time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2405.0,-28.375388736748366,4.966466643772085,34.982942568807644,26.201830990053736,6.413525668357533,-24.896497296242305,-38.45255737015975,2.934634227987429,-5.0340746211697365,-5.034074621191936,39.96576497527899,41122.07867114037,25751.393757282352,25751.393757282352,66873.47242842273,76819.02373215831,76803.68211214169,25751.393757282352,102555.07586942404,102555.07586942404,102555.07586942404,128588.53433862612,124384.59385462815,4203.940483997974,0.0,90324.2249010927,54627.3680042592,39663.174329815,26033.458469202087,65696.6327990171,19864.13675864968,1450.0,0.0,0.8868692874930447,2.8810793216708057,0.001494314320929203,1.0,1.0,-5.0340746211697365,354185.20352896216,1553057.642267782,4.384874429518021,1553057.642267782,4.384874429518021,0.7630233525118919,0.09227886025175261,3.8619358877115504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619358877115504,1.2779577069667483,1.2783106158300401,3.0219590731824084,6403.168650924918,15243.107769423557,6488.267978495972,0.00034373169326760896,23388.328425777083,2384.9457690217437,19393.86718261758,1977.6240798455724,0.8292113412108123,0.8292113412108123,35029.035306570855,35405.22815468563,0.9867360031697207,0.8,4227.63346285666,4273.035954225843,0.9867360031697207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558924740932809,4.966466643772085,-2.3544697477794005,7.320936391551486,3.5,3.5,1.0,0.6,0.0002761362833268673,1.0000290954107145,0.00027612824926204514,197.58837082191707,0.0,1.5919836735567727e-06,4.511681730859894,0.012427836985151283,9.38394031889431e-05,0.00018229688013792422,0.0007040188636225005,0.0922788609839761,0.0922788609839761,0.0922788609839761,0.09227276640528188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490395.1990343856,594.7794191584087,0.0,0.0922788609839761,0.09227886025175261,0.09227886025175261,0.375,0.375,0.5,9.340205556417198,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,26033.458469202087,19864.13675864968,0.7630233525118919,1.0179132412007459,0.6259389091818965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418223709879874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.48598882055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1697534609514,262.1697534609514,-10.98024653904855,246.51528753805587,277.82421938432606,121509.1628845243,121534.61279288291,-25.449908358604844,0.0,nan,277.82421938432606,4.674219384326079,271.56243301478366,-1.5875669852163128,265.30064664540515,-7.849353354594825,259.03886027612805,-14.11113972387193,252.77707390700945,-20.372926092990525,246.51528753805587,-26.634712461944105,1.0,1.0,26022.012520719443,26022.012520719443,277.10294104341835,3.9529410434183774,277.10294104341835,277.10294104341835,76803.23271309525,76803.68211214169,-0.4493990464397939,0.0,8546.071908451686,8546.071908451686,0.8894059508912672,3881.245567150108,277.10294104341835,3.9529410434183774,1.0,0.002,0.15117969208124418,0.0050873185050732146,0.00023423174215786308,0.0017657682790144108,0.11711587107893154,0.11711587107893154,0.0,2.117227400344479e-11,0.9999336551185777,0.9999336551185777,0.0,0.09227273802171142,6.122230041189363e-06,0.0,0.0,0.0,1601840.5300364227,268.11592537883024,0.0,1.0,1279355.3203919064,2619.0990846159675,,,,,,,,,,,,,,,,,,,2.0
2406.0,-28.375671079630482,4.9664551581269345,34.98293812209288,26.2017797556706,6.413507425224799,-24.896753229140256,-38.452805614192016,2.93458957489035,-5.034080123044532,-5.034080123101079,39.965756800961735,41121.909995242815,25751.378349162133,25751.378349162133,66873.28834440495,76818.93864549295,76803.60107894077,25751.378349162133,102554.9794281029,102554.9794281029,102554.9794281029,128588.43297001407,124384.5752630384,4203.85770697567,0.0,90324.2498995355,54627.30912120777,39663.26753147525,26033.45354191116,65696.7210733864,19864.132376642392,1450.0,0.0,0.8868692890941995,2.8810787376525515,0.001494314320929203,1.0,1.0,-5.034080123044532,354185.1275527927,1553057.290067428,4.384874375720191,1553057.290067428,4.384874375720191,0.763023328605373,0.09227882833735926,3.8619381071090224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619381071090224,1.2779579301606925,1.2783108288178882,3.0219602820754954,6403.171212424307,15243.107769423557,6488.266361744331,0.0003437310577588225,23388.321457888567,2384.945058494855,19393.862350038733,1977.6235870596722,0.8292113816272798,0.8292113816272798,35029.05141110499,35405.22815468563,0.9867365702323169,0.8,4227.635406503319,4273.035954225843,0.9867365702323169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558921414799028,4.9664551581269345,-2.3544768530065783,7.320932011133513,3.5,3.5,1.0,0.6,0.00027612824926204514,1.0000289997577776,0.00027612024184191426,197.5886012794123,0.0,1.587437779288501e-06,4.498798666503612,0.012429424422930572,9.383680156232983e-05,0.0001822914476997153,0.0007039982884716019,0.09227882906828971,0.09227882906828971,0.09227882906828971,0.09227274786742959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490396.039926441,594.7791447752063,0.0,0.09227882906828971,0.09227882833735926,0.09227882833735926,0.375,0.375,0.5,9.340023125896764,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,26033.45354191116,19864.132376642392,0.763023328605373,1.0179090714391097,0.6259355006364421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418240466277856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.47310575619,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1696015905217,262.1696015905217,-10.980398409478255,246.51501486705453,277.82418831445256,121510.18455758215,121535.5758593178,-25.39130173568708,0.0,nan,277.82418831445256,4.674188314452579,271.56235362472245,-1.5876463752775294,265.30051893508426,-7.849481064915722,259.0386842455778,-14.11131575442215,252.7768495562386,-20.373150443761375,246.51501486705453,-26.634985132945445,1.0,1.0,26022.012520719443,26022.012520719443,277.1029260595856,3.95292605958565,277.1029260595856,277.1029260595856,76803.13962899032,76803.60107894077,-0.4614499504532432,0.0,8546.071908451686,8546.071908451686,0.8894058109463168,3881.2477976445675,277.1029260595856,3.95292605958565,1.0,0.002,0.15118580082571134,0.005087290212578908,0.0002342412041310593,0.0017657588168456455,0.11712060206552964,0.11712060206552964,0.0,2.0976704748210118e-11,0.9999338008795132,0.9999338008795132,0.0,0.09227271956008377,6.108777275483386e-06,0.0,0.0,0.0,1601840.5237030555,268.11591987695545,0.0,1.0,1279355.3393305652,2619.099007096042,,,,,,,,,,,,,,,,,,,2.0
2407.0,-28.375952525464733,4.9664437407734745,34.98293367177788,26.20172604164111,6.413479073875466,-24.897009365521313,-38.45305385822428,2.9345359144030936,-5.034088360042631,-5.034088360057899,39.965747803989636,41121.73097140591,25751.370159640785,25751.370159640785,66873.10113104669,76818.85672793856,76803.49879882378,25751.370159640785,102554.86895846456,102554.86895846456,102554.86895846456,128588.31631738349,124384.54134876834,4203.7749686151565,0.0,90324.2691347278,54627.23096984731,39663.3757387561,26033.447358918933,65696.82309767503,19864.12696650003,1450.0,0.0,0.8868692797570441,2.8810778633039322,0.001494314320929203,1.0,1.0,-5.034088360042631,354185.01380693424,1553056.9024220288,4.384874689442953,1553056.9024220288,4.384874689442953,0.7630233020097769,0.09227879663730482,3.8619389940471938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619389940471938,1.2779581949939816,1.2783110834906282,3.021960349857439,6403.171356046111,15243.107769423557,6488.266271093801,0.0003437310221261723,23388.321067203273,2384.945018656042,19393.862079078233,1977.6235594293908,0.8292113838933763,0.8292113838933763,35029.05784696207,35405.22815468563,0.986736796847634,0.8,4227.636183243086,4273.035954225843,0.986736796847634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558919646936158,4.9664437407734745,-2.3544859421379067,7.320929682911381,3.5,3.5,1.0,0.6,0.00027612024184191426,1.0000289076859255,0.0002761122600754198,197.58883100516934,0.0,1.5821749435170464e-06,4.48388378992731,0.012431006597874088,9.383420000236287e-05,0.0001822860418395514,0.0007039775730506817,0.09227879734953888,0.09227879734953888,0.09227879734953888,0.09227271889306557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490396.87644176965,594.7788717774065,0.0,0.09227879734953888,0.09227879663730482,0.09227879663730482,0.375,0.375,0.5,9.339840777207872,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,26033.447358918933,19864.12696650003,0.7630233020097769,1.0179046410147232,0.6259318035861186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418257167587256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.45819087962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1694491695045,262.1694491695045,-10.980550830495474,246.51474290148323,277.82415543798726,121511.0505318959,121536.5338839854,-25.4833520894661,0.0,nan,277.82415543798726,4.674155437987281,271.5622729304402,-1.5877270695597758,265.3003904229753,-7.849609577024694,259.0385079156502,-14.111492084349777,252.77662540849053,-20.373374591509446,246.51474290148323,-26.635257098516746,1.0,1.0,26022.012520719443,26022.012520719443,277.10290585454356,3.9529058545435873,277.10290585454356,277.10290585454356,76803.0367651023,76803.49879882378,-0.4620337214873871,0.0,8546.071908451686,8546.071908451686,0.8894057550200889,3881.2486890174296,277.10290585454356,3.9529058545435873,1.0,0.002,0.15119190735710922,0.005087261421254478,0.00023425066134777133,0.0017657493594700512,0.11712533067388567,0.11712533067388567,0.0,2.081782229240714e-11,0.999933824836526,0.999933824836526,0.0,0.09227269007285216,6.1065644526537946e-06,0.0,0.0,0.0,1601840.5142212089,268.11591163995735,0.0,1.0,1279355.367684111,2619.0988910389633,,,,,,,,,,,,,,,,,,,2.0
2408.0,-28.37623332326995,4.966432404196008,34.9829292264978,26.201674283389025,6.413461982119378,-24.89726379272717,-38.45330185778437,2.934492452049335,-5.034095932092669,-5.034095932104672,39.965739048598465,41121.571706302646,25751.36046597425,25751.36046597425,66872.9321722769,76818.77239966435,76803.40215636186,25751.36046597425,102554.7626223361,102554.7626223361,102554.7626223361,128588.2041188523,124384.51181549678,4203.692303355517,0.0,90324.2960168771,54627.18271123564,39663.4592284905,26033.441496516203,65696.90072500671,19864.121821066172,1450.0,0.0,0.8868692729286535,2.881077059539069,0.001494314320929203,1.0,1.0,-5.034095932092669,354184.9092434664,1553056.5251848942,4.384874918872742,1553056.5251848942,4.384874918872742,0.7630232761859161,0.0922787649513336,3.861941578503401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861941578503401,1.2779584125688788,1.2783112909247087,3.021961857694843,6403.174550972634,15243.107769423557,6488.26425452997,0.0003437302294621213,23388.312376252987,2384.944132425751,19393.85605143399,1977.6229447807348,0.8292114343027711,0.8292114343027711,35029.0766004556,35405.22815468563,0.9867374571838132,0.8,4227.63844659108,4273.035954225843,0.9867374571838132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558917554375142,4.966432404196008,-2.3544945228755623,7.320926927071571,3.5,3.5,1.0,0.6,0.0002761122600754198,1.0000288411909606,0.0002761042968986679,197.5890602024421,0.0,1.577107910992151e-06,4.469523819751756,0.01243258370578508,9.383160107097118e-05,0.00018228065900444864,0.0007039572559662806,0.09227876566853892,0.09227876566853892,0.09227876566853892,0.09227269244031862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490397.7133659708,594.7785986580907,0.0,0.09227876566853892,0.0922787649513336,0.0922787649513336,0.375,0.375,0.5,9.339658586159302,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,26033.441496516203,19864.121821066172,0.7630232761859161,1.0179008664684626,0.6259286397455616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418273815870446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.44383090944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1692973805373,262.1692973805373,-10.980702619462704,246.51447172738332,277.82412303415185,121512.10585120381,121537.48353205207,-25.377680848251963,0.0,nan,277.82412303415185,4.674123034151876,271.562192772548,-1.5878072274520036,265.3002625110346,-7.849737488965388,259.03833224966064,-14.111667750339336,252.77640198844523,-20.373598011554748,246.51447172738332,-26.635528272616654,1.0,1.0,26022.012520719443,26022.012520719443,277.10288697408953,3.9528869740895516,277.10288697408953,277.10288697408953,76802.96059578207,76803.40215636186,-0.44156057978398167,0.0,8546.071908451686,8546.071908451686,0.8894055920561933,3881.251286395918,277.10288697408953,3.9528869740895516,1.0,0.002,0.15119800848333004,0.005087232780172576,0.00023426011051232693,0.0017657399109777395,0.11713005525616346,0.11713005525616346,0.0,2.1490066236945493e-11,0.9999338833944303,0.9999338833944303,0.0,0.09227266379262886,6.1011587047422205e-06,0.0,0.0,0.0,1601840.505504802,268.1159040679073,0.0,1.0,1279355.3937487602,2619.0987843508437,,,,,,,,,,,,,,,,,,,2.0
2409.0,-28.37651335737639,4.966421150921679,34.982924787874545,26.20162343317645,6.413442499667376,-24.897517771652627,-38.45354978749526,2.9344469144144423,-5.034103302957135,-5.034103302961946,39.96573035014327,41121.408559641764,25751.350468750334,25751.350468750334,66872.7590283921,76818.68822058254,76803.3067113653,25751.350468750334,102554.65718011562,102554.65718011562,102554.65718011562,128588.09290530047,124384.48318638578,4203.609718914678,0.0,90324.31959252204,54627.1270793614,39663.547236845145,26033.435725184834,65696.98296202999,19864.11675000769,1450.0,0.0,0.886869266917609,2.881076277129985,0.001494314320929203,1.0,1.0,-5.034103302957135,354184.8074582187,1553056.150403119,4.3848751208401975,1553056.150403119,4.3848751208401975,0.7630232505497182,0.09227873327462599,3.861943524763852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861943524763852,1.2779586397118678,1.2783115079532776,3.0219628435193933,6403.176639816561,15243.107769423557,6488.262936094501,0.0003437297112170987,23388.306694113333,2384.9435530087576,19393.852110542146,1977.622542921604,0.8292114672595532,0.8292114672595532,35029.090723031324,35405.22815468563,0.9867379544590955,0.8,4227.640151036355,4273.035954225843,0.9867379544590955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558915396285528,4.966421150921679,-2.3545029340108963,7.320924084932575,3.5,3.5,1.0,0.6,0.0002761042968986679,1.000028762814725,0.0002760963555903458,197.58928877681333,0.0,1.5734366106337173e-06,4.459119354535955,0.012434157142395715,9.382900293805374e-05,0.00018227529396061418,0.0007039368912356216,0.09227873399021225,0.09227873399021225,0.09227873399021225,0.09227266675657612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490398.54970082035,594.7783257334279,0.0,0.09227873399021225,0.09227873327462599,0.09227873327462599,0.375,0.375,0.5,9.339476574391549,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,26033.435725184834,19864.11675000769,0.7630232505497182,1.0178969568060936,0.6259253729110842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418290425857265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.43342644422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1691459607786,262.1691459607786,-10.980854039221356,246.51420131102287,277.8240906109955,121513.10809979834,121538.42405101677,-25.315951218443285,0.0,nan,277.8240906109955,4.674090610995506,271.5621127507488,-1.587887249251196,265.30013489059166,-7.849865109408313,259.0381570305884,-14.111842969411555,252.77617917072496,-20.37382082927502,246.51420131102287,-26.635798688977104,1.0,1.0,26022.012520719443,26022.012520719443,277.10286843494373,3.9528684349437526,277.10286843494373,277.10286843494373,76802.87716581917,76803.3067113653,-0.42954554612515494,0.0,8546.071908451686,8546.071908451686,0.8894054693339659,3881.2532423876714,277.10286843494373,3.9528684349437526,1.0,0.002,0.15120410357206665,0.005087204200287377,0.00023426955041999965,0.0017657304706327184,0.11713477520999982,0.11713477520999982,0.0,2.1052718162523076e-11,0.9999339487948085,0.9999339487948085,0.0,0.09227263815307965,6.095121546337881e-06,0.0,0.0,0.0,1601840.4970199855,268.11589669704284,0.0,1.0,1279355.4191208836,2619.0986804973786,,,,,,,,,,,,,,,,,,,2.0
2410.0,-28.376792664445077,4.966409984675762,34.98292035851561,26.201578659843676,6.413423927222997,-24.89777100529522,-38.453793805651344,2.9344022684804454,-5.034110413219196,-5.034110413206499,39.96572174024665,41121.22052167281,25751.340024546822,25751.340024546822,66872.56054621964,76818.60087436304,76803.21312899824,25751.340024546822,102554.55315354506,102554.55315354506,102554.55315354506,128587.98323077832,124384.4560012436,4203.527229534721,0.0,90324.33600608412,54627.04257239569,39663.65937076493,26033.43007723326,65697.0894479982,19864.111780513223,1450.0,0.0,0.8868692619120173,2.8810755223837203,0.001494314320929203,1.0,1.0,-5.034110413219196,354184.70927168604,1553055.7794359373,4.384875289025049,1553055.7794359373,4.384875289025049,0.7630232251986178,0.09227870161918447,3.861944308169669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861944308169669,1.2779588626824494,1.2783117208362318,3.0219629292788084,6403.176821530471,15243.107769423557,6488.262821400203,0.0003437296661335918,23388.306199809613,2384.943502603806,19393.851767713215,1977.622507962782,0.8292114701265151,0.8292114701265151,35029.09640762877,35405.22815468563,0.986738154621591,0.8,4227.640837107044,4273.035954225843,0.986738154621591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558913141706928,4.966409984675762,-2.354511131044727,7.320921115720489,3.5,3.5,1.0,0.6,0.0002760963555903458,1.0000286882035465,0.0002760884351091225,197.58951675820356,0.0,1.5691174633297127e-06,4.446878891076405,0.012435726259859043,9.382644586044739e-05,0.00018226990972989839,0.0007039162404319805,0.0922787023352152,0.0922787023352152,0.0922787023352152,0.09227264206340571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490399.38545413065,594.7780530024208,0.0,0.0922787023352152,0.09227870161918447,0.09227870161918447,0.375,0.375,0.5,9.33929477200214,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,26033.43007723326,19864.111780513223,0.7630232251986178,1.017892285763312,0.6259214961755932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418306990705245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.42118598076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16899499193113,262.16899499193113,-10.981005008068848,246.5139316484743,277.8240583358449,121514.0812250415,121539.32178860252,-25.240563561025844,0.0,nan,277.8240583358449,4.674058335844904,271.56203299811847,-1.587967001881509,265.3000076604895,-7.849992339510493,259.0379823230017,-14.112017676998278,252.77595698565824,-20.374043014341737,246.5139316484743,-26.636068351525665,1.0,1.0,26022.012520719443,26022.012520719443,277.1028503743622,3.9528503743622423,277.1028503743622,277.1028503743622,76802.79626718585,76803.21312899824,-0.41686181238037534,0.0,8546.071908451686,8546.071908451686,0.8894054199359968,3881.2540297105174,277.1028503743622,3.9528503743622423,1.0,0.002,0.151210191599669,0.00508717570228378,0.00023427897951363983,0.0017657210417493957,0.11713948975681991,0.11713948975681991,0.0,2.1263035603069635e-11,0.9999340252967125,0.9999340252967125,0.0,0.09227261355922539,6.088059959082179e-06,0.0,0.0,0.0,1601840.4888351543,268.1158895867808,0.0,1.0,1279355.443595956,2619.0985803157428,,,,,,,,,,,,,,,,,,,2.0
2411.0,-28.37707124221062,4.966398953520474,34.98291596340195,26.201536470931046,6.4134149254011135,-24.898022625450736,-38.454037614259846,2.934366308740436,-5.034115146599447,-5.034115146640467,39.96571386955473,41121.04769887902,25751.323807914418,25751.323807914418,66872.37150679344,76818.5110245066,76803.13760085078,25751.323807914418,102554.4614087652,102554.4614087652,102554.4614087652,128587.88693822817,124384.44197971534,4203.444958512838,0.0,90324.35766154376,54626.98102453075,39663.75181890334,26033.425529462973,65697.17734836631,19864.107713114987,1450.0,0.0,0.8868692663240862,2.881075019940852,0.001494314320929203,1.0,1.0,-5.034115146599447,354184.643907835,1553055.4403182617,4.384875140782201,1553055.4403182617,4.384875140782201,0.7630232022533514,0.09227866988662513,3.8619463244556136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619463244556136,1.277959045403051,1.2783118934847069,3.0219640749423298,6403.1792490539965,15243.107769423557,6488.26128919129,0.00034372906386059756,23388.299596389665,2384.9428292423677,19393.84718783824,1977.6220409455054,0.8292115084258614,0.8292115084258614,35029.11103832573,35405.22815468563,0.9867386697885933,0.8,4227.642602877169,4273.035954225843,0.9867386697885933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558909641040521,4.966398953520474,-2.3545175519278327,7.320916505448307,3.5,3.5,1.0,0.6,0.0002760884351091225,1.0000286133591583,0.00027608053551760313,197.58974414475998,0.0,1.5650040573953059e-06,4.435221498658297,0.012437291263916439,9.382389104300803e-05,0.0001822645440661145,0.0007038958860347091,0.0922786706140225,0.0922786706140225,0.0922786706140225,0.0922726264306372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490400.22245559853,594.7777799009143,0.0,0.0922786706140225,0.09227866988662513,0.09227866988662513,0.375,0.375,0.5,9.339113452448311,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,26033.425529462973,19864.107713114987,0.7630232022533514,1.0178880464254276,0.6259180281190814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441832351258271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.409528588345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16884532836485,262.16884532836485,-10.981154671635124,246.5136628156678,277.82402784151617,121515.19545231745,121540.21778516952,-25.02233285207764,0.0,nan,277.82402784151617,4.674027841516192,271.5619548360896,-1.5880451639103512,265.29988183078285,-7.850118169217126,259.0378088255811,-14.112191174418854,252.77573582055123,-20.374264179448744,246.5136628156678,-26.636337184332177,1.0,1.0,26022.012520719443,26022.012520719443,277.1028368031665,3.9528368031665195,277.1028368031665,277.1028368031665,76802.72659786441,76803.13760085078,-0.41100298636592925,0.0,8546.071908451686,8546.071908451686,0.8894052927982655,3881.2560560778916,277.1028368031665,3.9528368031665195,1.0,0.002,0.15121626300653065,0.005087147719633854,0.00023428838400924598,0.0017657116371085464,0.11714419200462299,0.11714419200462299,0.0,2.1117792410596525e-11,0.9999342053932421,0.9999342053932421,0.0,0.09227259844782779,6.071438797335299e-06,0.0,0.0,0.0,1601840.483386422,268.11588485340053,0.0,1.0,1279355.4598892806,2619.098513623724,,,,,,,,,,,,,,,,,,,2.0
2412.0,-28.377348927684107,4.966388054094436,34.9829115998455,26.201490649860375,6.413398697825753,-24.898274165128967,-38.45428138794375,2.934323935394121,-5.0341199067740945,-5.0341199067867075,39.965705990100595,41120.872841977376,25751.30799926894,25751.30799926894,66872.18084124631,76818.42456389067,76803.06114144977,25751.30799926894,102554.36914071871,102554.36914071871,102554.36914071871,128587.79010985351,124384.42720634256,4203.362903510943,0.0,90324.37768266592,54626.912369558966,39663.85034789661,26033.42096913479,65697.2713170314,19864.103635397798,1450.0,0.0,0.8868692706315213,2.8810745146538337,0.001494314320929203,1.0,1.0,-5.0341199067740945,354184.57817398326,1553055.100823384,4.384874996054992,1553055.100823384,4.384874996054992,0.7630231792797677,0.09227863822884932,3.861947805623692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861947805623692,1.2779592577685637,1.2783120958129726,3.0219647317763587,6403.180640806487,15243.107769423557,6488.260410739695,0.00034372871856378325,23388.29581050716,2384.9424431897905,19393.844562087634,1977.621773193459,0.8292115303832858,0.8292115303832858,35029.12178606684,35405.22815468563,0.9867390482314033,0.8,4227.643900015659,4273.035954225843,0.9867390482314033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558906228445797,4.966388054094436,-2.3545239570694423,7.320912011163879,3.5,3.5,1.0,0.6,0.00027608053551760313,1.0000285217730194,0.0002760726614358168,197.5899708034406,0.0,1.5608782671640248e-06,4.423529009142846,0.012438852142183602,9.382133665579778e-05,0.00018225919886180535,0.0007038755130990813,0.09227863895181884,0.09227863895181884,0.09227863895181884,0.09227261069589208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490401.0571103413,594.7775075634186,0.0,0.09227863895181884,0.09227863822884932,0.09227863822884932,0.375,0.375,0.5,9.338932610407726,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,26033.42096913479,19864.103635397798,0.7630231792797677,1.017883688327712,0.6259144712958143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418339991355367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.39783609883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1686961569903,262.1686961569903,-10.981303843009698,246.5133947501756,277.82399756425195,121516.19651322447,121541.13655683237,-24.940043607913562,0.0,nan,277.82399756425195,4.673997564251977,271.5618770011934,-1.5881229988065684,265.2997564382265,-7.850243561773482,259.03763587538947,-14.112364124610508,252.77551531270456,-20.37448468729542,246.5133947501756,-26.636605249824385,1.0,1.0,26022.012520719443,26022.012520719443,277.1028230962899,3.952823096289933,277.1028230962899,277.1028230962899,76802.63713040153,76803.06114144977,-0.4240110482351156,0.0,8546.071908451686,8546.071908451686,0.8894051994026007,3881.2575446518103,277.1028230962899,3.952823096289933,1.0,0.002,0.15122231843289544,0.005087119802151915,0.00023429776373212334,0.001765702256826825,0.11714888186606166,0.11714888186606166,0.0,2.0558948207044514e-11,0.9999343785429442,0.9999343785429442,0.0,0.09227258277015363,6.0554586957019375e-06,0.0,0.0,0.0,1601840.4779068453,268.1158800932259,0.0,1.0,1279355.476274842,2619.098446554174,,,,,,,,,,,,,,,,,,,2.0
2413.0,-28.377625655501248,4.966377225321877,34.982907236982015,26.201430230308347,6.413370439485492,-24.898526046007387,-38.45452516162766,2.9342708304121197,-5.034127445087108,-5.034127445079385,39.96569728334728,41120.71292257642,25751.299526283245,25751.299526283245,66872.01244885966,76818.3482572624,76802.96319557993,25751.299526283245,102554.26272186317,102554.26272186317,102554.26272186317,128587.67785827737,124384.39693841519,4203.280919862178,0.0,90324.40634976495,54626.85712484109,39663.94358324873,26033.415136414198,65697.35871966292,19864.098516321053,1450.0,0.0,0.8868692637985922,2.881073714470869,0.001494314320929203,1.0,1.0,-5.034127445087108,354184.47407649696,1553054.725683398,4.384875225637272,1553054.725683398,4.384875225637272,0.7630231535983221,0.09227860680384742,3.861950297473347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861950297473347,1.2779595197571443,1.2783123478106053,3.0219660621231954,6403.183459651796,15243.107769423557,6488.258631524423,0.0003437280192010373,23388.288142615154,2384.941661282411,19393.839243894123,1977.6212308886443,0.8292115748547301,0.8292115748547301,35029.139867574675,35405.22815468563,0.9867396849063355,0.8,4227.646082262099,4273.035954225843,0.9867396849063355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558904399391796,4.966377225321877,-2.35453237703299,7.320909602354867,3.5,3.5,1.0,0.6,0.0002760726614358168,1.000028423472434,0.0002760648147151658,197.5901966808878,0.0,1.5558395902660558e-06,4.409249398814002,0.012440407981773868,9.381878233284594e-05,0.00018225387910297087,0.0007038554226173897,0.09227860751099733,0.09227860751099733,0.09227860751099733,0.09227258435739205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490401.8870202224,594.7772367310529,0.0,0.09227860751099733,0.09227860680384742,0.09227860680384742,0.375,0.375,0.5,9.338751921815193,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,26033.415136414198,19864.098516321053,0.7630231535983221,1.0178797709997611,0.6259112044069007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418356417381593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.3835564885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1685463816666,262.1685463816666,-10.981453618333376,246.5131273685255,277.82396539524905,121517.09237757437,121542.13339506226,-25.041017487891043,0.0,nan,277.82396539524905,4.67396539524907,271.56179778966623,-1.5882022103337476,265.2996301841681,-7.850369815831868,259.03746257880397,-14.11253742119601,252.77529497358677,-20.37470502641321,246.5131273685255,-26.63687263147449,1.0,1.0,26022.012520719443,26022.012520719443,277.1028040970745,3.9528040970745337,277.1028040970745,277.1028040970745,76802.53013419663,76802.96319557993,-0.4330613833008101,0.0,8546.071908451686,8546.071908451686,0.8894050422779753,3881.260048960714,277.1028040970745,3.9528040970745337,1.0,0.002,0.15122836925439448,0.005087091390834408,0.00023430713497159337,0.0017656928858647619,0.11715356748579668,0.11715356748579668,0.0,2.0836355210662738e-11,0.9999344284283744,0.9999344284283744,0.0,0.09227255595057188,6.050853275545988e-06,0.0,0.0,0.0,1601840.4692292705,268.11587255491287,0.0,1.0,1279355.5022233543,2619.09834034145,,,,,,,,,,,,,,,,,,,2.0
2414.0,-28.377902033331615,4.966366522984021,34.982902905227775,26.201398448925488,6.4133675508638746,-24.89877507491293,-38.454768551141,2.934240592574909,-5.034132253211681,-5.034132253216473,39.96568945509818,41120.53582563971,25751.284348716268,25751.284348716268,66871.82017435598,76818.25272504118,76802.88670821016,25751.284348716268,102554.17105692643,102554.17105692643,102554.17105692643,128587.58163516644,124384.3824864524,4203.199148714027,0.0,90324.41994218662,54626.78904028746,39664.03433544351,26033.410578240015,65697.44491368352,19864.09444386827,1450.0,0.0,0.8868692676767034,2.881073204094213,0.001494314320929203,1.0,1.0,-5.034132253211681,354184.40768052445,1553054.3883943406,4.384875095335086,1553054.3883943406,4.384875095335086,0.7630231307638056,0.09227857531227743,3.8619511980602312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619511980602312,1.277959675840447,1.278312493908686,3.021966397742893,6403.184170789663,15243.107769423557,6488.25818266303,0.00034372784276567636,23388.28620816195,2384.941464023081,19393.837902217383,1977.6210940756919,0.8292115860737757,0.8292115860737757,35029.14640246627,35405.22815468563,0.986739915008939,0.8,4227.646870954284,4273.035954225843,0.986739915008939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558901123027285,4.966366522984021,-2.3545387644975055,7.320905287481526,3.5,3.5,1.0,0.6,0.0002760648147151658,1.00002838758767,0.00027605697812349735,197.5904222731051,0.0,1.5504350767322672e-06,4.393933007459245,0.0124419584168506,9.381623209943562e-05,0.00018224858261573016,0.0007038351319775981,0.09227857602858508,0.09227857602858508,0.09227857602858508,0.092272568414972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490402.71893511986,594.7769652884342,0.0,0.09227857602858508,0.09227857531227743,0.09227857531227743,0.375,0.375,0.5,9.338571698948623,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,26033.410578240015,19864.09444386827,0.7630231307638056,1.0178755088910294,0.6259076875769805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418372786794516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.368240097145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1683984503585,262.1683984503585,-10.981601549641482,246.51286083746967,277.8239360636917,121518.230203382,121542.96291878897,-24.732715406962864,0.0,nan,277.8239360636917,4.673936063691713,271.56172101818095,-1.5882789818190304,265.29950597281913,-7.850494027180844,259.0372909275526,-14.112709072447387,252.775075882437,-20.374924117562983,246.51286083746967,-26.637139162530303,1.0,1.0,26022.012520719443,26022.012520719443,277.10279033893437,3.952790338934392,277.10279033893437,277.10279033893437,76802.48092398247,76802.88670821016,-0.405784227696131,0.0,8546.071908451686,8546.071908451686,0.8894049854910866,3881.2609540505323,277.10279033893437,3.952790338934392,1.0,0.002,0.15123440396228105,0.005087063558361212,0.00023431648257039506,0.0017656835382006467,0.11715824128519753,0.11715824128519753,0.0,2.0771041570749604e-11,0.9999346030229505,0.9999346030229505,0.0,0.09227254057240557,6.034739871861968e-06,0.0,0.0,0.0,1601840.463694496,268.1158677467883,0.0,1.0,1279355.5187739667,2619.0982725963113,,,,,,,,,,,,,,,,,,,2.0
2415.0,-28.37817733537546,4.966355946258413,34.98289860318992,26.201347389165335,6.413348032200804,-24.899024798609958,-38.45500823864711,2.934195495540931,-5.034136975648039,-5.034136975649216,39.965681649226845,41120.36109036735,25751.26927391214,25751.26927391214,66871.6303642795,76818.17060158991,76802.8101406028,25751.26927391214,102554.07941451494,102554.07941451494,102554.07941451494,128587.4854726744,124384.36788074371,4203.117591930686,0.0,90324.44419187773,54626.72034113827,39664.13761193273,26033.406058159446,65697.54367009219,19864.090402424794,1450.0,0.0,0.8868692719097614,2.881072702813374,0.001494314320929203,1.0,1.0,-5.034136975648039,354184.34246784623,1553054.0520698947,4.384874953106898,1553054.0520698947,4.384874953106898,0.7630231080039159,0.09227854387817855,3.861953277488469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861953277488469,1.2779599006843776,1.27831270879932,3.0219674932056177,6403.186491943724,15243.107769423557,6488.256717575945,0.0003437272668799885,23388.279894110507,2384.940820169019,19393.83352297404,1977.6206475171482,0.8292116226921706,0.8292116226921705,35029.16149133478,35405.22815468563,0.9867404463089833,0.8,4227.648692020861,4273.035954225843,0.9867404463089833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558897868846078,4.966355946258413,-2.354545055564513,7.320901001822926,3.5,3.5,1.0,0.6,0.00027605697812349735,1.000028277152327,0.0002760491722390042,197.5906469876581,0.0,1.548435456950272e-06,4.3882660849970705,0.012443506852307551,9.381372071822604e-05,0.00018224325740527132,0.0007038149452364622,0.09227854459301664,0.09227854459301664,0.09227854459301664,0.09227255280079466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490403.5486665142,594.7766945581815,0.0,0.09227854459301664,0.09227854387817855,0.09227854387817855,0.375,0.375,0.5,9.338391951007635,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,26033.406058159446,19864.090402424794,0.7630231080039159,1.0178710896724408,0.6259040870212439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418389135539653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.36257317469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16825061377136,262.16825061377136,-10.981749386228614,246.51259503699413,277.8239061909882,121519.19704463545,121543.91392400568,-24.716879370250933,0.0,nan,277.8239061909882,4.673906190988248,271.56164395993653,-1.588356040063445,265.29938172901154,-7.850618270988434,259.0371194981823,-14.112880501817699,252.7748572675155,-20.375142732484477,246.51259503699413,-26.63740496300585,1.0,1.0,26022.012520719443,26022.012520719443,277.1027766571097,3.952776657109723,277.1027766571097,277.1027766571097,76802.38192583088,76802.8101406028,-0.42821477192046586,0.0,8546.071908451686,8546.071908451686,0.8894048543718449,3881.263043875911,277.1027766571097,3.952776657109723,1.0,0.002,0.15124042275419883,0.005087035812182255,0.00023432580555105123,0.0017656742149109413,0.11716290277552562,0.11716290277552562,0.0,2.0461992343567825e-11,0.9999347754831419,0.9999347754831419,0.0,0.09227252505473772,6.0188234408219525e-06,0.0,0.0,0.0,1601840.4582583604,268.11586302435194,0.0,1.0,1279355.5350296167,2619.0982060585143,,,,,,,,,,,,,,,,,,,2.0
2416.0,-28.378451775118027,4.966345436184645,34.98289430095085,26.20129238292577,6.413322172743349,-24.89927438032498,-38.45525169800965,2.934144778401056,-5.034144381627129,-5.034144381629131,39.96567303969311,41120.20183066001,25751.261280870476,25751.261280870476,66871.46311153048,76818.09192044634,76802.71275242094,25751.261280870476,102553.97403329141,102553.97403329141,102553.97403329141,128587.37434062526,124384.338230996,4203.036109629258,0.0,90324.46806788867,54626.663369442555,39664.2274427179,26033.40030733385,65697.62775005175,19864.08535346525,1450.0,0.0,0.8868692653982595,2.8810719166778544,0.001494314320929203,1.0,1.0,-5.034144381627129,354184.24019782385,1553053.6811179558,4.384875171889418,1553053.6811179558,4.384875171889418,0.7630230826155027,0.09227851266836595,3.8619550655188957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619550655188957,1.2779601514801038,1.2783129496881551,3.0219682992823125,6403.188199923513,15243.107769423557,6488.255639514374,0.00034372684312414123,23388.27524803233,2384.940346400894,19393.83030057586,1977.6203189239814,0.8292116496366049,0.8292116496366049,35029.17446574419,35405.22815468563,0.9867409031560279,0.8,4227.650257894626,4273.035954225843,0.9867409031560279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588961433970585,4.966345436184645,-2.3545532932739115,7.320898729458557,3.5,3.5,1.0,0.6,0.0002760491722390042,1.0000281886443914,0.0002760413910063958,197.59087099879892,0.0,1.5423697673116215e-06,4.371075920561135,0.012445049222074863,9.381116988011077e-05,0.00018223800235889345,0.000703794976339973,0.09227851336582261,0.09227851336582261,0.09227851336582261,0.09227252694563695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490404.37373170926,594.7764253085937,0.0,0.09227851336582261,0.09227851266836595,0.09227851266836595,0.375,0.375,0.5,9.338212363920155,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,26033.40030733385,19864.08535346525,0.7630230826155027,1.0178672412030556,0.6259008618561211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418405420683058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.34538301025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1681023566332,262.1681023566332,-10.981897643366779,246.51232992555705,277.8238747881447,121520.08648166711,121544.87367245664,-24.787190789529333,0.0,nan,277.8238747881447,4.673874788144701,271.56156581537806,-1.5884341846219172,265.29925684273803,-7.850743157261945,259.03694787018,-14.113052129820005,252.7746388978014,-20.375361102198582,246.51232992555705,-26.637670074442923,1.0,1.0,26022.012520719443,26022.012520719443,277.1027578554637,3.9527578554637444,277.1027578554637,277.1027578554637,76802.28276962129,76802.71275242094,-0.42998279964376707,0.0,8546.071908451686,8546.071908451686,0.8894047416268062,3881.26484084649,277.1027578554637,3.9527578554637444,1.0,0.002,0.1512464366767633,0.005087007589149269,0.00023433511968428135,0.0017656649006784707,0.11716755984214067,0.11716755984214067,0.0,2.0362751849273275e-11,0.9999348282250179,0.9999348282250179,0.0,0.09227249871390264,6.013954463306442e-06,0.0,0.0,0.0,1601840.4497331162,268.11585561837285,0.0,1.0,1279355.5605226103,2619.0981017103522,,,,,,,,,,,,,,,,,,,2.0
2417.0,-28.378725799630562,4.9663350465890055,34.982890028029665,26.20125476913529,6.413317369121659,-24.899521482739548,-38.455491001345194,2.9341130523652708,-5.0341491546922725,-5.034149154692491,39.965665281006416,41120.028703512115,25751.246818299853,25751.246818299853,66871.27552181197,76818.00081716145,76802.6361325083,25751.246818299853,102553.88295080815,102553.88295080815,102553.88295080815,128587.2787378109,124384.32389914713,4202.954838663778,0.0,90324.48785440181,54626.60099950219,39664.31872766625,26033.395787002748,65697.714514669,19864.081315145584,1450.0,0.0,0.8868692692028396,2.8810714100229835,0.001494314320929203,1.0,1.0,-5.0341491546922725,354184.17428602895,1553053.3468270376,4.384875044057831,1553053.3468270376,4.384875044057831,0.7630230599829311,0.09227848139554391,3.8619569440542807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619569440542807,1.2779603143177372,1.2783131026261179,3.0219693841714155,6403.19049867334,15243.107769423557,6488.254188559515,0.00034372627279529664,23388.268994935817,2384.939708762505,19393.825963574687,1977.61987667294,0.8292116859000539,0.8292116859000539,35029.188096879596,35405.22815468563,0.9867413831273562,0.8,4227.65190302826,4273.035954225843,0.9867413831273562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558893021378018,4.9663350465890055,-2.3545595712645415,7.320894617853547,3.5,3.5,1.0,0.6,0.0002760413910063958,1.0000281460568703,0.00027603362174837996,197.591094671446,0.0,1.5375005285363172e-06,4.357276497871923,0.0124465867226034,9.380866264909756e-05,0.00018223272835729825,0.0007037749507134254,0.09227848210592582,0.09227848210592582,0.09227848210592582,0.09227251111476441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490405.2006796559,594.776155487233,0.0,0.09227848210592582,0.09227848139554391,0.09227848139554391,0.375,0.375,0.5,9.338033240152942,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26033.395787002748,19864.081315145584,0.7630230599829311,1.0178630415960808,0.6258974000432058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418421654852818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.33158358756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16795570733234,262.16795570733234,-10.982044292667638,246.51206564103035,277.82384577406395,121521.22043069222,121545.73880784663,-24.518377154386535,0.0,nan,277.82384577406395,4.673845774063977,271.5614897472275,-1.588510252772494,265.29913372047764,-7.850866279522336,259.0367776938334,-14.113222306166563,252.77442166736137,-20.37557833263861,246.51206564103035,-26.63793435896963,1.0,1.0,26022.012520719443,26022.012520719443,277.10274411688806,3.952744116888084,277.10274411688806,277.10274411688806,76802.22748159865,76802.6361325083,-0.4086509096523514,0.0,8546.071908451686,8546.071908451686,0.8894046231749264,3881.266728774552,277.10274411688806,3.952744116888084,1.0,0.002,0.15125243458258159,0.0050869799287773364,0.00023434441027986118,0.0017656556104578345,0.11717220513993058,0.11717220513993058,0.0,2.073769584873264e-11,0.99993500177906,0.99993500177906,0.0,0.09227248345842216,5.9979371217525965e-06,0.0,0.0,0.0,1601840.4442387002,268.1158508453077,0.0,1.0,1279355.576952532,2619.098034459216,,,,,,,,,,,,,,,,,,,2.0
2418.0,-28.3789986327695,4.966324719498331,34.982885753886215,26.201195432245754,6.413286037575129,-24.899770165738193,-38.455734321009345,2.9340575709960506,-5.034156570701327,-5.034156570671473,39.96565670024359,41119.87530028742,25751.23932218724,25751.23932218724,66871.11462247466,76817.92596939778,76802.53845310723,25751.23932218724,102553.77777529447,102553.77777529447,102553.77777529447,128587.1678185908,124384.29418043734,4202.873638153447,0.0,90324.51271744777,54626.54693548929,39664.40642439831,26033.390043296324,65697.79646769463,19864.076273710325,1450.0,0.0,0.886869262536023,2.8810706228230636,0.001494314320929203,1.0,1.0,-5.034156570701327,354184.0718775382,1553052.9771161897,4.384875268058834,1553052.9771161897,4.384875268058834,0.763023034674863,0.09227845030854526,3.8619587036395893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619587036395893,1.2779605870914452,1.278313365545804,3.021970116018331,6403.192049369134,15243.107769423557,6488.253209768206,0.00034372588806103396,23388.264776711385,2384.9392786233207,19393.823037901966,1977.6195783373494,0.829211710362248,0.829211710362248,35029.20086488148,35405.22815468563,0.9867418327065892,0.8,4227.653443990824,4273.035954225843,0.9867418327065892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558891403200524,4.966324719498331,-2.354567767264211,7.320892486762542,3.5,3.5,1.0,0.6,0.00027603362174837996,1.0000280237471606,0.0002760258864687278,197.59131737206783,0.0,1.5351361961366928e-06,4.350575979851388,0.012448121858799536,9.380611340165333e-05,0.0001822275083467266,0.0007037551119021967,0.09227845100393567,0.09227845100393567,0.09227845100393567,0.09227248520935796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490406.022895077,594.7758871672474,0.0,0.09227845100393567,0.09227845030854526,0.09227845030854526,0.375,0.375,0.5,9.337854272513058,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,-2.984279490192421e-11,26033.390043296324,19864.076273710325,0.763023034674863,1.0178593228063133,0.625894284300801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418437864494675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.32488306954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1678080702003,262.1678080702003,-10.982191929799683,246.51180199767268,277.82381414316694,121522.03682568522,121546.72035759276,-24.6835319075378,0.0,nan,277.82381414316694,4.673814143166965,271.56141171382194,-1.5885882861780374,265.2990092845871,-7.850990715412877,259.03660685545844,-14.113393144541533,252.7742044264948,-20.375795573505172,246.51180199767268,-26.6381980023273,1.0,1.0,26022.012520719443,26022.012520719443,277.1027252711666,3.952725271166628,277.1027252711666,277.1027252711666,76802.11311708158,76802.53845310723,-0.4253360256552696,0.0,8546.071908451686,8546.071908451686,0.8894045122234857,3881.2684971577874,277.1027252711666,3.952725271166628,1.0,0.002,0.1512584277702738,0.005086951796277474,0.0002343536922819286,0.001765646328291852,0.1171768461409643,0.1171768461409643,0.0,2.0573780526444985e-11,0.9999350528880111,0.9999350528880111,0.0,0.0922724570896989,5.9932188463512345e-06,0.0,0.0,0.0,1601840.4357019092,268.11584342929865,0.0,1.0,1279355.6024800495,2619.097929969746,,,,,,,,,,,,,,,,,,,2.0
