time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2419.0,-28.37927121967417,4.966314512358908,34.98288150975619,26.201163161918544,6.413283871375901,-24.900015710555362,-38.45596957309169,2.9340283623962624,-5.034161185669632,-5.034161185712842,39.96564901780585,41119.685068609106,25751.224922534755,25751.224922534755,66870.90999114385,76817.8321397095,76802.46278030719,25751.224922534755,102553.68770284194,102553.68770284194,102553.68770284194,128587.07330895099,124384.28065390582,4202.792655045173,0.0,90324.52792389205,54626.46565995962,39664.513626591586,26033.385606109045,65697.89923270063,19864.072304998193,1450.0,0.0,0.8868692668690445,2.881070132950139,0.001494314320929203,1.0,1.0,-5.034161185669632,354184.0081489422,1553052.6461096937,4.384875122471935,1553052.6461096937,4.384875122471935,0.7630230122791579,0.09227841914977404,3.8619599185908715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619599185908715,1.2779607381818825,1.2783135067920512,3.021970709432881,6403.193306743357,15243.107769423557,6488.252416118248,0.00034372557610078017,23388.2613563864,2384.9389298472365,19393.82066562913,1977.6193364328421,0.8292117301970141,0.8292117301970141,35029.20968087864,35405.22815468563,0.9867421431302232,0.8,4227.654507988283,4273.035954225843,0.9867421431302232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558888294763549,4.966314512358908,-2.354573880685798,7.320888393044706,3.5,3.5,1.0,0.6,0.0002760258864687278,1.0000279985172407,0.00027601815836956193,197.59153987213296,0.0,1.5284240967119818e-06,4.331553890081756,0.012449650282896248,9.380364873870525e-05,0.00018222223773002255,0.0007037349783892843,0.09227841985455426,0.09227841985455426,0.09227841985455426,0.09227246997094385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490406.847157738,594.7756182242277,0.0,0.09227841985455426,0.09227841914977404,0.09227841914977404,0.375,0.375,0.5,9.337675781729825,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,26033.385606109045,19864.072304998193,0.7630230122791579,1.0178546159335848,0.6258904097216871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418454003696346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.305860979766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16766229861906,262.16766229861906,-10.982337701380914,246.51153918658073,277.8237854111015,121523.17562986824,121547.54725777489,-24.3716279066383,0.0,nan,277.8237854111015,4.673785411101505,271.5613361659242,-1.58866383407576,265.2988869209126,-7.8511130790873835,259.03643767598044,-14.11356232401954,252.7739884312148,-20.376011568785174,246.51153918658073,-26.638460813419243,1.0,1.0,26022.012520719443,26022.012520719443,277.1027118014373,3.9527118014373173,277.1027118014373,277.1027118014373,76802.06576320785,76802.46278030719,-0.39701709934161045,0.0,8546.071908451686,8546.071908451686,0.8894044356141819,3881.2697181838257,277.1027118014373,3.9527118014373173,1.0,0.002,0.15126440445700495,0.005086924258726373,0.00023436295007785979,0.0017656370704094049,0.1171814750389299,0.1171814750389299,0.0,2.0487264662527593e-11,0.999935231681962,0.999935231681962,0.0,0.0922724424317745,5.976717999539496e-06,0.0,0.0,0.0,1601840.430389481,268.11583881433035,0.0,1.0,1279355.6183657746,2619.097864946154,,,,,,,,,,,,,,,,,,,2.0
2420.0,-28.37954265746365,4.966304424871917,34.982877294425,26.201118144113593,6.413265012697476,-24.900261890440426,-38.456208736728854,2.9339842458116454,-5.034165696606863,-5.034165696649548,39.96564136070324,41119.51220447229,25751.210562917768,25751.210562917768,66870.72276739005,76817.74819472223,76802.38714936117,25751.210562917768,102553.59771227893,102553.59771227893,102553.59771227893,128586.9789267737,124384.26703479985,4202.7118919738505,0.0,90324.54513430569,54626.3935915566,39664.61282527677,26033.381214494777,65697.99403977154,19864.068373282913,1450.0,0.0,0.8868692716396269,2.8810696541200893,0.001494314320929203,1.0,1.0,-5.034165696606863,354183.9458569369,1553052.3161953508,4.384874962183251,1553052.3161953508,4.384874962183251,0.7630229899688583,0.09227838804752829,3.861960860925167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861960860925167,1.2779609582649443,1.2783137170591417,3.0219709263798284,6403.193766427907,15243.107769423557,6488.252125966674,0.00034372546205088314,23388.26010594723,2384.938802337927,19393.819798346656,1977.6192479946421,0.8292117374483596,0.8292117374483595,35029.21651869684,35405.22815468563,0.9867423838994134,0.8,4227.6553332405,4273.035954225843,0.9867423838994134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558885194968995,4.966304424871917,-2.3545798858367593,7.320884310708676,3.5,3.5,1.0,0.6,0.00027601815836956193,1.0000278805469536,0.0002760104630468873,197.59176143465825,0.0,1.5270070144682409e-06,4.327537879002994,0.012451177289910716,9.380114315694697e-05,0.00018221701521261495,0.0007037149809457246,0.09227838874838515,0.09227838874838515,0.09227838874838515,0.09227245513172647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490407.6691895547,594.7753500091492,0.0,0.09227838874838515,0.09227838804752829,0.09227838804752829,0.375,0.375,0.5,9.337497778644314,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,26033.381214494777,19864.068373282913,0.7630229899688583,1.0178502973303656,0.6258868753219436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418470128366432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.30184496869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1675166403761,262.1675166403761,-10.98248335962387,246.5112771031704,277.82375617802876,121524.09705439514,121548.44973372611,-24.35267933097803,0.0,nan,277.82375617802876,4.673756178028782,271.56126036276663,-1.5887396372333455,265.29876454770454,-7.851235452295441,259.03626873271105,-14.113731267288927,252.77377291787514,-20.376227082124842,246.5112771031704,-26.638722896829563,1.0,1.0,26022.012520719443,26022.012520719443,277.10269844071007,3.952698440710094,277.10269844071007,277.10269844071007,76801.97009140148,76802.38714936117,-0.41705795968300663,0.0,8546.071908451686,8546.071908451686,0.8894043761948623,3881.270665229793,277.10269844071007,3.952698440710094,1.0,0.002,0.15127036479750175,0.0050868968120125055,0.00023437218259793541,0.001765627837285316,0.1171860912989677,0.1171860912989677,0.0,1.988325129542723e-11,0.9999354087997757,0.9999354087997757,0.0,0.09227242767568954,5.960371838752105e-06,0.0,0.0,0.0,1601840.4251968057,268.1158343033931,0.0,1.0,1279355.633893396,2619.0978013883478,,,,,,,,,,,,,,,,,,,2.0
2421.0,-28.379813398719424,4.966294450319253,34.98287310466219,26.20107134515422,6.413250476295378,-24.900507011223947,-38.456447690818436,2.9339440888972885,-5.034170408158047,-5.034170408166072,39.96563366798593,41119.35454633436,25751.19701059971,25751.19701059971,66870.55155693408,76817.66488089322,76802.30983753347,25751.19701059971,102553.50684813317,102553.50684813317,102553.50684813317,128586.88358801755,124384.25224892952,4202.631339088017,0.0,90324.56863877136,54626.34253274903,39664.69567335815,26033.37673988437,65698.07241324251,19864.06437493164,1450.0,0.0,0.8868692755184003,2.8810691539951345,0.001494314320929203,1.0,1.0,-5.034170408158047,354183.8807946336,1553051.9847464715,4.384874831858815,1553051.9847464715,4.384874831858815,0.7630229675314824,0.09227835705424238,3.861963019690335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861963019690335,1.2779611599518952,1.2783139089669293,3.021972138680417,6403.196335147381,15243.107769423557,6488.25050459445,0.00034372482473878405,23388.25311849151,2384.9380898157383,19393.814951956578,1977.6187538003885,0.8292117779682827,0.8292117779682827,35029.23218324674,35405.22815468563,0.9867429354702772,0.8,4227.657223785722,4273.035954225843,0.9867429354702772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588822694451645,4.966294450319253,-2.3545860075626823,7.320880457881936,3.5,3.5,1.0,0.6,0.0002760104630468873,1.0000278090632984,0.00027600278766789447,197.5919824290613,0.0,1.5205323620934163e-06,4.309188714172742,0.01245269782227281,9.379863983225785e-05,0.00018221182321462943,0.0007036953230052517,0.09227835775026944,0.09227835775026944,0.09227835775026944,0.09227243951770742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490408.48882204306,594.7750825739122,0.0,0.09227835775026944,0.09227835705424238,0.09227835705424238,0.375,0.375,0.5,9.337320237036726,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,26033.37673988437,19864.06437493164,0.7630229675314824,1.0178464770825641,0.6258837289424962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418486185095445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.28349580386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1673715311235,262.1673715311235,-10.982628468876499,246.51101577474245,277.82372728793916,121525.10584412019,121549.3667387787,-24.260894658505745,0.0,nan,277.82372728793916,4.673727287939187,271.5611849850363,-1.5888150149637,265.29864268229187,-7.851357317708107,259.036100379616,-14.113899620383961,252.77355807711524,-20.376441922884737,246.51101577474245,-26.63898422525753,1.0,1.0,26022.012520719443,26022.012520719443,277.10268468271835,3.9526846827183704,277.10268468271835,277.10268468271835,76801.88720976665,76802.30983753347,-0.4226277668203693,0.0,8546.071908451686,8546.071908451686,0.8894042400729274,3881.2728347887864,277.10268468271835,3.9526846827183704,1.0,0.002,0.15127630972610387,0.005086869398238274,0.00023438139114185494,0.001765618628641541,0.11719069557092747,0.11719069557092747,0.0,1.9783395841660445e-11,0.9999355757969995,0.9999355757969995,0.0,0.09227241209463496,5.944959607411178e-06,0.0,0.0,0.0,1601840.4197731968,268.11582959184193,0.0,1.0,1279355.6501115789,2619.097735003935,,,,,,,,,,,,,,,,,,,2.0
2422.0,-28.380083241817797,4.966284531546683,34.98286891163183,26.20101668816062,6.413223231288267,-24.90075259450175,-38.45668671475721,2.933892584408514,-5.034177729470571,-5.034177729473158,39.965625194497065,41119.19434541836,25751.190322126087,25751.190322126087,66870.38466754445,76817.58809188483,76802.21235231303,25751.190322126087,102553.40267443912,102553.40267443912,102553.40267443912,128586.77374311644,124384.2228847986,4202.550858317851,0.0,90324.5912339592,54626.28143581578,39664.7886646038,26033.37106867733,65698.15973328114,19864.059397060337,1450.0,0.0,0.8868692689450199,2.8810683768476206,0.001494314320929203,1.0,1.0,-5.034177729470571,354183.77969388565,1553051.6196579437,4.384875052720418,1553051.6196579437,4.384875052720418,0.7630229425400943,0.09227832627886189,3.861964563409418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861964563409418,1.2779614141245923,1.2783141534004354,3.021972745597234,6403.197621131289,15243.107769423557,6488.249692880726,0.0003437245056793084,23388.249620348375,2384.9377331044116,19393.812525689937,1977.6185063900452,0.8292117982534625,0.8292117982534625,35029.24338486452,35405.22815468563,0.9867433298950534,0.8,4227.658575702318,4273.035954225843,0.9867433298950534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558880825611798,4.966284531546683,-2.354594024850215,7.320878556396898,3.5,3.5,1.0,0.6,0.00027600278766789447,1.0000277168691412,0.0002759951379467724,197.59220269076164,0.0,1.5165933510827072e-06,4.298025556968392,0.012454214415623893,9.379613583757268e-05,0.00018220665183032178,0.0007036756325861806,0.09227832695599493,0.09227832695599493,0.09227832695599493,0.09227241394397263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490409.30392388836,594.774816576309,0.0,0.09227832695599493,0.09227832627886189,0.09227832627886189,0.375,0.375,0.5,9.337142851150665,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,26033.37106867733,19864.059397060337,0.7630229425400943,1.01784258400878,0.62588045863617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418502200655203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.27233264666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16722579735557,262.16722579735557,-10.982774202644407,246.51075510362776,277.82369649151826,121525.94965040745,121550.31495674189,-24.36530633444131,0.0,nan,277.82369649151826,4.673696491518285,271.56110821367537,-1.5888917863246093,265.2985199359882,-7.851480064011753,259.03593165838197,-14.114068341618008,252.77334338094187,-20.37665661905811,246.51075510362776,-26.63924489637222,1.0,1.0,26022.012520719443,26022.012520719443,277.1026659543904,3.9526659543903975,277.1026659543904,277.1026659543904,76801.78547728638,76802.21235231303,-0.4268750266492134,0.0,8546.071908451686,8546.071908451686,0.8894041427329981,3881.274386226465,277.1026659543904,3.9526659543903975,1.0,0.002,0.1512822499444565,0.005086841519308532,0.0002343905911203825,0.0017656094283102798,0.11719529556019125,0.11719529556019125,0.0,1.943066237422575e-11,0.9999356268113886,0.9999356268113886,0.0,0.09227238602875959,5.940250102294475e-06,0.0,0.0,0.0,1601840.411345413,268.1158222705294,0.0,1.0,1279355.675313123,2619.0976318487483,,,,,,,,,,,,,,,,,,,2.0
2423.0,-28.38035269418079,4.966274723386175,34.98286474547434,26.200978690199577,6.413218905216865,-24.90099553423013,-38.456921582669,2.9338617454168796,-5.0341823808740855,-5.034182380881644,39.96561758366497,41119.02555611887,25751.17704348963,25751.17704348963,66870.2025996085,76817.49901252546,76802.13598209637,25751.17704348963,102553.313025586,102553.313025586,102553.313025586,128586.6796707579,124384.2090818102,4202.470588947698,0.0,90324.6124038583,54626.22277102118,39664.87736981901,26033.366645171904,65698.24401499092,19864.055443955567,1450.0,0.0,0.8868692728334274,2.881067883107503,0.001494314320929203,1.0,1.0,-5.0341823808740855,354183.71546219924,1553051.2917365814,4.38487492207228,1553051.2917365814,4.38487492207228,0.7630229203428638,0.09227829543565001,3.861966712234505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861966712234505,1.277961572586385,1.2783143021294079,3.0219740523328227,6403.200389947197,15243.107769423557,6488.2479451971385,0.00034372381872024984,23388.242088600797,2384.9369650799,19393.80730174674,1977.617973696088,0.8292118419280042,0.8292118419280042,35029.25897728367,35405.22815468563,0.9867438789261972,0.8,4227.6604575421225,4273.035954225843,0.9867438789261972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558877959167309,4.966274723386175,-2.354600057989697,7.320874781375872,3.5,3.5,1.0,0.6,0.0002759951379467724,1.0000276767949916,0.0002759874994973286,197.59242263394373,0.0,1.5115252464790466e-06,4.283662548521618,0.012455725940870372,9.379367544123932e-05,0.00018220146250553308,0.000703655983116812,0.09227829612748581,0.09227829612748581,0.09227829612748581,0.09227239853544393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490410.12096373417,594.774549989513,0.0,0.09227829612748581,0.09227829543565001,0.09227829543565001,0.375,0.375,0.5,9.336965928980856,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26033.366645171904,19864.055443955567,0.7630229203428638,1.0178385069827767,0.6258770865586056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418518163118468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.25796963821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1670816716956,262.1670816716956,-10.982918328304379,246.5104952461584,277.8236680976651,121527.07782999556,121551.17427777292,-24.09644777737755,0.0,nan,277.8236680976651,4.673668097665143,271.5610335270918,-1.5889664729081687,265.29839895669716,-7.851601043302821,259.0357643863669,-14.11423561363307,252.7731298161941,-20.376870183805863,246.5104952461584,-26.639504753841578,1.0,1.0,26022.012520719443,26022.012520719443,277.10265236668727,3.952652366687289,277.10265236668727,277.10265236668727,76801.73224530654,76802.13598209637,-0.40373678982723504,0.0,8546.071908451686,8546.071908451686,0.8894040072378133,3881.2765457956775,277.10265236668727,3.952652366687289,1.0,0.002,0.15128817412416404,0.005086814211710994,0.0002343997675456061,0.001765600252599661,0.11719988377280305,0.11719988377280305,0.0,2.014526696500485e-11,0.9999358006086636,0.9999358006086636,0.0,0.09227237122524948,5.924210400528744e-06,0.0,0.0,0.0,1601840.4059910409,268.1158176191259,0.0,1.0,1279355.6913242578,2619.0975663118247,,,,,,,,,,,,,,,,,,,2.0
2424.0,-28.380621169813764,4.966265025957213,34.982860605182495,26.20093283420431,6.4132018488415685,-24.901238867950752,-38.457156520429976,2.9338195470879778,-5.034186917469015,-5.034186917477136,39.965609997853115,41118.85449039598,25751.163754343444,25751.163754343444,66870.01824473942,76817.41649205753,76802.05973271704,25751.163754343444,102553.22348706049,102553.22348706049,102553.22348706049,128586.58575793967,124384.19522427309,4202.3905336665775,0.0,90324.63264763348,54626.15416344405,39664.97609354381,26033.36227087918,65698.33836442299,19864.051530637742,1450.0,0.0,0.8868692772153544,2.881067401554142,0.001494314320929203,1.0,1.0,-5.034186917469015,354183.65281591564,1553050.9648939716,4.384874774842188,1553050.9648939716,4.384874774842188,0.7630228982315356,0.09227826464473521,3.8619682425554944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619682425554944,1.27796178360619,1.2783145034453016,3.0219747508080244,6403.201869932335,15243.107769423557,6488.247011023693,0.00034372345152688943,23388.238062741024,2384.9365545564515,19393.804509439797,1977.6176889600217,0.829211865272373,0.829211865272373,35029.27008167936,35405.22815468563,0.9867442699277209,0.8,4227.661797725042,4273.035954225843,0.9867442699277209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558875090454096,4.966265025957213,-2.354605977409794,7.320871003367007,3.5,3.5,1.0,0.6,0.0002759874994973286,1.0000275765291382,0.00027597988892987994,197.59264178028036,0.0,1.5092997307700448e-06,4.277355437002307,0.012457235240601142,9.379121437284964e-05,0.00018219628512447896,0.0007036362670623237,0.09227826533440861,0.09227826533440861,0.09227826533440861,0.09227238356856939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490410.93583353295,594.7742841108377,0.0,0.09227826533440861,0.09227826464473521,0.09227826464473521,0.375,0.375,0.5,9.3367894815947,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26033.36227087918,19864.051530637742,0.7630228982315356,1.0178342391829946,0.6258735839301331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418534102501346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.25166252669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1669377932373,262.1669377932373,-10.983062206762668,246.51023610737724,277.8236394795248,121528.0249013822,121552.08001769205,-24.055116309850785,0.0,nan,277.8236394795248,4.673639479524809,271.5609588048289,-1.5890411951710917,265.2982781303038,-7.851721869696178,259.03559745584965,-14.114402544150323,252.7729167815397,-20.377083218460285,246.51023610737724,-26.63976389262274,1.0,1.0,26022.012520719443,26022.012520719443,277.10263890793664,3.9526389079366595,277.10263890793664,277.10263890793664,76801.64250972026,76802.05973271704,-0.41722299678076524,0.0,8546.071908451686,8546.071908451686,0.8894039107426884,3881.2780837682717,277.10263890793664,3.9526389079366595,1.0,0.002,0.1512940823896332,0.005086786993103227,0.0002344089193695342,0.0017655911003053187,0.11720445968476709,0.11720445968476709,0.0,1.967485289272597e-11,0.999935973048318,0.999935973048318,0.0,0.0922723563487435,5.908295991702681e-06,0.0,0.0,0.0,1601840.4007688295,268.11581308253096,0.0,1.0,1279355.7069402027,2619.097502392509,,,,,,,,,,,,,,,,,,,2.0
2425.0,-28.380888922990255,4.966255434133569,34.982856488347686,26.20089225182312,6.413187606484002,-24.90148127003306,-38.45739128356797,2.9337799536488367,-5.034191587754719,-5.034191587776271,39.96560239427492,41118.6790939727,25751.151081417836,25751.151081417836,66869.83017539054,76817.3309477108,76801.98232087387,25751.151081417836,102553.1334022917,102553.1334022917,102553.1334022917,128586.49124576937,124384.18055973643,4202.310686032941,0.0,90324.64845442704,54626.079891378184,39665.07618116539,26033.357843477672,65698.43402464307,19864.04757503299,1450.0,0.0,0.8868692809813572,2.8810669058098184,0.001494314320929203,1.0,1.0,-5.034191587754719,354183.58832349867,1553050.637286032,4.384874648306773,1553050.637286032,4.384874648306773,0.7630228760524519,0.09227823395587839,3.8619691365044426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619691365044426,1.2779619825110409,1.2783146926785283,3.0219749799725184,6403.202355504399,15243.107769423557,6488.246704527898,0.0003437233310534037,23388.236741887056,2384.936419866831,19393.803593303353,1977.6175955401034,0.8292118729314086,0.8292118729314086,35029.276568398345,35405.22815468563,0.9867444983343123,0.8,4227.6625806033035,4273.035954225843,0.9867444983343123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558872354763735,4.966255434133569,-2.3546119664116576,7.320867400545227,3.5,3.5,1.0,0.6,0.00027597988892987994,1.000027502380834,0.0002759722990346122,197.5928603373213,0.0,1.5037921276262843e-06,4.26174688969289,0.012458739032728768,9.378875519330708e-05,0.00018219113373657287,0.0007036165354353977,0.09227823464065223,0.09227823464065223,0.09227823464065223,0.09227236808311608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490411.74841626163,594.7740189763094,0.0,0.09227823464065223,0.09227823395587839,0.09227823395587839,0.375,0.375,0.5,9.336613490325604,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,26033.357843477672,19864.04757503299,0.7630228760524519,1.0178298945498168,0.6258700029067564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418549984139226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.23605397938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16679443854173,262.16679443854173,-10.983205561458249,246.5099777069877,277.82361117052506,121528.98237042446,121552.94991879158,-23.967548367130075,0.0,nan,277.82361117052506,4.673611170525078,271.56088447753706,-1.5891155224629188,265.2981577847545,-7.851842215245483,259.0354310920207,-14.114568907979276,252.77270439942558,-20.3772956005744,246.5099777069877,-26.640022293012265,1.0,1.0,26022.012520719443,26022.012520719443,277.1026251794592,3.9526251794592326,277.1026251794592,277.1026251794592,76801.56271953066,76801.98232087387,-0.41960134320834186,0.0,8546.071908451686,8546.071908451686,0.8894038543743047,3881.2789821869646,277.1026251794592,3.9526251794592326,1.0,0.002,0.15129997541038298,0.005086759818614346,0.00023441804750881014,0.0017655819720178466,0.11720902375440506,0.11720902375440506,0.0,1.9526656767215878e-11,0.9999361382326006,0.9999361382326006,0.0,0.09227234090476548,5.89305111291446e-06,0.0,0.0,0.0,1601840.3953927204,268.11580841224526,0.0,1.0,1279355.7230163359,2619.097436589545,,,,,,,,,,,,,,,,,,,2.0
2426.0,-28.381155846148356,4.9662459441149,34.98285239340392,26.200845941808097,6.413171471820837,-24.901723114338978,-38.45762594193218,2.933738740143691,-5.034196333381431,-5.03419633337471,39.96559479241018,41118.51681138087,25751.138864535744,25751.138864535744,66869.65567591661,76817.24917202372,76801.90426046784,25751.138864535744,102553.04312500358,102553.04312500358,102553.04312500358,128586.39651546846,124384.16547472884,4202.231040739611,0.0,90324.6702549636,54626.02092479697,39665.16592240736,26033.35339046488,65698.51931287223,19864.043599758712,1450.0,0.0,0.8868692843578018,2.8810664020681447,0.001494314320929203,1.0,1.0,-5.034196333381431,354183.5227906914,1553050.3097520096,4.384874534860283,1553050.3097520096,4.384874534860283,0.7630228538684619,0.09227820336308198,3.861970968647977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861970968647977,1.2779621888726036,1.2783148893969416,3.0219759256374727,6403.204359254961,15243.107769423557,6488.245439746913,0.0003437228339098098,23388.231291284155,2384.9358640600162,19393.79981278835,1977.6172100348592,0.8292119045366049,0.8292119045366049,35029.289862892896,35405.22815468563,0.986744966452386,0.8,4227.664185107953,4273.035954225843,0.986744966452386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558869717518979,4.9662459441149,-2.3546179832584455,7.320863927373345,3.5,3.5,1.0,0.6,0.0002759722990346122,1.000027417183586,0.00027596473285886817,197.59307821726412,0.0,1.4997091156106713e-06,4.250175633640643,0.012460238741844378,9.378629717082424e-05,0.00018218600186378797,0.0007035970500919954,0.09227820404376931,0.09227820404376931,0.09227820404376931,0.09227235230099957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490412.55886270833,594.7737545377581,0.0,0.09227820404376931,0.09227820336308198,0.09227820336308198,0.375,0.375,0.5,9.336437943467022,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,26033.35339046488,19864.043599758712,0.7630228538684619,1.0178259171636297,0.625866720307113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418565823073315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.22448272333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1666514158092,262.1666514158092,-10.983348584190765,246.5097200368967,277.82358279514665,121529.94382306773,121553.85587085075,-23.912047783001086,0.0,nan,277.82358279514665,4.673582795146672,271.56081024322367,-1.5891897567763067,265.2980376914903,-7.8519623085096555,259.035265139819,-14.114734860180988,252.7724925882789,-20.37750741172107,246.5097200368967,-26.640279963103268,1.0,1.0,26022.012520719443,26022.012520719443,277.1026112997923,3.952611299792295,277.1026112997923,277.1026112997923,76801.47722836665,76801.90426046784,-0.4270321011863416,0.0,8546.071908451686,8546.071908451686,0.8894037388475987,3881.280823491217,277.1026112997923,3.952611299792295,1.0,0.002,0.15130585356804938,0.005086732696684895,0.0002344271525830585,0.0017655728668712046,0.11721357629152925,0.11721357629152925,0.0,1.9454262853435544e-11,0.9999362992795372,0.9999362992795372,0.0,0.09227232517504474,5.878188037241133e-06,0.0,0.0,0.0,1601840.3899298848,268.11580366661855,0.0,1.0,1279355.7393518128,2619.0973697250347,,,,,,,,,,,,,,,,,,,2.0
2427.0,-28.381422061928628,4.966236552296749,34.98284831886556,26.20080535942691,6.413156979235967,-24.901964157818853,-38.457860495522596,2.9336990752221097,-5.0342011487539935,-5.034201148740429,39.9655871914505,41118.346761772606,25751.127080170732,25751.127080170732,66869.47384194334,76817.16427671898,76801.82557627074,25751.127080170732,102552.95265644147,102552.95265644147,102552.95265644147,128586.30156992792,124384.14997733799,4202.1515925899275,0.0,90324.68593852852,54625.95123181115,39665.26078524152,26033.348913486447,65698.60969872796,19864.03960602959,1450.0,0.0,0.8868692873761403,2.8810658909231885,0.001494314320929203,1.0,1.0,-5.0342011487539935,354183.456294776,1553049.9822564786,4.384874433445934,1553049.9822564786,4.384874433445934,0.7630228316779915,0.0922781728618294,3.861971839841792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861971839841792,1.2779623880172806,1.2783150789267883,3.021976136428806,6403.204805896501,15243.107769423557,6488.245157823195,0.0003437227230950259,23388.230076330314,2384.935740169203,19393.79897009949,1977.61712410451,0.8292119115814017,0.8292119115814016,35029.296184494015,35405.22815468563,0.9867451890449738,0.8,4227.664948058237,4273.035954225843,0.9867451890449738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558867173641206,4.966236552296749,-2.3546240248662165,7.320860577162966,3.5,3.5,1.0,0.6,0.00027596473285886817,1.0000273445831245,0.0002759571869246315,197.5932955202123,0.0,1.4950239555975034e-06,4.236897890163325,0.012461733765799975,9.378384030531987e-05,0.00018218089255354832,0.0007035774767990468,0.09227817353815321,0.09227817353815321,0.09227817353815321,0.09227233624451855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490413.36722295766,594.7734907788251,0.0,0.09227817353815321,0.0922781728618294,0.0922781728618294,0.375,0.375,0.5,9.33626282983084,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,26033.348913486447,19864.03960602959,0.7630228316779915,1.0178217491752806,0.6258632709326378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418581612940498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.21120497985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1665088782576,262.1665088782576,-10.983491121742361,246.50946310143132,277.8235546555124,121530.89110839202,121554.72203656181,-23.830928169812772,0.0,nan,277.8235546555124,4.673554655512419,271.56073634441987,-1.5892636555801118,265.29791803351475,-7.85208196648523,259.03509972268654,-14.114900277313438,252.7722814119809,-20.377718588019064,246.50946310143132,-26.640536898568655,1.0,1.0,26022.012520719443,26022.012520719443,277.10259727736656,3.9525972773665785,277.10259727736656,277.10259727736656,76801.39812418341,76801.82557627074,-0.4274520873295842,0.0,8546.071908451686,8546.071908451686,0.8894036839140431,3881.281699041001,277.10259727736656,3.9525972773665785,1.0,0.002,0.15131171723660877,0.005086705626115372,0.00023443623517441673,0.0017655637840849386,0.11721811758720836,0.11721811758720836,0.0,1.9259355395206956e-11,0.9999364562763068,0.9999364562763068,0.0,0.09227230916311016,5.863698719246883e-06,0.0,0.0,0.0,1601840.3843867618,268.115798851246,0.0,1.0,1279355.7559273671,2619.0973018778486,,,,,,,,,,,,,,,,,,,2.0
2428.0,-28.381687473042962,4.966227255697373,34.982844263663935,26.20075911926108,6.413140616894617,-24.90220466404296,-38.45809494433922,2.9336578080174407,-5.034206007847843,-5.034206007830327,39.96557960045666,41118.1897904338,25751.115653583827,25751.115653583827,66869.30544401762,76817.08314077942,76801.74650837354,25751.115653583827,102552.86216195737,102552.86216195737,102552.86216195737,128586.20658691085,124384.13424865778,4202.072338253072,0.0,90324.70764421136,54625.89684986844,39665.34532704769,26033.344424953477,65698.68975200117,19864.03560407281,1450.0,0.0,0.8868692901359081,2.8810653751373434,0.001494314320929203,1.0,1.0,-5.034206007847843,354183.38919511845,1553049.655190712,4.384874340719413,1553049.655190712,4.384874340719413,0.7630228095101272,0.09227814244849815,3.861973654700147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861973654700147,1.2779625945372446,1.278315275859824,3.021977068193129,6403.2067801932935,15243.107769423557,6488.243911628899,0.00034372223325820905,23388.224705852994,2384.935192532924,19393.795245141344,1977.6167442644885,0.8292119427212434,0.8292119427212434,35029.30935356111,35405.22815468563,0.9867456527466331,0.8,4227.6665374251215,4273.035954225843,0.9867456527466331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558864706996594,4.966227255697373,-2.3546300729689595,7.320857328666333,3.5,3.5,1.0,0.6,0.0002759571869246315,1.00002726198899,0.00027594966398793006,197.59351216674946,0.0,1.4910260136035548e-06,4.225567722552475,0.012463224791813578,9.378138459671106e-05,0.00018217580232792043,0.0007035581491142904,0.092278143123068,0.092278143123068,0.092278143123068,0.09227232001250053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490414.1735760771,594.7732276741939,0.0,0.092278143123068,0.09227814244849815,0.09227814244849815,0.375,0.375,0.5,9.336088142121186,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,26033.344424953477,19864.03560407281,0.7630228095101272,1.0178179457830177,0.6258601190624405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418597360995307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.19987481224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16636664086394,262.16636664086394,-10.983633359136036,246.50920688902227,277.8235263931298,121531.84328199671,121555.62402831903,-23.780746322330003,0.0,nan,277.8235263931298,4.673526393129805,271.56066249204633,-1.589337507953644,265.2977985911196,-7.852201408880376,259.0349346902875,-14.115065309712463,252.7720707895781,-20.377929210421883,246.50920688902227,-26.64079311097771,1.0,1.0,26022.012520719443,26022.012520719443,277.10258316631877,3.9525831663187887,277.10258316631877,277.10258316631877,76801.31342310552,76801.74650837354,-0.43308526802866254,0.0,8546.071908451686,8546.071908451686,0.8894035694772465,3881.2835229736475,277.10258316631877,3.9525831663187887,1.0,0.002,0.15131756665397322,0.005086678612022693,0.00023444529566413462,0.0017655547237422104,0.1172226478320673,0.1172226478320673,0.0,1.9406345020539506e-11,0.999936610696007,0.999936610696007,0.0,0.09227229300127457,5.849447223574135e-06,0.0,0.0,0.0,1601840.3787933113,268.11579399215213,0.0,1.0,1279355.7726534146,2619.097233414645,,,,,,,,,,,,,,,,,,,2.0
2429.0,-28.381952201812062,4.966218051415665,34.98284022672276,26.200712110754125,6.413125965368247,-24.90244438508349,-38.45832551652563,2.933618148765083,-5.034210909771048,-5.034210909783313,39.965572017073676,41118.0253543097,25751.104575087367,25751.104575087367,66869.12992939707,76817.00243154919,76801.66703779458,25751.104575087367,102552.77161288194,102552.77161288194,102552.77161288194,128586.11153720382,124384.11826304151,4201.993274162303,0.0,90324.73190366357,54625.8371681817,39665.43859497986,26033.339924321874,65698.77851930173,19864.031593302214,1450.0,0.0,0.8868692926500804,2.881064854805282,0.001494314320929203,1.0,1.0,-5.034210909771048,354183.32150403404,1553049.3284542954,4.384874256244747,1553049.3284542954,4.384874256244747,0.7630227873583009,0.09227811211982277,3.8619759633445585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619759633445585,1.2779627935669895,1.2783154653299615,3.0219784040544666,6403.209610723168,15243.107769423557,6488.242124965718,0.000343721530982722,23388.217006260267,2384.93440739297,19393.789904685535,1977.616199689551,0.8292119873650243,0.8292119873650243,35029.32610566181,35405.22815468563,0.9867462426120854,0.8,4227.668559226204,4273.035954225843,0.9867462426120854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558862315493879,4.966218051415665,-2.3546361277136505,7.320854179129316,3.5,3.5,1.0,0.6,0.00027594966398793006,1.000027191958843,0.0002759421605800565,197.59372825671855,0.0,1.4864834846437384e-06,4.2126941954803545,0.012464711275298222,9.377896955139313e-05,0.00018217069443653692,0.0007035388431396918,0.09227811279352452,0.09227811279352452,0.09227811279352452,0.09227230360932763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490414.97794746974,594.7729652154767,0.0,0.09227811279352452,0.09227811211982277,0.09227811211982277,0.375,0.375,0.5,9.335913872712533,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,26033.339924321874,19864.031593302214,0.7630227873583009,1.0178138990780703,0.625856770567349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418613061482368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.187001285165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1662248666037,262.1662248666037,-10.98377513339625,246.5089514016093,277.82349833202346,121532.82821455655,121556.53152898407,-23.703314427558617,0.0,nan,277.82349833202346,4.673498332023485,271.5605889456754,-1.5894110543245574,265.2976795594821,-7.852320440517872,259.0347701734032,-14.11522982659676,252.7718607874289,-20.378139212571085,246.5089514016093,-26.641048598390682,1.0,1.0,26022.012520719443,26022.012520719443,277.102568965289,3.9525689652890037,277.102568965289,277.102568965289,76801.2335112782,76801.66703779458,-0.4335265163826989,0.0,8546.071908451686,8546.071908451686,0.8894034239045087,3881.2858431612813,277.102568965289,3.9525689652890037,1.0,0.002,0.15132340207604356,0.00508665165248041,0.000234454334449125,0.0017655456851163177,0.1172271672245625,0.1172271672245625,0.0,1.9565442582053505e-11,0.9999367623455901,0.9999367623455901,0.0,0.09227227666845894,5.8354513638270575e-06,0.0,0.0,0.0,1601840.3731505566,268.11578909022893,0.0,1.0,1279355.7895268942,2619.097164347987,,,,,,,,,,,,,,,,,,,2.0
2430.0,-28.382216001598334,4.966208885221577,34.982836180705355,26.20065713943916,6.413098854194427,-24.902684516023523,-38.458559930417664,2.933567369031094,-5.034218302899546,-5.0342183029056695,39.965563681573,41117.87430964448,25751.100009427657,25751.100009427657,66868.97431907213,76816.92827973976,76801.5682933433,25751.100009427657,102552.66830277095,102552.66830277095,102552.66830277095,128586.00258168246,124384.08831315936,4201.914268523111,0.0,90324.75561537029,54625.783697180654,39665.52435354404,26033.334278911516,65698.85863245555,19864.026645067173,1450.0,0.0,0.886869285211834,2.8810640700355314,0.001494314320929203,1.0,1.0,-5.034218302899546,354183.2194116999,1553048.9693099204,4.3848745061653185,1553048.9693099204,4.3848745061653185,0.7630227627491484,0.09227808199072504,3.8619777267606112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619777267606112,1.2779630440322707,1.278315706274785,3.021979191647963,6403.211279539279,15243.107769423557,6488.241071586004,0.00034372111693635075,23388.212466759564,2384.933944492723,19393.786756063077,1977.6158786194142,0.8292120136853744,0.8292120136853744,35029.338901447954,35405.22815468563,0.986746693170085,0.8,4227.670103542033,4273.035954225843,0.986746693170085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558861329909995,4.966208885221577,-2.354643995923457,7.320852881145034,3.5,3.5,1.0,0.6,0.0002759421605800565,1.0000270965941123,0.0002759346836899311,197.5939435887931,0.0,1.4826263363651964e-06,4.201763037258966,0.012466193901634587,9.377651432642144e-05,0.00018216564625363508,0.0007035196684124913,0.09227808264523531,0.09227808264523531,0.09227808264523531,0.09227227770149184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490415.77806876553,594.7727041044035,0.0,0.09227808264523531,0.09227808199072504,0.09227808199072504,0.375,0.375,0.5,9.335739729631461,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,26033.334278911516,19864.026645067173,0.7630227627491484,1.017810289417091,0.6258537083524318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418628721637332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.176070126945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1660824230316,262.1660824230316,-10.983917576968395,246.50869655456506,277.823468291917,121533.65455263852,121557.46976972924,-23.815217090722392,0.0,nan,277.823468291917,4.673468291917004,271.56051394419757,-1.5894860558024106,265.2975595966071,-7.8524404033929045,259.03460524912816,-14.115394750871815,252.77165090177465,-20.37834909822533,246.50869655456506,-26.641303445434914,1.0,1.0,26022.012520719443,26022.012520719443,277.1025500177996,3.9525500177996378,277.1025500177996,277.1025500177996,76801.13462246009,76801.5682933433,-0.4336708832124714,0.0,8546.071908451686,8546.071908451686,0.8894033127114082,3881.2876153944144,277.1025500177996,3.9525500177996378,1.0,0.002,0.15132923374953253,0.005086624244824801,0.00023446336621588747,0.0017655366529990243,0.11723168310794373,0.11723168310794373,0.0,1.921491177975243e-11,0.9999368029433674,0.9999368029433674,0.0,0.09227225028755152,5.831703173515772e-06,0.0,0.0,0.0,1601840.3646400992,268.11578169710043,0.0,1.0,1279355.8149756382,2619.0970601809922,,,,,,,,,,,,,,,,,,,2.0
2431.0,-28.382479319982885,4.966199772827169,34.982832135759786,26.200616207812004,6.413084919996002,-24.90292289598983,-38.458790293056495,2.9335284963790844,-5.034224907814348,-5.034224907811663,39.96555562039673,41117.7022087683,25751.09355264499,25751.09355264499,66868.79576141329,76816.8446854033,76801.47617236192,25751.09355264499,102552.5697250069,102552.5697250069,102552.5697250069,128585.8987341178,124384.06337195943,4201.835362158372,0.0,90324.77254058076,54625.71196396656,39665.62286290466,26033.32900911089,65698.95187201555,19864.022006357456,1450.0,0.0,0.8868692807908019,2.881063368933633,0.001494314320929203,1.0,1.0,-5.034224907814348,354183.12820389133,1553048.6219869044,4.384874654709319,1553048.6219869044,4.384874654709319,0.763022739020647,0.09227805186926025,3.8619788398734856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619788398734856,1.2779632393264775,1.2783158920671964,3.021979600844275,6403.2121465771625,15243.107769423557,6488.24052429867,0.0003437209018172443,23388.21010825106,2384.9337039917873,19393.78512018461,1977.6157118062347,0.8292120273600044,0.8292120273600044,35029.34697847164,35405.22815468563,0.9867469775737054,0.8,4227.6710783532235,4273.035954225843,0.9867469775737054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588599360914985,4.966199772827169,-2.354651272700902,7.320851045528071,3.5,3.5,1.0,0.6,0.0002759346836899311,1.0000270472035235,0.00027592722063023704,197.59415852831734,0.0,1.4773882056632485e-06,4.186918174849646,0.01246767128984025,9.377410159168834e-05,0.00018216058209824277,0.0007035003135224504,0.09227805252686165,0.09227805252686165,0.09227805252686165,0.09227225478721854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490416.57847381197,594.7724429142079,0.0,0.09227805252686165,0.09227805186926025,0.09227805186926025,0.375,0.375,0.5,9.33556580295059,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,26033.32900911089,19864.022006357456,0.763022739020647,1.0178061271308658,0.6258502006069655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418644326869938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.161225264535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16594067351144,262.16594067351144,-10.984059326488534,246.50844243440932,277.82343891302287,121534.61874306206,121558.31792154671,-23.699178484649686,0.0,nan,277.82343891302287,4.673438913022892,271.56043961707763,-1.5895603829223433,265.2974403212131,-7.852559678786861,259.03444102547496,-14.115558974525015,252.77144172987096,-20.37855827012902,246.50844243440932,-26.64155756559066,1.0,1.0,26022.012520719443,26022.012520719443,277.10253263355753,3.952532633557553,277.10253263355753,277.10253263355753,76801.0694112377,76801.47617236192,-0.40676112422079314,0.0,8546.071908451686,8546.071908451686,0.8894032425235017,3881.288734072853,277.10253263355753,3.952532633557553,1.0,0.002,0.15133505802741123,0.005086597018881836,0.00023447238690681797,0.001765527632676191,0.11723619345340898,0.11723619345340898,0.0,1.9583008825652115e-11,0.9999368830668022,0.9999368830668022,0.0,0.09227222756162479,5.82430763545767e-06,0.0,0.0,0.0,1601840.3570369768,268.11577509218563,0.0,1.0,1279355.8377111808,2619.096967119696,,,,,,,,,,,,,,,,,,,2.0
2432.0,-28.382741887751994,4.966190759689269,34.982828115382574,26.2005737395026,6.413074884168411,-24.90316021055749,-38.45902044614775,2.933493207105084,-5.034229293421731,-5.034229293380891,39.965548239291984,41117.544337709245,25751.081636655657,25751.081636655657,66868.6259743649,76816.76171574443,76801.40087361372,25751.081636655657,102552.48251026937,102552.48251026937,102552.48251026937,128585.80727307888,124384.05060433912,4201.75666873976,0.0,90324.79516493667,54625.659450528845,39665.70634934203,26033.324762809512,65699.03111215154,19864.01820633381,1450.0,0.0,0.8868692851998468,2.881062903407984,0.001494314320929203,1.0,1.0,-5.034229293421731,354183.0676426901,1553048.3039645108,4.384874506568083,1553048.3039645108,4.384874506568083,0.7630227175097896,0.09227802166720148,3.8619810540657293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619810540657293,1.2779634180052282,1.2783160612572395,3.021980910919885,6403.214922470174,15243.107769423557,6488.238772108332,0.0003437202130948107,23388.202557298042,2384.9329340088657,19393.779882770436,1977.6151777386199,0.8292120711396358,0.8292120711396358,35029.36304519954,35405.22815468563,0.9867475433063506,0.8,4227.67301743707,4273.035954225843,0.9867475433063506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558857363800128,4.966190759689269,-2.354656898208573,7.320847657897842,3.5,3.5,1.0,0.6,0.00027592722063023704,1.0000269701594093,0.0002759197790298124,197.5943728555367,0.0,1.4746570002928669e-06,4.179177938829985,0.012469145946840543,9.37716911089593e-05,0.00018215552952127774,0.0007034812039044853,0.09227802233366621,0.09227802233366621,0.09227802233366621,0.09227224033648654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490417.3798917509,594.7721814272694,0.0,0.09227802233366621,0.09227802166720148,0.09227802166720148,0.375,0.375,0.5,9.335392348540205,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,-4.0813574742060155e-11,26033.324762809512,19864.01820633381,0.7630227175097896,1.0178023152307498,0.625847042820457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418659903656859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.15348502852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16579991448424,262.16579991448424,-10.984200085515738,246.50818907406395,277.82341075530604,121535.6533650048,121559.1869422186,-23.533577213795482,0.0,nan,277.82341075530604,4.673410755306065,271.5603664188455,-1.5896335811544873,265.2973220824421,-7.852677917557855,259.03427774619246,-14.115722253807519,252.77123341005546,-20.37876658994452,246.50818907406395,-26.641810925936028,1.0,1.0,26022.012520719443,26022.012520719443,277.1025194370692,3.9525194370692134,277.1025194370692,277.1025194370692,76801.00034029162,76801.40087361372,-0.40053332209936343,0.0,8546.071908451686,8546.071908451686,0.8894031029064555,3881.2909593360578,277.1025194370692,3.9525194370692134,1.0,0.002,0.151340866069625,0.005086570276411125,0.00023448138352077138,0.0017655186357979423,0.11724069176038569,0.11724069176038569,0.0,1.9318713729427062e-11,0.9999370589938351,0.9999370589938351,0.0,0.09227221359567084,5.808071530638716e-06,0.0,0.0,0.0,1601840.351988569,268.11577070657825,0.0,1.0,1279355.8528073886,2619.096905327789,,,,,,,,,,,,,,,,,,,2.0
