time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2433.0,-28.383003494936943,4.966181791773029,34.982824091351674,26.200518768187635,6.413047507588761,-24.903398394683744,-38.45925454571841,2.933442407727591,-5.034236155446592,-5.034236155494032,39.96554009341394,41117.401184924296,25751.07621421268,25751.07621421268,66868.47739913697,76816.68849669774,76801.30600459453,25751.07621421268,102552.38221880721,102552.38221880721,102552.38221880721,128585.7015910518,124384.02353201067,4201.678059041119,0.0,90324.81883216262,54625.61288429272,39665.784386522115,26033.319372244587,65699.1037587667,19864.01346835348,1450.0,0.0,0.8868692797773537,2.8810621750145518,0.001494314320929203,1.0,1.0,-5.034236155446592,354182.9728844702,1553047.9529910812,4.3848746887605605,1553047.9529910812,4.3848746887605605,0.7630226935075937,0.09227799164499197,3.8619828103452876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619828103452876,1.2779636684347215,1.2783163022452466,3.021981693012862,6403.216579631344,15243.107769423557,6488.23772607673,0.00034371980193848516,23388.19804951099,2384.9324743425113,19393.776756111976,1977.6148589081874,0.8292120972747394,0.8292120972747394,35029.375789198144,35405.22815468563,0.9867479920409546,0.8,4227.67455550269,4273.035954225843,0.9867479920409546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588561932633915,4.966181791773029,-2.354664324563198,7.320846116336227,3.5,3.5,1.0,0.6,0.0002759197790298124,1.0000268715470986,0.0002759123648377056,197.5945863990553,0.0,1.470418368946711e-06,4.167165657594979,0.01247061636520949,9.376923935195e-05,0.0001821505396778624,0.0007034622531310219,0.09227799230166447,0.09227799230166447,0.09227799230166447,0.0922722164439487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490418.1767134992,594.7719214001257,0.0,0.09227799230166447,0.09227799164499197,0.09227799164499197,0.375,0.375,0.5,9.335219079472754,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,26033.319372244587,19864.01346835348,0.7630226935075937,1.0177989283486115,0.6258441718763585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418675436072341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.14147274728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16565847675565,262.16565847675565,-10.984341523244325,246.5079363436621,277.823380610245,121536.47010974043,121560.11715919033,-23.64704944990209,0.0,nan,277.823380610245,4.673380610245033,271.56029175671864,-1.5897082432813363,265.2972029032548,-7.852797096745178,259.0341140499283,-14.115885950071686,252.771025196725,-20.378974803274986,246.5079363436621,-26.642063656337882,1.0,1.0,26022.012520719443,26022.012520719443,277.1025014740643,3.95250147406432,277.1025014740643,277.1025014740643,76800.89794969028,76801.30600459453,-0.40805490425555035,0.0,8546.071908451686,8546.071908451686,0.8894029921633209,3881.292724397014,277.1025014740643,3.95250147406432,1.0,0.002,0.15134666838006539,0.005086543100632855,0.00023449037005088524,0.0017655096496031432,0.11724518502544262,0.11724518502544262,0.0,1.9654028404758606e-11,0.9999371210968149,0.9999371210968149,0.0,0.0922721893060892,5.802338902763337e-06,0.0,0.0,0.0,1601840.3440894785,268.1157638445534,0.0,1.0,1279355.876427956,2619.0968086439225,,,,,,,,,,,,,,,,,,,2.0
2434.0,-28.38326474478287,4.966172923361191,34.982820092996946,26.200486393086635,6.413044395488113,-24.903633830763763,-38.45948068248106,2.933413481578375,-5.034240384821089,-5.034240384848528,39.96553278606363,41117.22280602559,25751.064268640024,25751.064268640024,66868.28707466561,76816.59952356484,76801.23178157322,25751.064268640024,102552.29605021325,102552.29605021325,102552.29605021325,128585.61125774734,124384.01158757499,4201.599670172344,0.0,90324.83441938397,54625.53895153528,39665.883853165215,26033.3152075341,65699.19906069932,19864.009736561988,1450.0,0.0,0.8868692847142637,2.881061726072918,0.001494314320929203,1.0,1.0,-5.034240384821089,354182.91448071826,1553047.638147083,4.3848745228833765,1553047.638147083,4.3848745228833765,0.7630226722262903,0.09227796156038061,3.861984106405153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861984106405153,1.2779638175589163,1.2783164419350272,3.021982354541199,6403.217981330509,15243.107769423557,6488.2368412954875,0.00034371945416414074,23388.1942366306,2384.9320855369165,19393.77411144163,1977.6145892268646,0.8292121193806016,0.8292121193806016,35029.38519372815,35405.22815468563,0.9867483231880708,0.8,4227.675690529831,4273.035954225843,0.9867483231880708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558853614585903,4.966172923361191,-2.35466979693448,7.320842720295671,3.5,3.5,1.0,0.6,0.0002759123648377056,1.0000268348988173,0.0002759049609559951,197.59479965128423,0.0,1.4650042228321023e-06,4.151821967506178,0.012472081369432321,9.376687104676907e-05,0.0001821454937909365,0.0007034430020739154,0.09227796222073191,0.09227796222073191,0.09227796222073191,0.09227220257927578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490418.9752545043,594.7716608538796,0.0,0.09227796222073191,0.09227796156038061,0.09227796156038061,0.375,0.375,0.5,9.33504629524313,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,26033.3152075341,19864.009736561988,0.7630226722262903,1.017794555042995,0.6258405489545997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418690911695198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.12612905719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16551872206895,262.16551872206895,-10.984481277931025,246.5076844109702,277.82335303356854,121537.55331296338,121560.91897310458,-23.365660141155736,0.0,nan,277.82335303356854,4.67335303356856,271.56021930882315,-1.589780691176827,265.297085584166,-7.852914415833993,259.0339518596473,-14.116048140352689,252.7708181352387,-20.37918186476128,246.5076844109702,-26.642315589029778,1.0,1.0,26022.012520719443,26022.012520719443,277.10248855966455,3.952488559664573,277.10248855966455,277.10248855966455,76800.84948770133,76801.23178157322,-0.38229387189494446,0.0,8546.071908451686,8546.071908451686,0.8894029104395754,3881.294026937179,277.10248855966455,3.952488559664573,1.0,0.002,0.15135245395822505,0.005086516486258581,0.00023449933193547918,0.0017655006870172006,0.11724966596773959,0.11724966596773959,0.0,1.8952679703421182e-11,0.9999373023896561,0.9999373023896561,0.0,0.09227217595270336,5.785607677246048e-06,0.0,0.0,0.0,1601840.3392209131,268.1157596151789,0.0,1.0,1279355.8909863764,2619.0967490532935,,,,,,,,,,,,,,,,,,,2.0
2435.0,-28.38352501787818,4.966164154555809,34.98281611954658,26.200440362468385,6.41302683056386,-24.903869833018412,-38.45971062602473,2.9333716458350723,-5.03424451134282,-5.034244511355064,39.9655255081157,41117.067565433696,25751.052314720495,25751.052314720495,66868.11988015419,76816.52052981655,76801.15776426562,25751.052314720495,102552.21007898611,102552.21007898611,102552.21007898611,128585.52116846573,124383.99966289375,4201.521505571973,0.0,90324.85518995736,54625.48316961702,39665.96891148927,26033.31108947962,65699.2800009689,19864.006042889814,1450.0,0.0,0.8868692900680477,2.8810612880490107,0.001494314320929203,1.0,1.0,-5.03424451134282,354182.85749727685,1553047.32457005,4.384874342999479,1553047.32457005,4.384874342999479,0.7630226510417687,0.09227793153219492,3.8619857439970855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619857439970855,1.277964026419264,1.2783166413906182,3.021983142059178,6403.219649986607,15243.107769423557,6488.2357880030395,0.00034371904015487084,23388.18969758101,2384.9316226826704,19393.770963080016,1977.6142681833264,0.829212145696162,0.8292121456961619,35029.397076498164,35405.22815468563,0.9867487415976366,0.8,4227.677124654285,4273.035954225843,0.9867487415976366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558851034106584,4.966164154555809,-2.3546751673263504,7.3208393218821595,3.5,3.5,1.0,0.6,0.0002759049609559951,1.000026734624932,0.00027589758493754213,197.59501210660912,0.0,1.4629685232214952e-06,4.146052794809718,0.012473544337955542,9.37644629302647e-05,0.00018214049802573042,0.0007034240067799002,0.09227793219103683,0.09227793219103683,0.09227793219103683,0.09227218910763901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490419.7715387955,594.7714010442204,0.0,0.09227793219103683,0.09227793153219492,0.09227793153219492,0.375,0.375,0.5,9.33487400814455,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,26033.31108947962,19864.006042889814,0.7630226510417687,1.0177907562939512,0.6258374150344924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418706366210736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.120359884495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16537911932375,262.16537911932375,-10.984620880676232,246.50743316828724,277.82332507076575,121538.46537483284,121561.80563186713,-23.3402570342892,0.0,nan,277.82332507076575,4.67332507076577,271.5601466900329,-1.5898533099670544,265.29696830941424,-7.853031690585738,259.0337899289109,-14.116210071089085,252.7706115485314,-20.37938845146857,246.50743316828724,-26.64256683171274,1.0,1.0,26022.012520719443,26022.012520719443,277.10247577218394,3.952475772183959,277.10247577218394,277.10247577218394,76800.75838043423,76801.15776426562,-0.3993838313908782,0.0,8546.071908451686,8546.071908451686,0.8894028071803355,3881.295672717071,277.10247577218394,3.952475772183959,1.0,0.002,0.15135822287172085,0.005086489966859944,0.00023450826805033627,0.0017654917507036695,0.11725413402516813,0.11725413402516813,0.0,1.875400572684538e-11,0.9999374829663255,0.9999374829663255,0.0,0.09227216258964191,5.7689425530158e-06,0.0,0.0,0.0,1601840.3344707454,268.11575548865716,0.0,1.0,1279355.905190754,2619.096690911837,,,,,,,,,,,,,,,,,,,2.0
2436.0,-28.383784670732904,4.966155480115586,34.982812168434364,26.200398906972282,6.413013824742962,-24.90410482118986,-38.459936692938186,2.9333339753103007,-5.034248788066009,-5.0342487880943745,39.96551820593204,41116.897531951545,25751.040990640646,25751.040990640646,66867.93852259219,76816.43860063549,76801.0824730073,25751.040990640646,102552.12346364795,102552.12346364795,102552.12346364795,128585.43037381745,124383.98681626128,4201.443557556168,0.0,90324.87400649194,54625.41368692629,39666.06702173961,26033.306910169507,65699.37393190913,19864.00230018074,1450.0,0.0,0.8868692947454175,2.881060834081538,0.001494314320929203,1.0,1.0,-5.034248788066009,354182.79843970406,1553047.0099477835,4.384874185842691,1553047.0099477835,4.384874185842691,0.7630226297689893,0.09227790160843899,3.86198722478265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86198722478265,1.2779642159420355,1.2783168215389042,3.0219838526040683,6403.221155545966,15243.107769423557,6488.234837658491,0.0003437186666109906,23388.185602187063,2384.93120506871,19393.768122436566,1977.6139785183082,0.8292121694392158,0.8292121694392158,35029.40782144172,35405.22815468563,0.9867491199427132,0.8,4227.678421455139,4273.035954225843,0.9867491199427132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558848589590057,4.966155480115586,-2.3546806224119607,7.320836102527547,3.5,3.5,1.0,0.6,0.00027589758493754213,1.0000266709708558,0.000275890226677347,197.59522405603778,0.0,1.4574644555142866e-06,4.130454266927488,0.012475001802411055,9.376209546802987e-05,0.00018213548946951227,0.0007034049335107913,0.09227790226186855,0.09227790226186855,0.09227790226186855,0.09227217505499918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490420.565408331,594.771142020005,0.0,0.09227790226186855,0.09227790160843899,0.09227790160843899,0.375,0.375,0.5,9.334702197125875,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,26033.306910169507,19864.00230018074,0.7630226297689893,1.0177865407346829,0.6258339322162358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418721762976754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.10476135661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16524011173976,262.16524011173976,-10.984759888260214,246.50718263871923,277.823297585167,121539.42331269212,121562.6640637387,-23.240751046589313,0.0,nan,277.823297585167,4.673297585167006,271.56007459562517,-1.5899254043748101,265.2968516062313,-7.853148393768663,259.0336286169369,-14.116371383063097,252.77040562775906,-20.379594372240916,246.50718263871923,-26.64281736128075,1.0,1.0,26022.012520719443,26022.012520719443,277.1024626854019,3.9524626854019402,277.1024626854019,277.1024626854019,76800.68183527,76801.0824730073,-0.4006377373007126,0.0,8546.071908451686,8546.071908451686,0.8894027138085979,3881.297160906563,277.1024626854019,3.9524626854019402,1.0,0.002,0.15136397587616346,0.0050864634905502795,0.0002345171794432222,0.0017654828391134023,0.1172585897216111,0.1172585897216111,0.0,1.855662455294005e-11,0.9999376553513651,0.9999376553513651,0.0,0.09227214857508645,5.753033352540311e-06,0.0,0.0,0.0,1601840.3295476763,268.11575121193397,0.0,1.0,1279355.9199121534,2619.096630654095,,,,,,,,,,,,,,,,,,,2.0
2437.0,-28.384043513989354,4.966146896907956,34.98280823838197,26.20035814996811,6.41299907511661,-24.904339255077204,-38.46016639200968,2.933294816340827,-5.0342531195883,-5.0342531195765305,39.96551091152215,41116.74076189728,25751.03004244755,25751.03004244755,66867.77080434482,76816.35689119894,76801.00672695189,25751.03004244755,102552.03676939945,102552.03676939945,102552.03676939945,128585.33948405535,124383.97366222113,4201.365821834217,0.0,90324.89045074799,54625.354816940264,39666.15070423081,26033.302714655903,65699.45341888671,19863.998545497565,1450.0,0.0,0.8868692991156616,2.8810603742973195,0.001494314320929203,1.0,1.0,-5.0342531195883,354182.7386254181,1553046.6956623401,4.384874039005144,1553046.6956623401,4.384874039005144,0.763022608511166,0.0922778717815627,3.861988247796182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861988247796182,1.277964412318261,1.278317008565228,3.0219841887384282,6403.22186777434,15243.107769423557,6488.234388082379,0.00034371848990007533,23388.183664797863,2384.931007509992,19393.76677862348,1977.6138414875093,0.8292121806711105,0.8292121806711105,35029.41524467855,35405.22815468563,0.9867493813256862,0.8,4227.679317361183,4273.035954225843,0.9867493813256862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558846226215786,4.966146896907956,-2.354686093126884,7.32083299003484,3.5,3.5,1.0,0.6,0.000275890226677347,1.0000265878656671,0.0002758828915400869,197.59543534499812,0.0,1.4539570719158315e-06,4.120514341809466,0.01247645575948297,9.37596900249683e-05,0.00018213053665237872,0.0007033859921162985,0.09227787243075916,0.09227787243075916,0.09227787243075916,0.0922721607841113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490421.3570640186,594.770883717352,0.0,0.09227787243075916,0.0922778717815627,0.0922778717815627,0.375,0.375,0.5,9.334530852663383,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,26033.302714655903,19863.998545497565,0.763022608511166,1.0177827565475948,0.6258307888765082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441873712308274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.0948214315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1651015061851,262.1651015061851,-10.984898493814853,246.50693281660273,277.82327019617435,121540.34177823209,121563.51531454534,-23.17353631325462,0.0,nan,277.82327019617435,4.6732701961743714,271.56000272000205,-1.589997279997931,265.2967352439974,-7.853264756002602,259.033467768069,-14.11653223193099,252.77020029226546,-20.37979970773452,246.50693281660273,-26.64306718339725,1.0,1.0,26022.012520719443,26022.012520719443,277.10244949066,3.952449490660001,277.10244949066,277.10244949066,76800.60146308197,76801.00672695189,-0.40526386992132757,0.0,8546.071908451686,8546.071908451686,0.88940264930192,3881.298189035163,277.10244949066,3.952449490660001,1.0,0.002,0.15136971327238655,0.0050864370737423,0.00023452606662658412,0.0017654739517374556,0.11726303331329206,0.11726303331329206,0.0,1.8364039455764924e-11,0.9999378244745817,0.9999378244745817,0.0,0.09227213435640019,5.7374251625028054e-06,0.0,0.0,0.0,1601840.324561525,268.1157468804117,0.0,1.0,1279355.934822185,2619.096569624263,,,,,,,,,,,,,,,,,,,2.0
2438.0,-28.38430164867515,4.966138401435357,34.982804327976524,26.200317462813132,6.412984089108319,-24.904573074893193,-38.460392284300156,2.933255515427071,-5.034257526249519,-5.0342575263131515,39.96550361845699,41116.57101035072,25751.019513952408,25751.019513952408,66867.59052430313,76816.27547097033,76800.93038508775,25751.019513952408,102551.94989904016,102551.94989904016,102551.94989904016,128585.24839248767,124383.96009913254,4201.288293355131,0.0,90324.90666419819,54625.28247664259,39666.249097284,26033.29849344751,65699.54759073151,19863.994771054036,1450.0,0.0,0.8868693030988581,2.881059906537227,0.001494314320929203,1.0,1.0,-5.034257526249519,354182.6777735356,1553046.3814331754,4.384873905172158,1553046.3814331754,4.384873905172158,0.7630225872473952,0.09227784205008285,3.8619892267758194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619892267758194,1.2779646093040984,1.2783171962308808,3.0219844889748733,6403.22250393934,15243.107769423557,6488.233986518924,0.0003437183320611576,23388.181934315213,2384.9308310498704,19393.765578323444,1977.6137190909683,0.8292121907034103,0.8292121907034103,35029.42234839429,35405.22815468563,0.9867496314578693,0.8,4227.680174704416,4273.035954225843,0.9867496314578693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843953441245,4.966138401435357,-2.3546915954238914,7.320829996859248,3.5,3.5,1.0,0.6,0.0002758828915400869,1.000026515137476,0.0002758755766612454,197.59564605595367,0.0,1.449389640229106e-06,4.107570240409286,0.012477905149123199,9.375732450269815e-05,0.00018212556703738875,0.0007033669778188326,0.0922778426971349,0.0922778426971349,0.0922778426971349,0.09227214621750927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490422.1465280939,594.7706261286968,0.0,0.0922778426971349,0.09227784205008285,0.09227784205008285,0.375,0.375,0.5,9.334359963700825,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,26033.29849344751,19863.994771054036,0.7630225872473952,1.0177785536796664,0.6258273080734454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418752435326745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.0818773301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1649632724904,262.1649632724904,-10.985036727509566,246.50668369355725,277.82324285181585,121541.25303533876,121564.3644010717,-23.11136573295879,0.0,nan,277.82324285181585,4.673242851815871,271.55993101993863,-1.5900689800613463,265.29661918817413,-7.8533808118258435,259.03330735649973,-14.116692643500244,252.7699955249569,-20.38000447504308,246.50668369355725,-26.643316306442728,1.0,1.0,26022.012520719443,26022.012520719443,277.10243615094635,3.952436150946369,277.10243615094635,277.10243615094635,76800.52119651408,76800.93038508775,-0.40918857367068995,0.0,8546.071908451686,8546.071908451686,0.8894025875718203,3881.2991729096984,277.10243615094635,3.952436150946369,1.0,0.002,0.15137543543320775,0.0050864107120403524,0.0002345349301681647,0.0017654650883731483,0.11726746508408234,0.11726746508408234,0.0,1.854131301617934e-11,0.999937989562281,0.999937989562281,0.0,0.09227211986070556,5.7221893772930505e-06,0.0,0.0,0.0,1601840.319488879,268.11574247375046,0.0,1.0,1279355.949990863,2619.096507535739,,,,,,,,,,,,,,,,,,,2.0
2439.0,-28.384558827348073,4.9661299384256266,34.982800409201246,26.200262421648972,6.412956432722079,-24.904807301339023,-38.46061817659063,2.933204907122843,-5.034264478275588,-5.0342644783626405,39.96549555641362,41116.414350723004,25751.015623229785,25751.015623229785,66867.42997395279,76816.2041557325,76800.83435070507,25751.015623229785,102551.84997393486,102551.84997393486,102551.84997393486,128585.1430763528,124383.9322394528,4201.210836900006,0.0,90324.93060837763,54625.22077842926,39666.34425549819,26033.293102417945,65699.63735791613,19863.99003860979,1450.0,0.0,0.8868692969148753,2.881059168590889,0.001494314320929203,1.0,1.0,-5.034264478275588,354182.5817725626,1553046.0340723866,4.384874112950227,1553046.0340723866,4.384874112950227,0.7630225634714205,0.09227781252662269,3.8619910395304102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619910395304102,1.2779648585892969,1.2783174362362117,3.0219853179636993,6403.2242604671865,15243.107769423557,6488.232877752004,0.00034371789624858723,23388.177156247486,2384.930343822558,19393.76226414492,1977.613381138811,0.829212218403452,0.8292122184034522,35029.435502184104,35405.22815468563,0.9867500946220108,0.8,4227.681762227495,4273.035954225843,0.9867500946220108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558843113555278,4.9661299384256266,-2.3546989523291093,7.320828890754736,3.5,3.5,1.0,0.6,0.0002758755766612454,1.0000264169916024,0.0002758682890509702,197.59585598691777,0.0,1.4453882105035388e-06,4.096230188567029,0.012479350537333702,9.375495903557228e-05,0.00018212061762567312,0.0007033481933840937,0.09227781315135081,0.09227781315135081,0.09227781315135081,0.09227212193979184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490422.9315158246,594.770369960589,0.0,0.09227781315135081,0.09227781252662269,0.09227781252662269,0.375,0.375,0.5,9.334189231028676,8.702727427589707e-11,8.702727427589707e-11,8.702727427589707e-11,8.702727427589707e-11,8.702727427589707e-11,8.702727427589707e-11,26033.293102417945,19863.99003860979,0.7630225634714205,1.017774719359177,0.6258240685063523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418767705684923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.070537278254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16482427809075,262.16482427809075,-10.98517572190923,246.506435192413,277.82321336416084,121542.04826032954,121565.28680702583,-23.238546696299647,0.0,nan,277.82321336416084,4.673213364160858,271.55985772958513,-1.5901422704148445,265.2965020951225,-7.853497904877486,259.0331464607505,-14.116853539249462,252.76979082651238,-20.3802091734876,246.506435192413,-26.643564807586984,1.0,1.0,26022.012520719443,26022.012520719443,277.10241796164263,3.9524179616426522,277.10241796164263,277.10241796164263,76800.42016111982,76800.83435070507,-0.41418958525173366,0.0,8546.071908451686,8546.071908451686,0.8894024732675736,3881.3009947280625,277.10241796164263,3.9524179616426522,1.0,0.002,0.15138115285367196,0.005086383895321738,0.0002345437851281897,0.0017654562326369539,0.11727189256409486,0.11727189256409486,0.0,1.776514352291869e-11,0.9999380409024313,0.9999380409024313,0.0,0.09227209507663293,5.717449989760978e-06,0.0,0.0,0.0,1601840.3114861825,268.1157355217244,0.0,1.0,1279355.9739212291,2619.0964095838126,,,,,,,,,,,,,,,,,,,2.0
2440.0,-28.38481565985849,4.966121562802391,34.98279651227015,26.20022337595003,6.412953309625061,-24.90503876290146,-38.46084364978594,2.933176412784967,-5.034268779707702,-5.034268779707954,39.965488348981026,41116.26867216126,25751.005131964135,25751.005131964135,66867.2738041254,76816.12065318538,76800.75935643127,25751.005131964135,102551.7644883954,102551.7644883954,102551.7644883954,128585.05343780798,124383.91984667638,4201.133591131592,0.0,90324.95543155711,54625.183314932365,39666.41346291639,26033.28894941257,65699.70241232896,19863.986322888646,1450.0,0.0,0.8868693011233877,2.8810587120008173,0.001494314320929203,1.0,1.0,-5.034268779707702,354182.52237381286,1553045.7235337112,4.384873971546764,1553045.7235337112,4.384873971546764,0.7630225424643039,0.09227778292991494,3.861993902489418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861993902489418,1.2779650054549463,1.2783175738285841,3.0219872109209875,6403.228271416531,15243.107769423557,6488.230345923127,0.0003437169010887751,23388.166245766002,2384.929231263072,19393.754696338976,1977.6126094373692,0.8292122816533279,0.8292122816533279,35029.45627651101,35405.22815468563,0.9867508261164764,0.8,4227.684269468668,4273.035954225843,0.9867508261164764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840848817424,4.966121562802391,-2.354704345360832,7.320825908163222,3.5,3.5,1.0,0.6,0.0002758682890509702,1.0000263814890071,0.00027586101142672975,197.5960656356989,0.0,1.440001590432017e-06,4.080964507284336,0.012480790538924135,9.375259801205835e-05,0.00018211569103891186,0.0007033296883399243,0.09227778356916988,0.09227778356916988,0.09227778356916988,0.09227210775437611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490423.7184068163,594.7701132142194,0.0,0.09227778356916988,0.09227778292991494,0.09227778292991494,0.375,0.375,0.5,9.334018961198971,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26033.28894941257,19863.986322888646,0.7630225424643039,1.017771334555959,0.6258212314892546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441878291951915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.055271596975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16468692307467,262.16468692307467,-10.985313076925308,246.50618748292274,277.82318636361396,121543.16166541915,121566.12612348974,-22.96445807061619,0.0,nan,277.82318636361396,4.673186363613979,271.5597865872496,-1.5902134127503587,265.29638681099823,-7.853613189001749,259.0329870348496,-14.117012965150366,252.76958725881383,-20.38041274118615,246.50618748292274,-26.643812517077237,1.0,1.0,26022.012520719443,26022.012520719443,277.1024048850056,3.952404885005649,277.1024048850056,277.1024048850056,76800.37185981707,76800.75935643127,-0.38749661420297343,0.0,8546.071908451686,8546.071908451686,0.8894022927420827,3881.303872001865,277.1024048850056,3.952404885005649,1.0,0.002,0.15138685426811851,0.005086357647056838,0.00023455261657694959,0.0017654474017947154,0.1172763082884748,0.1172763082884748,0.0,1.837166486648445e-11,0.9999382143450523,0.9999382143450523,0.0,0.09227208148665948,5.701443255450506e-06,0.0,0.0,0.0,1601840.306534669,268.1157312202923,0.0,1.0,1279355.988727685,2619.0963489779365,,,,,,,,,,,,,,,,,,,2.0
2441.0,-28.385071452127868,4.966113223890497,34.9827926103619,26.20016843955966,6.412925210308583,-24.905271785895053,-38.46106936745343,2.933125544442069,-5.034275409264808,-5.034275409259383,39.96548041178306,41116.1162115138,25751.000730360938,25751.000730360938,66867.11694187473,76816.04990694085,76800.66580026713,25751.000730360938,102551.66653062808,102551.66653062808,102551.66653062808,128584.95024731742,124383.89381562636,4201.056431691063,0.0,90324.97895396668,54625.12479854573,39666.50461713439,26033.283716689348,65699.78833382374,19863.98172154783,1450.0,0.0,0.8868692961281687,2.881058008284249,0.001494314320929203,1.0,1.0,-5.034275409264808,354182.43082586426,1553045.381552173,4.384874139383092,1553045.381552173,4.384874139383092,0.7630225190844242,0.09227775349588975,3.8619956346583346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619956346583346,1.2779652558674703,1.2783178150091574,3.021987974185456,6403.229888682351,15243.107769423557,6488.229325053025,0.0003437164998268263,23388.16184652617,2384.9287826654536,19393.751644889922,1977.612298276162,0.8292123071557445,0.8292123071557445,35029.46884554849,35405.22815468563,0.9867512686907406,0.8,4227.685786418336,4273.035954225843,0.9867512686907406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558839898648237,4.966113223890497,-2.354711432928533,7.32082465681903,3.5,3.5,1.0,0.6,0.00027586101142672975,1.000026274690241,0.00027585376345454313,197.59627443572742,0.0,1.4380299170857047e-06,4.075376785020887,0.01248222856884122,9.375023448360121e-05,0.00018211077694312854,0.0007033110255786001,0.09227775412410655,0.09227775412410655,0.09227775412410655,0.09227208469662301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490424.50083780003,594.7698578850063,0.0,0.09227775412410655,0.09227775349588975,0.09227775349588975,0.375,0.375,0.5,9.333848883601421,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,26033.283716689348,19863.98172154783,0.7630225190844242,1.017767615964297,0.6258180924815292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418798112905913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.049683874706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.164548733371,262.164548733371,-10.985451266628957,246.50594037376715,277.82315709335955,121543.94178028367,121567.04578989568,-23.104009611986008,0.0,nan,277.82315709335955,4.673157093359578,271.55971374921756,-1.5902862507824125,265.29627040519114,-7.85372959480884,259.03282706125106,-14.117172938748922,252.76938371743967,-20.38061628256031,246.50594037376715,-26.64405962623283,1.0,1.0,26022.012520719443,26022.012520719443,277.10238730818327,3.9523873081832903,277.10238730818327,277.10238730818327,76800.26790782245,76800.66580026713,-0.39789244468556717,0.0,8546.071908451686,8546.071908451686,0.8894021835191841,3881.305612831626,277.10238730818327,3.9523873081832903,1.0,0.002,0.151392549694772,0.0050863309907423415,0.0002345614376169113,0.0017654385807506102,0.11728071880845564,0.11728071880845564,0.0,1.836752147946208e-11,0.9999382792183666,0.9999382792183666,0.0,0.09227205804081662,5.695455073136509e-06,0.0,0.0,0.0,1601840.2989031766,268.11572459073517,0.0,1.0,1279356.0115480414,2619.096255569513,,,,,,,,,,,,,,,,,,,2.0
2442.0,-28.38532694240112,4.966104975844151,34.98278873284159,26.20014193179088,6.412922850387797,-24.905501963116343,-38.461294666025765,2.9330978712287377,-5.034279420862447,-5.034279420864542,39.96547331150565,41115.947447587496,25750.98982152488,25750.98982152488,66866.93726911237,76815.95994324565,76800.5928581846,25750.98982152488,102551.58267970948,102551.58267970948,102551.58267970948,128584.86238380735,124383.88288760046,4200.979496206897,0.0,90324.9879234507,54625.05487104447,39666.59228045136,26033.279704097873,65699.87198454923,19863.978121860426,1450.0,0.0,0.8868693014235245,2.8810575824597993,0.001494314320929203,1.0,1.0,-5.034279420862447,354182.3754294768,1553045.0756295947,4.384873961462349,1553045.0756295947,4.384873961462349,0.7630224984189624,0.0922777239982393,3.861995876409255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861995876409255,1.2779653988508757,1.2783179487688685,3.0219878252430736,6403.229573091316,15243.107769423557,6488.229524264419,0.000343716578128571,23388.162704987564,2384.928870204154,19393.75224034611,1977.612358995795,0.8292123021792713,0.8292123021792713,35029.470599751665,35405.22815468563,0.9867513304588132,0.8,4227.685998132075,4273.035954225843,0.9867513304588132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837543769925,4.966104975844151,-2.3547165796710963,7.320821555515247,3.5,3.5,1.0,0.6,0.00027585376345454313,1.0000262437236982,0.00027584652421457854,197.5964829896204,0.0,1.4321723012904832e-06,4.05877630185723,0.01248366074114251,9.374787539846468e-05,0.00018210588805607844,0.0007032921887424203,0.0922777246362762,0.0922777246362762,0.0922777246362762,0.09227207160962024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490425.2849455941,594.769602050445,0.0,0.0922777246362762,0.0922777239982393,0.0922777239982393,0.375,0.375,0.5,9.333679298024029,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,26033.279704097873,19863.978121860426,0.7630224984189624,1.0177635853664617,0.6258147269641076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418813244785513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.03308339154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.164412228142,262.164412228142,-10.985587771857979,246.5056940419551,277.82313041471457,121544.97443192315,121567.79681374901,-22.82238182584164,0.0,nan,277.82313041471457,4.673130414714592,271.55964313993803,-1.590356860061945,265.29615586527626,-7.853844134723715,259.03266859070476,-14.117331409295218,252.76918131626306,-20.38081868373692,246.5056940419551,-26.644305958044868,1.0,1.0,26022.012520719443,26022.012520719443,277.1023747614191,3.9523747614191507,277.1023747614191,277.1023747614191,76800.22320504411,76800.5928581846,-0.3696531404857524,0.0,8546.071908451686,8546.071908451686,0.8894021682754412,3881.305855791301,277.1023747614191,3.9523747614191507,1.0,0.002,0.15139822814835155,0.0050863048974018055,0.0002345702336315399,0.0017654297848231672,0.11728511681576995,0.11728511681576995,0.0,1.8454706946641197e-11,0.9999384631377275,0.9999384631377275,0.0,0.0922720455166468,5.678481592499819e-06,0.0,0.0,0.0,1601840.2942852976,268.11572057913753,0.0,1.0,1279356.025356826,2619.096199047327,,,,,,,,,,,,,,,,,,,2.0
2443.0,-28.385637530360103,4.966096746694013,34.98278484192855,26.200067647174023,6.412884664313442,-24.905785310527303,-38.4615654713474,2.933032445255329,-5.034286771719337,-5.034286771656772,39.965465170369235,41115.75892010973,25750.987559753266,25750.987559753266,66866.746479863,76815.87852459433,76800.49356645529,25750.987559753266,102551.48112620856,102551.48112620856,102551.48112620856,128584.75527123528,124383.85266406291,4200.90260717236,0.0,90325.02257669292,54624.999547679836,39666.69225445898,26033.274145026728,65699.96639948571,19863.973254008524,1450.0,0.0,0.8868692934965174,2.881056802178697,0.001494314320929203,1.0,1.0,-5.034286771719337,354182.27392109105,1553044.7248619548,4.384874227804977,1553044.7248619548,4.384874227804977,0.763022474366838,0.09227769471697886,3.8619988795378957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619988795378957,1.2779657165707814,1.278318257324441,3.021989423864169,6403.232960377587,15243.107769423557,6488.2273860933055,0.00034371573770314415,23388.153490997563,2384.9279306386547,19393.74584920957,1977.6117072812397,0.8292123555916674,0.8292123555916674,35029.49239117799,35405.22815468563,0.9867520977670333,0.8,4227.688628126373,4273.035954225843,0.9867520977670333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558837055523802,4.966096746694013,-2.3547241658158007,7.320820912509813,3.5,3.5,1.0,0.6,0.00027584652421457854,1.0000319034705674,0.00027583772403386847,197.59673651965832,0.0,1.430448356521296e-06,4.0538906423813525,0.012485091189499031,9.374503988801881e-05,0.00018210148432655973,0.0007032757284313613,0.09227769533320601,0.09227769533320601,0.09227769533320601,0.09227204579469292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490426.06351512176,594.7693479690734,0.0,0.09227769533320601,0.09227769471697886,0.09227769471697886,0.375,0.375,0.5,9.333509816077004,-6.258460416574962e-11,-6.258460416574962e-11,-6.258460416574962e-11,-6.258460416574962e-11,-6.258460416574962e-11,-6.258460416574962e-11,26033.274145026728,19863.973254008524,0.763022474366838,1.01775921882947,0.625810958107759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418828358829996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.02819773207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1642688353152,262.1642688353152,-10.98573116468475,246.5054385036031,277.8230991674171,121545.44473372756,121569.41865552786,-23.97392180033644,0.0,nan,277.8230991674171,4.673099167417149,271.5595670344161,-1.5904329655838865,265.2960349015556,-7.853965098444405,259.0325027687765,-14.117497231223467,252.76897063612296,-20.38102936387702,246.5054385036031,-26.644561496396875,1.0,1.0,26022.012520719443,26022.012520719443,277.1023557922214,3.9523557922213968,277.1023557922214,277.1023557922214,76800.07562278783,76800.49356645529,-0.4179436674603494,0.0,8546.071908451686,8546.071908451686,0.8894019789114266,3881.3088739355853,277.1023557922214,3.9523557922213968,1.0,0.002,0.1514039037749224,0.005086278193285861,0.0002345790236430694,0.001765420994096,0.11728951182153469,0.11728951182153469,0.0,1.7739069328032153e-11,0.9999384937452869,0.9999384937452869,0.0,0.09227201906158325,5.675655395602807e-06,0.0,0.0,0.0,1601840.2858234933,268.11571322828064,0.0,1.0,1279356.0506600505,2619.096095476026,,,,,,,,,,,,,,,,,,,2.0
2444.0,-28.3858871445761,4.966088604022326,34.982780974685404,26.20005028964954,6.4128909974766115,-24.906009330363652,-38.461786683741934,2.9330131833864517,-5.034290881943889,-5.034290881948755,39.96545807127588,41115.595776656846,25750.97717637553,25750.97717637553,66866.57295303237,76815.78498067801,76800.4200369021,25750.97717637553,102551.39721327763,102551.39721327763,102551.39721327763,128584.6673118038,124383.84137570417,4200.82593609963,0.0,90325.0281104103,54624.916518442,39666.79065774256,26033.27009852618,65700.06075626874,19863.969628202387,1450.0,0.0,0.8868692982857005,2.8810563658853003,0.001494314320929203,1.0,1.0,-5.034290881943889,354182.21716277866,1553044.4189911424,4.384874066891332,1553044.4189911424,4.384874066891332,0.7630224536919372,0.09227766533557037,3.861998860974874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861998860974874,1.2779658238068985,1.2783183533432245,3.021989155758851,6403.232392294591,15243.107769423557,6488.22774468754,0.00034371587865134377,23388.155036278236,2384.9280882134303,19393.74692107173,1977.6118165807623,0.829212346633985,0.829212346633985,35029.49225648023,35405.22815468563,0.9867520930241266,0.8,4227.688611869781,4273.035954225843,0.9867520930241266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558834814075593,4.966088604022326,-2.354729356567733,7.320817960590059,3.5,3.5,1.0,0.6,0.00027583772403386847,1.0000256402502596,0.00027583065166693045,197.5969402778086,0.0,1.7388869890924722e-06,4.928005727088066,0.012486830076488124,9.37427237070549e-05,0.00018209500032681357,0.0007032506838513733,0.09227766597056275,0.09227766597056275,0.09227766597056275,0.09227203231973595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490426.8448217685,594.7690930469618,0.0,0.09227766597056275,0.09227766533557037,0.09227766533557037,0.375,0.375,0.5,9.333340812185158,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,26033.27009852618,19863.969628202387,0.7630224536919372,1.0177551159517357,0.625807576178441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418846732330084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.902312816776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1641293974593,262.1641293974593,-10.985870602540672,246.50518636916541,277.82307242613814,121546.66883497492,121569.98152522104,-23.3126902461608,0.0,nan,277.82307242613814,4.673072426138162,271.55949521452436,-1.5905047854756162,265.29591800301455,-7.854081996985428,259.03234079159745,-14.117659208402529,252.76876358031592,-20.381236419684058,246.50518636916541,-26.644813630834562,1.0,1.0,26022.012520719443,26022.012520719443,277.10234307802875,3.9523430780287754,277.10234307802875,277.10234307802875,76800.05932572998,76800.4200369021,-0.3607111721212277,0.0,8546.071908451686,8546.071908451686,0.8894019800819288,3881.308855279748,277.10234307802875,3.9523430780287754,1.0,0.002,0.15140956277228873,0.005086252170866695,0.0002345877894647484,0.0017654122291937276,0.1172938947323742,0.1172938947323742,0.0,1.8658475806065944e-11,0.9999386739437619,0.9999386739437619,0.0,0.09227200631027649,5.65902529388957e-06,0.0,0.0,0.0,1601840.2810920822,268.1157091180561,0.0,1.0,1279356.0648083277,2619.096037564226,,,,,,,,,,,,,,,,,,,2.0
2445.0,-28.38619609382184,4.966080547161422,34.982777129316744,26.199990044720494,6.412866010294794,-24.90628988304891,-38.462057000119216,2.9329597999969854,-5.034294939480787,-5.034294939487999,39.965450968132046,41115.40572940449,25750.966878122257,25750.966878122257,66866.37260752675,76815.69460562264,76800.34606724785,25750.966878122257,102551.31294537011,102551.31294537011,102551.31294537011,128584.57901424823,124383.82953244925,4200.749481798973,0.0,90325.05616281914,54624.86334635837,39666.88090717863,26033.266068878114,65700.14697605674,19863.96601513462,1450.0,0.0,0.8868693033576877,2.881055935184665,0.001494314320929203,1.0,1.0,-5.034294939480787,354182.16113204166,1553044.1129452193,4.384873896475642,1553044.1129452193,4.384873896475642,0.7630224330124032,0.09227763600230225,3.8620012529728163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620012529728163,1.2779660854400996,1.2783186060098821,3.021990408800903,6403.235047340338,15243.107769423557,6488.226068725317,0.0003437152199021609,23388.147814113334,2384.927351757566,19393.741911508492,1977.6113057474768,0.8292123884989961,0.8292123884989961,35029.509613392285,35405.22815468563,0.9867527041866517,0.8,4227.690706665186,4273.035954225843,0.9867527041866517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558832591003108,4.966080547161422,-2.354734485709156,7.320815032870578,3.5,3.5,1.0,0.6,0.00027583065166693045,1.000031735284342,0.0002758218983805576,197.59719247118605,0.0,1.3974780674744739e-06,3.960452843222659,0.012488227554555599,9.373989345982292e-05,0.00018209075820710754,0.0007032347363506194,0.09227763663241975,0.09227763663241975,0.09227763663241975,0.09227201905332268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490427.6237835438,594.7688388885267,0.0,0.09227763663241975,0.09227763600230225,0.09227763600230225,0.375,0.375,0.5,9.333172290134813,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,26033.266068878114,19863.96601513462,0.7630224330124032,1.017750730936645,0.6258038622712407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441886149882915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.93475993291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1639849540806,262.1639849540806,-10.986015045919373,246.50492648624183,277.82304342231043,121547.31761767177,121571.46718244288,-24.149564771085554,0.0,nan,277.82304342231043,4.673043422310457,271.55942003486575,-1.590579965134225,265.2957966475451,-7.854203352454874,259.03217326030756,-14.117826739692418,252.76854987321286,-20.381450126787115,246.50492648624183,-26.64507351375815,1.0,1.0,26022.012520719443,26022.012520719443,277.10233036509146,3.952330365091484,277.10233036509146,277.10233036509146,76799.92978651584,76800.34606724785,-0.4162807320099091,0.0,8546.071908451686,8546.071908451686,0.889401829253093,3881.31125923768,277.10233036509146,3.952330365091484,1.0,0.002,0.15141520563259778,0.005086226225710052,0.00023459653030978955,0.0017654034876791948,0.11729826515489478,0.11729826515489478,0.0,1.7988984434003097e-11,0.9999388488016614,0.9999388488016614,0.0,0.09227199311428086,5.642888021394367e-06,0.0,0.0,0.0,1601840.2764213225,268.1157050605192,0.0,1.0,1279356.0787752392,2619.0959803947844,,,,,,,,,,,,,,,,,,,2.0
2446.0,-28.38644390756169,4.966072568200835,34.982773301974184,26.19995236108082,6.412858390708249,-24.906513677735052,-38.462274440657325,2.932928160988389,-5.034299288068382,-5.034299288073866,39.965443797665735,41115.25550604851,25750.957529907355,25750.957529907355,66866.21303595587,76815.61498628819,76800.26981489938,25750.957529907355,102551.22734480674,102551.22734480674,102551.22734480674,128584.48925787742,124383.81602791107,4200.673229966346,0.0,90325.07629515819,54624.79386312182,39666.9804800404,26033.261913070677,65700.24239311108,19863.962299848477,1450.0,0.0,0.8868693071923901,2.8810554735895493,0.001494314320929203,1.0,1.0,-5.034299288068382,354182.1010821768,1553043.8040000119,4.38487376763197,1553043.8040000119,4.38487376763197,0.7630224121040805,0.0922776067744021,3.862003175350344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862003175350344,1.2779662498727635,1.278318759300917,3.021991524216584,6403.237410772319,15243.107769423557,6488.224576834566,0.00034371463350480163,23388.141385193005,2384.9266961901367,19393.737452147197,1977.6108510191757,0.8292124257648512,0.8292124257648511,35029.52356262416,35405.22815468563,0.9867531953597767,0.8,4227.692390189695,4273.035954225843,0.9867531953597767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830573014349,4.966072568200835,-2.354739807039351,7.320812375240186,3.5,3.5,1.0,0.6,0.0002758218983805576,1.0000254554193593,0.00027581487739718793,197.5973947604259,0.0,1.7296248121730227e-06,4.901756717698347,0.012489957179367772,9.373761688672493e-05,0.00018208428149383267,0.0007032100733105677,0.09227760739964325,0.09227760739964325,0.09227760739964325,0.09227200466871695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490428.4002711052,594.7685855328031,0.0,0.09227760739964325,0.0922776067744021,0.0922776067744021,0.375,0.375,0.5,9.333004213265673,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,26033.261913070677,19863.962299848477,0.7630224121040805,1.0177468240660104,0.6258006669144283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418879775467108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.87606380739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16384355192525,262.16384355192525,-10.986156448074723,246.5046709813018,277.82301612294367,121548.4713991901,121572.11250120413,-23.641102014035177,0.0,nan,277.82301612294367,4.673016122943693,271.5593470943832,-1.5906529056167642,265.29567806593906,-7.85432193406092,259.03200903759875,-14.117990962401223,252.76834000938484,-20.381659990615134,246.5046709813018,-26.645329018698163,1.0,1.0,26022.012520719443,26022.012520719443,277.10231709400307,3.9523170940030923,277.10231709400307,277.10231709400307,76799.87327466231,76800.26981489938,-0.39654023706680164,0.0,8546.071908451686,8546.071908451686,0.8894017080364347,3881.313191227096,277.10231709400307,3.9523170940030923,1.0,0.002,0.15142083364313147,0.00508620029412193,0.00023460524800558063,0.0017653947698025123,0.1173026240027903,0.1173026240027903,0.0,1.7808092674098663e-11,0.9999390097070165,0.9999390097070165,0.0,0.0922719787361291,5.628038272982727e-06,0.0,0.0,0.0,1601840.2714155237,268.1157007119316,0.0,1.0,1279356.0937440132,2619.095919124529,,,,,,,,,,,,,,,,,,,2.0
