time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2447.0,-28.386695609564466,4.966064667559309,34.98276949328192,26.199911708850436,6.412842589608062,-24.90674178964687,-38.46249554827807,2.932888769816379,-5.034303538729716,-5.03430353872921,39.965436681241464,41115.093479150804,25750.948131192934,25750.948131192934,66866.04161034373,76815.53627727188,76800.19435227112,25750.948131192934,102551.14248346406,102551.14248346406,102551.14248346406,128584.40029472424,124383.80311013818,4200.5971845860595,0.0,90325.09229787301,54624.72775510171,39667.07171419033,26033.257811260177,65700.3295254505,19863.958630086203,1450.0,0.0,0.8868693113298429,2.88105502238931,0.001494314320929203,1.0,1.0,-5.034303538729716,354182.0423846025,1553043.4973816208,4.384873628616065,1553043.4973816208,4.384873628616065,0.7630223913618078,0.09227757763185383,3.8620041210314056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620041210314056,1.2779664466316916,1.27831894714107,3.0219917989321283,6403.237992861593,15243.107769423557,6488.224209396196,0.0003437144890809335,23388.139801816247,2384.926534730642,19393.736353849323,1977.6107390239606,0.8292124349429136,0.8292124349429136,35029.530424711986,35405.22815468563,0.9867534369840755,0.8,4227.693218370998,4273.035954225843,0.9867534369840755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558828544124318,4.966064667559309,-2.354745035693835,7.320809703253144,3.5,3.5,1.0,0.6,0.00027581487739718793,1.0000258548792909,0.0002758077464211967,197.59760022400314,0.0,1.3873280225022821e-06,3.9316876157714673,0.012491344507390274,9.373530197215297e-05,0.00018207957542503496,0.0007031920706471337,0.09227757825328987,0.09227757825328987,0.09227757825328987,0.09227199064852824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.17483097286,594.7683328076885,0.0,0.09227757825328987,0.09227757763185383,0.09227757763185383,0.375,0.375,0.5,9.33283659006338,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,26033.257811260177,19863.958630086203,0.7630223913618078,1.0177428651167062,0.6257973708217696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441889443551846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.905994705456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.163703540789,262.163703540789,-10.986296459210962,246.50441831234775,277.8229887696243,121549.44149284832,121572.85002991806,-23.40853706975385,0.0,nan,277.8229887696243,4.6729887696243395,271.5592746779331,-1.5907253220668736,265.2955605863736,-7.85443941362638,259.03184649490163,-14.118153505098348,252.76813240355366,-20.381867596446313,246.50441831234775,-26.645581687652225,1.0,1.0,26022.012520719443,26022.012520719443,277.10230401325254,3.952304013252558,277.10230401325254,277.10230401325254,76799.7917533492,76800.19435227112,-0.4025989219226176,0.0,8546.071908451686,8546.071908451686,0.8894016484059486,3881.3141416365625,277.10230401325254,3.952304013252558,1.0,0.002,0.15142644644760228,0.0050861744488679686,0.0002346139421891627,0.0017653860755196635,0.11730697109458135,0.11730697109458135,0.0,1.7708826158951974e-11,0.9999391744753334,0.9999391744753334,0.0,0.09227196479977942,5.612832074418072e-06,0.0,0.0,0.0,1601840.2665224506,268.11569646127026,0.0,1.0,1279356.1083756944,2619.0958592340553,,,,,,,,,,,,,,,,,,,2.0
2448.0,-28.386946063553065,4.966056791774417,34.982765676222456,26.199855969194346,6.412815994874953,-24.90696985771825,-38.46271672574801,2.9328397893946234,-5.0343102578858065,-5.034310257908928,39.96542882268273,41114.95135525036,25750.945152934608,25750.945152934608,66865.89650818497,76815.46796717454,76800.09987146744,25750.945152934608,102551.04502440205,102551.04502440205,102551.04502440205,128584.29760071392,124383.77638549265,4200.52121522128,0.0,90325.1187929963,54624.680047497226,39667.15416166564,26033.252576311876,65700.40673797752,19863.95403255573,1450.0,0.0,0.8868693055938897,2.8810543091626215,0.001494314320929203,1.0,1.0,-5.0343102578858065,354181.9495994677,1553043.158790086,4.384873821340612,1553043.158790086,4.384873821340612,0.7630223681934503,0.09227754868714802,3.8620064308116464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620064308116464,1.2779666880045017,1.2783191794668336,3.021993035547764,6403.240613101734,15243.107769423557,6488.222555390162,0.00034371383896472364,23388.13267434498,2384.925807930841,19393.7314099146,1977.6102348829213,0.8292124762567327,0.8292124762567327,35029.5471850281,35405.22815468563,0.9867540271397356,0.8,4227.695241163594,4273.035954225843,0.9867540271397356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558827901211004,4.966056791774417,-2.3547520647812648,7.320808856555681,3.5,3.5,1.0,0.6,0.0002758077464211967,1.0000257267339205,0.00027580065097123404,197.59780466919617,0.0,1.4090637431221683e-06,3.9932866480082247,0.012492753571133396,9.37329863791328e-05,0.0001820747600420639,0.0007031738941709382,0.09227754929648055,0.09227754929648055,0.09227754929648055,0.09227196720912574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.944998799,594.7680814769873,0.0,0.09227754929648055,0.09227754868714802,0.09227754868714802,0.375,0.375,0.5,9.332669132602266,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,26033.252576311876,19863.95403255573,0.7630223681934503,1.0177394605006875,0.6257944721593974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418909325618796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.967593737696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1635637999706,262.1635637999706,-10.986436200029402,246.50416808119348,277.82295951914205,121550.31877544057,121573.68211695824,-23.363341517659613,0.0,nan,277.82295951914205,4.6729595191420685,271.5592012313187,-1.5907987686812817,265.2954429436197,-7.8545570563802585,259.0316846560143,-14.118315343985671,252.7679263685353,-20.382073631464664,246.50416808119348,-26.645831918806493,1.0,1.0,26022.012520719443,26022.012520719443,277.10228623860723,3.9522862386072575,277.10228623860723,277.10228623860723,76799.69405214874,76800.09987146744,-0.4058193186938297,0.0,8546.071908451686,8546.071908451686,0.8894015027613585,3881.3164629657044,277.10228623860723,3.9522862386072575,1.0,0.002,0.15143205417672956,0.005086148167809991,0.00023462262730913536,0.001765377390526367,0.11731131365456768,0.11731131365456768,0.0,1.7835502172380835e-11,0.9999392294596048,0.9999392294596048,0.0,0.09227194093064796,5.6077565000638715e-06,0.0,0.0,0.0,1601840.2587878148,268.11568974211417,0.0,1.0,1279356.1315044686,2619.0957645632398,,,,,,,,,,,,,,,,,,,2.0
2449.0,-28.387196135847223,4.966048958793232,34.982761861743214,26.199819857161515,6.412804792547245,-24.90719604299321,-38.46293758889658,2.9328047000687567,-5.034316095776944,-5.03431609575969,39.965421262951615,41114.79395592951,25750.940015473774,25750.940015473774,66865.73397140329,76815.38678774645,76800.01268366943,25750.940015473774,102550.9526991432,102550.9526991432,102550.9526991432,128584.20045751176,124383.75509047485,4200.445367036915,0.0,90325.13308095327,54624.617995154076,39667.23898422132,26033.247758368558,65700.48674258988,19863.949778260576,1450.0,0.0,0.8868693032602066,2.8810536894807637,0.001494314320929203,1.0,1.0,-5.034316095776944,354181.8689837746,1553042.8330719618,4.384873899750944,1553042.8330719618,4.384873899750944,0.7630223459873607,0.09227751975744332,3.862007263488589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862007263488589,1.2779668650035738,1.278319347446504,3.0219932685639614,6403.241106835096,15243.107769423557,6488.222243724095,0.0003437137164628084,23388.131331312332,2384.9256709796246,19393.730478323872,1977.6101398871044,0.8292124840413948,0.8292124840413948,35029.55322713003,35405.22815468563,0.986754239891149,0.8,4227.695970381286,4273.035954225843,0.986754239891149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558826792193044,4.966048958793232,-2.3547584372192123,7.3208073960124445,3.5,3.5,1.0,0.6,0.00027580065097123404,1.0000256875779074,0.00027579356650250813,197.59800880317684,0.0,1.4020453357617351e-06,3.9733964815487575,0.012494155616469159,9.373067412960831e-05,0.00018206997684162574,0.0007031555730255578,0.09227752036356911,0.09227752036356911,0.09227752036356911,0.09227194711967823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490430.71533761814,594.7678301051177,0.0,0.09227752036356911,0.09227751975744332,0.09227751975744332,0.375,0.375,0.5,9.33250193947594,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,26033.247758368558,19863.949778260576,0.7630223459873607,1.0177357472765576,0.6257913144085907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441892414191846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.94770357123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16342571433825,262.16342571433825,-10.986574285661732,246.503920050466,277.82293137859364,121551.31776750521,121574.40437845315,-23.086610947931433,0.0,nan,277.82293137859364,4.67293137859366,271.55912911275834,-1.5908708872416355,265.29532684700183,-7.854673152998146,259.0315245813633,-14.118475418636649,252.76772231584633,-20.38227768415365,246.503920050466,-26.64607994953397,1.0,1.0,26022.012520719443,26022.012520719443,277.10227019866613,3.952270198666156,277.10227019866613,277.10227019866613,76799.63678708157,76800.01268366943,-0.3758965878514573,0.0,8546.071908451686,8546.071908451686,0.889401450256406,3881.3172998060318,277.10227019866613,3.952270198666156,1.0,0.002,0.15143765289085423,0.005086122089826585,0.00023463129888978598,0.0017653687186952908,0.11731564944489299,0.11731564944489299,0.0,1.7585076624027085e-11,0.9999393271291233,0.9999393271291233,0.0,0.09227192101540226,5.5987420410695005e-06,0.0,0.0,0.0,1601840.2520676309,268.11568390422303,0.0,1.0,1279356.1515997418,2619.0956823091747,,,,,,,,,,,,,,,,,,,2.0
2450.0,-28.387445479729674,4.966041210176589,34.98275807134264,26.199783326033526,6.412794516350666,-24.907421480108855,-38.463154540490336,2.9327705168488967,-5.0343199110050705,-5.034319911035929,39.965414328679714,41114.62703044338,25750.929887122235,25750.929887122235,66865.55691756561,76815.3059962608,76799.9409206778,25750.929887122235,102550.87080780003,102550.87080780003,102550.87080780003,128584.1146831408,124383.74493918524,4200.369743955552,0.0,90325.14880836195,54624.547359304976,39667.334943396636,26033.243875340766,65700.5788187374,19863.94629036119,1450.0,0.0,0.8868693089535546,2.8810532845011054,0.001494314320929203,1.0,1.0,-5.0343199110050705,354181.816299133,1553042.5343039378,4.384873708457911,1553042.5343039378,4.384873708457911,0.7630223258184408,0.09227749076154888,3.8620083744442417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620083744442417,1.277967037785838,1.2783195112222354,3.021993729302616,6403.242083085017,15243.107769423557,6488.221627471789,0.0003437134742418834,23388.128675759304,2384.9254001885765,19393.728636304488,1977.6099520534015,0.829212499433748,0.829212499433748,35029.561288488054,35405.22815468563,0.986754523743593,0.8,4227.696943301798,4273.035954225843,0.986754523743593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558824605797057,4.966041210176589,-2.354763306418218,7.320804516594807,3.5,3.5,1.0,0.6,0.00027579356650250813,1.0000256128060803,0.0002757865028362914,197.59821234291752,0.0,1.3998769136675424e-06,3.967251173333815,0.012495555493382826,9.372840288205201e-05,0.00018206516362045613,0.0007031371865967627,0.09227749137964804,0.09227749137964804,0.09227749137964804,0.0922719347416819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490431.4862948491,594.7675785623651,0.0,0.09227749137964804,0.09227749076154888,0.09227749076154888,0.375,0.375,0.5,9.332335245578408,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,26033.243875340766,19863.94629036119,0.7630223258184408,1.0177316261100575,0.6257878966922852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418938935666719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.941558263024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1632891333514,262.1632891333514,-10.986710866648593,246.50367395431897,277.82290431276857,121552.31362654825,121575.1486736867,-22.835047138430205,0.0,nan,277.82290431276857,4.672904312768594,271.55905824085926,-1.5909417591407191,265.2952121690498,-7.854787830950158,259.0313660973479,-14.11863390265205,252.767520025764,-20.38247997423599,246.50367395431897,-26.646326045681008,1.0,1.0,26022.012520719443,26022.012520719443,277.1022579861996,3.9522579861996405,277.1022579861996,277.1022579861996,76799.5688812654,76799.9409206778,-0.3720394123956794,0.0,8546.071908451686,8546.071908451686,0.8894013802044161,3881.318416316463,277.1022579861996,3.9522579861996405,1.0,0.002,0.15144323450170036,0.00508609646586831,0.0002346399449543894,0.0017653600728920933,0.1173199724771947,0.1173199724771947,0.0,1.78464825383029e-11,0.9999395124657499,0.9999395124657499,0.0,0.09227190912366592,5.581637882956358e-06,0.0,0.0,0.0,1601840.247675797,268.1156800889949,0.0,1.0,1279356.1647325768,2619.0956285538073,,,,,,,,,,,,,,,,,,,2.0
2451.0,-28.38769382663051,4.966033493402788,34.98275427730087,26.199727586377435,6.412767588625863,-24.90764768510412,-38.463375403638906,2.93272144748156,-5.034326145361547,-5.034326145401491,39.96540664309973,41114.49225150147,25750.926069921014,25750.926069921014,66865.41832142248,76815.23857552273,76799.85000470604,25750.926069921014,102550.77607462705,102550.77607462705,102550.77607462705,128584.01494757869,124383.720728935,4200.294218643686,0.0,90325.17514754793,54624.50602959579,39667.41013105793,26033.23887295163,65700.64900400955,19863.94188469489,1450.0,0.0,0.8868693050582138,2.8810526227354276,0.001494314320929203,1.0,1.0,-5.034326145361547,354181.7302086703,1553042.2031638203,4.384873839338995,1553042.2031638203,4.384873839338995,0.7630223032038245,0.09227746195028809,3.862010655690819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862010655690819,1.2779672794323338,1.278319743907775,3.0219949429427517,6403.244654642833,15243.107769423557,6488.220004185808,0.00034371283620245627,23388.121680723576,2384.9246868934424,19393.72378419406,1977.6094572758343,0.8292125399782878,0.8292125399782878,35029.57784175347,35405.22815468563,0.9867551066088179,0.8,4227.698941105567,4273.035954225843,0.9867551066088179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558823781782077,4.966033493402788,-2.3547699379891136,7.3208034313919015,3.5,3.5,1.0,0.6,0.0002757865028362914,1.0000255104456532,0.00027577946757917143,197.5984150691805,0.0,1.3957678170115523e-06,3.9556059934107393,0.012496951261199837,9.37260907370009e-05,0.0001820604120992905,0.0007031192515069217,0.09227746255091461,0.09227746255091461,0.09227746255091461,0.09227191314193102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490432.25257244246,594.7673285072834,0.0,0.09227746255091461,0.09227746195028809,0.09227746195028809,0.375,0.375,0.5,9.332168767808355,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,26033.23887295163,19863.94188469489,0.7630223032038245,1.0177284294001698,0.625785176779492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418953686352316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.9299130831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16315236030744,262.16315236030744,-10.986847639692542,246.50342946184156,277.82287525915814,121553.1428366096,121576.0099942876,-22.867157678010997,0.0,nan,277.82287525915814,4.672875259158161,271.5589860994793,-1.591013900520693,265.2950969398876,-7.854903060112349,259.0312077804173,-14.118792219582701,252.76731862106092,-20.382681378939054,246.50342946184156,-26.646570538158414,1.0,1.0,26022.012520719443,26022.012520719443,277.10224111349953,3.9522411134995536,277.10224111349953,277.10224111349953,76799.46765418882,76799.85000470604,-0.38235051721858326,0.0,8546.071908451686,8546.071908451686,0.8894012363590016,3881.3207089692733,277.10224111349953,3.9522411134995536,1.0,0.002,0.15144880934278274,0.0050860704198375266,0.00023464857935400258,0.001765351437931471,0.11732428967700129,0.11732428967700129,0.0,1.7285473833533738e-11,0.9999395858056119,0.9999395858056119,0.0,0.09227188708176419,5.574868523902422e-06,0.0,0.0,0.0,1601840.2404992294,268.11567385463843,0.0,1.0,1279356.1861925556,2619.095540713705,,,,,,,,,,,,,,,,,,,2.0
2452.0,-28.38794183363474,4.966025826184178,34.98275049046393,26.19969081077727,6.412757839441839,-24.907871866315777,-38.46359221553428,2.932687872491554,-5.034331502853206,-5.034331502840819,39.96539926286961,41114.33210657343,25750.92012223936,25750.92012223936,66865.25222881278,76815.15840441477,76799.76641676867,25750.92012223936,102550.68653900803,102550.68653900803,102550.68653900803,128583.92082746056,124383.70198965899,4200.218837801577,0.0,90325.19183224624,54624.442632974424,39667.49911030202,26033.23428845252,65700.73339875454,19863.937823406057,1450.0,0.0,0.8868693045190187,2.881052054047424,0.001494314320929203,1.0,1.0,-5.034331502853206,354181.6562268729,1553041.8851795504,4.384873857455625,1553041.8851795504,4.384873857455625,0.7630222815694108,0.0922774331622931,3.862011952699662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862011952699662,1.277967449298174,1.2783199048291665,3.0219955561626994,6403.245953982318,15243.107769423557,6488.219183980282,0.0003437125138177061,23388.118146321693,2384.924326484752,19393.721332544854,1977.6092072771899,0.829212560463953,0.8292125604639531,35029.58725315592,35405.22815468563,0.9867554379984006,0.8,4227.700076962139,4273.035954225843,0.9867554379984006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55882249786265,4.966025826184178,-2.354775914324525,7.320801740508703,3.5,3.5,1.0,0.6,0.00027577946757917143,1.0000254755821119,0.00027577244211567814,197.59861751834316,0.0,1.3901556565120656e-06,3.939701130555194,0.01249834141685635,9.372382105447258e-05,0.00018205564652469885,0.0007031010829348517,0.09227743376477482,0.09227743376477482,0.09227743376477482,0.09227189487237422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490433.01880493737,594.7670784817657,0.0,0.09227743376477482,0.0922774331622931,0.0922774331622931,0.375,0.375,0.5,9.332002605687594,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,26033.23428845252,19863.937823406057,0.7630222815694108,1.0177245940770627,0.6257819354472048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418968378086903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.91400822024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1630170227085,262.1630170227085,-10.986982977291461,246.50318649634139,277.82284754945607,121554.13593869857,121576.76310371824,-22.627165019660808,0.0,nan,277.82284754945607,4.672847549456094,271.5589153386248,-1.5910846613751914,265.29498312787337,-7.855016872126612,259.03105091723734,-14.11894908276264,252.7671187067181,-20.382881293281883,246.50318649634139,-26.646813503658592,1.0,1.0,26022.012520719443,26022.012520719443,277.1022259751997,3.952225975199724,277.1022259751997,277.1022259751997,76799.4116912598,76799.76641676867,-0.3547255088778911,0.0,8546.071908451686,8546.071908451686,0.8894011545752988,3881.3220124631603,277.1022259751997,3.952225975199724,1.0,0.002,0.15145437344832136,0.005086044587228383,0.0002346571975464841,0.0017653428200119312,0.11732859877324205,0.11732859877324205,0.0,1.755841522524393e-11,0.9999397021280365,0.9999397021280365,0.0,0.09227186902944316,5.5641328499393035e-06,0.0,0.0,0.0,1601840.2343320455,268.11566849714677,0.0,1.0,1279356.2046341915,2619.09546522834,,,,,,,,,,,,,,,,,,,2.0
2453.0,-28.388189087334858,4.966018247606797,34.98274673082735,26.199653825629525,6.412748438015629,-24.90809533480382,-38.46380888773126,2.932654685573129,-5.0343349488489935,-5.034334948844712,39.965392473991436,41114.17595901766,25750.909480862636,25750.909480862636,66865.08543988029,76815.07858830086,76799.69733991766,25750.909480862636,102550.6068207803,102550.6068207803,102550.6068207803,128583.83740835961,124383.69370938241,4200.14369897721,0.0,90325.20913234295,54624.38336459418,39667.584186387525,26033.230587579306,65700.81477396683,19863.934486482965,1450.0,0.0,0.8868693115647407,2.881051688261279,0.001494314320929203,1.0,1.0,-5.0343349488489935,354181.6086409984,1553041.5926753795,4.384873620723644,1553041.5926753795,4.384873620723644,0.7630222618609706,0.09227740432679289,3.8620133687988187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620133687988187,1.2779676173475845,1.2783200639461416,3.0219962668650466,6403.247459875309,15243.107769423557,6488.218233386178,0.00034371214018367725,23388.114050065113,2384.9239087828273,19393.718491155465,1977.6089175361074,0.8292125842058424,0.8292125842058425,35029.59752870509,35405.22815468563,0.9867557998159093,0.8,4227.701317112064,4273.035954225843,0.9867557998159093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558820200720486,4.966018247606797,-2.35478046763489,7.320798715241687,3.5,3.5,1.0,0.6,0.00027577244211567814,1.0000253982519762,0.00027576543815559354,197.59881935293689,0.0,1.3882218737006567e-06,3.934220790067661,0.01249972963873005,9.372155288510499e-05,0.00018205088923057313,0.0007030829680101864,0.09227740493866121,0.09227740493866121,0.09227740493866121,0.0922718838903382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490433.78531325253,594.7668283953153,0.0,0.09227740493866121,0.09227740432679289,0.09227740432679289,0.375,0.375,0.5,9.33183697957006,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,26033.230587579306,19863.934486482965,0.7630222618609706,1.0177207949386768,0.6257787837253529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418983049742153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.90852787976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16288295965404,262.16288295965404,-10.987117040345936,246.50294491345272,277.82282100623684,121555.11792356733,121577.53199550428,-22.414071936940086,0.0,nan,277.82282100623684,4.672821006236859,271.5588457874635,-1.5911542125364804,265.2948705687842,-7.855129431215801,259.0308953502224,-14.119104649777569,252.76692013176458,-20.3830798682354,246.50294491345272,-26.647055086547255,1.0,1.0,26022.012520719443,26022.012520719443,277.10221444631844,3.9522144463184645,277.10221444631844,277.10221444631844,76799.34426479964,76799.69733991766,-0.3530751180223888,0.0,8546.071908451686,8546.071908451686,0.8894010652822756,3881.323435642813,277.10221444631844,3.9522144463184645,1.0,0.002,0.15145991924284735,0.00508601919128443,0.00023466578829778526,0.0017653342293275072,0.11733289414889263,0.11733289414889263,0.0,1.7625292284689786e-11,0.9999399005517138,0.9999399005517138,0.0,0.09227185850570356,5.545821089324851e-06,0.0,0.0,0.0,1601840.230365248,268.115665051151,0.0,1.0,1279356.216496044,2619.0954166753513,,,,,,,,,,,,,,,,,,,2.0
2454.0,-28.388435572115423,4.966010754994233,34.98274299611666,26.199612160585843,6.412734632164057,-24.90831855169883,-38.46402549007905,2.932617611810993,-5.034338435008351,-5.0343384350284754,39.965385674114906,41114.025427402674,25750.899164308474,25750.899164308474,66864.92459171114,76815.0023225651,76799.62745919012,25750.899164308474,102550.52662349859,102550.52662349859,102550.52662349859,128583.75349216026,124383.68469299041,4200.068799169852,0.0,90325.22881885394,54624.32854434794,39667.66697167333,26033.226868661677,65700.893840335,19863.931134843788,1450.0,0.0,0.886869318445956,2.8810513182119006,0.001494314320929203,1.0,1.0,-5.034338435008351,354181.56050051167,1553041.2996970054,4.384873389518995,1553041.2996970054,4.384873389518995,0.7630222421161176,0.09227737557406242,3.8620150263760364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620150263760364,1.2779678033448072,1.2783202410433585,3.0219971240809342,6403.249276212912,15243.107769423557,6488.217086821121,0.00034371168952324803,23388.10910935569,2384.923404970677,19393.71506399578,1977.6085680630777,0.8292126128417079,0.8292126128417079,35029.60955647502,35405.22815468563,0.9867562233317745,0.8,4227.7027687364725,4273.035954225843,0.9867562233317745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558817973697408,4.966010754994233,-2.354785027325162,7.320795782319395,3.5,3.5,1.0,0.6,0.00027576543815559354,1.000025319317303,0.00027575845613974357,197.59902056021133,0.0,1.3839742435110565e-06,3.9221830061103344,0.012501113612973562,9.37192854976273e-05,0.00018204615265796624,0.0007030649770590114,0.09227737618138714,0.09227737618138714,0.09227737618138714,0.09227187275464714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490434.549218357,594.7665791563868,0.0,0.09227737618138714,0.09227737557406242,0.09227737557406242,0.375,0.375,0.5,9.331671881848605,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,26033.226868661677,19863.931134843788,0.7630222421161176,1.0177171219954015,0.6257757394795443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418997676861434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.896490095794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16274960891485,262.16274960891485,-10.987250391085126,246.50270455457192,277.82279466364065,121556.04243838522,121578.33741790969,-22.294979524435163,0.0,nan,277.82279466364065,4.672794663640673,271.5587766416004,-1.5912233583995885,265.2947586196749,-7.855241380325083,259.03074059785524,-14.119259402144735,252.76672257614607,-20.38327742385391,246.50270455457192,-26.647295445428057,1.0,1.0,26022.012520719443,26022.012520719443,277.1022027831935,3.9522027831935134,277.1022027831935,277.1022027831935,76799.26463362949,76799.62745919012,-0.3628255606308812,0.0,8546.071908451686,8546.071908451686,0.8894009607626929,3881.3251015079168,277.1022027831935,3.9522027831935134,1.0,0.002,0.15146544735639622,0.005085993865303982,0.0002346743516352554,0.0017653256655371583,0.1173371758176277,0.1173371758176277,0.0,1.7172413664667818e-11,0.99994009213947,0.99994009213947,0.0,0.09227184743391645,5.528140145965941e-06,0.0,0.0,0.0,1601840.2263522167,268.1156615649916,0.0,1.0,1279356.228496148,2619.0953675564774,,,,,,,,,,,,,,,,,,,2.0
2455.0,-28.388681398772608,4.966003344026854,34.98273928424758,26.199569866899424,6.4127222218119915,-24.908541036718976,-38.464241987653054,2.9325818598412465,-5.034342041100331,-5.034342041086713,39.96537886393657,41113.881516381516,25750.88936666743,25750.88936666743,66864.77088304894,76814.92644888103,76799.55665201394,25750.88936666743,102550.44601868137,102550.44601868137,102550.44601868137,128583.6691228569,124383.674990852,4199.994132004892,0.0,90325.25060387257,54624.28208578882,39667.74279787083,26033.223104175522,65700.96590204636,19863.927747269012,1450.0,0.0,0.8868693247542279,2.881050935431908,0.001494314320929203,1.0,1.0,-5.034342041100331,354181.5107038736,1553041.006274829,4.384873177564895,1553041.006274829,4.384873177564895,0.7630222223264778,0.09227734693108165,3.8620170897819732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620170897819732,1.2779679831785196,1.2783204120034082,3.0219983134291772,6403.2517962991205,15243.107769423557,6488.215496008627,0.0003437110642512843,23388.102254351186,2384.922705954754,19393.71030895078,1977.6080831834297,0.8292126525717888,0.8292126525717888,35029.62452903209,35405.22815468563,0.9867567505380737,0.8,4227.7045757654905,4273.035954225843,0.9867567505380737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588158586915295,4.966003344026854,-2.354789652893525,7.320792996920378,3.5,3.5,1.0,0.6,0.00027575845613974357,1.0000252517635169,0.0002757514929282547,197.5992212306072,0.0,1.379639493490155e-06,3.9098983245510994,0.012502493252467052,9.371701925756674e-05,0.00018204143688217684,0.0007030471402874334,0.09227734753434916,0.09227734753434916,0.09227734753434916,0.09227186115162024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490435.3106060731,594.7663307370493,0.0,0.09227734753434916,0.09227734693108165,0.09227734693108165,0.375,0.375,0.5,9.331507295439204,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,26033.223104175522,19863.927747269012,0.7630222223264778,1.0177136662303825,0.6257728627259186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419012258520691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.88420541424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1626170276763,262.1626170276763,-10.9873829723237,246.50246532351042,277.8227687322183,121556.98708430932,121579.15341144682,-22.16632713749864,0.0,nan,277.8227687322183,4.672768732218344,271.55870805026336,-1.5912919497366147,265.2946473684003,-7.855352631599658,259.0305866866532,-14.119413313346797,252.7665260050122,-20.38347399498778,246.50246532351042,-26.647534676489556,1.0,1.0,26022.012520719443,26022.012520719443,277.1021908917877,3.9521908917877226,277.1021908917877,277.1021908917877,76799.18948087023,76799.55665201394,-0.367171143705491,0.0,8546.071908451686,8546.071908451686,0.8894008306533103,3881.3271752308833,277.1021908917877,3.9521908917877226,1.0,0.002,0.15147095837459856,0.005085968594404921,0.00023468288842745948,0.0017653171286635915,0.11734144421372973,0.11734144421372973,0.0,1.7091050796835816e-11,0.999940277381996,0.999940277381996,0.0,0.09227183588634047,5.51104474118952e-06,0.0,0.0,0.0,1601840.2222011273,268.11565795889965,0.0,1.0,1279356.2409090856,2619.09531674779,,,,,,,,,,,,,,,,,,,2.0
2456.0,-28.388926570723466,4.965996011600629,34.98273559380703,26.199534034263365,6.412709761923839,-24.908762937449712,-38.46445841537786,2.9325461287542707,-5.034345713229641,-5.034345713237818,39.9653720586554,41113.72475563084,25750.879941459,25750.879941459,66864.60469708985,76814.84730512665,76799.48534035769,25750.879941459,102550.36528181669,102550.36528181669,102550.36528181669,128583.58460031186,124383.664907875,4199.919692436853,0.0,90325.2638424275,54624.21750216194,39667.82926696174,26033.219318495172,65701.04858545691,19863.924343661227,1450.0,0.0,0.8868693307087385,2.881050545642245,0.001494314320929203,1.0,1.0,-5.034345713229641,354181.4599953319,1553040.713063951,4.3848729774969595,1553040.713063951,4.3848729774969595,0.7630222025421574,0.09227731839198004,3.862017722889434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862017722889434,1.2779681628769923,1.278320582852211,3.0219983838996174,6403.251945617528,15243.107769423557,6488.215401750709,0.0003437110272030651,23388.101848183425,2384.9226645371687,19393.710027207555,1977.6080544536162,0.8292126549258158,0.8292126549258156,35029.62912300788,35405.22815468563,0.9867569122988961,0.8,4227.7051302097,4273.035954225843,0.9867569122988961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558813824082264,4.965996011600629,-2.3547943058006497,7.320790317401279,3.5,3.5,1.0,0.6,0.0002757514929282547,1.0000251845603276,0.0002757445484230399,197.59942136691103,0.0,1.3759251674615268e-06,3.899371924585967,0.012503869177634514,9.371475379927924e-05,0.00018203673912897548,0.0007030291127331038,0.09227731899096793,0.09227731899096793,0.09227731899096793,0.09227184928728725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490436.06960327155,594.7660830967162,0.0,0.09227731899096793,0.09227731839198004,0.09227731839198004,0.375,0.375,0.5,9.331343209298623,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,26033.219318495172,19863.924343661227,0.7630222025421574,1.017709856032503,0.6257696892334146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441902680127422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.87367901427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16248513103614,262.16248513103614,-10.987514868963842,246.502227127855,277.8227431346012,121557.87715145058,121579.92901929571,-22.051867845104447,0.0,nan,277.8227431346012,4.672743134601205,271.5586399330191,-1.591360066980883,265.2945367315652,-7.855463268434789,259.03043353021013,-14.119566469789845,252.76633032896606,-20.383669671033914,246.502227127855,-26.64777287214497,1.0,1.0,26022.012520719443,26022.012520719443,277.10217887525835,3.952178875258369,277.10217887525835,277.10217887525835,76799.11640901273,76799.48534035769,-0.368931344957673,0.0,8546.071908451686,8546.071908451686,0.8894007907323112,3881.327811503881,277.10217887525835,3.952178875258369,1.0,0.002,0.15147645265806875,0.005085943385818348,0.00023469139925931876,0.0017653086177111955,0.11734569962965938,0.11734569962965938,0.0,1.6970514403469306e-11,0.9999404587187641,0.9999404587187641,0.0,0.09227182408221397,5.494309766068269e-06,0.0,0.0,0.0,1601840.2179740185,268.11565428677034,0.0,1.0,1279356.2535493388,2619.095265008664,,,,,,,,,,,,,,,,,,,2.0
2457.0,-28.389170922806546,4.965988754528202,34.98273192334244,26.199492543842666,6.412695278936448,-24.908984302623605,-38.464670966472454,2.9325086588467664,-5.034349458573331,-5.034349458582994,39.96536525431131,41113.565600126625,25750.870898761328,25750.870898761328,66864.43649888795,76814.77191507297,76799.4134609416,25750.870898761328,102550.28435970293,102550.28435970293,102550.28435970293,128583.49986735728,124383.65439232848,4199.845475028808,0.0,90325.28288587884,54624.15252354754,39667.922624812556,26033.21550765436,65701.13813246692,19863.920920677567,1450.0,0.0,0.8868693362873574,2.8810501480810373,0.001494314320929203,1.0,1.0,-5.034349458573331,354181.40827577474,1553040.4198931358,4.384872790058756,1553040.4198931358,4.384872790058756,0.7630221827509982,0.09227728995324279,3.862019257664411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862019257664411,1.2779683505859807,1.278320761737643,3.021999140975266,6403.25354976998,15243.107769423557,6488.214389120843,0.00034371062918762605,23388.097484657243,2384.9222195813295,19393.70700038912,1977.6077458040331,0.8292126802152903,0.8292126802152903,35029.6402596934,35405.22815468563,0.9867573044384267,0.8,4227.70647428966,4273.035954225843,0.9867573044384267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811872045171,4.965988754528202,-2.3547989920990413,7.320787746627243,3.5,3.5,1.0,0.6,0.0002757445484230399,1.0000251003907692,0.00027573762730084486,197.59962083429676,0.0,1.372230212124437e-06,3.888900421160655,0.012505241407846639,9.371252896888786e-05,0.00018203201945415204,0.0007030111646434778,0.09227729054750185,0.09227729054750185,0.09227729054750185,0.09227183713494506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490436.82624756463,594.7658362229369,0.0,0.09227729054750185,0.09227728995324279,0.09227728995324279,0.375,0.375,0.5,9.331179611660689,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,26033.21550765436,19863.920920677567,0.7630221827509982,1.0177059089003235,0.625766413927766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441904130532394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.86320751085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16235368514305,262.16235368514305,-10.987646314856931,246.50198990256698,277.82271746810284,121558.76612133141,121580.74262875768,-21.97650742626653,0.0,nan,277.82271746810284,4.67271746810286,271.5585719547538,-1.5914280452461753,265.2944264415616,-7.85557355843838,259.0302809284361,-14.11971907156385,252.76613541543682,-20.383864584563156,246.50198990256698,-26.648010097433,1.0,1.0,26022.012520719443,26022.012520719443,277.1021667190998,3.9521667190998073,277.1021667190998,277.1021667190998,76799.03730905658,76799.4134609416,-0.37615188502240926,0.0,8546.071908451686,8546.071908451686,0.8894006939560799,3881.3293539527326,277.1021667190998,3.9521667190998073,1.0,0.002,0.15148193060214019,0.005085918236374485,0.00023469988473985364,0.0017653001320465146,0.11734994236992682,0.11734994236992682,0.0,1.678636830232394e-11,0.9999406357680692,0.9999406357680692,0.0,0.09227181198280006,5.477970442726162e-06,0.0,0.0,0.0,1601840.21366263,268.11565054142665,0.0,1.0,1279356.266441614,2619.0952122379686,,,,,,,,,,,,,,,,,,,2.0
2458.0,-28.389414493527354,4.965981521888623,34.9827282471069,26.19944200795146,6.412670963516261,-24.909205947812712,-38.46488732434807,2.9324624181623182,-5.034355554212368,-5.034355554247463,39.96535774711675,41113.4268229591,25750.86797105042,25750.86797105042,66864.29479400952,76814.7032175637,76799.32351646364,25750.86797105042,102550.19148751406,102550.19148751406,102550.19148751406,128583.40210681102,124383.63075129103,4199.7713555199925,0.0,90325.30511980745,54624.10443427248,39668.00076170553,26033.21061929695,65701.21138100247,19863.91661566708,1450.0,0.0,0.8868693324519322,2.881049501040479,0.001494314320929203,1.0,1.0,-5.034355554212368,354181.32410093513,1553040.096439794,4.384872918926709,1553040.096439794,4.384872918926709,0.7630221606605478,0.09227726171770616,3.8620209693125425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620209693125425,1.2779685788463746,1.2783209812155447,3.0219999405609785,6403.255243996157,15243.107769423557,6488.213319628709,0.00034371020882296093,23388.092876120703,2384.9217496413867,19393.70380360556,1977.6074198228305,0.8292127069243246,0.8292127069243246,35029.65267981079,35405.22815468563,0.9867577417695699,0.8,4227.707973266249,4273.035954225843,0.9867577417695699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558811240043472,4.965981521888623,-2.354805392411425,7.320786914300048,3.5,3.5,1.0,0.6,0.00027573762730084486,1.0000250201761418,0.00027573072846945085,197.59981966419335,0.0,1.3676111214901632e-06,3.8758099183031223,0.01250660901896813,9.371026434200093e-05,0.00018202736295884394,0.0007029934927357205,0.09227726229699935,0.09227726229699935,0.09227726229699935,0.09227181601303137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490437.5784593363,594.7655907587077,0.0,0.09227726229699935,0.09227726171770616,0.09227726171770616,0.375,0.375,0.5,9.33101622754629,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,26033.21061929695,19863.91661566708,0.7630221606605478,1.0177026174793384,0.6257636040307023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419055760898873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.85011700799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1622217852225,262.1622217852225,-10.98777821477745,246.50175351679087,277.82269005402406,121559.54794825517,121581.60036567987,-22.05241742467293,0.0,nan,277.82269005402406,4.672690054024088,271.5585027463639,-1.5914972536360779,265.29431543881253,-7.855684561187445,259.03012813133927,-14.11987186866071,252.76594082400462,-20.38405917599536,246.50175351679087,-26.648246483209107,1.0,1.0,26022.012520719443,26022.012520719443,277.10215009877805,3.952150098778077,277.10215009877805,277.10215009877805,76798.9449483015,76799.32351646364,-0.3785681621375261,0.0,8546.071908451686,8546.071908451686,0.889400586026988,3881.3310741591054,277.10215009877805,3.952150098778077,1.0,0.002,0.15148740184874865,0.005085892679948902,0.00023470835870059516,0.0017652916579801584,0.11735417935029759,0.11735417935029759,0.0,1.6680753566616913e-11,0.9999407083305084,0.9999407083305084,0.0,0.0922717904448028,5.4712729033551974e-06,0.0,0.0,0.0,1601840.2066457395,268.1156444457876,0.0,1.0,1279356.2874241043,2619.095126352368,,,,,,,,,,,,,,,,,,,2.0
2459.0,-28.38971092484023,4.9659743596251475,34.982724590292904,26.19940600069242,6.412664614675086,-24.909473370568215,-38.46514433445407,2.9324270608419516,-5.034359435362148,-5.034359435354962,39.96535095491814,41113.218580247165,25750.85952207378,25750.85952207378,66864.07810232094,76814.60198235078,76799.25116615632,25750.85952207378,102550.1106882301,102550.1106882301,102550.1106882301,128583.31745385626,124383.62000494688,4199.69744890938,0.0,90325.31893934353,54624.02767463038,39668.101405236834,26033.206765626164,65701.30817086299,19863.913160442007,1450.0,0.0,0.8868693372955813,2.88104908906386,0.001494314320929203,1.0,1.0,-5.034359435362148,354181.27050604817,1553039.8037922701,4.384872756183051,1553039.8037922701,4.384872756183051,0.7630221408862317,0.09227723344058722,3.862021716149185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862021716149185,1.2779687566826308,1.2783211502838896,3.0220001044268683,6403.255591208314,15243.107769423557,6488.213100448254,0.0003437101226739944,23388.09193165458,2384.921653332645,19393.703148460514,1977.607353016628,0.8292127123979761,0.8292127123979761,35029.65809903101,35405.22815468563,0.9867579325885335,0.8,4227.708627308719,4273.035954225843,0.9867579325885335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809416172277,4.9659743596251475,-2.354810152691492,7.3207845123166395,3.5,3.5,1.0,0.6,0.00027573072846945085,1.0000304502941197,0.00027572233264332646,197.60006164533368,0.0,1.3632078393503153e-06,3.8633310167187935,0.01250797222680748,9.370757427223845e-05,0.00018202315419721241,0.0007029773743516061,0.09227723402744402,0.09227723402744402,0.09227723402744402,0.09227180332253648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490438.3318762348,594.7653449368307,0.0,0.09227723402744402,0.09227723344058722,0.09227723344058722,0.375,0.375,0.5,9.330853310894526,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,26033.206765626164,19863.913160442007,0.7630221408862317,1.0176978200865354,0.6257595126314384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419070170276684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.83763810641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1620863416369,262.1620863416369,-10.987913658363084,246.50150885075942,277.822663832883,121560.28853993879,121582.93342396313,-22.64488402433488,0.0,nan,277.822663832883,4.672663832883018,271.5584328362613,-1.5915671637386595,265.29420183970774,-7.855798160292238,259.02997084325926,-14.120029156740713,252.7657398469508,-20.384260153049183,246.50150885075942,-26.648491149240556,1.0,1.0,26022.012520719443,26022.012520719443,277.1021377517568,3.9521377517568226,277.1021377517568,277.1021377517568,76798.8740567577,76799.25116615632,-0.37710939861426596,0.0,8546.071908451686,8546.071908451686,0.8894005389347123,3881.331824729931,277.1021377517568,3.9521377517568226,1.0,0.002,0.15149285702208665,0.005085867607908976,0.00023471680883474578,0.0017652832080092835,0.11735840441737289,0.11735840441737289,0.0,1.6844029209622802e-11,0.9999408824978383,0.9999408824978383,0.0,0.09227177824103983,5.455199547399475e-06,0.0,0.0,0.0,1601840.2021780203,268.11564056463783,0.0,1.0,1279356.3007838477,2619.095071668226,,,,,,,,,,,,,,,,,,,2.0
2460.0,-28.389948734113396,4.96596721805183,34.98272092674091,26.19934945777061,6.4126385495055285,-24.90969000573338,-38.46535678077487,2.9323798214988956,-5.034365614027536,-5.034365614096008,39.9653434471093,41113.10056148723,25750.85704278068,25750.85704278068,66863.95760426791,76814.53949658207,76799.16064551054,25750.85704278068,102550.01768829122,102550.01768829122,102550.01768829122,128583.21953641312,124383.59590401109,4199.623632402034,0.0,90325.34847491377,54623.98345445779,39668.1833560622,26033.20184812189,65701.3852041841,19863.90883286632,1450.0,0.0,0.8868693330399381,2.881048433210367,0.001494314320929203,1.0,1.0,-5.034365614027536,354181.18518471904,1553039.4803124107,4.3848728991700705,1553039.4803124107,4.3848728991700705,0.7630221187832629,0.09227720532717146,3.862024583322744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862024583322744,1.2779689925947633,1.2783213755309097,3.0220017901071015,6403.259162962452,15243.107769423557,6488.210845742981,0.0003437092364625734,23388.08221598661,2384.92066261023,19393.69640899557,1977.6066657824608,0.8292127687040225,0.8292127687040226,35029.67890390668,35405.22815468563,0.9867586651598294,0.8,4227.711138236805,4273.035954225843,0.9867586651598294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808880970032,4.96596721805183,-2.354816589419579,7.320783807471409,3.5,3.5,1.0,0.6,0.00027572233264332646,1.0000244284457462,0.00027571559733981547,197.60025577283037,0.0,1.6590157597431056e-06,4.701650663111962,0.012509631242567223,9.370535069594216e-05,0.0001820169819473843,0.0007029540588630103,0.09227720590154491,0.09227720590154491,0.09227720590154491,0.09227178187464932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490439.08086256776,594.7651005232415,0.0,0.09227720590154491,0.09227720532717146,0.09227720532717146,0.375,0.375,0.5,9.330690594561677,6.849631972727366e-11,6.849631972727366e-11,6.849631972727366e-11,6.849631972727366e-11,6.849631972727366e-11,6.849631972727366e-11,26033.20184812189,19863.90883286632,0.7630221187832629,1.0176947928338316,0.6257569826529167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419087706866207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.6759577528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1619515355735,262.1619515355735,-10.98804846442647,246.50126735636985,277.8226357151411,121561.17175337792,121583.71005012446,-22.538296746541043,0.0,nan,277.8226357151411,4.672635715141098,271.55836204319826,-1.5916379568017192,265.29408837130495,-7.855911628695026,259.0298146995337,-14.12018530046629,252.76554102789305,-20.384458972106927,246.50126735636985,-26.648732643630126,1.0,1.0,26022.012520719443,26022.012520719443,277.10212098093945,3.952120980939469,277.10212098093945,277.10212098093945,76798.77816551879,76799.16064551054,-0.38247999174927827,0.0,8546.071908451686,8546.071908451686,0.8894003581431806,3881.3347062393577,277.10212098093945,3.952120980939469,1.0,0.002,0.1514983059296377,0.005085842135444598,0.0002347252481435045,0.0017652747684784515,0.11736262407175224,0.11736262407175224,0.0,1.6621955981760417e-11,0.9999409503815262,0.9999409503815262,0.0,0.09227175639340306,5.448933768398478e-06,0.0,0.0,0.0,1601840.1950655556,268.11563438597244,0.0,1.0,1279356.3220521305,2619.094984612817,,,,,,,,,,,,,,,,,,,2.0
