time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2461.0,-28.390243746513914,4.96596014465835,34.982717282358564,26.19931261232125,6.412634190263415,-24.909955952498834,-38.465613511484094,2.9323463966693377,-5.034369508633176,-5.034369508633782,39.96533667300079,41112.90344787229,25750.848857227236,25750.848857227236,66863.75230509952,76814.43900783885,76799.08822576953,25750.848857227236,102549.93708299677,102549.93708299677,102549.93708299677,128583.13507941802,124383.58505319583,4199.550026222197,0.0,90325.36533441268,54623.92146622257,39668.270964655676,26033.19799642125,65701.46896107693,19863.905380435957,1450.0,0.0,0.8868693377496766,2.8810480198055317,0.001494314320929203,1.0,1.0,-5.034369508633176,354181.13140403404,1553039.1884437816,4.384872740925727,1553039.1884437816,4.384872740925727,0.7630220990585413,0.09227717716620926,3.86202592116211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86202592116211,1.2779691611498711,1.278321535524536,3.022002438374332,6403.260536562924,15243.107769423557,6488.209978640699,0.0003437088956488896,23388.078479606153,2384.9202816054567,19393.69381716882,1977.6064014896851,0.8292127903572608,0.8292127903572608,35029.688611578036,35405.22815468563,0.986759006981731,0.8,4227.712309849894,4273.035954225843,0.986759006981731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807113963711,4.96596014465835,-2.3548213357189742,7.320781480377324,3.5,3.5,1.0,0.6,0.00027571559733981547,1.000030304668597,0.0002757072421232131,197.6004965966082,0.0,1.3308976964793744e-06,3.771764071822547,0.012510962140263702,9.37026636807158e-05,0.00018201293365909966,0.0007029386677782025,0.0922771777477231,0.0922771777477231,0.0922771777477231,0.0922717691244802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490439.83117134427,594.7648557147003,0.0,0.0922771777477231,0.09227717716620926,0.09227717716620926,0.375,0.375,0.5,9.330528340143402,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,26033.19799642125,19863.905380435957,0.7630220990585413,1.0176903707390645,0.6257531847914775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419101775461827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.74607116151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1618140241024,262.1618140241024,-10.98818597589758,246.5010187737367,277.8226092748351,121562.00301812963,121584.99363355123,-22.990615421616692,0.0,nan,277.8226092748351,4.672609274835111,271.5582911744133,-1.591708825586693,265.29397307406805,-7.856026925931928,259.029654973834,-14.120345026165978,252.76533687372722,-20.384663126272756,246.5010187737367,-26.648981226263288,1.0,1.0,26022.012520719443,26022.012520719443,277.10210861236334,3.952108612363361,277.10210861236334,277.10210861236334,76798.71298936717,76799.08822576953,-0.3752364023675909,0.0,8546.071908451686,8546.071908451686,0.8894002737848221,3881.336050767921,277.10210861236334,3.952108612363361,1.0,0.002,0.1515037389363847,0.005085817159410628,0.00023473366392679466,0.0017652663527003936,0.11736683196339733,0.11736683196339733,0.0,1.6627188341444832e-11,0.9999411226807279,0.9999411226807279,0.0,0.0922717441333877,5.43303282154502e-06,0.0,0.0,0.0,1601840.1905823476,268.1156304913668,0.0,1.0,1279356.3354581892,2619.094929739087,,,,,,,,,,,,,,,,,,,2.0
2462.0,-28.390480127822816,4.965953091366453,34.982713631823856,26.199262285977625,6.412608528863624,-24.91017126215784,-38.46582197640089,2.9322996635452863,-5.0343756263980595,-5.0343756264713795,39.96532920694838,41112.76184988356,25750.846448432414,25750.846448432414,66863.60829831597,76814.37362302707,76798.99822581216,25750.846448432414,102549.84467424458,102549.84467424458,102549.84467424458,128583.0377897656,124383.56127795497,4199.476511810625,0.0,90325.3870911618,54623.84878509078,39668.37589563447,26033.193115521026,65701.56901115549,19863.901084080695,1450.0,0.0,0.8868693336526522,2.8810473704167547,0.001494314320929203,1.0,1.0,-5.0343756263980595,354181.0469237123,1553038.8667640074,4.384872878583249,1553038.8667640074,4.384872878583249,0.7630220770819623,0.0922771491634401,3.862027506816031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862027506816031,1.277969394635476,1.278321758396253,3.022003127013557,6403.261995706806,15243.107769423557,6488.209057536049,0.00034370853361004354,23388.074510538303,2384.919876873173,19393.69106392538,1977.6061207369878,0.8292128133586578,0.8292128133586578,35029.700117448156,35405.22815468563,0.9867594121209817,0.8,4227.713698486524,4273.035954225843,0.9867594121209817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806593979851,4.965953091366453,-2.354827704207795,7.320780795574247,3.5,3.5,1.0,0.6,0.0002757072421232131,1.0000242818645122,0.0002757005475998704,197.60068955916697,0.0,1.6509949497970192e-06,4.678919687724752,0.012512613135213499,9.370048188111392e-05,0.0001820067602420992,0.0007029151144814574,0.09227714973500169,0.09227714973500169,0.09227714973500169,0.09227174790014268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490440.5771457082,594.7646122842849,0.0,0.09227714973500169,0.0922771491634401,0.0922771491634401,0.375,0.375,0.5,9.330366289857656,7.332801033044234e-11,7.332801033044234e-11,7.332801033044234e-11,7.332801033044234e-11,7.332801033044234e-11,7.332801033044234e-11,26033.193115521026,19863.901084080695,0.7630220770819623,1.0176866291726334,0.6257500767280461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441911922818226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.65322677741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16167769265275,262.16167769265275,-10.988322307347232,246.50077432516136,277.82258106051233,121562.88766494098,121585.6809921917,-22.793327250730556,0.0,nan,277.82258106051233,4.672581060512357,271.558219713238,-1.5917802867620026,265.2938583660403,-7.85614163395968,259.0294970189615,-14.120502981038499,252.765135672003,-20.38486432799698,246.50077432516136,-26.64922567483862,1.0,1.0,26022.012520719443,26022.012520719443,277.10209196337667,3.952091963376688,277.10209196337667,277.10209196337667,76798.61963116344,76798.99822581216,-0.3785946487187175,0.0,8546.071908451686,8546.071908451686,0.8894001738003432,3881.337644350111,277.10209196337667,3.952091963376688,1.0,0.002,0.15150916553427465,0.005085791798543658,0.00023474206869910911,0.0017652579479365894,0.11737103434955455,0.11737103434955455,0.0,1.6635698461137105e-11,0.9999411921208406,0.9999411921208406,0.0,0.09227172254000292,5.426623437172945e-06,0.0,0.0,0.0,1601840.1835399854,268.1156243736019,0.0,1.0,1279356.3565168383,2619.0948435417695,,,,,,,,,,,,,,,,,,,2.0
2463.0,-28.390720680152025,4.9659461093762785,34.982710002780124,26.19922893298792,6.412605525674194,-24.91038805957889,-38.46603375915436,2.932272905165891,-5.034379283922647,-5.0343792839398045,39.96532252584512,41112.61999838147,25750.83788778891,25750.83788778891,66863.45788617039,76814.2936320186,76798.92762252508,25750.83788778891,102549.765510314,102549.765510314,102549.765510314,128582.9548909789,124383.55167275669,4199.403218222217,0.0,90325.4059737066,54623.80710072626,39668.44319220037,26033.18938066491,65701.63257286529,19863.897728476815,1450.0,0.0,0.8868693392318997,2.881046982177692,0.001494314320929203,1.0,1.0,-5.034379283922647,354180.9964168952,1553038.5789035065,4.384872691123931,1553038.5789035065,4.384872691123931,0.7630220576519109,0.09227712110604559,3.8620294563002577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620294563002577,1.2779695322482953,1.2783218874911728,3.0220043270561385,6403.264538453036,15243.107769423557,6488.207452387505,0.0003437079027097579,23388.067593931926,2384.919171575607,19393.686266028966,1977.6056314877117,0.8292128534407303,0.8292128534407303,35029.7142633535,35405.22815468563,0.9867599102199482,0.8,4227.715405747436,4273.035954225843,0.9867599102199482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804746003255,4.9659461093762785,-2.354832252468473,7.320778361844751,3.5,3.5,1.0,0.6,0.0002757005475998704,1.0000247103786473,0.0002756937351032853,197.60088592694282,0.0,1.3228424287953703e-06,3.7489354432060793,0.012513935977642294,9.369826540500716e-05,0.00018200228219486322,0.0007028981749504337,0.09227712168246453,0.09227712168246453,0.09227712168246453,0.09227173604642698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490441.32457846444,594.7643684171404,0.0,0.09227712168246453,0.09227712110604559,0.09227712110604559,0.375,0.375,0.5,9.330204724718191,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,26033.18938066491,19863.897728476815,0.7630220576519109,1.0176833553110967,0.6257473123333155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419133212358572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.72324253289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16154400732614,262.16154400732614,-10.988455992673835,246.5005327445279,277.82255527049006,121564.00004490554,121586.35096538081,-22.350920475279473,0.0,nan,277.82255527049006,4.672555270490079,271.55815076510237,-1.5918492348976088,265.2937462597697,-7.856253740230272,259.0293417545761,-14.120658245423897,252.764937249491,-20.38506275050898,246.5005327445279,-26.649467255472075,1.0,1.0,26022.012520719443,26022.012520719443,277.1020800444183,3.9520800444183237,277.1020800444183,277.1020800444183,76798.57379160865,76798.92762252508,-0.3538309164287057,0.0,8546.071908451686,8546.071908451686,0.8894000508742872,3881.339603581759,277.1020800444183,3.9520800444183237,1.0,0.002,0.15151457542110805,0.005085766968934398,0.00023475044877635295,0.0017652495675571044,0.11737522438817648,0.11737522438817648,0.0,1.6333457156236797e-11,0.9999413731923985,0.9999413731923985,0.0,0.0922717111930205,5.4099130251036885e-06,0.0,0.0,0.0,1601840.1793296875,268.11562071607733,0.0,1.0,1279356.3691068182,2619.0947920084327,,,,,,,,,,,,,,,,,,,2.0
2464.0,-28.390959874836835,4.965939150367037,34.98270636968617,26.19917927021163,6.412578531959068,-24.910606034156967,-38.46624578638,2.9322246916081527,-5.03438517334763,-5.034385173358033,39.965315151145894,41112.475703837954,25750.835133592052,25750.835133592052,66863.31083743,76814.22663538299,76798.83935574541,25750.835133592052,102549.67448933746,102549.67448933746,102549.67448933746,128582.85910226332,124383.52907563584,4199.33002662748,0.0,90325.42504525726,54623.74845179275,39668.5295482939,26033.18461292586,65701.71416121976,19863.8935259863,1450.0,0.0,0.8868693359661233,2.8810463570269413,0.001494314320929203,1.0,1.0,-5.03438517334763,354180.91508974915,1553038.2611579231,4.38487280085203,1553038.2611579231,4.38487280085203,0.7630220359641895,0.09227709321028249,3.8620305597147837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620305597147837,1.2779697694183043,1.2783221160199552,3.0220046296342917,6403.265179579835,15243.107769423557,6488.207047665127,0.00034370774363467625,23388.065849983308,2384.918993742339,19393.685056286693,1977.6055081283307,0.829212863546839,0.829212863546839,35029.722269982114,35405.22815468563,0.9867601921456122,0.8,4227.716372062688,4273.035954225843,0.9867601921456122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804151457842,4.965939150367037,-2.354838428479318,7.3207775788463545,3.5,3.5,1.0,0.6,0.0002756937351032853,1.0000245709628814,0.0002756869612091945,197.60108118677982,0.0,1.3461553605861764e-06,3.815004291901224,0.01251528213300288,9.369604641883314e-05,0.00018199768868445217,0.0007028806354968118,0.09227709377578547,0.09227709377578547,0.09227709377578547,0.09227171568484936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490442.06755952246,594.7641259662564,0.0,0.09227709377578547,0.09227709321028249,0.09227709321028249,0.375,0.375,0.5,9.330043386353928,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,26033.18461292586,19863.8935259863,0.7630220359641895,1.0176798534260447,0.6257443390739487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419147443316325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.78931138159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16141042947316,262.16141042947316,-10.988589570526813,246.5002935267957,277.82252733252056,121564.785026481,121587.11797759357,-22.332951112561595,0.0,nan,277.82252733252056,4.672527332520588,271.55808057115735,-1.5919194288426297,265.29363380989935,-7.85636619010063,259.0291870487539,-14.12081295124608,252.76474028771224,-20.385259712287734,246.5002935267957,-26.649706473204276,1.0,1.0,26022.012520719443,26022.012520719443,277.102063826655,3.952063826655035,277.102063826655,277.102063826655,76798.4742714241,76798.83935574541,-0.3650843213108601,0.0,8546.071908451686,8546.071908451686,0.889399981297727,3881.3407125133576,277.102063826655,3.952063826655035,1.0,0.002,0.15151997814229645,0.0050857417570141575,0.0002347588166657657,0.001765241199634478,0.11737940833288285,0.11737940833288285,0.0,1.6300243706884876e-11,0.9999414508347152,0.9999414508347152,0.0,0.09227169046350012,5.402746782370158e-06,0.0,0.0,0.0,1601840.1725501742,268.11561482665235,0.0,1.0,1279356.3893794713,2619.0947090283653,,,,,,,,,,,,,,,,,,,2.0
2465.0,-28.391198744111716,4.965932265594195,34.982702760237025,26.199151994101726,6.412576295228816,-24.910821240180134,-38.46645358772946,2.932198791382888,-5.034388596832059,-5.034388596840267,39.96530856708356,41112.31254956806,25750.826220768733,25750.826220768733,66863.1387703368,76814.14390656709,76798.77056799021,25750.826220768733,102549.59678875895,102549.59678875895,102549.59678875895,128582.77778410263,124383.52071737114,4199.257066731489,0.0,90325.4367346612,54623.67961200567,39668.61902517281,26033.180995343668,65701.80002051647,19863.890267824176,1450.0,0.0,0.8868693423847861,2.881045993630932,0.001494314320929203,1.0,1.0,-5.034388596832059,354180.867814816,1553037.9774795882,4.384872585188866,1553037.9774795882,4.384872585188866,0.7630220168398576,0.0922770652628836,3.862031337971211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862031337971211,1.2779699032218663,1.2783222412031245,3.022004922208821,6403.2657995101545,15243.107769423557,6488.206656323009,0.0003437075898187499,23388.06416369233,2384.918821788514,19393.683886538915,1977.6053888472532,0.8292128733187634,0.8292128733187633,35029.727917188786,35405.22815468563,0.9867603909924234,0.8,4227.717053620707,4273.035954225843,0.9867603909924234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558802227456582,4.965932265594195,-2.3548427794004705,7.320775044994665,3.5,3.5,1.0,0.6,0.0002756869612091945,1.0000245375828776,0.0002756801966835207,197.60127618130994,0.0,1.338528796182523e-06,3.79339060838127,0.012516620661799063,9.369387170598418e-05,0.00018199308950321032,0.0007028630149555977,0.09227706583805857,0.09227706583805857,0.09227706583805857,0.0922717047141202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490442.8119106844,594.7638831076946,0.0,0.09227706583805857,0.0922770652628836,0.0922770652628836,0.375,0.375,0.5,9.329882557133335,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,26033.180995343668,19863.890267824176,0.7630220168398576,1.0176759046092752,0.6257410380953042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419161593982894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.767697698066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16127921977517,262.16127921977517,-10.98872078022481,246.50005652362083,277.8225019162945,121565.83409868927,121587.77111718526,-21.937018495969873,0.0,nan,277.8225019162945,4.67250191629455,271.55801283754425,-1.5919871624557231,265.29352375889954,-7.856476241100438,259.029034680363,-14.12096531963698,252.76454560192917,-20.385454398070806,246.50005652362083,-26.64994347637915,1.0,1.0,26022.012520719443,26022.012520719443,277.1020523541234,3.9520523541233956,277.1020523541234,277.1020523541234,76798.43095504813,76798.77056799021,-0.3396129420871148,0.0,8546.071908451686,8546.071908451686,0.8893999322242314,3881.341494661067,277.1020523541234,3.9520523541233956,1.0,0.002,0.15152536334659852,0.005085717082365931,0.0002347671586144556,0.001765232857814691,0.11738357930722779,0.11738357930722779,0.0,1.6429146671576023e-11,0.9999416406464459,0.9999416406464459,0.0,0.09227168003300698,5.385229876614912e-06,0.0,0.0,0.0,1601840.1686092878,268.1156114031679,0.0,1.0,1279356.401163829,2619.0946607925957,,,,,,,,,,,,,,,,,,,2.0
2466.0,-28.391436713988874,4.965925455773567,34.982699173729586,26.199110957700782,6.412559977295875,-24.91103704485447,-38.466661458928115,2.932160308261661,-5.03439191334428,-5.034391913353961,39.96530201030631,41112.15820617432,25750.81722550338,25750.81722550338,66862.9754316777,76814.07115134624,76798.70204886215,25750.81722550338,102549.51927436554,102549.51927436554,102549.51927436554,128582.69669942591,124383.51235795241,4199.184341473501,0.0,90325.45412744141,54623.615135518085,39668.70999102591,26033.17742506038,65701.88741608629,19863.88704812941,1450.0,0.0,0.8868693492490387,2.881045641589787,0.001494314320929203,1.0,1.0,-5.03439191334428,354180.8220170612,1553037.694975879,4.384872354554161,1553037.694975879,4.384872354554161,0.7630219978068367,0.09227703737643403,3.862032558169572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862032558169572,1.2779700952517867,1.2783224246406761,3.022005422911458,6403.266860438959,15243.107769423557,6488.205986591821,0.00034370732658295546,23388.061277829198,2384.918527512372,19393.681884667574,1977.605184713187,0.8292128900419757,0.8292128900419757,35029.73677122678,35405.22815468563,0.9867607027567015,0.8,4227.718122209293,4273.035954225843,0.9867607027567015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880028565865,4.965925455773567,-2.3548470319317296,7.320772487705296,3.5,3.5,1.0,0.6,0.0002756801966835207,1.0000244452395177,0.0002756734577798166,197.6014704419711,0.0,1.336678905908119e-06,3.788148019343609,0.012517957340704971,9.369169630880079e-05,0.0001819885003747199,0.0007028455136596236,0.09227703794887304,0.09227703794887304,0.09227703794887304,0.09227169415341495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490443.5538844164,594.7636410249831,0.0,0.09227703794887304,0.09227703737643403,0.09227703737643403,0.375,0.375,0.5,9.329722247919884,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,26033.17742506038,19863.88704812941,0.7630219978068367,1.0176720648561937,0.6257378565978383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44191757254246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.762455109034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1611487493105,262.1611487493105,-10.988851250689493,246.49982135969324,277.82247613928416,121566.70858352045,121588.52200896693,-21.813425446475932,0.0,nan,277.82247613928416,4.672476139284186,271.5579451831586,-1.5920548168413688,265.2934142271303,-7.856585772869664,259.0288832712072,-14.1211167287928,252.76435231538937,-20.385647684610603,246.49982135969324,-26.650178640306734,1.0,1.0,26022.012520719443,26022.012520719443,277.10204101999307,3.9520410199930893,277.10204101999307,277.10204101999307,76798.34604141478,76798.70204886215,-0.3560074473643908,0.0,8546.071908451686,8546.071908451686,0.8893998552837785,3881.3427209604197,277.10204101999307,3.9520410199930893,1.0,0.002,0.15153073112218862,0.005085692504191457,0.00023477547361173121,0.0017652245425213168,0.1173877368058656,0.1173877368058656,0.0,1.6133048022504148e-11,0.9999418295067155,0.9999418295067155,0.0,0.09227166957565101,5.367800783018753e-06,0.0,0.0,0.0,1601840.1647915398,268.1156080866557,0.0,1.0,1279356.4125799707,2619.0946140640212,,,,,,,,,,,,,,,,,,,2.0
2467.0,-28.391674062355868,4.965918716262644,34.98269560777678,26.19907446149739,6.412548252308785,-24.911251830892333,-38.46686919042838,2.9321260209134934,-5.034395376205964,-5.034395376219952,39.96529543053451,41112.00426791373,25750.808788142684,25750.808788142684,66862.81305605642,76813.99546421177,76798.63236909438,25750.808788142684,102549.44115723707,102549.44115723707,102549.44115723707,128582.61495256782,124383.50310925895,4199.111843308866,0.0,90325.46961530112,54623.552177347556,39668.79715328173,26033.173795330746,65701.97094861248,19863.883780882938,1450.0,0.0,0.8868693554519024,2.8810452740140238,0.001494314320929203,1.0,1.0,-5.034395376205964,354180.7741983763,1553037.411481372,4.384872146141725,1553037.411481372,4.384872146141725,0.763021978689578,0.09227700959536121,3.862033630998275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862033630998275,1.2779702678071136,1.2783225886310088,3.022005854349953,6403.267774605359,15243.107769423557,6488.205409506263,0.0003437070997614236,23388.058791179767,2384.9182739446974,19393.680159720225,1977.605008817509,0.8292129044516544,0.8292129044516544,35029.74455591641,35405.22815468563,0.9867609768675973,0.8,4227.71906173886,4273.035954225843,0.9867609768675973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798464294976,4.965918716262644,-2.3548513727615723,7.320770089024217,3.5,3.5,1.0,0.6,0.0002756734577798166,1.000024381441809,0.0002756667366273188,197.60166419560656,0.0,1.3316172810980123e-06,3.773803374631767,0.012519288957986069,9.368952242020099e-05,0.0001819839353596156,0.0007028280786602516,0.09227701016298447,0.09227701016298447,0.09227701016298447,0.09227168302636764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490444.2933359836,594.7633997628101,0.0,0.09227701016298447,0.09227700959536121,0.09227700959536121,0.375,0.375,0.5,9.329562438272795,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,26033.173795330746,19863.883780882938,0.763021978689578,1.0176682996062913,0.6257347180660484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419189803684278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.748110464316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1610193577078,262.1610193577078,-10.988980642292177,246.4995878497107,277.82245086606474,121567.62069464622,121589.2537430295,-21.633048383326393,0.0,nan,277.82245086606474,4.672450866064764,271.5578782625692,-1.592121737430773,265.2933056592096,-7.856694340790398,259.02873305593073,-14.121266944069248,252.76416045276176,-20.38583954723822,246.4995878497107,-26.65041215028927,1.0,1.0,26022.012520719443,26022.012520719443,277.1020294037007,3.952029403700749,277.1020294037007,277.1020294037007,76798.27564671583,76798.63236909438,-0.3567223785503302,0.0,8546.071908451686,8546.071908451686,0.8893997876358175,3881.343799153266,277.1020294037007,3.952029403700749,1.0,0.002,0.1515360822012044,0.005085667973647236,0.00023478376266871965,0.0017652162532762485,0.11739188133435982,0.11739188133435982,0.0,1.5944968002196136e-11,0.9999420104295069,0.9999420104295069,0.0,0.09227165849120839,5.35110415282061e-06,0.0,0.0,0.0,1601840.1608053243,268.115604623794,0.0,1.0,1279356.4244998752,2619.094565273442,,,,,,,,,,,,,,,,,,,2.0
2468.0,-28.391910680298025,4.96591204448828,34.98269206127168,26.199032202735566,6.412534803808232,-24.91146613187398,-38.467080623935885,2.9320902555091437,-5.034398891243654,-5.034398891241533,39.96528885991626,41111.87862606503,25750.800659504268,25750.800659504268,66862.67928556929,76813.92351451005,76798.56234291755,25750.800659504268,102549.36300242181,102549.36300242181,102549.36300242181,128582.53315322421,124383.49358490921,4199.039568315003,0.0,90325.49132307013,54623.51996459633,39668.85706497089,26033.17015080239,65702.02721577328,19863.880502844793,1450.0,0.0,0.8868693613561218,2.881044900899889,0.001494314320929203,1.0,1.0,-5.034398891243654,354180.7256591927,1553037.1283815326,4.384871947763552,1553037.1283815326,4.384871947763552,0.7630219595915233,0.09227698191402653,3.862035685626453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862035685626453,1.2779704471678743,1.2783227594513356,3.0220070379445447,6403.270282500272,15243.107769423557,6488.20382634395,0.0003437064775056772,23388.051969389977,2384.9175783157325,19393.675427542126,1977.6045262696362,0.8292129439820107,0.8292129439820107,35029.759464765644,35405.22815468563,0.9867615018311534,0.8,4227.720861079018,4273.035954225843,0.9867615018311534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796709574839,4.96591204448828,-2.3548557336223856,7.320767778110666,3.5,3.5,1.0,0.6,0.0002756667366273188,1.0000243064553758,0.0002756600363089474,197.60185735330361,0.0,1.328110918874628e-06,3.763866344090696,0.012520617068904944,9.368730983833855e-05,0.00018197942678898027,0.0007028110403088883,0.0922769824787697,0.0922769824787697,0.0922769824787697,0.09227167169087035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490445.03046393493,594.7631592580653,0.0,0.0922769824787697,0.09227698191402653,0.09227698191402653,0.375,0.375,0.5,9.329403119296632,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,26033.17015080239,19863.880502844793,0.7630219595915233,1.0176653920583651,0.6257322698894621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419203845201463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.738173433776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1608907585492,262.1608907585492,-10.989109241450763,246.49935580345908,277.8224257139848,121568.53119658351,121590.03175822491,-21.500561641419907,0.0,nan,277.8224257139848,4.672425713984808,271.5578117316864,-1.5921882683135777,265.29319774945805,-7.856802250541932,259.02858376735867,-14.121416232641309,252.76396978534825,-20.386030214651726,246.49935580345908,-26.650644196540895,1.0,1.0,26022.012520719443,26022.012520719443,277.1020176947185,3.9520176947185064,277.1020176947185,277.1020176947185,76798.19985704945,76798.56234291755,-0.36248586809961125,0.0,8546.071908451686,8546.071908451686,0.8893996580797962,3881.3458640545855,277.1020176947185,3.9520176947185064,1.0,0.002,0.15154141686329278,0.005085643507349665,0.00023479202626449722,0.0017652079897221898,0.11739601313224861,0.11739601313224861,0.0,1.598668680075077e-11,0.9999421883246485,0.9999421883246485,0.0,0.09227164722710571,5.334686920826261e-06,0.0,0.0,0.0,1601840.1567590463,268.1156011087563,0.0,1.0,1279356.436599383,2619.0945157477126,,,,,,,,,,,,,,,,,,,2.0
2469.0,-28.392146689533693,4.965905437996159,34.982688533090204,26.198995671607577,6.412523063558513,-24.911679714218224,-38.46728440895674,2.9320560883336584,-5.034402455375243,-5.0344024553465125,39.965282295752715,41111.714838172586,25750.792825357374,25750.792825357374,66862.50766352996,76813.84840822461,76798.49194875684,25750.792825357374,102549.28477411422,102549.28477411422,102549.28477411422,128582.45126566221,124383.48375338496,4198.967512277244,0.0,90325.50699389107,54623.44676290324,39668.95581220871,26033.166491548,65702.12230375671,19863.877213881475,1450.0,0.0,0.8868693669871972,2.8810445225745824,0.001494314320929203,1.0,1.0,-5.034402455375243,354180.6764420787,1553036.8455595588,4.384871758562854,1553036.8455595588,4.384871758562854,0.7630219405054139,0.09227695432850737,3.862036794701678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862036794701678,1.2779706190877658,1.2783229228553663,3.0220074992478754,6403.271259946674,15243.107769423557,6488.203209308321,0.00034370623498258156,23388.04931061467,2384.917307196104,19393.67358318134,1977.6043381971763,0.8292129593886017,0.8292129593886017,35029.76751246699,35405.22815468563,0.9867617852031426,0.8,4227.7218323513125,4273.035954225843,0.9867617852031426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587950184262604,4.965905437996159,-2.354860112922782,7.32076555091894,3.5,3.5,1.0,0.6,0.0002756600363089474,1.0000242439721703,0.0002756533533767195,197.60205001442156,0.0,1.3239953550514923e-06,3.7522028362159294,0.012521941064259995,9.368517734105648e-05,0.0001819748589678909,0.0007027936010446433,0.09227695488931666,0.09227695488931666,0.09227695488931666,0.09227166016005543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490445.76529866987,594.7629195007113,0.0,0.09227695488931666,0.09227695432850737,0.09227695432850737,0.375,0.375,0.5,9.329244281985575,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,26033.166491548,19863.877213881475,0.7630219405054139,1.0176613071098146,0.6257288714069729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419217843532541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.7265099259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1607630183638,262.1607630183638,-10.989236981636168,246.49912507546895,277.8224009616091,121569.42133733323,121590.77828458065,-21.356947247417544,0.0,nan,277.8224009616091,4.672400961609128,271.5577457841746,-1.5922542158253918,265.2930906068363,-7.856909393163676,259.0284354296146,-14.121564570385374,252.7637802524793,-20.38621974752067,246.49912507546895,-26.650874924531024,1.0,1.0,26022.012520719443,26022.012520719443,277.102005893594,3.9520058935940483,277.102005893594,277.102005893594,76798.13050316523,76798.49194875684,-0.3614455916103907,0.0,8546.071908451686,8546.071908451686,0.8893995881462738,3881.3469786751866,277.102005893594,3.9520058935940483,1.0,0.002,0.151546735410411,0.0050856191033899064,0.00023480026486840161,0.0017651997509960662,0.1174001324342008,0.1174001324342008,0.0,1.5864467725612563e-11,0.9999423629467571,0.9999423629467571,0.0,0.09227163575677765,5.318571729725694e-06,0.0,0.0,0.0,1601840.152656256,268.11559754462473,0.0,1.0,1279356.4488678793,2619.094465530273,,,,,,,,,,,,,,,,,,,2.0
2470.0,-28.39238199166819,4.965898894841013,34.98268502243232,26.198953412845754,6.412509502743908,-24.911892842231133,-38.467491895984836,2.932020353394413,-5.0344060467549525,-5.03440604676424,39.96527574514527,41111.57897380042,25750.785224633524,25750.785224633524,66862.36419843393,76813.77702161064,76798.42137723883,25750.785224633524,102549.20660187236,102549.20660187236,102549.20660187236,128582.3694296713,124383.47375721758,4198.8956724537165,0.0,90325.52874193908,54623.403811863944,39669.02770008348,26033.162827798944,65702.19052788243,19863.873922397866,1450.0,0.0,0.8868693724305358,2.8810441413570094,0.001494314320929203,1.0,1.0,-5.0344060467549525,354180.62684870226,1553036.5633218586,4.384871575670004,1553036.5633218586,4.384871575670004,0.7630219214542254,0.09227692683556399,3.8620388580092944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620388580092944,1.2779707982290962,1.2783230935050445,3.0220086901523735,6403.273783330401,15243.107769423557,6488.201616359692,0.0003437056088821295,23388.04244670334,2384.916607271937,19393.668821751286,1977.6038526664342,0.8292129991616686,0.8292129991616686,35029.78248429374,35405.22815468563,0.9867623123843206,0.8,4227.723639292189,4273.035954225843,0.9867623123843206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587933776664515,4.965898894841013,-2.354864495246698,7.320763390087711,3.5,3.5,1.0,0.6,0.0002756533533767195,1.0000241713808953,0.0002756466906155681,197.60224209863532,0.0,1.3205611083403044e-06,3.7424701810364227,0.012523261625368334,9.368300615040033e-05,0.00018197034722631914,0.0007027765519934884,0.09227692739323749,0.09227692739323749,0.09227692739323749,0.09227164851707677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490446.4979033862,594.7626804705061,0.0,0.09227692739323749,0.09227692683556399,0.09227692683556399,0.375,0.375,0.5,9.329085920366898,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,26033.162827798944,19863.873922397866,0.7630219214542254,1.0176580668198445,0.6257261537779879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419231805878165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.716777270725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16063587976936,262.16063587976936,-10.989364120230618,246.49889553164505,277.82237622823624,121570.31117124595,121591.56753974599,-21.25636850002119,0.0,nan,277.82237622823624,4.67237622823626,271.5576800887158,-1.5923199112841644,265.2929839492869,-7.857016050713071,259.02828780998107,-14.121712190018911,252.763591670751,-20.38640832924898,246.49889553164505,-26.65110446835493,1.0,1.0,26022.012520719443,26022.012520719443,277.1019940444038,3.9519940444038184,277.1019940444038,277.1019940444038,76798.05532268621,76798.42137723883,-0.3660545526217902,0.0,8546.071908451686,8546.071908451686,0.889399458042943,3881.3490522993407,277.1019940444038,3.9519940444038184,1.0,0.002,0.15155203803760478,0.00508559476572307,0.000234808478793254,0.001765191537049887,0.11740423939662699,0.11740423939662699,0.0,1.5843141035198904e-11,0.999942535453509,0.999942535453509,0.0,0.0922716241838118,5.3026517521912875e-06,0.0,0.0,0.0,1601840.1485220974,268.115593953245,0.0,1.0,1279356.4612301718,2619.0944149289235,,,,,,,,,,,,,,,,,,,2.0
2471.0,-28.39261670763656,4.965892412993625,34.982681528449774,26.198916846793168,6.412497684523851,-24.912105268423012,-38.46769924331454,2.9319862454024763,-5.0344096714298985,-5.034409671436083,39.96526920510399,41111.43515674904,25750.777867406494,25750.777867406494,66862.21302415553,76813.70247155693,76798.35057601161,25750.777867406494,102549.1284434181,102549.1284434181,102549.1284434181,128582.28759976258,124383.46355401567,4198.82404574691,0.0,90325.54449889746,54623.35011809967,39669.104867553106,26033.15915634448,65702.26402389759,19863.87062570317,1450.0,0.0,0.886869377666203,2.881043756605234,0.001494314320929203,1.0,1.0,-5.0344096714298985,354180.5767955561,1553036.281539486,4.384871399754782,1553036.281539486,4.384871399754782,0.7630219024287028,0.09227689943317903,3.862039984605971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862039984605971,1.277970969797979,1.2783232566059648,3.0220091659957506,6403.274791585418,15243.107769423557,6488.200979871928,0.00034370535871417005,23388.03970412881,2384.9163276071654,19393.666919246767,1977.6036586649639,0.8292130150532926,0.8292130150532926,35029.790659133374,35405.22815468563,0.9867626002330924,0.8,4227.724625908728,4273.035954225843,0.9867626002330924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791789470032,4.965892412993625,-2.354868885487255,7.32076129848088,3.5,3.5,1.0,0.6,0.0002756466906155681,1.0000241112124135,0.0002756400445999031,197.60243370466506,0.0,1.3165765420829305e-06,3.731177920263025,0.012524578201910417,9.368083646802567e-05,0.00018196585414754243,0.0007027594045507871,0.09227689998832253,0.09227689998832253,0.09227689998832253,0.092271636739301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490447.2282958776,594.7624421615075,0.0,0.09227689998832253,0.09227689943317903,0.09227689943317903,0.375,0.375,0.5,9.328928027754907,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,26033.15915634448,19863.87062570317,0.7630219024287028,1.0176546275458032,0.6257232649059972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419245726417074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.70548500995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1605094450775,262.1605094450775,-10.989490554922497,246.498667073769,277.82235181672337,121571.18411099118,121592.32279242539,-21.138681434193394,0.0,nan,277.82235181672337,4.672351816723392,271.55761486793494,-1.5923851320650328,265.29287791923934,-7.857122080760632,259.0281409706499,-14.121859029350105,252.76340402214842,-20.386595977851556,246.498667073769,-26.651332926230964,1.0,1.0,26022.012520719443,26022.012520719443,277.10198213508045,3.9519821350804705,277.10198213508045,277.10198213508045,76797.98647466868,76798.35057601161,-0.3641013429296436,0.0,8546.071908451686,8546.071908451686,0.8893993870045813,3881.350184529001,277.10198213508045,3.9519821350804705,1.0,0.002,0.15155732496993082,0.00508557049203834,0.00023481666838480567,0.0017651833474748525,0.11740833419240283,0.11740833419240283,0.0,1.5859658204775418e-11,0.9999427055251207,0.9999427055251207,0.0,0.09227161247668252,5.2869564965179896e-06,0.0,0.0,0.0,1601840.1443496132,268.1155903285701,0.0,1.0,1279356.4737070708,2619.0943638584545,,,,,,,,,,,,,,,,,,,2.0
2472.0,-28.392850578428092,4.965885943590549,34.98267802638444,26.19886613627898,6.412472720507952,-24.912318248528038,-38.46790666049344,2.9319403909426116,-5.034415562438028,-5.034415562448102,39.965261984136205,41111.30262023637,25750.776378049522,25750.776378049522,66862.0789982859,76813.63794103429,76798.26235591374,25750.776378049522,102549.03873396327,102549.03873396327,102549.03873396327,128582.19317865587,124383.44066645486,4198.75251220101,0.0,90325.56728850283,54623.304638458714,39669.180722271245,26033.154444692595,65702.33516696384,19863.86647736029,1450.0,0.0,0.8868693738356908,2.881043131286964,0.001494314320929203,1.0,1.0,-5.034415562438028,354180.4954466205,1553035.9704189112,4.384871528457651,1553035.9704189112,4.384871528457651,0.7630218811769834,0.09227687222317267,3.862041810055548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862041810055548,1.277971195706394,1.2783234740827951,3.0220100601882645,6403.276686272055,15243.107769423557,6488.19978379795,0.00034370488860452694,23388.0345503571,2384.9158020687087,19393.663344101602,1977.6032941016151,0.8292130449159735,0.8292130449159735,35029.80390500628,35405.22815468563,0.9867630666408401,0.8,4227.726224545261,4273.035954225843,0.9867630666408401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791467964197,4.965885943590549,-2.3548749314768354,7.320760875067384,3.5,3.5,1.0,0.6,0.0002756400445999031,1.0000240244363194,0.0002756334226622928,197.60262462106928,0.0,1.313268869842047e-06,3.7218039771323608,0.01252589147078026,9.367866610120251e-05,0.0001819613784987006,0.0007027424515773244,0.09227687276427614,0.09227687276427614,0.09227687276427614,0.0922716163136015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490447.9544101112,594.7622052128902,0.0,0.09227687276427614,0.09227687222317267,0.09227687222317267,0.375,0.375,0.5,9.328770338684931,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,26033.154444692595,19863.86647736029,0.7630218811769834,1.0176514857253536,0.6257205701405234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419259612303605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.69611106682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1603824680756,262.1603824680756,-10.989617531924353,246.4984395308772,277.82232540560665,121571.92600041472,121593.15535110676,-21.22935069202597,0.0,nan,277.82232540560665,4.672325405606671,271.5575482304598,-1.5924517695401619,265.2927710554246,-7.857228944575354,259.0279938804722,-14.122006119527782,252.76321670561308,-20.386783294386902,246.4984395308772,-26.651560469122785,1.0,1.0,26022.012520719443,26022.012520719443,277.10196592118575,3.9519659211857743,277.10196592118575,277.10196592118575,76797.89375044423,76798.26235591374,-0.3686054695135681,0.0,8546.071908451686,8546.071908451686,0.8893992718995399,3881.3520191058255,277.10196592118575,3.9519659211857743,1.0,0.002,0.15156260552313694,0.005085545824848254,0.00023482484699008258,0.0017651751687050611,0.11741242349504129,0.11741242349504129,0.0,1.5695143535526812e-11,0.999942774636774,0.999942774636774,0.0,0.09227159164564233,5.280577530335269e-06,0.0,0.0,0.0,1601840.1375682738,268.11558443756195,0.0,1.0,1279356.4939851745,2619.0942808561063,,,,,,,,,,,,,,,,,,,2.0
2473.0,-28.393084112781093,4.965879537093516,34.9826745436671,26.198838650621497,6.412470470288997,-24.912528654474293,-38.46810992164535,2.9319150120819364,-5.034419035782946,-5.034419035776309,39.9652555381373,41111.145397036016,25750.768825139796,25750.768825139796,66861.91422217581,76813.55753034036,76798.19329703349,25750.768825139796,102548.96212217328,102548.96212217328,102548.96212217328,128582.11298276216,124383.43178521439,4198.681197547779,0.0,90325.57977498698,54623.24020539932,39669.26618843073,26033.15086058888,65702.41704901961,19863.86325477435,1450.0,0.0,0.8868693795008572,2.8810427625986956,0.001494314320929203,1.0,1.0,-5.034419035782946,354180.4474832104,1553035.6926886418,4.3848713381115205,1553035.6926886418,4.3848713381115205,0.7630218624379386,0.09227684495833144,3.8620427458426745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620427458426745,1.277971326784754,1.2783235967342004,3.02201048247239,6403.277581041443,15243.107769423557,6488.199218948498,0.0003437046665941165,23388.032116479975,2384.915553882312,19393.661655728793,1977.6031219355023,0.8292130590184791,0.829213059018479,35029.810695287764,35405.22815468563,0.9867633057372094,0.8,4227.7270440603,4273.035954225843,0.9867633057372094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558789837525971,4.965879537093516,-2.3548791907358506,7.320758727829366,3.5,3.5,1.0,0.6,0.0002756334226622928,1.00002398992078,0.00027562681039694655,197.6028152631454,0.0,1.3085122518692959e-06,3.7083237217975844,0.012527199983032129,9.3676539267187e-05,0.0001819568833951058,0.0007027252615722098,0.0922768455072171,0.0922768455072171,0.0922768455072171,0.09227160509497988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490448.6819542196,594.7619678363544,0.0,0.0922768455072171,0.09227684495833144,0.09227684495833144,0.375,0.375,0.5,9.32861313065843,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,26033.15086058888,19863.86325477435,0.7630218624379386,1.0176477095552072,0.6257173973731224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419273448214354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.68263081148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1602571428379,262.1602571428379,-10.98974285716207,246.49821300120752,277.8223012847946,121572.901465907,121593.85465706499,-20.95319115798945,0.0,nan,277.8223012847946,4.672301284794628,271.5574836278884,-1.592516372111561,265.2926659710806,-7.857334028919354,259.0278483143429,-14.122151685657059,252.7630306577132,-20.38696934228679,246.49821300120752,-26.65178699879246,1.0,1.0,26022.012520719443,26022.012520719443,277.101954367083,3.951954367083033,277.101954367083,277.101954367083,76797.85226686369,76798.19329703349,-0.3410301698022522,0.0,8546.071908451686,8546.071908451686,0.8893992128928027,3881.352959571888,277.101954367083,3.951954367083033,1.0,0.002,0.1515678695096285,0.005085521681839733,0.0002348330011036482,0.0017651670146403811,0.1174165005518241,0.1174165005518241,0.0,1.5744029344122445e-11,0.9999429541517075,0.9999429541517075,0.0,0.09227158094743304,5.264010898400715e-06,0.0,0.0,0.0,1601840.1335699914,268.11558096421703,0.0,1.0,1279356.5059411556,2619.0942319178457,,,,,,,,,,,,,,,,,,,2.0
2474.0,-28.39331678169181,4.965873195193775,34.98267108020042,26.198797264974587,6.412454424323533,-24.912739661103483,-38.468313322495646,2.9318773038129438,-5.034422366946501,-5.034422366939657,39.965249128295184,41110.99767192199,25750.761072493588,25750.761072493588,66861.75874441558,76813.48709979566,76798.12481618552,25750.761072493588,102548.8858886791,102548.8858886791,102548.8858886791,128582.03322800477,124383.42312136557,4198.610106639207,0.0,90325.59836809673,54623.1812333805,39669.35237190693,26033.14733932568,65702.49971123261,19863.860083288604,1450.0,0.0,0.8868693857585657,2.8810424090026516,0.001494314320929203,1.0,1.0,-5.034422366946501,354180.40148317674,1553035.416516149,4.384871127856341,1553035.416516149,4.384871127856341,0.7630218438199461,0.0922768177441063,3.862044201461644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862044201461644,1.2779715149155884,1.278323776466166,3.0220111766080615,6403.279051831638,15243.107769423557,6488.198290467286,0.0003437043016609518,23388.02811576102,2384.9151459225136,19393.658880436316,1977.602838934429,0.8292130821993956,0.8292130821993956,35029.82125758516,35405.22815468563,0.9867636776521468,0.8,4227.728318817698,4273.035954225843,0.9867636776521468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788163970853,4.965873195193775,-2.354883328613925,7.320756523807701,3.5,3.5,1.0,0.6,0.00027562681039694655,1.0000239010620906,0.00027562022278088843,197.60300519904706,0.0,1.3066022476888054e-06,3.7029107699500745,0.012528506585279818,9.367441101609156e-05,0.00018195239938085498,0.0007027082089708642,0.09227681829080613,0.09227681829080613,0.09227681829080613,0.09227159442136834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490449.40727764845,594.7617311850395,0.0,0.09227681829080613,0.0922768177441063,0.0922768177441063,0.375,0.375,0.5,9.328456419055394,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,26033.14733932568,19863.860083288604,0.7630218438199461,1.0176440628328907,0.625714361745868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441928726424634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.67721785964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16013199356354,262.16013199356354,-10.989868006436438,246.49798732461036,277.8222766628367,121573.71871225034,121594.64248398776,-20.92377173744351,0.0,nan,277.8222766628367,4.672276662836737,271.55741879501613,-1.5925812049838441,265.29256092726666,-7.857439072733314,259.0277030596044,-14.122296940395586,252.76284519204685,-20.387154807953124,246.49798732461036,-26.652012675389614,1.0,1.0,26022.012520719443,26022.012520719443,277.1019430227823,3.9519430227823023,277.1019430227823,277.1019430227823,76797.7695818821,76798.12481618552,-0.3552343034243677,0.0,8546.071908451686,8546.071908451686,0.8893991211076849,3881.354422468952,277.1019430227823,3.9519430227823023,1.0,0.002,0.1515731168499748,0.005085497638609738,0.0002348411294954241,0.0017651588859597016,0.11742056474771205,0.11742056474771205,0.0,1.5455125894348054e-11,0.9999431345306031,0.9999431345306031,0.0,0.09227157037955083,5.24736455546819e-06,0.0,0.0,0.0,1601840.129735376,268.1155776330535,0.0,1.0,1279356.5174077307,2619.094184982852,,,,,,,,,,,,,,,,,,,2.0
