time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2475.0,-28.393548860486355,4.96586691426142,34.98266763416067,26.198760384600632,6.412443085325833,-24.91294966592108,-38.46851651379836,2.9318438908210593,-5.034425806593049,-5.034425806586801,39.96524270433518,41110.85055726656,25750.753756184164,25750.753756184164,66861.60431345072,76813.41373249506,76798.05548051398,25750.753756184164,102548.80923669814,102548.80923669814,102548.80923669814,128581.95301177054,124383.41377767538,4198.539234095166,0.0,90325.61521481547,54623.12414776333,39669.434518946815,26033.1437750724,65702.57829401921,19863.85687759128,1450.0,0.0,0.8868693915154393,2.8810420438913966,0.001494314320929203,1.0,1.0,-5.034425806593049,354180.3539851067,1553035.1397350363,4.384870934428909,1553035.1397350363,4.384870934428909,0.7630218251478172,0.09227679062645151,3.862045540307309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862045540307309,1.2779716831131829,1.2783239362908976,3.0220118265056026,6403.280428886542,15243.107769423557,6488.19742115741,0.0003437039599850677,23388.024370015097,2384.914763962729,19393.65628201092,1977.6025739687786,0.8292131039026449,0.829213103902645,35029.83097254858,35405.22815468563,0.9867640197311608,0.8,4227.729491310863,4273.035954225843,0.9867640197311608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786584607272,4.96586691426142,-2.3548875295720317,7.320754443833451,3.5,3.5,1.0,0.6,0.00027562022278088843,1.0000238404863773,0.00027561365201737213,197.6031946535299,0.0,1.301732730182023e-06,3.6891105573358534,0.01252980831801,9.367228500216997e-05,0.00018194793777871846,0.0007026912216664113,0.0922767911689223,0.0922767911689223,0.0922767911689223,0.09227158332684936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490450.13021298684,594.7614953110225,0.0,0.0922767911689223,0.09227679062645151,0.09227679062645151,0.375,0.375,0.5,9.328300188139039,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,26033.1437750724,19863.85687759128,0.7630218251478172,1.0176404952366536,0.6257113742674663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441930102910319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.663417647025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16000746981064,262.16000746981064,-10.98999253018934,246.49776249070405,277.822252449236,121574.58424503237,121595.40343523315,-20.81919020079678,0.0,nan,277.822252449236,4.672252449235998,271.5573544573642,-1.5926455426357506,265.2924564655419,-7.857543534458102,259.0275584738158,-14.122441526184161,252.7626604822022,-20.387339517797784,246.49776249070405,-26.65223750929593,1.0,1.0,26022.012520719443,26022.012520719443,277.1019314699725,3.9519314699725214,277.1019314699725,277.1019314699725,76797.70148289575,76798.05548051398,-0.3539976182364626,0.0,8546.071908451686,8546.071908451686,0.8893990366857871,3881.355768008845,277.1019314699725,3.9519314699725214,1.0,0.002,0.15157834811840606,0.005085473647335012,0.00023484923293314223,0.0017651507823656367,0.11742461646657111,0.11742461646657111,0.0,1.5298778736905216e-11,0.9999433086863394,0.9999433086863394,0.0,0.09227155933397052,5.231292480997225e-06,0.0,0.0,0.0,1601840.1257758816,268.1155741934069,0.0,1.0,1279356.5292477268,2619.0941365193717,,,,,,,,,,,,,,,,,,,2.0
2476.0,-28.39378008365733,4.965860646259564,34.98266418127996,26.198709254991286,6.41241898347691,-24.913160176946786,-38.4687235468067,2.931799077094993,-5.0344314734647355,-5.034431473495365,39.96523561508432,41110.73096115178,25750.75220836894,25750.75220836894,66861.48316952071,76813.3504185497,76797.96908118237,25750.75220836894,102548.72128955131,102548.72128955131,102548.72128955131,128581.86047955557,124383.39201715201,4198.468462403554,0.0,90325.63964423555,54623.09202867564,39669.49735062212,26033.139190004265,65702.63654062638,19863.852836322087,1450.0,0.0,0.886869388348507,2.881041442365051,0.001494314320929203,1.0,1.0,-5.0344314734647355,354180.27573131357,1553034.8342895086,4.384871040835893,1553034.8342895086,4.384871040835893,0.7630218042989241,0.09227676370254133,3.8620476842460842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620476842460842,1.2779719040497584,1.2783241488906825,3.0220129816685812,6403.282876538277,15243.107769423557,6488.1958759944955,0.000343703352671032,23388.017712129345,2384.9140850473245,19393.651663415567,1977.6021030031222,0.8292131424784134,0.8292131424784134,35029.84652944618,35405.22815468563,0.9867645675138376,0.8,4227.731368863592,4273.035954225843,0.9867645675138376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786250482122,4.965860646259564,-2.3548933575411297,7.320754003800694,3.5,3.5,1.0,0.6,0.00027561365201737213,1.0000237526354487,0.0002756071056222652,197.60338340984737,0.0,1.2984038621331635e-06,3.6796765452853855,0.012531106721872133,9.36701188378976e-05,0.00018194353317947453,0.0007026746009793402,0.0922767642332517,0.0922767642332517,0.0922767642332517,0.09227156373217757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490450.84886461275,594.7612607999431,0.0,0.0922767642332517,0.09227676370254133,0.09227676370254133,0.375,0.375,0.5,9.328144177573947,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,26033.139190004265,19863.852836322087,0.7630218042989241,1.017637749258019,0.6257089992991604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419314759073163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.65398363497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1598823753717,262.1598823753717,-10.990117624628283,246.49753837802928,277.8222263730362,121575.32755504009,121596.24215784295,-20.914602802854343,0.0,nan,277.8222263730362,4.67222637303621,271.5572887738527,-1.592711226147287,265.29235117475235,-7.857648825247622,259.02741357573467,-14.122586424265307,252.76247597682487,-20.387524023175104,246.49753837802928,-26.6524616219707,1.0,1.0,26022.012520719443,26022.012520719443,277.1019156932342,3.951915693234241,277.1019156932342,277.1019156932342,76797.61040168302,76797.96908118237,-0.3586794993461808,0.0,8546.071908451686,8546.071908451686,0.8893989014981389,3881.3579226673146,277.1019156932342,3.951915693234241,1.0,0.002,0.15158357243608267,0.005085449273655014,0.00023485732451780384,0.0017651426908835762,0.11742866225890192,0.11742866225890192,0.0,1.5401379824253603e-11,0.9999433839967767,0.9999433839967767,0.0,0.09227153936099011,5.22434155121548e-06,0.0,0.0,0.0,1601840.1192525532,268.11556852653524,0.0,1.0,1279356.5487542972,2619.0940566750573,,,,,,,,,,,,,,,,,,,2.0
2477.0,-28.39401102907778,4.965854440446392,34.982660748255086,26.198681420087837,6.412417204440082,-24.91336820571802,-38.46892268685622,2.931774381167201,-5.034434779629578,-5.034434779613819,39.965229282120205,41110.570223547526,25750.744741655042,25750.744741655042,66861.31496520256,76813.27116866686,76797.90137285332,25750.744741655042,102548.64611450836,102548.64611450836,102548.64611450836,128581.781820274,124383.38390633347,4198.3979139405255,0.0,90325.65320118418,54623.02400912204,39669.58799118015,26033.135705765642,65702.72369694579,19863.849698850652,1450.0,0.0,0.8868693944550736,2.881041091422783,0.001494314320929203,1.0,1.0,-5.034434779629578,354180.23007651704,1553034.5614295115,4.384870835658993,1553034.5614295115,4.384870835658993,0.7630217859023161,0.09227673672948464,3.862048828565124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862048828565124,1.2779720318118255,1.278324268321419,3.0220135749682746,6403.284133669134,15243.107769423557,6488.195082385849,0.00034370304074991104,23388.014292595846,2384.91373635195,19393.649291266214,1977.6018611112067,0.8292131622908164,0.8292131622908164,35029.85483287948,35405.22815468563,0.9867648598907254,0.8,4227.732371000025,4273.035954225843,0.9867648598907254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784638650893,4.965854440446392,-2.3548974406211394,7.320751881067531,3.5,3.5,1.0,0.6,0.0002756071056222652,1.0000237241474983,0.00027560056723375755,197.60357193973715,0.0,1.2935898222678711e-06,3.6660335563071467,0.012532400311694402,9.366803530048289e-05,0.0001819390703217823,0.000702657573406467,0.09227673726724481,0.09227673726724481,0.09227673726724481,0.09227155312783343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490451.5688096264,594.7610259044976,0.0,0.09227673726724481,0.09227673672948464,0.09227673672948464,0.375,0.375,0.5,9.32798865759374,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,26033.135705765642,19863.849698850652,0.7630217859023161,1.0176338392545305,0.6257057228429415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419328438448382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.640340645994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15975886860855,262.15975886860855,-10.990241131391429,246.49731510637028,277.82220263117046,121576.29683197253,121596.94599092832,-20.649158955745758,0.0,nan,277.82220263117046,4.672202631170478,271.55722512601386,-1.5927748739861158,265.29224762097635,-7.857752379023623,259.0272701159925,-14.12272988400747,252.76229261112798,-20.387707388872002,246.49731510637028,-26.652684893629697,1.0,1.0,26022.012520719443,26022.012520719443,277.10190446437304,3.951904464373058,277.10190446437304,277.10190446437304,76797.56960087617,76797.90137285332,-0.33177197714394424,0.0,8546.071908451686,8546.071908451686,0.8893988293422477,3881.35907270795,277.10190446437304,3.951904464373058,1.0,0.002,0.15158877987962435,0.005085425413880639,0.00023486539110690664,0.001765134624247129,0.11743269555345331,0.11743269555345331,0.0,1.5354035751147244e-11,0.9999435668439497,0.9999435668439497,0.0,0.09227152926200097,5.207467483668027e-06,0.0,0.0,0.0,1601840.1154467158,268.1155652203704,0.0,1.0,1279356.5601348104,2619.0940100923203,,,,,,,,,,,,,,,,,,,2.0
2478.0,-28.3942410887749,4.965848298395788,34.982657334955306,26.198639685194962,6.412401735610233,-24.913576806342355,-38.469125668611355,2.931737453254431,-5.034437949847927,-5.034437949841617,39.96522298535569,41110.43446511403,25750.737089211318,25750.737089211318,66861.17155432535,76813.20191632539,76797.83422564677,25750.737089211318,102548.5713148581,102548.5713148581,102548.5713148581,128581.70359707014,124383.37600371284,4198.327593357307,0.0,90325.6730201093,54622.97704520371,39669.662194339544,26033.132282212042,65702.79447655159,19863.846610816658,1450.0,0.0,0.886869401122299,2.8810407549108654,0.001494314320929203,1.0,1.0,-5.034437949847927,354180.18629899406,1553034.2901291628,4.384870611644302,1553034.2901291628,4.384870611644302,0.7630217676260669,0.09227670981011318,3.862050522680537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862050522680537,1.277972216178878,1.278324444382973,3.022014464624296,6403.286018743487,15243.107769423557,6488.19389236258,0.00034370257302199236,23388.009164990643,2384.9132134817337,19393.645734207028,1977.6014983921145,0.8292131919991399,0.8292131919991398,35029.86712575655,35405.22815468563,0.9867652927422071,0.8,4227.733854620056,4273.035954225843,0.9867652927422071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782986726375,4.965848298395788,-2.3549014071369245,7.320749705532712,3.5,3.5,1.0,0.6,0.00027560056723375755,1.0000236332037442,0.0002755940540633272,197.6037597468846,0.0,1.292008923840261e-06,3.6615532901632997,0.012533692320618243,9.366591161262484e-05,0.0001819346556211327,0.0007026408318352991,0.0922767103463619,0.0922767103463619,0.0922767103463619,0.0922715430439842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490452.2864908592,594.7607917483252,0.0,0.0922767103463619,0.09227670981011318,0.09227670981011318,0.375,0.375,0.5,9.327833643008768,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,26033.132282212042,19863.846610816658,0.7630217676260669,1.017630560267679,0.625702982538829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441934210141618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.63586037985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1596354968479,262.1596354968479,-10.99036450315208,246.49709255134363,277.82217844266745,121577.111066231,121597.73765459136,-20.626588360376164,0.0,nan,277.82217844266745,4.672178442667473,271.55716126423056,-1.5928387357694191,265.29214408585807,-7.857855914141908,259.02712690757846,-14.122873092421514,252.76210972940902,-20.387890270590958,246.49709255134363,-26.65290744865635,1.0,1.0,26022.012520719443,26022.012520719443,277.10189343706105,3.9518934370610737,277.10189343706105,277.10189343706105,76797.48805974761,76797.83422564677,-0.3461658991582226,0.0,8546.071908451686,8546.071908451686,0.8893987225185278,3881.3607752939397,277.10189343706105,3.9518934370610737,1.0,0.002,0.15159397037735983,0.005085401654568217,0.0002348734315069206,0.0017651265836377086,0.1174367157534603,0.1174367157534603,0.0,1.5144629040425572e-11,0.9999437504735349,0.9999437504735349,0.0,0.09227151928888261,5.190521230576495e-06,0.0,0.0,0.0,1601840.1117973693,268.11556205015205,0.0,1.0,1279356.5710473743,2619.093965424996,,,,,,,,,,,,,,,,,,,2.0
2479.0,-28.394470470926723,4.965842172981859,34.982653917342304,26.198593724425905,6.412380538297516,-24.913785370006057,-38.469328615441896,2.931695437676188,-5.0344433013262915,-5.034443301366943,39.965216034529526,41110.30012918013,25750.735096448167,25750.735096448167,66861.0352256283,76813.13607250847,76797.75028537081,25750.735096448167,102548.48538181899,102548.48538181899,102548.48538181899,128581.61323980744,124383.35585297635,4198.257386831085,0.0,90325.6933139915,54622.92863581206,39669.7385313105,26033.127857988457,65702.86638929896,19863.842703566574,1450.0,0.0,0.8868693990589488,2.8810401868629723,0.001494314320929203,1.0,1.0,-5.0344433013262915,354180.11240048363,1553033.9906481076,4.384870680971603,1553033.9906481076,4.384870680971603,0.7630217472108796,0.09227668308563881,3.862052089176081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862052089176081,1.277972424044808,1.2783246439821085,3.022015198851169,6403.287574482126,15243.107769423557,6488.192910242092,0.00034370218700892395,23388.00493321708,2384.9127819609225,19393.642798583165,1977.6011990417896,0.8292132165167763,0.8292132165167763,35029.8784925946,35405.22815468563,0.9867656929864362,0.8,4227.735226476989,4273.035954225843,0.9867656929864362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558782556550808,4.965842172981859,-2.3549069660225936,7.3207491390044535,3.5,3.5,1.0,0.6,0.0002755940540633272,1.000023563645173,0.0002755875602158442,197.6039470012308,0.0,1.2870269649081181e-06,3.6474344185496066,0.012534979347583151,9.366378833464103e-05,0.0001819302657286862,0.0007026241628418321,0.09227668360812341,0.09227668360812341,0.09227668360812341,0.09227152463635072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490452.9998013169,594.7605589840119,0.0,0.09227668360812341,0.09227668308563881,0.09227668308563881,0.375,0.375,0.5,9.327678878075847,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,4.064304448547773e-11,26033.127857988457,19863.842703566574,0.7630217472108796,1.017627371528466,0.6257002531000043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441935571200807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.621741508236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1595117763607,262.1595117763607,-10.990488223639261,246.4968706476088,277.8221529054273,121577.85846890553,121598.54336008194,-20.68489117642357,0.0,nan,277.8221529054273,4.6721529054273105,271.55709645368864,-1.5929035463113337,265.29204000202395,-7.857959997976025,259.02698355044146,-14.12301644955852,252.76192709897447,-20.38807290102551,246.4968706476088,-26.653129352391176,1.0,1.0,26022.012520719443,26022.012520719443,277.1018782634471,3.9518782634470995,277.1018782634471,277.1018782634471,76797.40440096213,76797.75028537081,-0.34588440868537873,0.0,8546.071908451686,8546.071908451686,0.8893986237419663,3881.3623496219616,277.1018782634471,3.9518782634470995,1.0,0.002,0.1515991529347858,0.00508537752535789,0.00023488145854296994,0.00176511855649048,0.11744072927148497,0.11744072927148497,0.0,1.503344974548848e-11,0.9999438365078387,0.9999438365078387,0.0,0.09227150050487166,5.182580767151932e-06,0.0,0.0,0.0,1601840.1056371,268.1155566986737,0.0,1.0,1279356.5894683013,2619.093890024462,,,,,,,,,,,,,,,,,,,2.0
2480.0,-28.39469938276266,4.965836075797181,34.98265050283847,26.19855684405195,6.412368907412234,-24.913992553742563,-38.46953135272486,2.931662078694643,-5.034448082753954,-5.034448082795263,39.96520928899362,41110.16466820349,25750.73170837554,25750.73170837554,66860.89637657904,76813.06405901405,76797.67126518043,25750.73170837554,102548.40297355596,102548.40297355596,102548.40297355596,128581.52668148547,124383.33935820343,4198.187323282031,0.0,90325.71022658181,54622.88195330041,39669.809192534885,26033.123707929506,65702.9329004644,19863.83902260043,1450.0,0.0,0.8868693991529071,2.8810396793249398,0.001494314320929203,1.0,1.0,-5.034448082753954,354180.0463738238,1553033.7000116168,4.3848706778146616,1553033.7000116168,4.3848706778146616,0.7630217274521707,0.09227665640038478,3.862053442952746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862053442952746,1.2779725918000224,1.2783248034841665,3.0220158614771617,6403.288978507092,15243.107769423557,6488.192023894713,0.0003437018386389773,23388.001114123108,2384.912392521718,19393.640149231538,1977.6009288831087,0.8292132386431463,0.8292132386431463,35029.888315896686,35405.22815468563,0.9867660388803646,0.8,4227.736412045481,4273.035954225843,0.9867660388803646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781825171337,4.965836075797181,-2.3549121000025464,7.320748175799728,3.5,3.5,1.0,0.6,0.0002755875602158442,1.000023515374486,0.0002755810798235509,197.6041338719436,0.0,1.2832098938690508e-06,3.63661683922489,0.01253626255747702,9.366166729339792e-05,0.00018192589292244626,0.0007026075211233861,0.092276656921122,0.092276656921122,0.092276656921122,0.09227150839112636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490453.7125963042,594.7603263976274,0.0,0.092276656921122,0.09227665640038478,0.09227665640038478,0.375,0.375,0.5,9.327524425887313,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,26033.123707929506,19863.83902260043,0.7630217274521707,1.0176242280975323,0.6256975579839438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441936928253985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.610923928914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1593886829905,262.1593886829905,-10.990611317009495,246.49664944495686,277.82212792133487,121578.71252498467,121599.29256886835,-20.58004388367269,0.0,nan,277.82212792133487,4.672127921334891,271.55703222587806,-1.5929677741219166,265.2919365305196,-7.858063469480385,259.0268408352192,-14.123159164780759,252.76174514003455,-20.38825485996543,246.49664944495686,-26.65335055504312,1.0,1.0,26022.012520719443,26022.012520719443,277.1018642356432,3.9518642356431997,277.1018642356432,277.1018642356432,76797.34506117813,76797.67126518043,-0.32620400229643565,0.0,8546.071908451686,8546.071908451686,0.8893985383785481,3881.36371016751,277.1018642356432,3.9518642356431997,1.0,0.002,0.1516043249147767,0.005085353549445077,0.00023488946946801555,0.0017651105454769412,0.11744473473400777,0.11744473473400777,0.0,1.4944956730489345e-11,0.9999439511138757,0.9999439511138757,0.0,0.09227148439657826,5.172003806517783e-06,0.0,0.0,0.0,1601840.1001330344,268.115551917246,0.0,1.0,1279356.6059269803,2619.093822655787,,,,,,,,,,,,,,,,,,,2.0
2481.0,-28.394927524613216,4.96583000651457,34.98264709148507,26.19852184960621,6.412352414072892,-24.914199530740934,-38.469730283226795,2.9316244204988307,-5.034452851722506,-5.034452851670146,39.965202550924495,41110.003137965476,25750.72835982564,25750.72835982564,66860.73149779112,76812.992011827,76797.59229647336,25750.72835982564,102548.32065629901,102548.32065629901,102548.32065629901,128581.44022126337,124383.32281982768,4198.1174014356875,0.0,90325.72029585631,54622.80229876485,39669.90888565718,26033.119564964367,65703.02845062155,19863.835347641285,1450.0,0.0,0.8868693992831869,2.881039173109351,0.001494314320929203,1.0,1.0,-5.034452851722506,354179.9805192053,1553033.4096972723,4.384870673437342,1553033.4096972723,4.384870673437342,0.7630217077162829,0.09227662975739252,3.8620534753132114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620534753132114,1.2779727794285636,1.2783249828822225,3.022015443114603,6403.288092047032,15243.107769423557,6488.192583508599,0.0003437020585895557,23388.003525386433,2384.9126384021492,19393.64182195489,1977.601099453421,0.8292132246732443,0.8292132246732443,35029.88855071135,35405.22815468563,0.986766047148559,0.8,4227.736440385124,4273.035954225843,0.986766047148559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781102323594,4.96583000651457,-2.354917217316458,7.320747223831027,3.5,3.5,1.0,0.6,0.0002755810798235509,1.0000234363190208,0.00027557462136881046,197.6043201143873,0.0,1.2805523062706982e-06,3.629085235971159,0.012537543109783292,9.365958612190773e-05,0.00018192149370164313,0.0007025905369846013,0.09227663027726073,0.09227663027726073,0.09227663027726073,0.09227149219203508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490454.4239138176,594.7600942928981,0.0,0.09227663027726073,0.09227662975739252,0.09227662975739252,0.375,0.375,0.5,9.327370287357125,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,-5.235278877080418e-11,26033.119564964367,19863.835347641285,0.7630217077162829,1.0176202387389133,0.6256941895587246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441938282527129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.60339232566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15926573066787,262.15926573066787,-10.990734269332108,246.49642890470804,277.82210255694224,121579.46467131075,121600.02113289428,-20.556461583538557,0.0,nan,277.82210255694224,4.672102556942264,271.5569678262907,-1.5930321737092754,265.2918330957946,-7.8581669042054045,259.0266983653154,-14.123301634684594,252.76156363495636,-20.388436365043617,246.49642890470804,-26.653571095291937,1.0,1.0,26022.012520719443,26022.012520719443,277.10185022641696,3.9518502264169797,277.10185022641696,277.10185022641696,76797.27308583575,76797.59229647336,-0.3192106376081938,0.0,8546.071908451686,8546.071908451686,0.8893985363380342,3881.3637426897776,277.10185022641696,3.9518502264169797,1.0,0.002,0.15160948639126573,0.0050853296231376036,0.00023489746412527497,0.0017651025508682323,0.11744873206263748,0.11744873206263748,0.0,1.4993507303773246e-11,0.9999440649266275,0.9999440649266275,0.0,0.09227146825733647,5.161500056050203e-06,0.0,0.0,0.0,1601840.0946433123,268.11554714827747,0.0,1.0,1279356.6223427802,2619.093755462629,,,,,,,,,,,,,,,,,,,2.0
2482.0,-28.395155149935132,4.965824006089658,34.98264370452399,26.19848287375646,6.412345907377157,-24.914405044189348,-38.469929004181154,2.931595801723167,-5.034455641653608,-5.034455641668042,39.96519643198414,41109.87245316457,25750.720092976073,25750.720092976073,66860.59254614064,76812.9209466115,76797.52858418398,25750.720092976073,102548.24867716005,102548.24867716005,102548.24867716005,128581.36501653018,124383.31729222632,4198.047724303868,0.0,90325.74474296608,54622.766963549104,39669.975310463306,26033.11633937013,65703.09164983344,19863.83242507532,1450.0,0.0,0.8868694072415503,2.8810388769643076,0.001494314320929203,1.0,1.0,-5.034455641653608,354179.941993092,1553033.1460588994,4.384870406041204,1553033.1460588994,4.384870406041204,0.7630216899939504,0.09227660307388243,3.8620562851570313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620562851570313,1.2779729251689096,1.2783251204085737,3.022017297155637,6403.292020537504,15243.107769423557,6488.190103483691,0.00034370108384204374,23387.992839491577,2384.9115487441254,19393.634408994476,1977.600343541829,0.8292132865821447,0.8292132865821447,35029.908939555644,35405.22815468563,0.9867667650719375,0.8,4227.73890110263,4273.035954225843,0.9867667650719375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558779317767969,4.965824006089658,-2.3549208675353808,7.3207448736250385,3.5,3.5,1.0,0.6,0.00027557462136881046,1.0000233833003151,0.0002755681776753546,197.6045059354674,0.0,1.276218557968479e-06,3.6168033932826695,0.01253881932834126,9.365750718532386e-05,0.00018191711418348659,0.0007025741342099636,0.09227660360085124,0.09227660360085124,0.09227660360085124,0.09227148353535385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490455.13561851194,594.7598620923352,0.0,0.09227660360085124,0.09227660307388243,0.09227660307388243,0.375,0.375,0.5,9.32721668960858,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,26033.11633937013,19863.83242507532,0.7630216899939504,1.0176171450572848,0.6256915986885495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419396322473348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.59111048297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15914384858786,262.15914384858786,-10.990856151412117,246.49620908643814,277.82207861104916,121580.4150190856,121600.7925471805,-20.377528094882244,0.0,nan,277.82207861104916,4.672078611049187,271.55690470593,-1.5930952940699967,265.29173080094074,-7.858269199059237,259.02655689600306,-14.12344310399692,252.761382991166,-20.38861700883399,246.49620908643814,-26.653790913561835,1.0,1.0,26022.012520719443,26022.012520719443,277.1018399812642,3.951839981264243,277.1018399812642,277.1018399812642,76797.21448035569,76797.52858418398,-0.3141038282919908,0.0,8546.071908451686,8546.071908451686,0.8893983591611735,3881.3665665828166,277.1018399812642,3.951839981264243,1.0,0.002,0.1516146293848629,0.005085306147022143,0.000234905431108911,0.0017650945838154001,0.11745271555445551,0.11745271555445551,0.0,1.4924310919040007e-11,0.9999442652127738,0.9999442652127738,0.0,0.09227146005704415,5.143016838279592e-06,0.0,0.0,0.0,1601840.091431726,268.11554435834637,0.0,1.0,1279356.6319463155,2619.0937161534434,,,,,,,,,,,,,,,,,,,2.0
2483.0,-28.395382114066706,4.965818073309534,34.98264034038212,26.198452070262306,6.412335091450016,-24.914610393507054,-38.47012772513551,2.9315633709769506,-5.034458421856243,-5.034458421790063,39.9651903166544,41109.716662007464,25750.71197488146,25750.71197488146,66860.42863688892,76812.84629285327,76797.4645163741,25750.71197488146,102548.17649125555,102548.17649125555,102548.17649125555,128581.28960975602,124383.31131869025,4197.978291065766,0.0,90325.75454646554,54622.69542271435,39670.06569305688,26033.11311850046,65703.17881155734,19863.82950641468,1450.0,0.0,0.8868694152362884,2.881038581851958,0.001494314320929203,1.0,1.0,-5.034458421856243,354179.90360132576,1553032.8825767755,4.384870137422902,1553032.8825767755,4.384870137422902,0.7630216722831519,0.09227657646768206,3.8620564869982363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620564869982363,1.2779730885244625,1.2783252755738501,3.0220170688080263,6403.291536696318,15243.107769423557,6488.190408929617,0.00034370120389416134,23387.994155588018,2384.9116829486134,19393.63532199279,1977.6004366417474,0.8292132789574489,0.8292132789574489,35029.91040415967,35405.22815468563,0.9867668166429604,0.8,4227.7390778648205,4273.035954225843,0.9867668166429604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587775653239095,4.965818073309534,-2.3549244923994808,7.320742565709015,3.5,3.5,1.0,0.6,0.0002755681776753546,1.000023315420449,0.0002755617528372275,197.6046912170875,0.0,1.2733028617481783e-06,3.6085403101943374,0.012540092631203007,9.365542829137835e-05,0.00018191274938397624,0.0007025573138260699,0.09227657699067081,0.09227657699067081,0.09227657699067081,0.09227147491553118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490455.8447365157,594.7596307346644,0.0,0.09227657699067081,0.09227657646768206,0.09227657646768206,0.375,0.375,0.5,9.327063631473138,-6.616573955398053e-11,-6.616573955398053e-11,-6.616573955398053e-11,-6.616573955398053e-11,-6.616573955398053e-11,-6.616573955398053e-11,26033.11311850046,19863.82950641468,0.7630216722831519,1.0176133003952619,0.6256883975113875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419409789140687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.582847399884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15902251051307,262.15902251051307,-10.990977489486909,246.49598993390043,277.82205508743647,121581.22190576485,121601.50848061442,-20.286574849559,0.0,nan,277.82205508743647,4.67205508743649,271.55684205652966,-1.5931579434703167,265.2916290257566,-7.858370974243371,259.0264159950384,-14.123584004961572,252.76120296441684,-20.38879703558314,246.49598993390043,-26.654010066099545,1.0,1.0,26022.012520719443,26022.012520719443,277.1018297043869,3.9518297043869097,277.1018297043869,277.1018297043869,76797.14653546712,76797.4645163741,-0.31798090696975123,0.0,8546.071908451686,8546.071908451686,0.8893983464339202,3881.3667694332275,277.1018297043869,3.9518297043869097,1.0,0.002,0.15161975431163982,0.005085282752559905,0.00023491337010520666,0.0017650866444698298,0.11745668505260333,0.11745668505260333,0.0,1.457503649021641e-11,0.9999444609888866,0.9999444609888866,0.0,0.09227145151787611,5.124949805948498e-06,0.0,0.0,0.0,1601840.088231341,268.11554157814373,0.0,1.0,1279356.6415163549,2619.0936769813393,,,,,,,,,,,,,,,,,,,2.0
2484.0,-28.395608177339632,4.965812158410297,34.98263697375211,26.198400696180784,6.412310933557349,-24.91481626624208,-38.4703302179463,2.9315190227732315,-5.034463504865073,-5.034463504862613,39.96518351682183,41109.6021835653,25750.70983292774,25750.70983292774,66860.31201649304,76812.7852174685,76797.38280159084,25750.70983292774,102548.09263451857,102548.09263451857,102548.09263451857,128581.20147791883,124383.29249632376,4197.908981595078,0.0,90325.77968531649,54622.666878073425,39670.12534138119,26033.108843400263,65703.23418478145,19863.825725010443,1450.0,0.0,0.8868694139923191,2.8810380423018693,0.001494314320929203,1.0,1.0,-5.034463504865073,354179.8334101533,1553032.589601114,4.384870179219507,1553032.589601114,4.384870179219507,0.7630216523312461,0.09227655007094507,3.862058771392892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862058771392892,1.2779733070068882,1.2783254859052866,3.0220183396773215,6403.294229515855,15243.107769423557,6488.188708966492,0.00034370053574319444,23387.9868308528,2384.9109360334874,19393.63024068925,1977.599918492987,0.8292133213922328,0.8292133213922328,35029.92698022699,35405.22815468563,0.9867674003125286,0.8,4227.7410784205385,4273.035954225843,0.9867674003125286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777102942741,4.965812158410297,-2.3549297983566513,7.320741956766948,3.5,3.5,1.0,0.6,0.0002755617528372275,1.0000232229193462,0.0002755553536374746,197.60487576359193,0.0,1.26957815421867e-06,3.597984489055711,0.012541362209357226,9.365330998249592e-05,0.0001819084428547316,0.0007025410973175389,0.09227655058336921,0.09227655058336921,0.09227655058336921,0.09227145750585104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490456.54923528305,594.7594008483189,0.0,0.09227655058336921,0.09227655007094507,0.09227655007094507,0.375,0.375,0.5,9.326910843935163,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,26033.108843400263,19863.825725010443,0.7630216523312461,1.0176106678167085,0.6256861278388536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419423216714704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.57229157874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1589004865236,262.1589004865236,-10.9910995134764,246.49577136036325,277.82202961299555,121581.94179031528,121602.34304264338,-20.401252328131804,0.0,nan,277.82202961299555,4.672029612995573,271.55677796225194,-1.5932220377480348,265.2915263116828,-7.85847368831719,259.02627466114626,-14.123725338853717,252.7610230107017,-20.38897698929827,246.49577136036325,-26.654228639636727,1.0,1.0,26022.012520719443,26022.012520719443,277.10181505963686,3.9518150596368855,277.10181505963686,277.10181505963686,76797.05273021458,76797.38280159084,-0.33007137625827454,0.0,8546.071908451686,8546.071908451686,0.8893982023896395,3881.3690652498562,277.10181505963686,3.9518150596368855,1.0,0.002,0.1516248706181463,0.005085258970418588,0.00023492129462471001,0.0017650787203160457,0.117460647312355,0.117460647312355,0.0,1.4940755663911398e-11,0.9999445543951568,0.9999445543951568,0.0,0.09227143374181354,5.116329131523951e-06,0.0,0.0,0.0,1601840.0823801127,268.1155364951349,0.0,1.0,1279356.65901315,2619.093605363473,,,,,,,,,,,,,,,,,,,2.0
2485.0,-28.395834012391024,4.965806308475289,34.98263363005944,26.198378519061976,6.412310581657302,-24.91501955299906,-38.470524817798264,2.9314961223226232,-5.034466325824496,-5.034466325844081,39.965177445308214,41109.43535560788,25750.702033372374,25750.702033372374,66860.13738898025,76812.70474751307,76797.31900724361,25750.702033372374,102548.02104061599,102548.02104061599,102548.02104061599,128581.12666508104,124383.28675242043,4197.839912660605,0.0,90325.78749228579,54622.58825365709,39670.22137625411,26033.105624465057,65703.32700071916,19863.82281092447,1450.0,0.0,0.8868694216211113,2.881037742863387,0.001494314320929203,1.0,1.0,-5.034466325824496,354179.7944555912,1553032.3280060813,4.384869922896768,1553032.3280060813,4.384869922896768,0.7630216347394643,0.09227652364201058,3.8620590285653176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620590285653176,1.2779734261556766,1.2783255969084766,3.022018259161251,6403.2940589119635,15243.107769423557,6488.188816668063,0.00034370057807401553,23387.98729491199,2384.9109833543557,19393.63056261645,1977.5999513204256,0.8292133187038073,0.8292133187038072,35029.928846326235,35405.22815468563,0.9867674660208414,0.8,4227.741303638948,4273.035954225843,0.9867674660208414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558775419261395,4.965806308475289,-2.3549334309340573,7.320739739409346,3.5,3.5,1.0,0.6,0.0002755553536374746,1.000023199517091,0.00027554896103464365,197.60506012408499,0.0,1.2645130721658e-06,3.5836300465178774,0.012542626722429392,9.365127428480212e-05,0.00018190407935267248,0.0007025242919968507,0.09227652415970872,0.09227652415970872,0.09227652415970872,0.09227144870940068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490457.2547100393,594.7591706796576,0.0,0.09227652415970872,0.09227652364201058,0.09227652364201058,0.375,0.375,0.5,9.326758584693309,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,26033.105624465057,19863.82281092447,0.7630216347394643,1.0176065724685208,0.625682704852342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441943659101599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.557937136204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1587800862683,262.1587800862683,-10.991219913731697,246.49555351639546,277.82200665644615,121582.87328802272,121603.00306854343,-20.1297805207206,0.0,nan,277.82200665644615,4.672006656446172,271.556716028237,-1.5932839717629577,265.2914254001669,-7.858574599833105,259.0261347721454,-14.123865227854594,252.76084414421894,-20.38915585578104,246.49555351639546,-26.654446483604517,1.0,1.0,26022.012520719443,26022.012520719443,277.1018047738987,3.9518047738987434,277.1018047738987,277.1018047738987,76797.01539383373,76797.31900724361,-0.30361340988019947,0.0,8546.071908451686,8546.071908451686,0.8893981861734312,3881.3693237081443,277.1018047738987,3.9518047738987434,1.0,0.002,0.15162996880822277,0.005085235688225461,0.0002349291921762112,0.0017650708225852474,0.1174645960881056,0.1174645960881056,0.0,1.4761458548562256e-11,0.9999447507057242,0.9999447507057242,0.0,0.09227142542920114,5.098212809445755e-06,0.0,0.0,0.0,1601840.0791328102,268.1155336741755,0.0,1.0,1279356.668723483,2619.09356561713,,,,,,,,,,,,,,,,,,,2.0
2486.0,-28.396058735130723,4.96580047486222,34.9826302835308,26.19832850703972,6.412282906025816,-24.915224571006753,-38.47072346890343,2.931448742214399,-5.034471400115308,-5.034471400122618,39.965170676339696,41109.30093664185,25750.700078085956,25750.700078085956,66860.00101472781,76812.64398841017,76797.23743794997,25750.700078085956,102547.93751603592,102547.93751603592,102547.93751603592,128581.03887981205,124383.26791591599,4197.770963896061,0.0,90325.80780024485,54622.5345557555,39670.30360498816,26033.101363776128,65703.40496876428,19863.819042826268,1450.0,0.0,0.8868694203097098,2.8810372042387975,0.001494314320929203,1.0,1.0,-5.034471400115308,354179.72438482207,1553032.0363608405,4.384869966959051,1553032.0363608405,4.384869966959051,0.763021614876277,0.09227649738635996,3.8620603806702123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620603806702123,1.2779736586066073,1.2783258212534605,3.0220187674924937,6403.295136004868,15243.107769423557,6488.188136703034,0.0003437003108219467,23387.984365114957,2384.910684598202,19393.628530155474,1977.5997440670847,0.8292133356768708,0.8292133356768708,35029.938657494065,35405.22815468563,0.9867678114876276,0.8,4227.742487742965,4273.035954225843,0.9867678114876276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774997175891,4.96580047486222,-2.3549387086732323,7.320739183535453,3.5,3.5,1.0,0.6,0.00027554896103464365,1.0000230852928538,0.00027554260005302776,197.60524357683687,0.0,1.2632106667549234e-06,3.579939029583453,0.012543889933096146,9.364919624935651e-05,0.00018189976478528714,0.0007025078748304881,0.09227649789224421,0.09227649789224421,0.09227649789224421,0.0922714313223458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490457.9555227138,594.7589419956503,0.0,0.09227649789224421,0.09227649738635996,0.09227649738635996,0.375,0.375,0.5,9.326606591934924,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,26033.101363776128,19863.819042826268,0.763021614876277,1.0176032893046163,0.6256799165307401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419449951838759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.554246119274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15865863166465,262.15865863166465,-10.991341368335327,246.49533621307828,277.8219810505485,121583.5160505211,121603.82210846028,-20.306057939179926,0.0,nan,277.8219810505485,4.671981050548538,271.55665208286615,-1.5933479171338263,265.29132311530844,-7.858676884691533,259.0259941477988,-14.124005852201151,252.76066518038772,-20.38933481961226,246.49533621307828,-26.654663786921702,1.0,1.0,26022.012520719443,26022.012520719443,277.10179015496686,3.9517901549668863,277.10179015496686,277.10179015496686,76796.91273872604,76797.23743794997,-0.32469922392920125,0.0,8546.071908451686,8546.071908451686,0.8893981009153968,3881.3706825735635,277.10179015496686,3.9517901549668863,1.0,0.002,0.15163505850745118,0.005085212024932145,0.00023493707547544849,0.0017650629391109886,0.11746853773772424,0.11746853773772424,0.0,1.4586437092900528e-11,0.9999448427078995,0.9999448427078995,0.0,0.09227140766463961,5.089721720348895e-06,0.0,0.0,0.0,1601840.0732916202,268.11552859988467,0.0,1.0,1279356.686190264,2619.0934941221053,,,,,,,,,,,,,,,,,,,2.0
2487.0,-28.396283178580898,4.965794676752389,34.98262694542194,26.198289566114568,6.4122759506139495,-24.91542726564915,-38.470921700913436,2.931420037990333,-5.034475543304495,-5.034475543266135,39.96516422620369,41109.18150594778,25750.695816547697,25750.695816547697,66859.87732249548,76812.57427168985,76797.1635866259,25750.695816547697,102547.8594031736,102547.8594031736,102547.8594031736,128580.9569480065,124383.25476331118,4197.70218469532,0.0,90325.83209047538,54622.509043809216,39670.35894074018,26033.097544832905,65703.45648557309,19863.815638486776,1450.0,0.0,0.8868694225815987,2.8810367644486634,0.001494314320929203,1.0,1.0,-5.034475543304495,354179.6671716277,1553031.7584524462,4.384869890624978,1553031.7584524462,4.384869890624978,0.7630215960385929,0.09227647116018724,3.8620631625090516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620631625090516,1.2779738045424776,1.2783259590999543,3.022020599155938,6403.299017079913,15243.107769423557,6488.185686584308,0.00034369934783420636,23387.973808225794,2384.909608095098,19393.621206586642,1977.5989972708971,0.8292133968341329,0.829213396834133,35029.95884312086,35405.22815468563,0.9867685222556511,0.8,4227.744923934272,4273.035954225843,0.9867685222556511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558774077242364,4.965794676752389,-2.3549432952583276,7.320737972010717,3.5,3.5,1.0,0.6,0.00027554260005302776,1.0000230566438086,0.00027553624711192174,197.6054268018837,0.0,1.2569633215968576e-06,3.5622340534054944,0.012545146896417744,9.364712264042254e-05,0.00018189547741260522,0.0007024918227422199,0.0922764716660803,0.0922764716660803,0.0922764716660803,0.09227141747348928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490458.65608791,594.7587134078395,0.0,0.0922764716660803,0.09227647116018724,0.09227647116018724,0.375,0.375,0.5,9.32645497027093,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,26033.097544832905,19863.815638486776,0.7630215960385929,1.0176006088382323,0.6256776082240724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419463246878386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.53654114309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1585382234553,262.1585382234553,-10.991461776544668,246.4951195887211,277.8219568584812,121584.45084500634,121604.58195575634,-20.131110750023332,0.0,nan,277.8219568584812,4.671956858481224,271.5565894043548,-1.5934105956451958,265.2912219503292,-7.858778049670775,259.0258544963553,-14.124145503644684,252.76048704249047,-20.38951295750951,246.4951195887211,-26.654880411278867,1.0,1.0,26022.012520719443,26022.012520719443,277.10177737027146,3.9517773702714862,277.10177737027146,277.10177737027146,76796.8626156961,76797.1635866259,-0.30097092980577145,0.0,8546.071908451686,8546.071908451686,0.8893979255043485,3881.373478321597,277.10177737027146,3.9517773702714862,1.0,0.002,0.15164013560633724,0.00508518859163514,0.00023494493970529806,0.0017650550749143642,0.11747246985264903,0.11747246985264903,0.0,1.4619662251635912e-11,0.9999449792417944,0.9999449792417944,0.0,0.09227139403877946,5.077121407773095e-06,0.0,0.0,0.0,1601840.0685222514,268.1155244566955,0.0,1.0,1279356.7004519952,2619.093435745997,,,,,,,,,,,,,,,,,,,2.0
2488.0,-28.3965560749321,4.965788943843476,34.9826236307261,26.19825362870472,6.412266820103703,-24.915673785156546,-38.471160375606246,2.9313845306666035,-5.034478236458881,-5.034478236505428,39.96515822555475,41108.997999443774,25750.687989398426,25750.687989398426,66859.6859888422,76812.48307758394,76797.10073176585,25750.687989398426,102547.78872116428,102547.78872116428,102547.78872116428,128580.88311768044,124383.24946940083,4197.633648279602,0.0,90325.84555477,54622.44524455793,39670.44478912452,26033.09439651616,65703.53918564068,19863.812783951016,1450.0,0.0,0.8868694306041165,2.881036478576475,0.001494314320929203,1.0,1.0,-5.034478236458881,354179.62998193264,1553031.499910759,4.384869621073301,1553031.499910759,4.384869621073301,0.7630215786644734,0.09227644491724186,3.8620638535937624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620638535937624,1.2779739819532452,1.2783261284402925,3.022020720399186,6403.2992739798065,15243.107769423557,6488.185524403145,0.0003436992840910867,23387.973109434526,2384.9095368382195,19393.620721816293,1977.5989478380786,0.8292134008822277,0.8292134008822277,35029.963857781164,35405.22815468563,0.9867686988298319,0.8,4227.745529150645,4273.035954225843,0.9867686988298319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558772387604352,4.965788943843476,-2.3549468029648892,7.320735746808365,3.5,3.5,1.0,0.6,0.00027553624711192174,1.0000280342435954,0.0002755285228781939,197.60564958198876,0.0,1.2553756387012395e-06,3.5577345600793127,0.012546402272056445,9.364462603648384e-05,0.0001818916210754379,0.0007024770550270221,0.09227644542691742,0.09227644542691742,0.09227644542691742,0.09227140915249218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490459.3562348011,594.7584849783125,0.0,0.09227644542691742,0.09227644491724186,0.09227644491724186,0.375,0.375,0.5,9.326303886135772,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,26033.09439651616,19863.812783951016,0.7630215786644734,1.017596415924185,0.6256740277459517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419476525417876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.53204164976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15841406883857,262.15841406883857,-10.99158593116141,246.49489513096512,277.82193300700453,121585.08081863598,121605.83829188223,-20.757473246246462,0.0,nan,277.82193300700453,4.671933007004554,271.5565254316187,-1.593474568381282,265.2911178563383,-7.858882143661674,259.0257102811118,-14.124289718888178,252.760302705993,-20.389697294006965,246.49489513096512,-26.655104869034858,1.0,1.0,26022.012520719443,26022.012520719443,277.10176732220754,3.9517673222075587,277.10176732220754,277.10176732220754,76796.7832228847,76797.10073176585,-0.3175088811549358,0.0,8546.071908451686,8546.071908451686,0.8893978819274515,3881.374172861731,277.10176732220754,3.9517673222075587,1.0,0.002,0.15164519443279628,0.00508516550875574,0.0002349527763303205,0.0017650472380475687,0.11747638816516025,0.11747638816516025,0.0,1.4377889070299466e-11,0.9999451772457182,0.9999451772457182,0.0,0.09227138606837616,5.058848865697258e-06,0.0,0.0,0.0,1601840.0654220684,268.1155217635411,0.0,1.0,1279356.709722397,2619.0933978003823,,,,,,,,,,,,,,,,,,,2.0
