time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2489.0,-28.396823422166747,4.965783215863101,34.98262030800979,26.198198447842174,6.412240607552769,-24.915917018903244,-38.47139527844263,2.93133420492291,-5.034483736449715,-5.034483736468014,39.9651513650001,41108.835839919055,25750.687402252617,25750.687402252617,66859.52324217168,76812.4074685846,76797.01599841387,25750.687402252617,102547.70340066649,102547.70340066649,102547.70340066649,128580.7933544931,124383.2281471614,4197.565207331696,0.0,90325.8700357049,54622.381450376895,39670.542872586666,26033.089953826602,65703.63282641326,19863.80886877957,1450.0,0.0,0.8868694274582027,2.88103589476503,0.001494314320929203,1.0,1.0,-5.034483736449715,354179.554032714,1553031.204320389,4.384869726774071,1553031.204320389,4.384869726774071,0.7630215584861755,0.09227641888721498,3.862065760314772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862065760314772,1.2779742307746729,1.2783263674583976,3.0220216239991737,6403.301188599752,15243.107769423557,6488.184315699579,0.0003436988090268641,23387.967901495034,2384.909005776186,19393.617108920447,1977.5985794252317,0.8292134310514744,0.8292134310514743,35029.97769336074,35405.22815468563,0.9867691860026703,0.8,4227.747198958526,4273.035954225843,0.9867691860026703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587722608578405,4.965783215863101,-2.3549523640239265,7.320735579887027,3.5,3.5,1.0,0.6,0.0002755285228781939,1.0000274642434752,0.0002755209559035784,197.60586783246916,0.0,1.5263522233131444e-06,4.325682200869451,0.012547928624279758,9.36421689472667e-05,0.0001818863539309272,0.0007024570597851281,0.09227641938117397,0.09227641938117397,0.09227641938117397,0.09227139012736492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490460.0512042781,594.7582581933685,0.0,0.09227641938117397,0.09227641888721498,0.09227641888721498,0.375,0.375,0.5,9.326153012325543,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,26033.089953826602,19863.80886877957,0.7630215584861755,1.0175924886651586,0.6256706679907211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419492670562593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.29998929056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15828580054506,262.15828580054506,-10.991714199454918,246.49466506727703,277.82190653411186,121585.63930734579,121607.08454970567,-21.44524235989502,0.0,nan,277.82190653411186,4.6719065341118835,271.55645824057115,-1.593541759428831,265.291009947115,-7.8589900528849626,259.0255616537382,-14.124438346261798,252.76011336045713,-20.38988663954285,246.49466506727703,-26.65533493272295,1.0,1.0,26022.012520719443,26022.012520719443,277.10175190735623,3.951751907356254,277.10175190735623,277.10175190735623,76796.67348063535,76797.01599841387,-0.3425177785247797,0.0,8546.071908451686,8546.071908451686,0.889397761697631,3881.3760891163456,277.10175190735623,3.951751907356254,1.0,0.002,0.15165024675417496,0.005085141933023597,0.0002349606015101958,0.0017650394126409964,0.1174803007550979,0.1174803007550979,0.0,1.4151192370692733e-11,0.9999452477264104,0.9999452477264104,0.0,0.0922713665434822,5.0523437327852204e-06,0.0,0.0,0.0,1601840.059090838,268.11551626355026,0.0,1.0,1279356.7286545262,2619.0933203074087,,,,,,,,,,,,,,,,,,,2.0
2490.0,-28.39704241263152,4.965777545925384,34.98261700622291,26.198175048362486,6.412242649902024,-24.916113906384844,-38.47158565241841,2.9313141437167145,-5.034486699843683,-5.034486699851275,39.96514532332983,41108.6902308989,25750.68043287489,25750.68043287489,66859.37066377379,76812.33039695947,76796.95148862195,25750.68043287489,102547.63192149685,102547.63192149685,102547.63192149685,128580.71861775647,124383.22162288094,4197.496994875533,0.0,90325.88260959466,54622.310462982925,39670.63571845748,26033.086696259612,65703.7224147171,19863.805926940877,1450.0,0.0,0.8868694342543155,2.881035580207543,0.001494314320929203,1.0,1.0,-5.034486699843683,354179.51311129064,1553030.9440100815,4.3848694984288565,1553030.9440100815,4.3848694984288565,0.7630215409605989,0.09227639280587609,3.8620669106330596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620669106330596,1.2779743391793037,1.2783264662219955,3.022022267765738,6403.302552663851,15243.107769423557,6488.183454560866,0.00034369847056864907,23387.964191119794,2384.9086274232072,19393.61453491921,1977.5983169501521,0.8292134525450827,0.8292134525450827,35029.9860403181,35405.22815468563,0.9867694799123835,0.8,4227.748206347851,4273.035954225843,0.9867694799123835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877075638602,4.965777545925384,-2.354956052617585,7.320733598542969,3.5,3.5,1.0,0.6,0.0002755209559035784,1.000022496602255,0.00027551475775765776,197.60604660692735,0.0,1.4952785857580153e-06,4.237619512038216,0.012549423902865516,9.364017767468495e-05,0.00018188077822889348,0.0007024357352779992,0.09227639330921321,0.09227639330921321,0.09227639330921321,0.09227138076006171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490460.74771825166,594.7580309453231,0.0,0.09227639330921321,0.09227639280587609,0.09227639280587609,0.375,0.375,0.5,9.326002639852357,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,26033.086696259612,19863.805926940877,0.7630215409605989,1.01758877893953,0.6256675987309189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419508487442663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.211926601725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15816113120394,262.15816113120394,-10.991838868796037,246.49443902628607,277.8218832364206,121586.74850048158,121607.5920327715,-20.843532289929424,0.0,nan,277.8218832364206,4.671883236420626,271.5563943942327,-1.5936056057672658,265.2909055521001,-7.8590944478998495,259.0254167100628,-14.124583289937163,252.75992786812117,-20.39007213187881,246.49443902628607,-26.655560973713904,1.0,1.0,26022.012520719443,26022.012520719443,277.1017413955001,3.9517413955001075,277.1017413955001,277.1017413955001,76796.6456022506,76796.95148862195,-0.30588637135224417,0.0,8546.071908451686,8546.071908451686,0.8893976891633841,3881.377245186225,277.1017413955001,3.9517413955001075,1.0,0.002,0.1516552818062411,0.005085118907433727,0.0002349684011683838,0.0017650316132290346,0.1174842005841919,0.1174842005841919,0.0,1.4397418587192012e-11,0.9999454348596747,0.9999454348596747,0.0,0.09227135773155393,5.035074322166363e-06,0.0,0.0,0.0,1601840.0556795723,268.1155133001563,0.0,1.0,1279356.7388551543,2619.0932785542027,,,,,,,,,,,,,,,,,,,2.0
2491.0,-28.397264020933005,4.9657718883676605,34.98261370090506,26.19812472201886,6.412215402243381,-24.916316078614667,-38.47178377965463,2.9312674602316364,-5.03449178167773,-5.034491781674205,39.96513861810197,41108.569156492435,25750.678950357804,25750.678950357804,66859.24810685024,76812.27100544774,76796.87014300354,25750.678950357804,102547.54909336135,102547.54909336135,102547.54909336135,128580.63154978803,124383.20265291099,4197.428896877038,0.0,90325.90398436376,54622.27096751349,39670.703352055854,26033.082456426677,65703.78580848253,19863.80217944005,1450.0,0.0,0.8868694326737238,2.8810350407826473,0.001494314320929203,1.0,1.0,-5.03449178167773,354179.4429364081,1553030.6551117564,4.384869551535769,1553030.6551117564,4.384869551535769,0.763021521277299,0.09227636688159202,3.86206847336628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86206847336628,1.2779745680064973,1.278326687190754,3.022022949479105,6403.3039971326725,15243.107769423557,6488.182542660363,0.0003436981121596475,23387.96026203889,2384.908226768457,19393.61180918758,1977.5980390028787,0.8292134753053024,0.8292134753053024,35029.997379846274,35405.22815468563,0.9867698791953278,0.8,4227.74957490877,4273.035954225843,0.9867698791953278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558770436356704,4.9657718883676605,-2.3549612887063414,7.320733177074002,3.5,3.5,1.0,0.6,0.00027551475775765776,1.000022765573035,0.000275508485649106,197.60622751875974,0.0,1.2247911116753133e-06,3.471058010487838,0.012550648693977191,9.363810534614254e-05,0.00018187665241151522,0.0007024200853199101,0.0922763673725678,0.0922763673725678,0.0922763673725678,0.09227136331936815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490461.4397914939,594.7578051114812,0.0,0.0922763673725678,0.09227636688159202,0.09227636688159202,0.375,0.375,0.5,9.325852521995017,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,26033.082456426677,19863.80217944005,0.763021521277299,1.0175859318325389,0.6256651523295513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419521443449008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.445365100175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15803650574315,262.15803650574315,-10.991963494256822,246.4942155581513,277.8218574536361,121587.48032022915,121608.31651543661,-20.836195207451297,0.0,nan,277.8218574536361,4.6718574536361075,271.55632907437035,-1.593670925629624,265.29080069517744,-7.859199304822539,259.0252723160684,-14.124727683931553,252.75974393705542,-20.39025606294456,246.4942155581513,-26.65578444184868,1.0,1.0,26022.012520719443,26022.012520719443,277.1017267951967,3.9517267951967483,277.1017267951967,277.1017267951967,76796.54483894052,76796.87014300354,-0.32530406302248593,0.0,8546.071908451686,8546.071908451686,0.8893975906239744,3881.378815733111,277.1017267951967,3.9517267951967483,1.0,0.002,0.1516603087405933,0.005085095522350654,0.00023497618721790957,0.001765023826797903,0.11748809360895478,0.11748809360895478,0.0,1.4015812382223158e-11,0.9999455228162956,0.9999455228162956,0.0,0.09227133992500183,5.026956590186586e-06,0.0,0.0,0.0,1601840.0498296954,268.11550821832225,0.0,1.0,1279356.7563478984,2619.093206952928,,,,,,,,,,,,,,,,,,,2.0
2492.0,-28.397533480886214,4.965766287818706,34.98261041628631,26.198092486616247,6.412212815819817,-24.916558850957657,-38.472018053848274,2.931238186241926,-5.0344947241569,-5.034494724154619,39.965132604636715,41108.38774974971,25750.672105831312,25750.672105831312,66859.05985558103,76812.17825604045,76796.80581695704,25750.672105831312,102547.47792278836,102547.47792278836,102547.47792278836,128580.55713933628,124383.19611283946,4197.361026496809,0.0,90325.91877383464,54622.21196049158,39670.785348158955,26033.07921654792,65703.86456470688,19863.799253252313,1450.0,0.0,0.8868694394740284,2.8810347284453064,0.001494314320929203,1.0,1.0,-5.0344947241569,354179.40230380936,1553030.396018054,4.384869323049706,1553030.396018054,4.384869323049706,0.7630215038344712,0.09227634092639321,3.862069642250863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862069642250863,1.277974716397458,1.2783268276065871,3.0220235132177184,6403.305191627148,15243.107769423557,6488.181788568382,0.00034369781577526707,23387.957012911746,2384.9078954496945,19393.609555156185,1977.597809155643,0.8292134941264682,0.8292134941264682,35030.005861523474,35405.22815468563,0.9867701778487844,0.8,4227.750598557353,4273.035954225843,0.9867701778487844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768958836378,4.965766287818706,-2.3549649434055473,7.320731231224253,3.5,3.5,1.0,0.6,0.000275508485649106,1.000027681443047,0.00027550085938775744,197.60644749508245,0.0,1.2394077095031402e-06,3.5124814487318994,0.012551888101686694,9.363565499012917e-05,0.00018187283065897682,0.0007024055380382664,0.09227634142498875,0.09227634142498875,0.09227634142498875,0.09227135402360578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490462.132800729,594.7575790065598,0.0,0.09227634142498875,0.09227634092639321,0.09227634092639321,0.375,0.375,0.5,9.325702904055518,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,26033.07921654792,19863.799253252313,0.7630215038344712,1.0175818469511255,0.6256616413980505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419534554355367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.48678853842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15790980796413,262.15790980796413,-10.992090192035846,246.49398615399153,277.8218334622433,121588.27614118592,121609.4588071897,-21.18266600377963,0.0,nan,277.8218334622433,4.671833462243342,271.5562640004154,-1.5937359995845668,265.2906945386765,-7.8593054613234585,259.0251250770091,-14.124874922990898,252.75955561544896,-20.390444384551017,246.49398615399153,-26.65601384600845,1.0,1.0,26022.012520719443,26022.012520719443,277.101716325744,3.95171632574403,277.101716325744,277.101716325744,76796.48657980785,76796.80581695704,-0.3192371491895756,0.0,8546.071908451686,8546.071908451686,0.8893975169190044,3881.3799904621173,277.101716325744,3.95171632574403,1.0,0.002,0.1516653185289494,0.005085072613459717,0.00023498394774351097,0.0017650160665276975,0.11749197387175549,0.11749197387175549,0.0,1.427120834701645e-11,0.9999457086174418,0.9999457086174418,0.0,0.09227133111626691,5.009810126304911e-06,0.0,0.0,0.0,1601840.0464425057,268.1155052758431,0.0,1.0,1279356.766476531,2619.093165494415,,,,,,,,,,,,,,,,,,,2.0
2493.0,-28.397749760210854,4.965760700289708,34.98260712894177,26.198046595696383,6.412189953364923,-24.916755788855184,-38.472208462748654,2.931195982290201,-5.034499706078179,-5.034499706034912,39.96512595696422,41108.2576561502,25750.67054628589,25750.67054628589,66858.92820243609,76812.11824408898,76796.72535847097,25750.67054628589,102547.39590475686,102547.39590475686,102547.39590475686,128580.4709374682,124383.17766324844,4197.293274219757,0.0,90325.93900575319,54622.1455916007,39670.88157128054,26033.07503271134,65703.95660399187,19863.795553067393,1450.0,0.0,0.8868694381934601,2.8810341996260247,0.001494314320929203,1.0,1.0,-5.034499706078179,354179.3335086344,1553030.1095992308,4.384869366076014,1553030.1095992308,4.384869366076014,0.7630214843274542,0.09227631512813045,3.8620711705130706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620711705130706,1.2779749274222967,1.2783270289428899,3.0220242100546937,6403.30666814108,15243.107769423557,6488.18085643378,0.0003436974494143383,23387.952996669792,2384.907485906991,19393.60676894348,1977.597525041016,0.8292135173909804,0.8292135173909804,35030.01695092101,35405.22815468563,0.9867705683242832,0.8,4227.751936930154,4273.035954225843,0.9867705683242832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558768622179044,4.965760700289708,-2.354970087566978,7.320730787856686,3.5,3.5,1.0,0.6,0.00027550085938775744,1.0000222182153922,0.00027549473838632055,197.60662405717392,0.0,1.5069984127568264e-06,4.270833501752846,0.012553395100099451,9.363366348025856e-05,0.00018186719590749888,0.0007023840541764042,0.09227631561679236,0.09227631561679236,0.09227631561679236,0.09227133695379476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490462.8214746605,594.7573542829365,0.0,0.09227631561679236,0.09227631512813045,0.09227631512813045,0.375,0.375,0.5,9.325553548323922,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,26033.07503271134,19863.795553067393,0.7630214843274542,1.0175784177717853,0.6256587849635321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419550496316635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.24514059144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15778440598456,262.15778440598456,-10.99221559401542,246.4937608945031,277.8218079177811,121589.10823380256,121610.07425491155,-20.96602110902149,0.0,nan,277.8218079177811,4.671807917781109,271.55619851293653,-1.5938014870634447,265.2905891081935,-7.859410891806476,259.02497970352897,-14.125020296471007,252.75937029896411,-20.390629701035863,246.4937608945031,-26.656239105496866,1.0,1.0,26022.012520719443,26022.012520719443,277.1017019291891,3.9517019291891415,277.1017019291891,277.1017019291891,76796.39992672429,76796.72535847097,-0.3254317466780776,0.0,8546.071908451686,8546.071908451686,0.8893974205531786,3881.381526365636,277.1017019291891,3.9517019291891415,1.0,0.002,0.15167031992952096,0.005085049361489951,0.00023499169428040813,0.0017650083197973396,0.11749584714020407,0.11749584714020407,0.0,1.4077747648166827e-11,0.9999457995024333,0.9999457995024333,0.0,0.09227131370593689,5.001422193562474e-06,0.0,0.0,0.0,1601840.0407076424,268.1155002939218,0.0,1.0,1279356.783625351,2619.0930953008797,,,,,,,,,,,,,,,,,,,2.0
2494.0,-28.397969816202533,4.965755171150557,34.98260386336988,26.19801841154697,6.412187948782784,-24.916954039709456,-38.4724022244103,2.931172172358878,-5.034502512642291,-5.0345025126669,39.96512001042007,41108.12396202823,25750.663535829954,25750.663535829954,66858.78749785818,76812.04369023709,76796.66215534274,25750.663535829954,102547.3256911727,102547.3256911727,102547.3256911727,128580.39755599154,124383.17180134337,4197.225754648166,0.0,90325.95388140072,54622.10249774064,39670.94598184454,26033.07186481885,65704.0178466634,19863.792687209327,1450.0,0.0,0.8868694454430665,2.881033901715884,0.001494314320929203,1.0,1.0,-5.034502512642291,354179.29475289944,1553029.8533885814,4.3848691224936935,1553029.8533885814,4.3848691224936935,0.7630214670921452,0.09227628929912945,3.862072579553572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862072579553572,1.2779750502099423,1.278327143941471,3.0220250222562024,6403.308389098615,15243.107769423557,6488.179769977344,0.0003436970224001782,23387.948315523827,2384.9070085629473,19393.60352145249,1977.5971938890946,0.829213544506592,0.8292135445065919,35030.02717521956,35405.22815468563,0.9867709283382848,0.8,4227.7531708946735,4273.035954225843,0.9867709283382848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558767108839713,4.965755171150557,-2.354973623683828,7.320728794834386,3.5,3.5,1.0,0.6,0.00027549473838632055,1.0000226062341198,0.000275488510628552,197.6068037026701,0.0,1.2095504297916767e-06,3.4278659180296116,0.012554604650529244,9.363163694362691e-05,0.00018186310144269364,0.0007023684973143968,0.09227628979431776,0.09227628979431776,0.09227628979431776,0.09227132816684042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490463.51107580453,594.7571292915569,0.0,0.09227628979431776,0.09227628929912945,0.09227628929912945,0.375,0.375,0.5,9.325404703722295,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,26033.07186481885,19863.792687209327,0.7630214670921452,1.0175753277963873,0.6256561669936871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419563291995867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.402173007715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15766161704204,262.15766161704204,-10.99233838295794,246.49353856338442,277.8217846710148,121590.13274229452,121610.6618892028,-20.529146908289377,0.0,nan,277.8217846710148,4.671784671014848,271.556135449285,-1.5938645507149545,265.29048622769415,-7.8595137723058315,259.02483700615903,-14.125162993840945,252.7591877847149,-20.39081221528508,246.49353856338442,-26.656461436615558,1.0,1.0,26022.012520719443,26022.012520719443,277.1016917269807,3.951691726980698,277.1016917269807,277.1016917269807,76796.35819812433,76796.66215534274,-0.3039572184061399,0.0,8546.071908451686,8546.071908451686,0.8893973317049684,3881.38294245134,277.1016917269807,3.951691726980698,1.0,0.002,0.15167530380246247,0.0050850265931374405,0.00023499941471969454,0.0017650005994652373,0.11749970735984727,0.11749970735984727,0.0,1.4184931874938744e-11,0.999945989435301,0.999945989435301,0.0,0.09227130540463609,4.9838944933745504e-06,0.0,0.0,0.0,1601840.0374769082,268.1154974873577,0.0,1.0,1279356.7932861315,2619.0930557573834,,,,,,,,,,,,,,,,,,,2.0
2495.0,-28.398188759952664,4.9657497012428555,34.98260061893741,26.197981915343576,6.412174300277431,-24.917152453936428,-38.47259602099655,2.9311379943228375,-5.034505221953339,-5.034505221971762,39.96511408938303,41107.991876787026,25750.656427277634,25750.656427277634,66858.64830406466,76811.97585944748,76796.59923202884,25750.656427277634,102547.25565930647,102547.25565930647,102547.25565930647,128580.32439950376,124383.16592962622,4197.158469877539,0.0,90325.96943392298,54622.05344895436,39671.01776107624,26033.068740197294,65704.08650127353,19863.789856581203,1450.0,0.0,0.8868694530951478,2.881033614128894,0.001494314320929203,1.0,1.0,-5.034505221953339,354179.2573401237,1553029.5982771174,4.384868865388465,1553029.5982771174,4.384868865388465,0.7630214499418505,0.09227626353238516,3.8620736769113613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620736769113613,1.2779752212106665,1.278327307029973,3.0220254765602546,6403.309351714387,15243.107769423557,6488.179162267819,0.0003436967835500204,23387.94569713126,2384.906741561212,19393.60170496805,1977.5970086592313,0.8292135596734709,0.8292135596734709,35030.03513788133,35405.22815468563,0.9867712087164346,0.8,4227.754131903592,4273.035954225843,0.9867712087164346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558765574324427,4.9657497012428555,-2.354977072681135,7.32072677392399,3.5,3.5,1.0,0.6,0.000275488510628552,1.0000224920130123,0.0002754823144767501,197.60698244045358,0.0,1.2306473068830126e-06,3.4876544677064576,0.012555835297836127,9.362961008226029e-05,0.0001818589005462917,0.0007023524727118744,0.09227626402289572,0.09227626402289572,0.09227626402289572,0.09227131975238123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.19828950946,594.7569050792343,0.0,0.09227626402289572,0.09227626353238516,0.09227626353238516,0.375,0.375,0.5,9.32525637940655,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,26033.068740197294,19863.789856581203,0.7630214499418505,1.01757214603035,0.6256535029368415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441957631113519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.4619615574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15754000860426,262.15754000860426,-10.99245999139572,246.49331871446324,277.82176130305896,121590.98312541601,121611.31490186795,-20.33177645197234,0.0,nan,277.82176130305896,4.671761303058986,271.55607278514333,-1.5939272148566488,265.29038426735264,-7.859615732647342,259.0246957496219,-14.125304250378065,252.75900723198532,-20.390992768014655,246.49331871446324,-26.656681285536735,1.0,1.0,26022.012520719443,26022.012520719443,277.10168165484123,3.951681654841252,277.10168165484123,277.10168165484123,76796.28282577208,76796.59923202884,-0.31640625675208867,0.0,8546.071908451686,8546.071908451686,0.8893972625101639,3881.384045295918,277.10168165484123,3.951681654841252,1.0,0.002,0.15168027023991976,0.005085003918893533,0.00023500710819242835,0.0017649929054722058,0.11750355409621417,0.11750355409621417,0.0,1.3664634094384676e-11,0.9999461783675432,0.9999461783675432,0.0,0.09227129707324483,4.966459140328567e-06,0.0,0.0,0.0,1601840.0343581259,268.11549477804664,0.0,1.0,1279356.8026121499,2619.0930175841318,,,,,,,,,,,,,,,,,,,2.0
2496.0,-28.398406967231494,4.965744244683202,34.98259737222693,26.197941752057545,6.412153477863966,-24.917350922720512,-38.472786045726366,2.931097433629812,-5.034510057820569,-5.034510057800222,39.965107535009295,41107.842176153434,25750.654828894814,25750.654828894814,66858.49700504825,76811.91135226811,76796.51999960888,25750.654828894814,102547.17482850369,102547.17482850369,102547.17482850369,128580.23947010307,124383.14816098311,4197.091309119965,0.0,90325.9833997006,54621.98199199715,39671.11267522606,26033.064641599387,65704.17731682544,19863.78622882083,1450.0,0.0,0.8868694522199312,2.881033100813034,0.001494314320929203,1.0,1.0,-5.034510057820569,354179.1905618214,1553029.315878274,4.384868894795204,1553029.315878274,4.384868894795204,0.7630214307185181,0.09227623796093772,3.862074248598879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862074248598879,1.2779754216917445,1.2783274996473422,3.02202544982155,6403.30929505828,15243.107769423557,6488.179198035445,0.00034369679760788767,23387.945851240416,2384.9067572759727,19393.60181187988,1977.5970195612038,0.829213558780807,0.829213558780807,35030.0392861675,35405.22815468563,0.9867713547842806,0.8,4227.754632557785,4273.035954225843,0.9867713547842806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587652292833045,4.965744244683202,-2.3549820748320265,7.320726319515228,3.5,3.5,1.0,0.6,0.0002754823144767501,1.0000224163945883,0.000275476139294912,197.60716057728604,0.0,1.2244028603110435e-06,3.4699577061214972,0.012557059700696437,9.362762270899256e-05,0.00018185469176775756,0.000702336322063143,0.09227623843964085,0.09227623843964085,0.09227623843964085,0.09227130322127398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.88112706307,594.7566822615648,0.0,0.09227623843964085,0.09227623796093772,0.09227623796093772,0.375,0.375,0.5,9.32510832663417,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,26033.064641599387,19863.78622882083,0.7630214307185181,1.01756843682338,0.6256503597622337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441958926449324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.444264795806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1574187808201,262.1574187808201,-10.992581219179897,246.49310095842662,277.8217366035268,121591.72246022338,121611.99059518146,-20.268134958111222,0.0,nan,277.8217366035268,4.671736603526824,271.5560094743036,-1.5939905256963698,265.29028234521775,-7.85971765478223,259.02455521619265,-14.125444783807325,252.75882808725316,-20.391171912746813,246.49310095842662,-26.656899041573354,1.0,1.0,26022.012520719443,26022.012520719443,277.10166754780363,3.951667547803652,277.10166754780363,277.10166754780363,76796.20113240046,76796.51999960888,-0.31886720842157956,0.0,8546.071908451686,8546.071908451686,0.8893972264619323,3881.3846198418732,277.10166754780363,3.951667547803652,1.0,0.002,0.15168522799191164,0.005084980889538172,0.00023501478717273793,0.0017649852265058078,0.11750739358636897,0.11750739358636897,0.0,1.3678545709300272e-11,0.9999462724799321,0.9999462724799321,0.0,0.09227128018751088,4.957773426839971e-06,0.0,0.0,0.0,1601840.0287913892,268.1154899421794,0.0,1.0,1279356.8192582247,2619.0929494484512,,,,,,,,,,,,,,,,,,,2.0
2497.0,-28.398624700250362,4.965738811534423,34.982594129780615,26.197904452588432,6.412141720254204,-24.91754805820133,-38.47297966768963,2.931065078479061,-5.034514399773514,-5.03451439976701,39.9651011646193,41107.720294882165,25750.652019101188,25750.652019101188,66858.37231398336,76811.8441882386,76796.44512514592,25750.652019101188,102547.09714424712,102547.09714424712,102547.09714424712,128580.15792705098,124383.1336295414,4197.02429750959,0.0,90326.00184127799,54621.945567669136,39671.17363734317,26033.060782803863,65704.23442014703,19863.782799293735,1450.0,0.0,0.8868694531917201,2.8810326399250594,0.001494314320929203,1.0,1.0,-5.034514399773514,354179.13060397026,1553029.0414064752,4.384868862143698,1553029.0414064752,4.384868862143698,0.763021412081316,0.09227621243724958,3.8620759051929574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620759051929574,1.2779755841464642,1.278327654254675,3.022026361929571,6403.311227705728,15243.107769423557,6488.1779779320095,0.00034369631806699115,23387.940594286458,2384.9062212158547,19393.59816490906,1977.5966476736767,0.8292135892309734,0.8292135892309735,35030.05130676564,35405.22815468563,0.9867717780489508,0.8,4227.756083316634,4273.035954225843,0.9867717780489508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587646227362795,4.965738811534423,-2.3549867091766465,7.320725520711069,3.5,3.5,1.0,0.6,0.000275476139294912,1.0000223677130755,0.00027546997766149075,197.60733832722548,0.0,1.220260149074831e-06,3.458217262478071,0.012558279960845513,9.362559775415707e-05,0.00018185054154075495,0.0007023205948308407,0.09227621291694087,0.09227621291694087,0.09227621291694087,0.0922712885614483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490465.56328117906,594.7564596755193,0.0,0.09227621291694087,0.09227621243724958,0.09227621243724958,0.375,0.375,0.5,9.324960600033926,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,26033.060782803863,19863.782799293735,0.763021412081316,1.0175656546951932,0.6256479610129544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419602174301416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.43252435217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1572987316649,262.1572987316649,-10.992701268335054,246.49288507907409,277.8217123845655,121592.59267100862,121612.66375017239,-20.071079163793748,0.0,nan,277.8217123845655,4.671712384565524,271.55594692327304,-1.5940530767269365,265.290181462098,-7.859818537901958,259.02441600099684,-14.12558399900314,252.75865053998226,-20.39134946001772,246.49288507907409,-26.657114920925892,1.0,1.0,26022.012520719443,26022.012520719443,277.10165444456453,3.9516544445645536,277.10165444456453,277.10165444456453,76796.14152606322,76796.44512514592,-0.3035990827047499,0.0,8546.071908451686,8546.071908451686,0.8893971220040098,3881.386284718922,277.10165444456453,3.9516544445645536,1.0,0.002,0.15169017473057925,0.005084958001964698,0.000235022449329806,0.0017649775646304867,0.11751122466490299,0.11751122466490299,0.0,1.396029255737452e-11,0.999946391817204,0.999946391817204,0.0,0.09227126567718552,4.946760064057067e-06,0.0,0.0,0.0,1601840.0237932147,268.11548560022646,0.0,1.0,1279356.834204141,2619.0928882718513,,,,,,,,,,,,,,,,,,,2.0
2498.0,-28.398841763792323,4.965733403242084,34.982590892398406,26.19786806115883,6.412127481150823,-24.917744839291284,-38.47316944794727,2.9310305569227975,-5.034518649529161,-5.034518649539633,39.96509482588621,41107.57881407907,25750.649035912917,25750.649035912917,66858.22784999199,76811.77712766604,76796.37091030626,25750.649035912917,102547.01994621917,102547.01994621917,102547.01994621917,128580.07691399781,124383.11947650913,4196.957437488678,0.0,90326.01683311925,54621.885929997545,39671.25655902412,26033.056967778644,65704.31352680277,19863.779405814475,1450.0,0.0,0.8868694545180402,2.8810321888237174,0.001494314320929203,1.0,1.0,-5.034518649529161,354179.0719192816,1553028.768298336,4.384868817580152,1553028.768298336,4.384868817580152,0.7630213935459081,0.09227618695625511,3.8620768958178693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620768958178693,1.27797575660166,1.2783278188825526,3.02202672927673,6403.312006070277,15243.107769423557,6488.1774865401285,0.00034369612493398443,23387.938477074513,2384.9060053203198,19393.596696105844,1977.5964978974314,0.8292136014944613,0.8292136014944613,35030.058494949706,35405.22815468563,0.9867720311565358,0.8,4227.756950854299,4273.035954225843,0.9867720311565358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558763978758745,4.965733403242084,-2.354991269369975,7.320724672612059,3.5,3.5,1.0,0.6,0.00027546997766149075,1.0000222989763696,0.00027546383509994117,197.6075155309012,0.0,1.2175839801232794e-06,3.4506329996693736,0.012559497544825635,9.362361301626741e-05,0.00018184636464522335,0.0007023046434847885,0.09227618743486388,0.09227618743486388,0.09227618743486388,0.09227127425194659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490466.24397035,594.7562375682513,0.0,0.09227618743486388,0.09227618695625511,0.09227618695625511,0.375,0.375,0.5,9.324813208752394,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,26033.056967778644,19863.779405814475,0.7630213935459081,1.0175622308681227,0.6256450544500408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419615056072759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.42494008936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15717948211704,262.15717948211704,-10.992820517882933,246.4926708282749,277.8216881362656,121593.39922151285,121613.33661432283,-19.93739280999466,0.0,nan,277.8216881362656,4.6716881362656295,271.555884674469,-1.5941153255309928,265.29008121280583,-7.859918787194147,259.0242777512011,-14.125722248798866,252.7584742896859,-20.391525710314085,246.4926708282749,-26.65732917172508,1.0,1.0,26022.012520719443,26022.012520719443,277.10164151070404,3.9516415107040643,277.10164151070404,277.10164151070404,76796.07485298316,76796.37091030626,-0.29605732309573796,0.0,8546.071908451686,8546.071908451686,0.8893970595393247,3881.3872802969586,277.10164151070404,3.9516415107040643,1.0,0.002,0.1516951102266756,0.005084935180781214,0.00023503009411285876,0.0017649699198010796,0.11751504705642937,0.11751504705642937,0.0,1.3913938144011206e-11,0.9999465136430012,0.9999465136430012,0.0,0.09227125143917708,4.935517078026155e-06,0.0,0.0,0.0,1601840.0189011716,268.1154813504708,0.0,1.0,1279356.8488326892,2619.0928283942967,,,,,,,,,,,,,,,,,,,2.0
2499.0,-28.399058388154447,4.965728057740798,34.982587679577755,26.197834533546143,6.41212230423981,-24.917940318915146,-38.473359018657334,2.9310042350589054,-5.0345210674362875,-5.034521067506664,39.96508905979818,41107.44991670623,25750.64149751221,25750.64149751221,66858.09141421845,76811.70739491344,76796.31079031283,25750.64149751221,102546.95228782503,102546.95228782503,102546.95228782503,128580.00628955747,124383.11546554523,4196.890824012241,0.0,90326.03629182343,54621.84608551784,39671.32245145065,26033.054001732446,65704.3764531831,19863.77670861325,1450.0,0.0,0.8868694630918164,2.8810319321687206,0.001494314320929203,1.0,1.0,-5.0345210674362875,354179.03853051324,1553028.5198633345,4.384868529506548,1553028.5198633345,4.384868529506548,0.7630213768730845,0.09227616144648303,3.862078969578274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862078969578274,1.277975891061442,1.278327945528922,3.0220280340113197,6403.314770646309,15243.107769423557,6488.175741221731,0.0003436954389680165,23387.930957218807,2384.9052385084415,19393.591479232357,1977.5959659243838,0.8292136450508215,0.8292136450508215,35030.073542593,35405.22815468563,0.986772561008432,0.8,4227.75876694543,4273.035954225843,0.986772561008432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558762351452564,4.965728057740798,-2.354994471758054,7.320722529498852,3.5,3.5,1.0,0.6,0.00027546383509994117,1.0000222538981118,0.0002754577050922379,197.60769237631806,0.0,1.2138163268069571e-06,3.4399554701709163,0.012560711361152442,9.362163050865411e-05,0.00018184220459128707,0.0007022889541337597,0.09227616192736814,0.09227616192736814,0.09227616192736814,0.09227126692404525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490466.9248029656,594.7560154422926,0.0,0.09227616192736814,0.09227616144648303,0.09227616144648303,0.375,0.375,0.5,9.324666362128445,7.037215254968032e-11,7.037215254968032e-11,7.037215254968032e-11,7.037215254968032e-11,7.037215254968032e-11,7.037215254968032e-11,26033.054001732446,19863.77670861325,0.7630213768730845,1.0175591798189794,0.6256424934798198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419627898257452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.41426255986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1570617505478,262.1570617505478,-10.992938249452152,246.49245806816015,277.8216654332374,121594.33005214868,121614.01365248919,-19.68360034051511,0.0,nan,277.8216654332374,4.671665433237422,271.55582396003837,-1.59417603996161,265.28998248693944,-7.860017513060541,259.0241410139219,-14.125858986078072,252.75829954098958,-20.391700459010394,246.49245806816015,-26.65754193183983,1.0,1.0,26022.012520719443,26022.012520719443,277.10163205792685,3.951632057926872,277.10163205792685,277.10163205792685,76796.02168948759,76796.31079031283,-0.2891008252336178,0.0,8546.071908451686,8546.071908451686,0.8893969287766116,3881.3893644261652,277.10163205792685,3.951632057926872,1.0,0.002,0.1517000271396486,0.005084912781854599,0.00023503771099588855,0.0017649623024130526,0.11751885549794427,0.11751885549794427,0.0,1.3408941058196122e-11,0.9999467150103494,0.9999467150103494,0.0,0.09227124451217535,4.916934307675342e-06,0.0,0.0,0.0,1601840.0161178343,268.1154789325637,0.0,1.0,1279356.8571556292,2619.092794326843,,,,,,,,,,,,,,,,,,,2.0
2500.0,-28.399274189789853,4.965722731721212,34.98258446832552,26.19779440518471,6.412101206290153,-24.91813665016628,-38.47354872906578,2.93096366695231,-5.034525486826624,-5.034525486762731,39.96508267964979,41107.30892154194,25750.639162596148,25750.639162596148,66857.94808413809,76811.64391298588,76796.2349247113,25750.639162596148,102546.87408730746,102546.87408730746,102546.87408730746,128579.92419967554,124383.09984835268,4196.824351322863,0.0,90326.05023169251,54621.7822561793,39671.408861681346,26033.050112368088,65704.45897404943,19863.77325478026,1450.0,0.0,0.8868694637049372,2.8810314630610865,0.001494314320929203,1.0,1.0,-5.034525486826624,354178.97750335047,1553028.2449709908,4.384868508906064,1553028.2449709908,4.384868508906064,0.7630213581981753,0.09227613610844504,3.862079537819803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862079537819803,1.2779760914411809,1.2783281381294498,3.022028004815422,6403.314708783705,15243.107769423557,6488.175780276605,0.0003436954543178146,23387.931125489667,2384.905255667294,19393.59159596999,1977.5959778283093,0.8292136440761795,0.8292136440761795,35030.077665873214,35405.22815468563,0.9867727061958177,0.8,4227.759264581669,4273.035954225843,0.9867727061958177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558761847416829,4.965722731721212,-2.3549991339777647,7.320721865698976,3.5,3.5,1.0,0.6,0.0002754577050922379,1.000022169417151,0.0002754515984908461,197.60786855035798,0.0,1.2113366764912764e-06,3.4329281411762773,0.012561922697828933,9.361964657892481e-05,0.0001818380585133131,0.0007022730449811465,0.09227613657607023,0.09227613657607023,0.09227613657607023,0.09227125196365063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490467.60116125183,594.7557947439313,0.0,0.09227613657607023,0.09227613610844504,0.09227613610844504,0.375,0.375,0.5,9.32451982672041,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,26033.050112368088,19863.77325478026,0.7630213581981753,1.0175557203894525,0.62563956181083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419640714480446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.407235230865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15694388839756,262.15694388839756,-10.993056111602414,246.49224652507544,277.8216412520113,121595.01717658181,121614.72260983918,-19.705433257354777,0.0,nan,277.8216412520113,4.671641252011341,271.5557623064571,-1.5942376935428797,265.2898833609803,-7.8601166390196795,259.0240044155819,-14.125995584418092,252.7581254702793,-20.391874529720667,246.49224652507544,-26.657753474924533,1.0,1.0,26022.012520719443,26022.012520719443,277.10161876142257,3.951618761422594,277.10161876142257,277.10161876142257,76795.93726874479,76796.2349247113,-0.29765596651122905,0.0,8546.071908451686,8546.071908451686,0.8893968929456598,3881.389935508902,277.10161876142257,3.951618761422594,1.0,0.002,0.15170493401561708,0.005084890055850061,0.0002350453113532588,0.001764954701646664,0.1175226556766294,0.1175226556766294,0.0,1.2999922752859883e-11,0.999946823765655,0.999946823765655,0.0,0.09227122921100689,4.906897438151574e-06,0.0,0.0,0.0,1601840.011030518,268.11547451317335,0.0,1.0,1279356.8723681027,2619.092732059184,,,,,,,,,,,,,,,,,,,2.0
2501.0,-28.399489624274967,4.965717467205046,34.982581281419776,26.197766290884488,6.412098486221504,-24.918330813226426,-38.47373809022827,2.9309396752398507,-5.0345278838227046,-5.034527883785999,39.96507695959036,41107.176519474204,25750.631778801937,25750.631778801937,66857.80829827614,76811.57133440708,76796.17518335364,25750.631778801937,102546.80696215558,102546.80696215558,102546.80696215558,128579.85413272456,124383.0960067017,4196.758126022869,0.0,90326.06481500456,54621.736899798576,39671.47546133998,26033.04717056898,65704.52263190896,19863.770579551012,1450.0,0.0,0.886869472218388,2.8810312086257803,0.001494314320929203,1.0,1.0,-5.0345278838227046,354178.94440334593,1553027.998520104,4.384868222859361,1553027.998520104,4.384868222859361,0.763021341658671,0.09227611075495626,3.8620808907344837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620808907344837,1.2779762150409189,1.2783282539587386,3.0220287711777374,6403.31633261349,15243.107769423557,6488.174755125052,0.000343695051401151,23387.926708553874,2384.90480526519,19393.58853172339,1977.5956653621158,0.8292136696593291,0.8292136696593291,35030.0874829066,35405.22815468563,0.9867730518695067,0.8,4227.760449393597,4273.035954225843,0.9867730518695067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587602534853815,4.965717467205046,-2.35500229933424,7.320719766539286,3.5,3.5,1.0,0.6,0.0002754515984908461,1.000022131738004,0.00027544550240315253,197.6080444249377,0.0,1.2067124851235346e-06,3.419823182840097,0.012563129410314056,9.361766634023476e-05,0.00018183393215061132,0.0007022573546459866,0.09227611123259429,0.09227611123259429,0.09227611123259429,0.09227124470056303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490468.2780923911,594.7555738912656,0.0,0.09227611123259429,0.09227611075495626,0.09227611075495626,0.375,0.375,0.5,9.324373834701358,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,26033.04717056898,19863.770579551012,0.763021341658671,1.0175526070378464,0.6256369405461715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419653482049632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.39413027253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15682762349326,262.15682762349326,-10.99317237650672,246.49203620822217,277.8216190390499,121595.93636320088,121615.37475156078,-19.43838835991019,0.0,nan,277.8216190390499,4.671619039049915,271.5557024727263,-1.5942975272736817,265.28978590646494,-7.860214093535035,259.0238693402878,-14.126130659712203,252.75795277420877,-20.392047225791202,246.49203620822217,-26.657963791777803,1.0,1.0,26022.012520719443,26022.012520719443,277.1016093738944,3.951609373894428,277.1016093738944,277.1016093738944,76795.89215817198,76796.17518335364,-0.2830251816631062,0.0,8546.071908451686,8546.071908451686,0.8893968076364723,3881.391295188156,277.1016093738944,3.951609373894428,1.0,0.002,0.15170982231153993,0.005084867791549262,0.00023505288390822127,0.0017649471296239056,0.11752644195411063,0.11752644195411063,0.0,1.3532126807991318e-11,0.9999470251099836,0.9999470251099836,0.0,0.09227122243813787,4.888316818387984e-06,0.0,0.0,0.0,1601840.0082712509,268.1154721161773,0.0,1.0,1279356.8806190677,2619.0926982863566,,,,,,,,,,,,,,,,,,,2.0
2502.0,-28.399751528077097,4.965712206209296,34.982578088215284,26.197711668815487,6.41207031115017,-24.91856934389319,-38.47396789407355,2.9308881275252476,-5.034532982275607,-5.0345329822739675,39.96507040429449,41107.012519726726,25750.6313603444,25750.6313603444,66857.64388007112,76811.49768142555,76796.09423101942,25750.6313603444,102546.72559136382,102546.72559136382,102546.72559136382,128579.7685715242,124383.0765676505,4196.692003873703,0.0,90326.08700384006,54621.68317222153,39671.55981290948,26033.04298016038,65704.60279306986,19863.766880782558,1450.0,0.0,0.886869470010518,2.881030667437465,0.001494314320929203,1.0,1.0,-5.034532982275607,354178.8739990613,1553027.7160806702,4.384868297042432,1553027.7160806702,4.384868297042432,0.7630213223986382,0.09227608560291327,3.8620823931479693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620823931479693,1.2779764661756097,1.278328497371546,3.022029352939017,6403.3175652958325,15243.107769423557,6488.173976909846,0.00034369474553855794,23387.92335556974,2384.9044633559615,19393.586205586063,1977.5954281621212,0.8292136890797344,0.8292136890797344,35030.09838473394,35405.22815468563,0.986773435740581,0.8,4227.761765128663,4273.035954225843,0.986773435740581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558760163153417,4.965712206209296,-2.355007441365516,7.320719647574812,3.5,3.5,1.0,0.6,0.00027544550240315253,1.0000269056804867,0.0002754380915538673,197.60825823610875,0.0,1.20463596776741e-06,3.41393833265284,0.012564334046281824,9.361526322538282e-05,0.00018183023917776972,0.0007022433652703485,0.09227608606659556,0.09227608606659556,0.09227608606659556,0.09227122713812867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490468.94987902354,594.7553546736883,0.0,0.09227608606659556,0.09227608560291327,0.09227608560291327,0.375,0.375,0.5,9.324228070924239,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,26033.04298016038,19863.766880782558,0.7630213223986382,1.0175488632148442,0.6256336812382717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441966622791831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.38824542234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1567061268599,262.1567061268599,-10.99329387314009,246.4918186367379,277.82159361725974,121596.36279576857,121616.67587965002,-20.3130838814729,0.0,nan,277.82159361725974,4.671593617259759,271.55563862101104,-1.5943613789889355,265.2896836247947,-7.8603163752052865,259.02372862868805,-14.12627137131193,252.75777363266766,-20.392226367332313,246.4918186367379,-26.658181363262088,1.0,1.0,26022.012520719443,26022.012520719443,277.10159480294527,3.9515948029452943,277.10159480294527,277.10159480294527,76795.77559257718,76796.09423101942,-0.3186384422442643,0.0,8546.071908451686,8546.071908451686,0.8893967129005033,3881.392805113709,277.10159480294527,3.9515948029452943,1.0,0.002,0.15171470348386715,0.005084845054932075,0.00023506044411048845,0.0017649395693266367,0.11753022205524422,0.11753022205524422,0.0,1.3437125110510317e-11,0.9999471022972487,0.9999471022972487,0.0,0.09227120440996599,4.881192947276216e-06,0.0,0.0,0.0,1601840.0024022409,268.11546701772437,0.0,1.0,1279356.898169009,2619.0926264509644,,,,,,,,,,,,,,,,,,,2.0
