time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2503.0,-28.399962029432242,4.965707001558004,34.98257491731604,26.197687221597903,6.412073892637418,-24.918758437223257,-38.47415327383203,2.9308703005112697,-5.034535559573385,-5.034535559571741,39.9650646613664,41106.889920373054,25750.624594909088,25750.624594909088,66857.51451528215,76811.42443205208,76796.03333936447,25750.624594909088,102546.65793427356,102546.65793427356,102546.65793427356,128579.69790141638,124383.07178426752,4196.626117148852,0.0,90326.1030989543,54621.63395228837,39671.63238518437,26033.039967142817,65704.67235232718,19863.76414891402,1450.0,0.0,0.8868694776893145,2.881030393863642,0.001494314320929203,1.0,1.0,-5.034535559573385,354178.8384092887,1553027.468645061,4.384868039039599,1553027.468645061,4.384868039039599,0.7630213057708493,0.0922760604029447,3.8620842272382987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620842272382987,1.2779765639178553,1.2783285856693312,3.02203055695984,6403.320116471477,15243.107769423557,6488.172366300634,0.00034369411252039943,23387.916416194978,2384.9037557366664,19393.58139136735,1977.5949372484333,0.8292137292716786,0.8292137292716786,35030.11169327686,35405.22815468563,0.9867739043560664,0.8,4227.763371328801,4273.035954225843,0.9867739043560664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875870270642,4.965707001558004,-2.355010722652114,7.320717724210118,3.5,3.5,1.0,0.6,0.0002754380915538673,1.000021625032111,0.00027543213532509655,197.60843008400363,0.0,1.4644450192995645e-06,4.150237184694966,0.012565798491301123,9.361332470557578e-05,0.00018182476684829154,0.0007022225641660679,0.092276060874604,0.092276060874604,0.092276060874604,0.09227121917524979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490469.623104466,594.7551350271356,0.0,0.092276060874604,0.0922760604029447,0.0922760604029447,0.375,0.375,0.5,9.324082823843705,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,26033.039967142817,19863.76414891402,0.7630213057708493,1.0175458170885185,0.6256311529862929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419681723105457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.12454427438,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1565879096265,262.1565879096265,-10.993412090373454,246.49160429694555,277.82157152259026,121597.44253433464,121617.20733416035,-19.764799825729654,0.0,nan,277.82157152259026,4.671571522590284,271.5555780773053,-1.5944219226946643,265.2895846320804,-7.860415367919586,259.02359118694255,-14.126408813057424,252.75759774189507,-20.39240225810491,246.49160429694555,-26.658395703054424,1.0,1.0,26022.012520719443,26022.012520719443,277.10158510054305,3.9515851005430704,277.10158510054305,277.10158510054305,76795.75117615233,76796.03333936447,-0.28216321213403717,0.0,8546.071908451686,8546.071908451686,0.8893965972503566,3881.3946483744903,277.10158510054305,3.9515851005430704,1.0,0.002,0.15171956687692653,0.005084822866821512,0.0002350679779939884,0.0017649320354702716,0.1175339889969942,0.1175339889969942,0.0,1.3464260088802416e-11,0.9999472949558479,0.9999472949558479,0.0,0.09227119698910698,4.863413837720213e-06,0.0,0.0,0.0,1601839.9994354218,268.1154644404266,0.0,1.0,1279356.9070406086,2619.0925901377573,,,,,,,,,,,,,,,,,,,2.0
2504.0,-28.400175586465163,4.965701855826561,34.98257176882901,26.197650690469914,6.412059788982349,-24.918952048930393,-38.4743387234397,2.9308362515082838,-5.03453795917585,-5.034537959175131,39.96505896640231,41106.74739622635,25750.617523629357,25750.617523629357,66857.3649198557,76811.35888728834,76795.97329917872,25750.617523629357,102546.59082280807,102546.59082280807,102546.59082280807,128579.62785647248,124383.06738439295,4196.560472079529,0.0,90326.11879874388,54621.57362014605,39671.71686510869,26033.037033664412,65704.75389877311,19863.761481879203,1450.0,0.0,0.8868694860987583,2.8810301391517155,0.001494314320929203,1.0,1.0,-5.03453795917585,354178.8052732999,1553027.2232741478,4.384867756487472,1553027.2232741478,4.384867756487472,0.7630212893022255,0.09227603525923318,3.8620853594391837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620853594391837,1.2779767337639703,1.2783287479499126,3.0220310412571822,6403.321142639432,15243.107769423557,6488.171718458074,0.00034369385789903697,23387.913624949033,2384.903471108792,19393.579454922583,1977.5947397860211,0.8292137454379215,0.8292137454379215,35030.11990876258,35405.22815468563,0.9867741936367299,0.8,4227.764362850894,4273.035954225843,0.9867741936367299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558757176237124,4.965701855826561,-2.3550138580694884,7.32071571389605,3.5,3.5,1.0,0.6,0.00027543213532509655,1.0000219389864875,0.00027542609275576927,197.6086044267389,0.0,1.177001016614536e-06,3.3356208810855947,0.012566975492317738,9.361138549246526e-05,0.00018182074983263128,0.0007022072559708597,0.09227603572730761,0.09227603572730761,0.09227603572730761,0.09227121189248132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490470.2939761453,594.7549161497775,0.0,0.09227603572730761,0.09227603525923318,0.09227603525923318,0.375,0.375,0.5,9.323938112591394,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,26033.037033664412,19863.761481879203,0.7630212893022255,1.0175422774257452,0.625628207352496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441969417715865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.309927970775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1564704900036,262.1564704900036,-10.993529509996392,246.4913919126786,277.8215490676115,121598.24160322805,121617.87304908756,-19.63144585951011,0.0,nan,277.8215490676115,4.671549067611522,271.5555176364663,-1.5944823635337002,265.289486205381,-7.860513794618953,259.0234547743972,-14.126545225602797,252.75742334348692,-20.392576656513057,246.4913919126786,-26.65860808732137,1.0,1.0,26022.012520719443,26022.012520719443,277.10157567546804,3.9515756754680638,277.10157567546804,277.10157567546804,76795.67395223708,76795.97329917872,-0.29934694163966924,0.0,8546.071908451686,8546.071908451686,0.8893965258584484,3881.3957862363795,277.10157567546804,3.9515756754680638,1.0,0.002,0.15172441229811684,0.0050848007907814225,0.00023507548411908665,0.0017649245289570853,0.11753774205954333,0.11753774205954333,0.0,1.3076172089565574e-11,0.9999474897067945,0.9999474897067945,0.0,0.09227118981756588,4.8454416673053315e-06,0.0,0.0,0.0,1601839.9966731556,268.1154620408241,0.0,1.0,1279356.915300542,2619.092556328206,,,,,,,,,,,,,,,,,,,2.0
2505.0,-28.40038820857591,4.96569672432932,34.982568619831596,26.197609688993566,6.412040458240701,-24.919145341886498,-38.4745279449038,2.9307975918177767,-5.034542428561565,-5.034542428558517,39.96505265492173,41106.624056494715,25750.61581868618,25750.61581868618,66857.2398751809,76811.2969220942,76795.89736169468,25750.61581868618,102546.51318038086,102546.51318038086,102546.51318038086,128579.54633254244,124383.05137171037,4196.494960832063,0.0,90326.13575627375,54621.528912321904,39671.785382168724,26033.033152161574,65704.81853433029,19863.75803894826,1450.0,0.0,0.8868694862090316,2.8810296647374565,0.001494314320929203,1.0,1.0,-5.034542428561565,354178.7435557877,1553026.9513387454,4.384867752782356,1553026.9513387454,4.384867752782356,0.7630212708156496,0.09227601030952365,3.8620865125761776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620865125761776,1.2779769251303161,1.2783289316463033,3.0220314910477417,6403.322095691654,15243.107769423557,6488.171116774166,0.0003436936214195848,23387.91103258387,2384.9032067611133,19393.577656449117,1977.594556392766,0.8292137604521466,0.8292137604521466,35030.12827616459,35405.22815468563,0.9867744882666311,0.8,4227.765372707671,4273.035954225843,0.9867744882666311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756808192936,4.96569672432932,-2.355018504863623,7.320715229192944,3.5,3.5,1.0,0.6,0.00027542609275576927,1.000021842977551,0.0002754200767612155,197.60877800649035,0.0,1.194063691915818e-06,3.383976502889428,0.012568169556009654,9.360940687599011e-05,0.00018181668587977914,0.0007021917702975946,0.09227601076649514,0.09227601076649514,0.09227601076649514,0.09227119670981315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490470.96044779563,594.7546986756918,0.0,0.09227601076649514,0.09227601030952365,0.09227601030952365,0.375,0.375,0.5,9.323793694695352,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,26033.033152161574,19863.75803894826,0.7630212708156496,1.017539373314736,0.6256257147261856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419706812018083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.35828359258,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1563533327832,262.1563533327832,-10.993646667216751,246.49118124236384,277.821525423486,121598.97506456608,121618.56263989006,-19.58757532395459,0.0,nan,277.821525423486,4.671525423486003,271.5554565871021,-1.594543412897849,265.289387750778,-7.860612249221958,259.0233189145604,-14.1266810854396,252.757250078409,-20.39274992159099,246.49118124236384,-26.65881875763614,1.0,1.0,26022.012520719443,26022.012520719443,277.1015623204253,3.951562320425296,277.1015623204253,277.1015623204253,76795.59516514461,76795.89736169468,-0.30219655006658286,0.0,8546.071908451686,8546.071908451686,0.8893964531463914,3881.3969451390585,277.1015623204253,3.951562320425296,1.0,0.002,0.15172924829278592,0.005084778373111887,0.0002350829746309633,0.001764917038453156,0.11754148731548164,0.11754148731548164,0.0,1.3084119291489893e-11,0.9999475918500532,0.9999475918500532,0.0,0.09227117429453886,4.836014984792225e-06,0.0,0.0,0.0,1601839.991528285,268.1154575714384,0.0,1.0,1279356.9306851071,2619.0924933561473,,,,,,,,,,,,,,,,,,,2.0
2506.0,-28.40060042381661,4.965691616693006,34.98256547654852,26.19757162118333,6.4120299669534,-24.91933738472851,-38.47471318496389,2.9307669281340485,-5.034546424053872,-5.034546424044453,39.96504652181261,41106.49742337105,25750.612954898956,25750.612954898956,66857.11037827001,76811.23225212464,76795.825617589,25750.612954898956,102546.43857248795,102546.43857248795,102546.43857248795,128579.46807393426,124383.03846643574,4196.429607498523,0.0,90326.15685490619,54621.48792018714,39671.85437191006,26033.029501446297,65704.88387335636,19863.75478689002,1450.0,0.0,0.8868694880845502,2.881029240625854,0.001494314320929203,1.0,1.0,-5.034546424053872,354178.68838225293,1553026.6870910726,4.384867689766088,1553026.6870910726,4.384867689766088,0.7630212528966889,0.09227598541255055,3.8620886861068664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620886861068664,1.2779770794286403,1.278329078298424,3.0220328269373455,6403.324926281422,15243.107769423557,6488.169329752117,0.0003436929190684937,23387.90333319829,2384.9024216422827,19393.572314920624,1977.5940117084454,0.8292138050439153,0.8292138050439153,35030.14404775423,35405.22815468563,0.9867750436101289,0.8,4227.767276171457,4273.035954225843,0.9867750436101289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558756189990371,4.965691616693006,-2.355022798345787,7.320714415038793,3.5,3.5,1.0,0.6,0.0002754200767612155,1.0000218012164148,0.00027541407239941944,197.608951254345,0.0,1.1888133322617732e-06,3.3690969836298654,0.012569358369341916,9.360746992896484e-05,0.00018181260683225068,0.0007021764118384313,0.09227598587068771,0.09227598587068771,0.09227598587068771,0.09227118332185485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490471.6261157044,594.7544814721614,0.0,0.09227598587068771,0.09227598541255055,0.09227598541255055,0.375,0.375,0.5,9.323649622266583,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,26033.029501446297,19863.75478689002,0.7630212528966889,1.01753639055408,0.6256231652825419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419719391584747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.34340407332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15623723082655,262.15623723082655,-10.99376276917343,246.49097212500266,277.82150233693153,121599.83639348875,121619.24753866688,-19.41114517814453,0.0,nan,277.82150233693153,4.671502336931553,271.5553962943909,-1.5946037056090745,265.2892902519019,-7.860709748098088,259.02318420952224,-14.126815790477735,252.75707816720998,-20.392921832789995,246.49097212500266,-26.65902787499732,1.0,1.0,26022.012520719443,26022.012520719443,277.101549929959,3.9515499299590147,277.101549929959,277.101549929959,76795.5379098413,76795.825617589,-0.2877077477023704,0.0,8546.071908451686,8546.071908451686,0.8893963160925096,3881.3991295374008,277.101549929959,3.9515499299590147,1.0,0.002,0.1517340726320686,0.005084756096237309,0.00023509044731514844,0.0017649095660011698,0.11754522365757422,0.11754522365757422,0.0,1.3316318100281554e-11,0.9999477181465863,0.9999477181465863,0.0,0.09227116105300762,4.824359542940036e-06,0.0,0.0,0.0,1601839.9869289326,268.1154535759461,0.0,1.0,1279356.9444384305,2619.0924370610855,,,,,,,,,,,,,,,,,,,2.0
2507.0,-28.400812130000375,4.965686568054656,34.9825623568828,26.197544170450442,6.4120251218576545,-24.919528404803557,-38.474898285325594,2.9307413967582066,-5.034548721991541,-5.034548721993987,39.965040916689695,41106.35852232325,25750.605871875254,25750.605871875254,66856.9643941985,76811.16113363452,76795.76687136843,25750.605871875254,102546.37274324367,102546.37274324367,102546.37274324367,128579.39937971695,124383.03488144094,4196.364498276017,0.0,90326.16896670862,54621.43208940218,39671.92986367382,26033.026636473285,65704.9565001471,19863.75217910627,1450.0,0.0,0.88686949668599,2.8810289967055844,0.001494314320929203,1.0,1.0,-5.034548721991541,354178.65665017173,1553026.4455913745,4.384867400763014,1553026.4455913745,4.384867400763014,0.7630212366961735,0.09227596048987845,3.862089564078942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862089564078942,1.277977209945663,1.2783292011775587,3.0220332053050853,6403.3257279972595,15243.107769423557,6488.168823607442,0.00034369272013936295,23387.90115248149,2384.902199271055,19393.57080202032,1977.5938574355484,0.8292138176735296,0.8292138176735296,35030.150418501275,35405.22815468563,0.9867752679345823,0.8,4227.7680450531325,4273.035954225843,0.9867752679345823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754660985921,4.965686568054656,-2.355025833331344,7.320712401385999,3.5,3.5,1.0,0.6,0.00027541407239941944,1.000021748957104,0.00027540808256084574,197.60912408687798,0.0,1.1865156374723804e-06,3.362585316596726,0.012570544884979388,9.360553447967456e-05,0.00018180853791974487,0.0007021608569602973,0.09227596095144328,0.09227596095144328,0.09227596095144328,0.0922711764046876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490472.2917342978,594.7542643105585,0.0,0.09227596095144328,0.09227596048987845,0.09227596048987845,0.375,0.375,0.5,9.323506089640915,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,26033.026636473285,19863.75217910627,0.7630212366961735,1.0175330440109007,0.6256203597400025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419731947100105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.33689240628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1561225518368,262.1561225518368,-10.993877448163175,246.49076441749895,277.82148068644966,121600.70561181808,121619.87885068248,-19.17323886439843,0.0,nan,277.82148068644966,4.671480686449684,271.55533743251306,-1.594662567486921,265.2891941786159,-7.860805821384076,259.0230509248303,-14.126949075169705,252.75690767111297,-20.393092328887008,246.49076441749895,-26.659235582501026,1.0,1.0,26022.012520719443,26022.012520719443,277.1015407579483,3.951540757948351,277.1015407579483,277.1015407579483,76795.48748760323,76795.76687136843,-0.2793837651988724,0.0,8546.071908451686,8546.071908451686,0.8893962607312068,3881.4000118993367,277.1015407579483,3.951540757948351,1.0,0.002,0.1517388785764948,0.005084734215572066,0.00023509789232583229,0.0017649021206863416,0.11754894616291614,0.11754894616291614,0.0,1.30121738037281e-11,0.9999479174799807,0.9999479174799807,0.0,0.09227115452531894,4.805964559515544e-06,0.0,0.0,0.0,1601839.984283696,268.11545127800844,0.0,1.0,1279356.9523484057,2619.092404683986,,,,,,,,,,,,,,,,,,,2.0
2508.0,-28.40102308946819,4.965681576747325,34.982559259120684,26.197506801132135,6.412012813878967,-24.919719499138935,-38.4750833856873,2.930709223595232,-5.0345510413846455,-5.034551041361849,39.965035309526456,41106.23162087271,25750.59899163112,25750.59899163112,66856.83061250384,76811.09687315082,76795.7076344918,25750.59899163112,102546.30662612293,102546.30662612293,102546.30662612293,128579.33038940327,124383.03075830507,4196.299631098193,0.0,90326.18765813339,54621.38790652834,39671.99972400561,26033.023763280344,65705.02348728596,19863.749564827685,1450.0,0.0,0.886869505185607,2.8810287505077525,0.001494314320929203,1.0,1.0,-5.0345510413846455,354178.6246217977,1553026.2040042027,4.384867115181131,1553026.2040042027,4.384867115181131,0.7630212204870939,0.09227593564816776,3.8620912732936006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620912732936006,1.2779773711777072,1.278329354798734,3.022034161476998,6403.327754010806,15243.107769423557,6488.16754452803,0.0003436922174256577,23387.895641602227,2384.901637317762,19393.56697876636,1977.5934675721437,0.8292138495893242,0.8292138495893242,35030.16282091565,35405.22815468563,0.9867757046439658,0.8,4227.769541893156,4273.035954225843,0.9867757046439658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558753175755268,4.965681576747325,-2.3550288686346565,7.320710445381981,3.5,3.5,1.0,0.6,0.00027540808256084574,1.0000216722820656,0.0002754021139685503,197.60929631006718,0.0,1.1836467539719655e-06,3.3544549007565503,0.01257172853173336,9.360359906735985e-05,0.0001818044834934859,0.0007021455091458424,0.09227593610575804,0.09227593610575804,0.09227593610575804,0.09227116940398257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490472.9547600317,594.7540479936052,0.0,0.09227593610575804,0.09227593564816776,0.09227593564816776,0.375,0.375,0.5,9.323363092229293,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,26033.023763280344,19863.749564827685,0.7630212204870939,1.0175299705271508,0.6256177905305345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441974447251823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.328761990444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15600842652196,262.15600842652196,-10.993991573478013,246.4905579246426,277.82145892867794,121601.49965910791,121620.5803268377,-19.080667729816582,0.0,nan,277.82145892867794,4.671458928677964,271.5552787277134,-1.594721272286563,265.2890985268121,-7.86090147318788,259.0229183260092,-14.127081673990801,252.7567381252764,-20.393261874723578,246.4905579246426,-26.65944207535739,1.0,1.0,26022.012520719443,26022.012520719443,277.1015315071063,3.951531507106324,277.1015315071063,277.1015315071063,76795.41510048592,76795.7076344918,-0.29253400588640943,0.0,8546.071908451686,8546.071908451686,0.8893961529551633,3881.4017296600687,277.1015315071063,3.951531507106324,1.0,0.002,0.15174366660659286,0.005084712410864415,0.00023510530957028143,0.0017648947031302237,0.11755265478514071,0.11755265478514071,0.0,1.2700505144097596e-11,0.9999481116051697,0.9999481116051697,0.0,0.09227114759798552,4.788050182245594e-06,0.0,0.0,0.0,1601839.9816137585,268.11544895861533,0.0,1.0,1279356.9603322498,2619.092372004552,,,,,,,,,,,,,,,,,,,2.0
2509.0,-28.401233396146516,4.965676599654187,34.98255616121817,26.197471876535587,6.411994225012776,-24.919910634017903,-38.475268486049,2.930671463168842,-5.034555357236229,-5.034555357232138,39.96502911016432,41106.08916984311,25750.597288982284,25750.597288982284,66856.6864588254,76811.03242047917,76795.6331045181,25750.597288982284,102546.23039350039,102546.23039350039,102546.23039350039,128579.25037006257,124383.01546874727,4196.234901315307,0.0,90326.19745567082,54621.31950265251,39672.08661446478,26033.019976562187,65705.10659102697,19863.746203020462,1450.0,0.0,0.8868695056710797,2.8810282923909476,0.001494314320929203,1.0,1.0,-5.034555357236229,354178.56502445723,1553025.9369005712,4.384867098869548,1553025.9369005712,4.384867098869548,0.7630212023385688,0.09227591099985209,3.8620912652306356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620912652306356,1.2779775582295958,1.2783295342740169,3.0220337128461447,6403.326803415862,15243.107769423557,6488.168144665893,0.0003436924532963901,23387.898227277325,2384.9019009832436,19393.568772618597,1977.5936504941644,0.8292138346146839,0.8292138346146839,35030.16276240912,35405.22815468563,0.9867757025838545,0.8,4227.769534832038,4273.035954225843,0.9867757025838545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752808206358,4.965676599654187,-2.3550333616769534,7.32070996133114,3.5,3.5,1.0,0.6,0.0002754021139685503,1.0000216052560054,0.000275396163963925,197.60946800058966,0.0,1.1794493234604128e-06,3.34255938268681,0.01257290798105682,9.36016636920214e-05,0.00018180045027652893,0.0007021299310279789,0.09227591144596518,0.09227591144596518,0.09227591144596518,0.09227115478231152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490473.61346683797,594.7538330547006,0.0,0.09227591144596518,0.09227591099985209,0.09227591099985209,0.375,0.375,0.5,9.323220395757094,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,26033.019976562187,19863.746203020462,0.7630212023385688,1.0175264896070604,0.6256148312139984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441975695377805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.31686647237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1558942425824,262.1558942425824,-10.994105757417572,246.49035248125335,277.82143600419,121602.16422453678,121621.25469455229,-19.09047001549783,0.0,nan,277.82143600419,4.671436004190014,271.5552192994294,-1.5947807005705954,265.2890025947666,-7.860997405233377,259.0227858901835,-14.127214109816464,252.7565691856714,-20.393430814328582,246.49035248125335,-26.659647518746624,1.0,1.0,26022.012520719443,26022.012520719443,277.1015184702734,3.951518470273413,277.1015184702734,277.1015184702734,76795.33942522717,76795.6331045181,-0.2936792909313226,0.0,8546.071908451686,8546.071908451686,0.8893961534635807,3881.4017215567887,277.1015184702734,3.951518470273413,1.0,0.002,0.1517484449427852,0.005084690278881695,0.00023511271082282873,0.0017648873017955227,0.11755635541141436,0.11755635541141436,0.0,1.2618351242360548e-11,0.9999482166449377,0.9999482166449377,0.0,0.09227113264358909,4.778356263001134e-06,0.0,0.0,0.0,1601839.9766456287,268.11544464276375,0.0,1.0,1279356.9751883112,2619.092311195752,,,,,,,,,,,,,,,,,,,2.0
2510.0,-28.40144314234917,4.9656716434455195,34.98255306787673,26.197434437368088,6.411981784772696,-24.9201006496336,-38.475453411787726,2.930639292310709,-5.034559340044893,-5.034559340076638,39.96502304597467,41105.966666662214,25750.59478256955,25750.59478256955,66856.56144923177,76810.96867645968,76795.56168441162,25750.59478256955,102546.15646698116,102546.15646698116,102546.15646698116,128579.1728226352,124383.00249699614,4196.1703256390565,0.0,90326.21614225057,54621.27925466844,39672.152097313476,26033.016355654036,65705.16845296751,19863.742978839706,1450.0,0.0,0.8868695073615913,2.881027869625864,0.001494314320929203,1.0,1.0,-5.034559340044893,354178.5100260931,1553025.675622663,4.384867042069402,1553025.675622663,4.384867042069402,0.7630211846168014,0.09227588641209945,3.8620929744480197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620929744480197,1.2779777193692374,1.2783296878536698,3.0220346692383697,6403.3288298962225,15243.107769423557,6488.166865289622,0.0003436919504664483,23387.892715130773,2384.9013389007227,19393.564948477306,1977.593260540277,0.8292138665374781,0.8292138665374782,35030.175164842185,35405.22815468563,0.9867761392939344,0.8,4227.771031674317,4273.035954225843,0.9867761392939344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558752267149829,4.9656716434455195,-2.3550376053304722,7.320709248775992,3.5,3.5,1.0,0.6,0.000275396163963925,1.00002154771332,0.0002753902299341992,197.60963923380655,0.0,1.1757772486141096e-06,3.3321527225723866,0.012574083758305434,9.35997301794306e-05,0.00018179643378449437,0.0007021147296988003,0.09227588685846135,0.09227588685846135,0.09227588685846135,0.09227114141822963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490474.2712015905,594.7536184390726,0.0,0.09227588685846135,0.09227588641209945,0.09227588641209945,0.375,0.375,0.5,9.323078036297503,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,26033.016355654036,19863.742978839706,0.7630211846168014,1.0175236290138794,0.6256123777551278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419769396436444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.30645981226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1557806205922,262.1557806205922,-10.994219379407753,246.49014804922484,277.8214131922328,121602.95426317297,121621.95078079443,-18.99651762147118,0.0,nan,277.8214131922328,4.671413192232819,271.5551601634613,-1.5948398365386538,265.2889071347837,-7.861092865216278,259.022654106191,-14.127345893808979,252.7564010776597,-20.39359892234029,246.49014804922484,-26.659851950775135,1.0,1.0,26022.012520719443,26022.012520719443,277.10150613036063,3.951506130360656,277.10150613036063,277.10150613036063,76795.27746072297,76795.56168441162,-0.28422368864994496,0.0,8546.071908451686,8546.071908451686,0.8893960456873556,3881.4034393202596,277.10150613036063,3.951506130360656,1.0,0.002,0.15175321193299104,0.005084668260536305,0.0002351200946584794,0.0017648799182457993,0.11756004732923969,0.11756004732923969,0.0,1.2904278774011901e-11,0.999948339589207,0.999948339589207,0.0,0.09227111940190112,4.767010198333955e-06,0.0,0.0,0.0,1601839.972060874,268.1154406599551,0.0,1.0,1279356.9888979732,2619.0922550794103,,,,,,,,,,,,,,,,,,,2.0
2511.0,-28.401652444599645,4.965666744135893,34.98254999752589,26.197406777087622,6.411977322261681,-24.92028946790775,-38.475638162903465,2.930614345635799,-5.034561586527559,-5.0345615865167685,39.96501752264517,41105.83835527094,25750.5879514306,25750.5879514306,66856.42630670154,76810.89863154298,76795.50359721873,25750.5879514306,102546.09154864933,102546.09154864933,102546.09154864933,128579.10508739042,124382.99909507323,4196.105992317189,0.0,90326.22916928086,54621.233875390186,39672.21699321186,26033.013538741085,65705.23053195296,19863.740413943062,1450.0,0.0,0.8868695159286206,2.8810276311674388,0.001494314320929203,1.0,1.0,-5.034561586527559,354178.47900455503,1553025.4376481678,4.384866754222508,1553025.4376481678,4.384866754222508,0.7630211686550539,0.0922758617962561,3.862094030845873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862094030845873,1.2779778470353438,1.2783298079709835,3.0220351939630006,6403.32994172475,15243.107769423557,6488.166163358064,0.00034369167458845614,23387.88969089333,2384.901030514328,19393.562850356906,1977.593046591538,0.8292138840516373,0.8292138840516373,35030.18283028185,35405.22815468563,0.9867764092066998,0.8,4227.771956811676,4273.035954225843,0.9867764092066998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558750792519456,4.965666744135893,-2.355040562596332,7.320707306732225,3.5,3.5,1.0,0.6,0.0002753902299341992,1.0000215021412582,0.0002753843085818958,197.60981010484377,0.0,1.1726214733114075e-06,3.323209255364529,0.012575256379778745,9.359779852948328e-05,0.00018179243140471594,0.0007020994641811113,0.09227586224628326,0.09227586224628326,0.09227586224628326,0.09227113467240902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490474.92896847526,594.7534038394684,0.0,0.09227586224628326,0.0922758617962561,0.0922758617962561,0.375,0.375,0.5,9.322936212677284,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,26033.013538741085,19863.740413943062,0.7630211686550539,1.017520610846784,0.6256098338363011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441978180595492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.297516345054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15566822398495,262.15566822398495,-10.99433177601503,246.48994459388297,277.82139185435676,121603.80552328246,121622.59716856161,-18.791645279150238,0.0,nan,277.82139185435676,4.671391854356784,271.55510240210344,-1.5948975978965336,265.2888129499212,-7.861187050078797,259.0225234978354,-14.127476502164598,252.75623404581003,-20.393765954189945,246.48994459388297,-26.66005540611701,1.0,1.0,26022.012520719443,26022.012520719443,277.10149708697406,3.9514970869740864,277.10149708697406,277.10149708697406,76795.22844739104,76795.50359721873,-0.27514982769207563,0.0,8546.071908451686,8546.071908451686,0.889395979075243,3881.4045010001023,277.10149708697406,3.9514970869740864,1.0,0.002,0.1517579606537466,0.005084646645095341,0.0002351274510339219,0.001764872561637995,0.11756372551696094,0.11756372551696094,0.0,1.2671916901213498e-11,0.9999485375660642,0.9999485375660642,0.0,0.09227111305581454,4.748740441561963e-06,0.0,0.0,0.0,1601839.9694748675,268.1154384134724,0.0,1.0,1279356.996630836,2619.0922234272816,,,,,,,,,,,,,,,,,,,2.0
2512.0,-28.401860829740237,4.96566185825262,34.98254692713368,26.19736025752502,6.411955267841026,-24.920479219978553,-38.475823018792994,2.9305736583165376,-5.034565847743636,-5.034565847794276,39.965011380970196,41105.72407532786,25750.586343070758,25750.586343070758,66856.31041839861,76810.84185012279,76795.42969132999,25750.586343070758,102546.01603440075,102546.01603440075,102546.01603440075,128579.02582671202,124382.98403168788,4196.041795024137,0.0,90326.25144983202,54621.19837210354,39672.28119747609,26033.009792311277,65705.29098978738,19863.737087322726,1450.0,0.0,0.8868695164831584,2.8810271788501343,0.001494314320929203,1.0,1.0,-5.034565847743636,354178.42016168375,1553025.173030922,4.384866735590385,1553025.173030922,4.384866735590385,0.7630211506772984,0.09227583735028516,3.862095994984749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862095994984749,1.2779780475389346,1.2783300009620415,3.0220362567433594,6403.3321936288,15243.107769423557,6488.164741658029,0.00034369111582284223,23387.883565589287,2384.9004059071435,19393.55860080036,1977.5926132573672,0.8292139195243045,0.8292139195243046,35030.19708247558,35405.22815468563,0.9867769110499723,0.8,4227.773676900471,4273.035954225843,0.9867769110499723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587504453246055,4.96566185825262,-2.3550449912344464,7.320706849487067,3.5,3.5,1.0,0.6,0.0002753843085818958,1.0000214079596303,0.000275378413291941,197.60998022742044,0.0,1.1701173042377853e-06,3.3161124402098836,0.012576426497082982,9.359586582094782e-05,0.000181788442760948,0.0007020844167215715,0.0922758377894491,0.0922758377894491,0.0922758377894491,0.09227112024366493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490475.5822904604,594.7531906576775,0.0,0.0922758377894491,0.09227583735028516,0.09227583735028516,0.375,0.375,0.5,9.322794689871403,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,26033.009792311277,19863.737087322726,0.7630211506772984,1.0175179108298926,0.6256075189091995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419794189227388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2904195299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1555553140722,262.1555553140722,-10.99444468592776,246.489741936122,277.82136869228725,121604.47536490826,121623.3528296648,-18.877464756560784,0.0,nan,277.82136869228725,4.671368692287274,271.55504334090426,-1.5949566590957147,265.2887179895816,-7.8612820104183925,259.02239263834923,-14.127607361650746,252.7560672871888,-20.393932712811164,246.489741936122,-26.66025806387799,1.0,1.0,26022.012520719443,26022.012520719443,277.10148417775986,3.9514841777598804,277.10148417775986,277.10148417775986,76795.14078257504,76795.42969132999,-0.28890875495562796,0.0,8546.071908451686,8546.071908451686,0.8893958552246974,3881.406474959673,277.10148417775986,3.9514841777598804,1.0,0.002,0.15176269968790812,0.005084624698478392,0.00023513479141979918,0.0017648652210844034,0.11756739570989959,0.11756739570989959,0.0,1.2504202534513453e-11,0.9999486425273926,0.9999486425273926,0.0,0.09227109829649612,4.739053789044686e-06,0.0,0.0,0.0,1601839.964569629,268.11543415225634,0.0,1.0,1279357.0112988388,2619.0921633882676,,,,,,,,,,,,,,,,,,,2.0
2513.0,-28.40206894465774,4.965657000580679,34.982543865465324,26.19733333066108,6.411948673473686,-24.920667182852075,-38.47600385835392,2.9305469118916214,-5.034569390509375,-5.034569390442215,39.96500549190659,41105.579200324355,25750.582956883947,25750.582956883947,66856.16215720831,76810.77215954386,76795.36183440134,25750.582956883947,102545.94479128529,102545.94479128529,102545.94479128529,128578.95118044638,124382.97340880892,4195.977771637462,0.0,90326.26160519247,54621.13325782895,39672.36483040391,26033.006389161088,65705.371219565,19863.734043719647,1450.0,0.0,0.8868695197787698,2.8810268027946324,0.001494314320929203,1.0,1.0,-5.034569390509375,354178.3712398647,1553024.9192969133,4.3848666248598756,1553024.9192969133,4.3848666248598756,0.7630211335095729,0.09227581294815114,3.8620964976572667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620964976572667,1.277978183456585,1.2783301293826794,3.022036328672952,6403.332346038975,15243.107769423557,6488.164645436365,0.0003436910780052269,23387.883151025366,2384.900363633388,19393.55831318737,1977.5925839290041,0.8292139219250854,0.8292139219250854,35030.20072997003,35405.22815468563,0.9867770394842824,0.8,4227.77411711441,4273.035954225843,0.9867770394842824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558749714352224,4.965657000580679,-2.3550488862377854,7.320705886818464,3.5,3.5,1.0,0.6,0.000275378413291941,1.0000213802348226,0.0002753725257626765,197.61015012964327,0.0,1.1649681314082264e-06,3.3015196844109136,0.01257759146521439,9.359397513968273e-05,0.00018178443815225826,0.0007020690419164307,0.09227581338613708,0.09227581338613708,0.09227581338613708,0.09227110854255485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490476.234997754,594.752977688494,0.0,0.09227581338613708,0.09227581294815114,0.09227581294815114,0.375,0.375,0.5,9.32265354782079,-6.713207767461427e-11,-6.713207767461427e-11,-6.713207767461427e-11,-6.713207767461427e-11,-6.713207767461427e-11,-6.713207767461427e-11,26033.006389161088,19863.734043719647,0.7630211335095729,1.017514411931374,0.625604550090182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419806518259493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2758267741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1554434142101,262.1554434142101,-10.994556585789894,246.48954011815778,277.82134671052603,121605.27959376838,121623.98818809746,-18.708594329061835,0.0,nan,277.82134671052603,4.671346710526052,271.5549853918966,-1.5950146081033836,265.2886240733392,-7.8613759266607985,259.02226275487163,-14.127737245128344,252.75590143646946,-20.39409856353052,246.48954011815778,-26.6604598818422,1.0,1.0,26022.012520719443,26022.012520719443,277.1014726949811,3.9514726949811347,277.1014726949811,277.1014726949811,76795.09472639655,76795.36183440134,-0.26710800478758756,0.0,8546.071908451686,8546.071908451686,0.8893958235282272,3881.406980145553,277.1014726949811,3.9514726949811347,1.0,0.002,0.15176742583897276,0.005084602943342935,0.00023514211219502446,0.001764857900275018,0.11757105609751223,0.11757105609751223,0.0,1.2470042359824518e-11,0.9999487821284054,0.9999487821284054,0.0,0.09227108677741228,4.72617073886265e-06,0.0,0.0,0.0,1601839.960491424,268.1154306094906,0.0,1.0,1279357.0234937745,2619.0921134719856,,,,,,,,,,,,,,,,,,,2.0
2514.0,-28.402276423865864,4.965652201485753,34.98254082791679,26.197300536464923,6.411940612061705,-24.92085472027844,-38.47618462806565,2.9305189085130587,-5.034571458612163,-5.03457145860227,39.96500006453826,41105.44790535178,25750.575924726658,25750.575924726658,66856.02383007844,76810.70618384545,76795.3052595698,25750.575924726658,102545.88118429645,102545.88118429645,102545.88118429645,128578.88485400651,124382.97085695207,4195.913997054427,0.0,90326.27833394967,54621.08446799415,39672.43762883946,26033.003669710055,65705.44129854951,19863.73156087959,1450.0,0.0,0.8868695289061176,2.881026583270833,0.001494314320929203,1.0,1.0,-5.034571458612163,354178.3426815712,1553024.685455586,4.384866318186637,1553024.685455586,4.384866318186637,0.7630211178432498,0.09227578853291278,3.862098050158255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862098050158255,1.277978325176768,1.2783302636173646,3.022037208357235,6403.334209984412,15243.107769423557,6488.163468663126,0.00034369061550313046,23387.87808099497,2384.899846634169,19393.554795733406,1977.592225248521,0.8292139512858433,0.8292139512858433,35030.211995233665,35405.22815468563,0.9867774361528612,0.8,4227.775476712387,4273.035954225843,0.9867774361528612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748196328247,4.965652201485753,-2.355051686140873,7.320703887626626,3.5,3.5,1.0,0.6,0.0002753725257626765,1.000021314961933,0.00027536665633287914,197.61031951313245,0.0,1.1634355418429403e-06,3.297176325582893,0.012578754900756233,9.359208522396208e-05,0.00018178044053871443,0.0007020538849614776,0.09227578897711103,0.09227578897711103,0.09227578897711103,0.09227110246145243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490476.88728356647,594.7527648792504,0.0,0.09227578897711103,0.09227578853291278,0.09227578853291278,0.375,0.375,0.5,9.3225129561947,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,26033.003669710055,19863.73156087959,0.7630211178432498,1.0175112214268671,0.6256018846076787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441981883132388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.27148341527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15533226516976,262.15533226516976,-10.994667734830216,246.48933908376333,277.8213254468438,121606.08786633115,121624.67092929479,-18.583062963628766,0.0,nan,277.8213254468438,4.6713254468438095,271.5549281740587,-1.595071825941261,265.28853090137096,-7.861469098629016,259.0221336287644,-14.127866371235598,252.75573635621745,-20.394263643782523,246.48933908376333,-26.66066091623665,1.0,1.0,26022.012520719443,26022.012520719443,277.10146400684033,3.9514640068403537,277.10146400684033,277.10146400684033,76795.03392736979,76795.3052595698,-0.2713322000054177,0.0,8546.071908451686,8546.071908451686,0.8893957256338678,3881.408540409046,277.10146400684033,3.9514640068403537,1.0,0.002,0.15177213328021935,0.005084581546269705,0.00023514940470036833,0.001764850607858861,0.11757470235018416,0.11757470235018416,0.0,1.2559229264214045e-11,0.9999489848795698,0.9999489848795698,0.0,0.09227108107244798,4.707460464793917e-06,0.0,0.0,0.0,1601839.9581107572,268.1154285413878,0.0,1.0,1279357.0306126135,2619.092084333168,,,,,,,,,,,,,,,,,,,2.0
2515.0,-28.402483149203267,4.965647418516909,34.98253779199382,26.197259325440996,6.4119212542781625,-24.921042708857982,-38.476369239483006,2.9304808141690244,-5.034575491115447,-5.034575491114059,39.96499403656769,41105.332663513575,25750.57399229974,25750.57399229974,66855.90665581332,76810.64677887401,76795.23327967578,25750.57399229974,102545.80727197553,102545.80727197553,102545.80727197553,128578.80731680835,124382.95694926678,4195.850367541563,0.0,90326.29615393175,54621.046216600495,39672.49993036806,26033.00004483283,65705.49997520089,19863.72833617874,1450.0,0.0,0.8868695302126516,2.881026155231036,0.001494314320929203,1.0,1.0,-5.034575491115447,354178.28699701035,1553024.4257382527,4.384866274287904,1553024.4257382527,4.384866274287904,0.7630211002178138,0.09227576429272027,3.8620993739484484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620993739484484,1.2779785135709547,1.278330444562037,3.0220377987082805,6403.335460867437,15243.107769423557,6488.16267893548,0.00034369030512027986,23387.87467852903,2384.8994996792007,19393.55243518462,1977.5919845395342,0.8292139709893627,0.8292139709893627,35030.221600924444,35405.22815468563,0.9867777743851578,0.8,4227.776636017501,4273.035954225843,0.9867777743851578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747779177397,4.965647418516909,-2.3550559197346166,7.320703338251525,3.5,3.5,1.0,0.6,0.00027536665633287914,1.0000212375494968,0.00027536080834408247,197.61048828142012,0.0,1.1598598976215142e-06,3.287042949859371,0.012579914760653853,9.35901551802754e-05,0.00018177650115260374,0.0007020389113000103,0.09227576472645245,0.09227576472645245,0.09227576472645245,0.09227108888848642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490477.5351166951,594.7525534912354,0.0,0.09227576472645245,0.09227576429272027,0.09227576429272027,0.375,0.375,0.5,9.322372684790736,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,26033.00004483283,19863.72833617874,0.7630211002178138,1.0175085294388846,0.6255995720149438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419831106796523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.261350039546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1552207720388,262.1552207720388,-10.994779227961203,246.48913871799155,277.8213028263477,121606.7553122949,121625.39590469778,-18.640592402890807,0.0,nan,277.8213028263477,4.6713028263476986,271.5548700045266,-1.5951299954733713,265.2884371827696,-7.861562817230379,259.0220043610989,-14.127995638901098,252.7555715394981,-20.39442846050187,246.48913871799155,-26.660861282008426,1.0,1.0,26022.012520719443,26022.012520719443,277.1014515517579,3.951451551757941,277.1014515517579,277.1014515517579,76794.9537738614,76795.23327967578,-0.2795058143819915,0.0,8546.071908451686,8546.071908451686,0.8893956421610689,3881.4098708181905,277.1014515517579,3.951451551757941,1.0,0.002,0.15177683037653977,0.0050845598292852436,0.0002351566802205925,0.0017648433321324649,0.11757834011029625,0.11757834011029625,0.0,1.2353057379094201e-11,0.999949096976525,0.999949096976525,0.0,0.0922710671773243,4.697115395965055e-06,0.0,0.0,0.0,1601839.9534687975,268.11542450888453,0.0,1.0,1279357.0444933297,2619.09202751667,,,,,,,,,,,,,,,,,,,2.0
2516.0,-28.40268944459637,4.965642661904609,34.98253476409992,26.19722670586782,6.411912522087992,-24.921229247924533,-38.476549834571756,2.930452325657685,-5.034579019265607,-5.034579019252997,39.96498819641035,41105.20409631844,25750.570828980835,25750.570828980835,66855.77492529928,76810.58126663986,76795.16570021705,25750.570828980835,102545.7365291979,102545.7365291979,102545.7365291979,128578.73319399363,124382.94628436583,4195.786909627797,0.0,90326.31210238654,54620.9989754139,39672.57014108071,26032.996664795737,65705.56680587644,19863.725313873354,1450.0,0.0,0.8868695334055035,2.881025780727012,0.001494314320929203,1.0,1.0,-5.034579019265607,354178.23827702703,1553024.174112162,4.384866167010057,1553024.174112162,4.384866167010057,0.7630210831907396,0.09227574011066529,3.86210077667233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86210077667233,1.2779786574556768,1.2783305810123882,3.022038556075242,6403.337065637147,15243.107769423557,6488.1616657841305,0.000343689906926748,23387.87031347578,2384.899054567644,19393.54940680744,1977.591675731003,0.8292139962668227,0.8292139962668227,35030.23177937339,35405.22815468563,0.9867781327852443,0.8,4227.777864448457,4273.035954225843,0.9867781327852443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558747096315262,4.965642661904609,-2.3550597770380586,7.320702438942668,3.5,3.5,1.0,0.6,0.00027536080834408247,1.000021193415079,0.00027535497263185343,197.610656698954,0.0,1.1556239215732457e-06,3.2750381937385784,0.012581070384575427,9.358826716139434e-05,0.00018177254118268815,0.0007020238724793629,0.09227574054268106,0.09227574054268106,0.09227574054268106,0.09227107722637425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490478.1820470497,594.7523424065139,0.0,0.09227574054268106,0.09227574011066529,0.09227574011066529,0.375,0.375,0.5,9.32223278883978,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,26032.996664795737,19863.725313873354,0.7630210831907396,1.017505489646274,0.6255969789859899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441984333768623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.249345283424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1551100024231,262.1551100024231,-10.994889997576877,246.48893907013263,277.82128093496937,121607.55010767806,121626.06973510316,-18.519627425072567,0.0,nan,277.82128093496937,4.6712809349693885,271.5548125618615,-1.5951874381384528,265.2883441887971,-7.861655811202866,259.0218758158391,-14.128124184160868,252.75540744293878,-20.394592557061202,246.48893907013263,-26.661060929867347,1.0,1.0,26022.012520719443,26022.012520719443,277.10144011595577,3.9514401159557906,277.10144011595577,277.10144011595577,76794.90090003867,76795.16570021705,-0.2648001783818472,0.0,8546.071908451686,8546.071908451686,0.8893955537110281,3881.4112805556915,277.10144011595577,3.9514401159557906,1.0,0.002,0.15178151480772153,0.005084538263298377,0.00023516393636358846,0.0017648360760204411,0.11758196818179423,0.11758196818179423,0.0,1.238402956571516e-11,0.9999492342148071,0.9999492342148071,0.0,0.09227105566026432,4.684450400975641e-06,0.0,0.0,0.0,1601839.9494074162,268.11542098073437,0.0,1.0,1279357.05663796,2619.091977806312,,,,,,,,,,,,,,,,,,,2.0
