time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2517.0,-28.402895185748452,4.965637963503739,34.98253176046053,26.19719939483332,6.4119067875092055,-24.921414988428204,-38.47673028996212,2.9304265902339997,-5.034581003715516,-5.034581003743717,39.96498284047311,41105.07108535077,25750.563840662195,25750.563840662195,66855.63492601296,76810.51267372444,76795.10996923706,25750.563840662195,102545.67380989925,102545.67380989925,102545.67380989925,128578.667810703,124382.94410902845,4195.723701674544,0.0,90326.32385350666,54620.94613442989,39672.6419100853,26032.994000803756,65705.63591088906,19863.72287890908,1450.0,0.0,0.8868695426997817,2.8810255700827807,0.001494314320929203,1.0,1.0,-5.034581003715516,354178.2108738941,1553023.9433496129,4.38486585472806,1553023.9433496129,4.38486585472806,0.7630210677379559,0.09227571591461398,3.862101588955776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862101588955776,1.2779787885711462,1.2783307047056587,3.022038881626375,6403.337755440933,15243.107769423557,6488.161230284332,0.00034368973576471754,23387.868437176152,2384.8988632383284,19393.5481050694,1977.5915429906645,0.8292140071321085,0.8292140071321085,35030.237673466465,35405.22815468563,0.9867783403260592,0.8,4227.778575803049,4273.035954225843,0.9867783403260592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745587754688,4.965637963503739,-2.3550624887101046,7.320700452213844,3.5,3.5,1.0,0.6,0.00027535497263185343,1.0000211365108673,0.00027534915271149485,197.61082466425776,0.0,1.1531989258875896e-06,3.2681657559654287,0.012582223583501315,9.358638063813118e-05,0.00018176859199372223,0.0007020087679612088,0.09227571635147179,0.09227571635147179,0.09227571635147179,0.0922710714470264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490478.8286542206,594.7521314508111,0.0,0.09227571635147179,0.09227571591461398,0.09227571591461398,0.375,0.375,0.5,9.322093445537549,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,26032.994000803756,19863.72287890908,0.7630210677379559,1.0175022887942755,0.6255942966764383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441985554315791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.24247284565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1550001476693,262.1550001476693,-10.994999852330693,246.4887401326427,277.8212601629474,121608.35084169675,121626.71751266271,-18.36667096597877,0.0,nan,277.8212601629474,4.671260162947419,271.5547561567507,-1.59524384324925,265.2882521505934,-7.8617478494065836,259.0217481445375,-14.128251855462452,252.75524413854393,-20.394755861456048,246.4887401326427,-26.661259867357273,1.0,1.0,26022.012520719443,26022.012520719443,277.10143161022575,3.951431610225768,277.10143161022575,277.10143161022575,76794.84771114933,76795.10996923706,-0.26225808773597237,0.0,8546.071908451686,8546.071908451686,0.8893955024917474,3881.412096900555,277.10143161022575,3.951431610225768,1.0,0.002,0.15178618044214978,0.005084517068071835,0.00023517116413571468,0.0017648288482213926,0.11758558206785734,0.11758558206785734,0.0,1.2357107091048869e-11,0.9999494379075548,0.9999494379075548,0.0,0.09227105026133545,4.665653278526329e-06,0.0,0.0,0.0,1601839.9471230444,268.11541899628446,0.0,1.0,1279357.0634688525,2619.091949846129,,,,,,,,,,,,,,,,,,,2.0
2518.0,-28.403100100931002,4.965633279819317,34.98252875800544,26.197158742602937,6.411885700004518,-24.92160152083208,-38.47691091997547,2.930387120140572,-5.034585002694882,-5.0345850026850485,39.96497686758925,41104.94291011041,25750.56207744874,25750.56207744874,66855.50498755915,76810.45392471523,76795.03843186283,25750.56207744874,102545.60050931157,102545.60050931157,102545.60050931157,128578.59091719605,124382.93028008883,4195.660637107232,0.0,90326.3394741196,54620.89207192013,39672.71933577718,26032.990407884485,65705.70974366166,19863.719682775663,1450.0,0.0,0.8868695439775167,2.881025145601521,0.001494314320929203,1.0,1.0,-5.034585002694882,354178.1556522722,1553023.6860049504,4.384865811796959,1553023.6860049504,4.384865811796959,0.7630210502731809,0.09227569189514538,3.8621024891231652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621024891231652,1.2779789832321315,1.2783308919821246,3.022039125679154,6403.3382725594865,15243.107769423557,6488.16090380709,0.00034368960745127016,23387.867030589052,2384.8987198063614,19393.547129207076,1977.5914434804013,0.8292140152773319,0.8292140152773319,35030.24420526293,35405.22815468563,0.9867785703214805,0.8,4227.779364121684,4273.035954225843,0.9867785703214805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745207131758,4.965633279819317,-2.355066671125598,7.320699950944915,3.5,3.5,1.0,0.6,0.00027534915271149485,1.000021051690393,0.00027534335626840697,197.6109919554921,0.0,1.1500792615382554e-06,3.259324627199416,0.012583373662762853,9.358449232450696e-05,0.00018176466038698788,0.0007019937473152127,0.09227569231959441,0.09227569231959441,0.09227569231959441,0.0922710579850337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490479.47074695554,594.7519219356573,0.0,0.09227569231959441,0.09227569189514538,0.09227569189514538,0.375,0.375,0.5,9.32195441885712,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,26032.990407884485,19863.719682775663,0.7630210502731809,1.0174991678559322,0.6255916429557421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441986771585741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.23363171689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1548897208094,262.1548897208094,-10.995110279190556,246.4885417794624,277.8212376624051,121608.97352255163,121627.43584437881,-18.462321827201883,0.0,nan,277.8212376624051,4.671237662405133,271.55469848568845,-1.5953015143115294,265.2881593089957,-7.861840691004261,259.02162013241156,-14.128379867588421,252.75508095589316,-20.394919044106814,246.4885417794624,-26.661458220537583,1.0,1.0,26022.012520719443,26022.012520719443,277.1014192404943,3.9514192404943174,277.1014192404943,277.1014192404943,76794.7630749223,76795.03843186283,-0.2753569405322196,0.0,8546.071908451686,8546.071908451686,0.8893954457308612,3881.413001568781,277.1014192404943,3.9514192404943174,1.0,0.002,0.15179083586179076,0.005084495542890819,0.00023517837509984304,0.0017648216368840828,0.11758918754992151,0.11758918754992151,0.0,1.1983925570641096e-11,0.9999495485908481,0.9999495485908481,0.0,0.0922710364564588,4.655438686580469e-06,0.0,0.0,0.0,1601839.942519675,268.1154149973051,0.0,1.0,1279357.0772341748,2619.0918935019645,,,,,,,,,,,,,,,,,,,2.0
2519.0,-28.4033047319576,4.965628651207922,34.98252577856534,26.197129615489416,6.411884403254119,-24.921785818447017,-38.477091130893655,2.93036548980013,-5.03458706360783,-5.03458706361001,39.96497152671769,41104.82707172802,25750.555465656173,25750.555465656173,66855.3825373842,76810.38614957524,76794.98235191124,25750.555465656173,102545.53781756741,102545.53781756741,102545.53781756741,128578.52554037145,124382.92772272592,4195.597817645542,0.0,90326.35774792652,54620.862192386805,39672.77283948857,26032.987722804046,65705.76056229262,19863.717232575156,1450.0,0.0,0.8868695528282355,2.8810249268410493,0.001494314320929203,1.0,1.0,-5.03458706360783,354178.1271932817,1553023.4558910753,4.384865514418289,1553023.4558910753,4.384865514418289,0.7630210348532216,0.09227566786717238,3.862104562131654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862104562131654,1.2779790952645311,1.2783309966372551,3.0220404828548704,6403.341148251972,15243.107769423557,6488.159088264739,0.000343688893900222,23387.859208574017,2384.8979221828063,19393.54170242949,1977.5908901030925,0.8292140605720679,0.8292140605720679,35030.25924743022,35405.22815468563,0.98677909998126,0.8,4227.781179551919,4273.035954225843,0.98677909998126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558743779851447,4.965628651207922,-2.3550694200518283,7.32069807125975,3.5,3.5,1.0,0.6,0.00027534335626840697,1.0000210225327226,0.0002753375679753744,197.61115901498755,0.0,1.1454408684101108e-06,3.246179421074254,0.012584519103631264,9.358260842720423e-05,0.00018176074784120275,0.0007019790134539703,0.09227566829645192,0.09227566829645192,0.09227566829645192,0.09227105189959693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490480.11330195854,594.7517123008585,0.0,0.09227566829645192,0.09227566786717238,0.09227566786717238,0.375,0.375,0.5,9.321815930315038,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,26032.987722804046,19863.717232575156,0.7630210348532216,1.0174965172802721,0.6255893961193618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419879839707683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.22048651076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15478065085375,262.15478065085375,-10.995219349146225,246.48834413334487,277.8212171686057,121609.86253478476,121628.09799537026,-18.23546058550693,0.0,nan,277.8212171686057,4.671217168605722,271.5546425614324,-1.5953574385675893,265.28806795427687,-7.861932045723108,259.0214933472243,-14.128506652775684,252.75491874023828,-20.395081259761696,246.48834413334487,-26.66165586665511,1.0,1.0,26022.012520719443,26022.012520719443,277.1014106174959,3.951410617495924,277.1014106174959,277.1014106174959,76794.72222587718,76794.98235191124,-0.2601260340597946,0.0,8546.071908451686,8546.071908451686,0.889395315015386,3881.415084942312,277.1014106174959,3.951410617495924,1.0,0.002,0.15179547289511364,0.005084474461421931,0.0002351855585212063,0.0017648144535392359,0.11759277926060316,0.11759277926060316,0.0,1.2060442054762088e-11,0.9999497478359151,0.9999497478359151,0.0,0.09227103081516967,4.637052002708637e-06,0.0,0.0,0.0,1601839.9401472842,268.11541293639215,0.0,1.0,1279357.0843282638,2619.0918644644653,,,,,,,,,,,,,,,,,,,2.0
2520.0,-28.403508545338806,4.965624037182588,34.982522800490706,26.19708871878686,6.411863868623821,-24.92197130394813,-38.477267779502995,2.9303266274706328,-5.034590998862143,-5.034590998872389,39.96496560744938,41104.689748953344,25750.55371784156,25750.55371784156,66855.2434667949,76810.32792134045,76794.91147647458,25750.55371784156,102545.46519431614,102545.46519431614,102545.46519431614,128578.44936614993,124382.91422382894,4195.535142320989,0.0,90326.37432871605,54620.79942431968,39672.86100488485,26032.98417183379,65705.84517671863,19863.71407262544,1450.0,0.0,0.8868695542360633,2.8810245091240465,0.001494314320929203,1.0,1.0,-5.034590998862143,354178.0728516359,1553023.2008568863,4.38486546711615,1553023.2008568863,4.38486546711615,0.7630210175488391,0.09227564399939643,3.86210564849357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86210564849357,1.2779792870472977,1.2783311810751268,3.0220408794079576,6403.341988500379,15243.107769423557,6488.158557779997,0.0003436886854074953,23387.856923061703,2384.89768912541,19393.540116775097,1977.5907284113432,0.8292140738064807,0.8292140738064807,35030.26713029054,35405.22815468563,0.9867793775499318,0.8,4227.782130929649,4273.035954225843,0.9867793775499318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587434025526505,4.965624037182588,-2.3550735371860156,7.320697574368603,3.5,3.5,1.0,0.6,0.0002753375679753744,1.0000209385667693,0.00027533180292203525,197.61132540720476,0.0,1.1438312948796613e-06,3.24161788968896,0.012585662934926144,9.358076180373994e-05,0.00018175680617163448,0.0007019639877676205,0.0922756444178382,0.0922756444178382,0.0922756444178382,0.092271038667779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490480.7515167569,594.7515040517343,0.0,0.0922756444178382,0.09227564399939643,0.09227564399939643,0.375,0.375,0.5,9.321677760959412,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,26032.98417183379,19863.71407262544,0.7630210175488391,1.0174930904090025,0.6255865005373654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419891946765084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.21592497938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15467101652854,262.15467101652854,-10.995328983471438,246.4881470320791,277.821195001217,121610.48980878564,121628.81962717368,-18.329818388047904,0.0,nan,277.821195001217,4.671195001217029,271.55458540727875,-1.5954145927212267,265.28797581333174,-7.862024186668236,259.0213662195165,-14.128633780483483,252.754756625748,-20.395243374251976,246.4881470320791,-26.66185296792088,1.0,1.0,26022.012520719443,26022.012520719443,277.1013983888986,3.9513983888986104,277.1013983888986,277.1013983888986,76794.63894697413,76794.91147647458,-0.2725295004493091,0.0,8546.071908451686,8546.071908451686,0.8893952465138211,3881.416176736038,277.1013983888986,3.9513983888986104,1.0,0.002,0.15180009960098245,0.0050844530765168415,0.00023519272502825906,0.00176480728674427,0.11759636251412953,0.11759636251412953,0.0,1.177252913209248e-11,0.9999498597398901,0.9999498597398901,0.0,0.0922710172746045,4.626724791934062e-06,0.0,0.0,0.0,1601839.93561727,268.11540900113783,0.0,1.0,1279357.0978742342,2619.091809018149,,,,,,,,,,,,,,,,,,,2.0
2521.0,-28.40371209711223,4.965619477617546,34.98251984529276,26.197065913025313,6.411862705137804,-24.92215461688657,-38.47744792057199,2.930305224970278,-5.034593019268527,-5.034593019311713,39.964960311350076,41104.563268378304,25750.54717959284,25750.54717959284,66855.11044797115,76810.25707657899,76794.85584828052,25750.54717959284,102545.40302787337,102545.40302787337,102545.40302787337,128578.38454522296,124382.9118332725,4195.472711950457,0.0,90326.38438351445,54620.75376019589,39672.9229147984,26032.98151734959,65705.90443214799,19863.71164921462,1450.0,0.0,0.8868695631308144,2.8810242946632405,0.001494314320929203,1.0,1.0,-5.034593019268527,354178.0449519971,1553022.9726717388,4.384865168258029,1553022.9726717388,4.384865168258029,0.7630210022611708,0.09227562012212732,3.8621063547615613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621063547615613,1.2779793979606,1.2783312846509665,3.022041169775281,6403.342603753895,15243.107769423557,6488.158169343709,0.00034368853274317383,23387.85524954582,2384.8975184742826,19393.53895571304,1977.5906100159627,0.8292140834970172,0.8292140834970172,35030.27225511273,35405.22815468563,0.9867795580034855,0.8,4227.782749441395,4273.035954225843,0.9867795580034855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587419911481675,4.965619477617546,-2.35507623797388,7.320695715591426,3.5,3.5,1.0,0.6,0.00027533180292203525,1.0000209117251126,0.00027532604537945795,197.6114915860881,0.0,1.1392398313971117e-06,3.2286056821794147,0.012586802174757541,9.357887870598453e-05,0.00018175292421605073,0.000701949123611306,0.09227562054664881,0.09227562054664881,0.09227562054664881,0.0922710327246292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490481.3901512815,594.7512956963939,0.0,0.09227562054664881,0.09227562012212732,0.09227562012212732,0.375,0.375,0.5,9.321540129684848,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,26032.98151734959,19863.71164921462,0.7630210022611708,1.0174901483474732,0.6255840114159822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419904005465396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.20291277186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1545627052331,262.1545627052331,-10.995437294766873,246.48795059788438,277.82117481282336,121611.32964700893,121629.43826639054,-18.10861938160309,0.0,nan,277.82117481282336,4.671174812823381,271.55452996971445,-1.5954700302855258,265.28788512661447,-7.862114873385508,259.0212402836457,-14.128759716354296,252.75459544071657,-20.395404559283406,246.48795059788438,-26.6620494021156,1.0,1.0,26022.012520719443,26022.012520719443,277.1013898592472,3.9513898592472287,277.1013898592472,277.1013898592472,76794.59986243764,76794.85584828052,-0.2559858428867301,0.0,8546.071908451686,8546.071908451686,0.8893952019794313,3881.416886535369,277.1013898592472,3.9513898592472287,1.0,0.002,0.15180470792678893,0.005084432130982884,0.00023519986399098489,0.0017648001479457973,0.11759993199549244,0.11759993199549244,0.0,1.1936782291777082e-11,0.9999500589147906,0.9999500589147906,0.0,0.09227101177752006,4.60834460726873e-06,0.0,0.0,0.0,1601839.9332915056,268.11540698073145,0.0,1.0,1279357.104828897,2619.0917805513645,,,,,,,,,,,,,,,,,,,2.0
2522.0,-28.40391467015788,4.965614929618419,34.98251689008187,26.19701939346271,6.41183995711819,-24.922339207441958,-38.477624429482944,2.930264494621328,-5.034597029362374,-5.034597029348288,39.96495440079329,41104.43974880647,25750.545794339272,25750.545794339272,66854.98554314574,76810.20276906075,76794.78453419823,25750.545794339272,102545.3303285375,102545.3303285375,102545.3303285375,128578.30827204575,124382.89785248868,4195.410419557063,0.0,90326.40656052924,54620.70642079928,39673.00015525551,26032.97794350824,65705.97809876375,19863.708472204813,1450.0,0.0,0.8868695641264067,2.881023869002391,0.001494314320929203,1.0,1.0,-5.034597029362374,354177.9895769204,1553022.718011785,4.384865134806745,1553022.718011785,4.384865134806745,0.7630209849718005,0.09227559641091675,3.8621083027599683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621083027599683,1.277979598327382,1.2783314777145136,3.0220422202472483,6403.34482957794,15243.107769423557,6488.156764081126,0.00034368798044355855,23387.849195212755,2384.896901104124,19393.53475528914,1977.5901816919275,0.8292141185542957,0.8292141185542957,35030.2863901789,35405.22815468563,0.9867800557228206,0.8,4227.784455394134,4273.035954225843,0.9867800557228206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874169211502,4.965614929618419,-2.3550803921553602,7.32069532177378,3.5,3.5,1.0,0.6,0.00027532604537945795,1.0000208112096647,0.0002753203156306444,197.61165696618139,0.0,1.1377565765713144e-06,3.224402138003105,0.012587939931334112,9.357703361081506e-05,0.0001817490117686429,0.0007019343673700949,0.09227559682406737,0.09227559682406737,0.09227559682406737,0.09227101919550276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490482.0243370843,594.7510887603156,0.0,0.09227559682406737,0.09227559641091675,0.09227559641091675,0.375,0.375,0.5,9.321402803912404,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,26032.97794350824,19863.708472204813,0.7630209849718005,1.0174871066169184,0.6255814301557417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419916048706656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.19870922769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15445360316454,262.15445360316454,-10.995546396835437,246.48775468230423,277.8211525242666,121611.95306489368,121630.19389336425,-18.24082847056819,0.0,nan,277.8211525242666,4.671152524266631,271.55447295575124,-1.5955270442487404,265.2877933872465,-7.862206612753482,259.0211138188741,-14.128886181125893,252.7544342505448,-20.395565749455187,246.48775468230423,-26.66224531769575,1.0,1.0,26022.012520719443,26022.012520719443,277.10137750454857,3.9513775045485886,277.10137750454857,277.10137750454857,76794.51004966714,76794.78453419823,-0.27448453109536786,0.0,8546.071908451686,8546.071908451686,0.8893950791465586,3881.418844273768,277.10137750454857,3.9513775045485886,1.0,0.002,0.1518093064055193,0.0050844108580706164,0.00023520698672741582,0.0017647930248858193,0.11760349336370791,0.11760349336370791,0.0,1.1613235113144826e-11,0.9999501656181755,0.9999501656181755,0.0,0.09227099791361212,4.598497304623915e-06,0.0,0.0,0.0,1601839.928675341,268.1154029706376,0.0,1.0,1279357.118632474,2619.091724050619,,,,,,,,,,,,,,,,,,,2.0
2523.0,-28.404117035287147,4.965610409053903,34.98251394424851,26.196991698257648,6.411834712042831,-24.92252186054547,-38.477804395928956,2.9302395375419454,-5.0346002710771245,-5.034600271055955,39.96494876095352,41104.32145951057,25750.54250128288,25750.54250128288,66854.86396079345,76810.13567981316,76794.71970136998,25750.54250128288,102545.26220265286,102545.26220265286,102545.26220265286,128578.23693970294,124382.8886334375,4195.348306265436,0.0,90326.41952731783,54620.668121900715,39673.057117130134,26032.974737050088,65706.03185418023,19863.70559810901,1450.0,0.0,0.8868695680512227,2.881023524902944,0.001494314320929203,1.0,1.0,-5.0346002710771245,354177.9448123312,1553022.4750191632,4.384865002935363,1553022.4750191632,4.384865002935363,0.7630209685502831,0.09227557274148598,3.8621093523359646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621093523359646,1.2779797256224237,1.2783315977217207,3.0220427405098103,6403.345931951879,15243.107769423557,6488.156068101196,0.0003436877069082525,23387.84619671234,2384.8965953421753,19393.53267495855,1977.5899695572446,0.8292141359166594,0.8292141359166594,35030.29400611173,35405.22815468563,0.9867803238925815,0.8,4227.7853745565435,4273.035954225843,0.9867803238925815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558740981246598,4.965610409053903,-2.355083976527584,7.320694385581486,3.5,3.5,1.0,0.6,0.0002753203156306444,1.0000207898835143,0.0002753145918723496,197.61182217677086,0.0,1.1322651570435086e-06,3.208839455061303,0.012589072196491155,9.357515240770909e-05,0.0001817451632229353,0.0007019196946251248,0.09227557315790971,0.09227557315790971,0.09227557315790971,0.09227100858331663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490482.6579403002,594.7508820272878,0.0,0.09227557315790971,0.09227557274148598,0.09227557274148598,0.375,0.375,0.5,9.32126587039963,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,26032.974737050088,19863.70559810901,0.7630209685502831,1.0174844237917577,0.6255791180744619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419928034059926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.18314654475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15434546418555,262.15434546418555,-10.995654535814424,246.48755938608213,277.82113154253,121612.7552212212,121630.83503137679,-18.07981015557276,0.0,nan,277.82113154253,4.67113154253002,271.5544171111182,-1.5955828888817791,265.2877026797167,-7.8622973202832895,259.0209882484463,-14.129011751553662,252.75427381722008,-20.395726182779896,246.48755938608213,-26.662440613917852,1.0,1.0,26022.012520719443,26022.012520719443,277.1013666765686,3.9513666765686253,277.1013666765686,277.1013666765686,76794.4669774577,76794.71970136998,-0.25272391227190383,0.0,8546.071908451686,8546.071908451686,0.8893950129645511,3881.4198990976442,277.1013666765686,3.9513666765686253,1.0,0.002,0.15181389160467626,0.005084389789416737,0.00023521408926336092,0.001764785922760733,0.11760704463168045,0.11760704463168045,0.0,1.2024093960089077e-11,0.9999503095217402,0.9999503095217402,0.0,0.09227098752414477,4.585217341217366e-06,0.0,0.0,0.0,1601839.924943686,268.11539972892285,0.0,1.0,1279357.1297911315,2619.0916783760417,,,,,,,,,,,,,,,,,,,2.0
2524.0,-28.404318734148156,4.965605944501396,34.98251102207183,26.19696477139371,6.411827428493447,-24.922704117869014,-38.477980555593945,2.9302128122840063,-5.034602124334185,-5.0346021242976855,39.96494355190387,41104.18484961372,25750.53577715763,25750.53577715763,66854.72062677135,76810.068727206,76794.66541051368,25750.53577715763,102545.20118767131,102545.20118767131,102545.20118767131,128578.17336050975,124382.88691870264,4195.286441807108,0.0,90326.42967972666,54620.608408359396,39673.13474596362,26032.972172838447,65706.10691880208,19863.7032505734,1450.0,0.0,0.8868695774813696,2.881023328184668,0.001494314320929203,1.0,1.0,-5.034602124334185,354177.919220855,1553022.2505837556,4.3848646860882825,1553022.2505837556,4.3848646860882825,0.7630209535313157,0.09227554906731358,3.862109858480606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862109858480606,1.2779798610901116,1.278331725911479,3.022042816219531,6403.346092371692,15243.107769423557,6488.155966820608,0.0003436876671027907,23387.84576036426,2384.8965508470537,19393.532372224097,1977.5899386869214,0.8292141384432513,0.8292141384432513,35030.29767879808,35405.22815468563,0.9867804532140294,0.8,4227.785817810877,4273.035954225843,0.9867804532140294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558739529717158,4.965605944501396,-2.355086529459551,7.320692473960947,3.5,3.5,1.0,0.6,0.0002753145918723496,1.0000207214681218,0.0002753088870680226,197.61198684365706,0.0,1.1310823063353942e-06,3.205487256154507,0.01259020327879749,9.3573311031021e-05,0.00018174128084132862,0.0007019047924301877,0.09227554948410212,0.09227554948410212,0.09227554948410212,0.09227100326411254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490483.2909731202,594.750675501206,0.0,0.09227554948410212,0.09227554906731358,0.09227554906731358,0.375,0.375,0.5,9.321129487166102,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,26032.972172838447,19863.7032505734,0.7630209535313157,1.017481079945715,0.6255763242891443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419940007130554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.179794345844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15423798843386,262.15423798843386,-10.995762011566114,246.48736469315566,277.8211112839573,121613.50575008472,121631.47467414831,-17.968924063581493,0.0,nan,277.8211112839573,4.671111283957316,271.5543619656578,-1.595638034342187,265.28761264740564,-7.8623873525943395,259.0208633292638,-14.129136670736159,252.7541140111631,-20.39588598883688,246.48736469315566,-26.662635306844322,1.0,1.0,26022.012520719443,26022.012520719443,277.10135847060053,3.951358470600553,277.10135847060053,277.10135847060053,76794.40965924835,76794.66541051368,-0.2557512653293088,0.0,8546.071908451686,8546.071908451686,0.8893949810491207,3881.420407773009,277.10135847060053,3.951358470600553,1.0,0.002,0.15181845811803432,0.005084369060138357,0.00023522116352486138,0.001764778848152062,0.1176105817624307,0.1176105817624307,0.0,1.167692331716097e-11,0.9999505120090643,0.9999505120090643,0.0,0.09227098253577776,4.566531535833377e-06,0.0,0.0,0.0,1601839.9228103345,268.1153978756658,0.0,1.0,1279357.1361704257,2619.0916522643383,,,,,,,,,,,,,,,,,,,2.0
2525.0,-28.40451976454217,4.965601532401516,34.9825081210033,26.196932815387868,6.41181656239995,-24.922886131845605,-38.47815668033434,2.9301829297697797,-5.0346040918680615,-5.034604091873863,39.964938316765235,41104.055828155855,25750.529482509097,25750.529482509097,66854.58531066496,76810.00534298402,76794.61000650542,25750.529482509097,102545.13948901452,102545.13948901452,102545.13948901452,128578.10904824316,124382.88422883948,4195.224819403686,0.0,90326.44337974626,54620.55626247063,39673.20790808403,26032.969559228648,65706.17746731268,19863.700863032667,1450.0,0.0,0.886869586424398,2.8810231193361497,0.001494314320929203,1.0,1.0,-5.0346040918680615,354177.89205133193,1553022.0250256313,4.384864385608088,1553022.0250256313,4.384864385608088,0.7630209384234852,0.09227552548185806,3.862110830312307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862110830312307,1.2779800111338915,1.2783318687055647,3.0220432218541804,6403.346951862839,15243.107769423557,6488.1554241829135,0.0003436874538345275,23387.843422515678,2384.8963124528436,19393.530750243714,1977.589773290952,0.8292141519800579,0.8292141519800579,35030.30473060223,35405.22815468563,0.9867807015198936,0.8,4227.786668888931,4273.035954225843,0.9867807015198936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558738170898376,4.965601532401516,-2.3550891520360384,7.3206906844375546,3.5,3.5,1.0,0.6,0.0002753088870680226,1.0000206528264977,0.0002753032012787723,197.61215096504284,0.0,1.1273377176153344e-06,3.194875091721858,0.012591330616515106,9.357147005286644e-05,0.00018173741701515614,0.0007018900465272186,0.09227552589616113,0.09227552589616113,0.09227552589616113,0.09227099750573065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490483.92129793105,594.7504698561283,0.0,0.09227552589616113,0.09227552548185806,0.09227552548185806,0.375,0.375,0.5,9.320993638878527,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,26032.969559228648,19863.700863032667,0.7630209384234852,1.0174779280673205,0.6255736889975708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419951940799707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16918218141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1541307904077,262.1541307904077,-10.995869209592286,246.4871705767258,277.8210910043342,121614.2238680818,121632.14635846108,-17.922490379276653,0.0,nan,277.8210910043342,4.671091004334244,271.55430691867633,-1.5956930813236454,265.2875228330613,-7.862477166938675,259.0207387475546,-14.12926125244536,252.7539546620939,-20.396045337906088,246.4871705767258,-26.66282942327419,1.0,1.0,26022.012520719443,26022.012520719443,277.10135002004495,3.95135002004497,277.10135002004495,277.10135002004495,76794.34254847711,76794.61000650542,-0.26745802830555476,0.0,8546.071908451686,8546.071908451686,0.8893949197693486,3881.4213844638684,277.10135002004495,3.95135002004497,1.0,0.002,0.15182300674320098,0.005084348389925535,0.0002352282100153993,0.0017647718014744006,0.11761410500769966,0.11761410500769966,0.0,1.1489799996849959e-11,0.9999507058560053,0.9999507058560053,0.0,0.09227097683881778,4.548643040287712e-06,0.0,0.0,0.0,1601839.9205454343,268.1153959081319,0.0,1.0,1279357.1429430915,2619.091624542501,,,,,,,,,,,,,,,,,,,2.0
2526.0,-28.40476427326572,4.965597164648031,34.98250523685869,26.196890382003062,6.411804444121938,-24.923107401300832,-38.47836867263538,2.9301475724358648,-5.034606393063257,-5.0346063931136955,39.96493300310511,41103.90074334466,25750.524161236444,25750.524161236444,66854.4249045811,76809.92983646838,76794.5521188441,25750.524161236444,102545.07628008055,102545.07628008055,102545.07628008055,128578.04308054222,124382.87965937066,4195.163421171563,0.0,90326.46551491928,54620.512313742125,39673.28133464129,26032.966800461672,65706.24813510296,19863.69835780642,1450.0,0.0,0.8868695939541267,2.8810228750704647,0.001494314320929203,1.0,1.0,-5.034606393063257,354177.8602743175,1553021.796082787,4.384864132613885,1553021.796082787,4.384864132613885,0.7630209230495448,0.09227550201555013,3.862112991868156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862112991868156,1.2779801864816913,1.2783320368349376,3.022044498593238,6403.349657119697,15243.107769423557,6488.153716220675,0.00034368678256966863,23387.8360641197,2384.8955621052755,19393.525645030288,1977.589252704062,0.8292141945865074,0.8292141945865074,35030.320415280206,35405.22815468563,0.9867812538037847,0.8,4227.788561863398,4273.035954225843,0.9867812538037847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558737022201163,4.965597164648031,-2.3550920069899064,7.320689171637937,3.5,3.5,1.0,0.6,0.0002753032012787723,1.0000251196676013,0.0002752962859275779,197.6123505824912,0.0,1.1235810436821341e-06,3.184228677795168,0.012592454197558788,9.356925420643148e-05,0.00018173394707234083,0.0007018770380515673,0.09227550242469215,0.09227550242469215,0.09227550242469215,0.09227099046599584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490484.54886448535,594.7502651058513,0.0,0.09227550242469215,0.09227550201555013,0.09227550201555013,0.375,0.375,0.5,9.320858283359264,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,26032.966800461672,19863.69835780642,0.7630209230495448,1.0174743924979144,0.6255706559112646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419963834937126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.158535767485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1540197532066,262.1540197532066,-10.995980246793351,246.48696941070602,277.8210700959546,121614.78280686509,121633.34717076404,-18.56436389895355,0.0,nan,277.8210700959546,4.671070095954633,271.55424995876183,-1.5957500412381478,265.2874298216257,-7.862570178374256,259.02060968458954,-14.129390315410433,252.7537895476021,-20.396210452397867,246.48696941070602,-26.663030589293953,1.0,1.0,26022.012520719443,26022.012520719443,277.10134094520646,3.951340945206482,277.10134094520646,277.10134094520646,76794.25860262258,76794.5521188441,-0.29351622152898926,0.0,8546.071908451686,8546.071908451686,0.8893947834703777,3881.4235568274967,277.10134094520646,3.951340945206482,1.0,0.002,0.15182753893513817,0.005084327731169793,0.00023523523088230775,0.001764764780467171,0.11761761544115387,0.11761761544115387,0.0,1.1349478648559064e-11,0.9999508839323132,0.9999508839323132,0.0,0.0922709698057473,4.532209802825593e-06,0.0,0.0,0.0,1601839.9178964447,268.1153936069367,0.0,1.0,1279357.1508642808,2619.0915921195174,,,,,,,,,,,,,,,,,,,2.0
2527.0,-28.404960616539864,4.9655928028995024,34.98250235025745,26.196853327006124,6.411789657147885,-24.923285589168493,-38.47854472752658,2.9301146299905496,-5.03461047599734,-5.034610476009696,39.964927164094085,41103.79654563868,25750.523443191185,25750.523443191185,66854.31998882987,76809.87197940446,76794.48068562378,25750.523443191185,102545.00412881497,102545.00412881497,102545.00412881497,128577.96735645705,124382.86520399588,4195.102152461178,0.0,90326.48318004345,54620.46868708546,39673.34943661999,26032.963227642096,65706.31266426208,19863.69518661517,1450.0,0.0,0.8868695943197593,2.8810224416779526,0.001494314320929203,1.0,1.0,-5.03461047599734,354177.8038934148,1553021.5445091052,4.384864120328858,1553021.5445091052,4.384864120328858,0.763020905953713,0.09227547872546873,3.8621144810203347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621144810203347,1.2779803531763703,1.2783321947373674,3.022045269648473,6403.351290893217,15243.107769423557,6488.15268473529,0.0003436863771750634,23387.83162020097,2384.8951089516777,19393.522561851445,1977.5889383073165,0.829214220317052,0.8292142203170522,35030.331220862754,35405.22815468563,0.986781634286556,0.8,4227.789865982738,4273.035954225843,0.986781634286556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558736867197532,4.9655928028995024,-2.3550961646033217,7.320688967502824,3.5,3.5,1.0,0.6,0.0002752962859275779,1.0000201713638306,0.0002752907329380446,197.61251087781494,0.0,1.3665588046296953e-06,3.8728276523205567,0.012593820756363418,9.356741403210109e-05,0.0001817288718954768,0.0007018577077670103,0.0922754791260259,0.0922754791260259,0.0922754791260259,0.09227097662370386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490485.1725191608,594.7500616043044,0.0,0.0922754791260259,0.09227547872546873,0.09227547872546873,0.375,0.375,0.5,9.320723211480539,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,26032.963227642096,19863.69518661517,0.763020905953713,1.0174717965141908,0.6255684557382749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419978301532634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.847134742005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1539097109339,262.1539097109339,-10.996090289066103,246.4867707720703,277.8210486500474,121615.54710076378,121633.94512330367,-18.39802253986062,0.0,nan,277.8210486500474,4.671048650047396,271.5541930743003,-1.5958069256996623,265.2873374986292,-7.862662501370778,259.02048192304414,-14.129518076955833,252.75362634751212,-20.396373652487853,246.4867707720703,-26.66322922792969,1.0,1.0,26022.012520719443,26022.012520719443,277.1013285037077,3.951328503707714,277.1013285037077,277.1013285037077,76794.19513646979,76794.48068562378,-0.2855491539958166,0.0,8546.071908451686,8546.071908451686,0.8893946895704543,3881.4250534254365,277.1013285037077,3.951328503707714,1.0,0.002,0.15183206197086138,0.0050843067824619965,0.00023524223669451166,0.0017647577746655004,0.11762111834725583,0.11762111834725583,0.0,1.1360011889505195e-11,0.9999509831470064,0.9999509831470064,0.0,0.09227095567189313,4.523053575603411e-06,0.0,0.0,0.0,1601839.9131964305,268.11538952400264,0.0,1.0,1279357.1649185913,2619.091534592481,,,,,,,,,,,,,,,,,,,2.0
2528.0,-28.405160257111966,4.965588484037046,34.982499481188086,26.19683142928409,6.411785734758081,-24.92346565792346,-38.47872050302101,2.9300911356311583,-5.034612795233556,-5.034612795241298,39.96492189670708,41103.662276443036,25750.518294141733,25750.518294141733,66854.18057058477,76809.8026080788,76794.4233118552,25750.518294141733,102544.94160599692,102544.94160599692,102544.94160599692,128577.90208563786,124382.86098106667,4195.041104571199,0.0,90326.48986149045,54620.41149230973,39673.4204102008,26032.960479640944,65706.38088984175,19863.692692960638,1450.0,0.0,0.8868696015901145,2.8810221954972683,0.001494314320929203,1.0,1.0,-5.034612795233556,354177.771867274,1553021.3175604914,4.384863876049446,1553021.3175604914,4.384863876049446,0.7630208907087238,0.0922754554246893,3.862114540755676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862114540755676,1.2779804733375426,1.2783323078346398,3.022045032244876,6403.350787863482,15243.107769423557,6488.153002324156,0.00034368650199385003,23387.832988458398,2384.895248475106,19393.523511145817,1977.5890351084029,0.8292142123948071,0.8292142123948071,35030.331654314185,35405.22815468563,0.9867816495491117,0.8,4227.7899182957335,4273.035954225843,0.9867816495491117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558735755677952,4.965588484037046,-2.355099019627981,7.320687503665027,3.5,3.5,1.0,0.6,0.0002752907329380446,1.0000205101488786,0.00027528508679993026,197.6126738652942,0.0,1.0973402045560712e-06,3.1098621397119057,0.012594918096567974,9.35655768114626e-05,0.000181725156126582,0.0007018433678975677,0.09227545582916663,0.09227545582916663,0.09227545582916663,0.09227096949565126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490485.79659983946,594.7498579919603,0.0,0.09227545582916663,0.0922754554246893,0.0922754554246893,0.375,0.375,0.5,9.320588624684136,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,26032.960479640944,19863.692692960638,0.7630208907087238,1.0174686181950476,0.6255657627126696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441998991839258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.0841692294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1538011706231,262.1538011706231,-10.996198829376851,246.4865737305089,277.82102861097616,121616.35823765774,121634.50514659302,-18.146908935311018,0.0,nan,277.82102861097616,4.67102861097618,271.5541376347542,-1.5958623652457504,265.2872466585635,-7.862753341436473,259.02035568248505,-14.12964431751493,252.75346470645073,-20.39653529354925,246.4865737305089,-26.663426269491083,1.0,1.0,26022.012520719443,26022.012520719443,277.10131947100945,3.9513194710094695,277.10131947100945,277.10131947100945,76794.15158742398,76794.4233118552,-0.2717244312079856,0.0,8546.071908451686,8546.071908451686,0.8893946858037847,3881.425113459454,277.10131947100945,3.9513194710094695,1.0,0.002,0.15183656843078533,0.005084286235846633,0.00023524921768436393,0.0017647507937522732,0.11762460884218195,0.11762460884218195,0.0,1.1436637227524304e-11,0.9999511627682176,0.9999511627682176,0.0,0.0922709489468849,4.506477804401596e-06,0.0,0.0,0.0,1601839.9105266721,268.1153872047664,0.0,1.0,1279357.172901886,2619.091501915296,,,,,,,,,,,,,,,,,,,2.0
2529.0,-28.405358710252674,4.965584165431899,34.98249660710333,26.19678497957068,6.411762417264626,-24.923646597501918,-38.478892646357394,2.9300503047512443,-5.034617102878599,-5.0346171028859015,39.96491601402977,41103.53829446426,25750.518265918334,25750.518265918334,66854.0565603826,76809.75004917318,76794.35032598274,25750.518265918334,102544.86859190107,102544.86859190107,102544.86859190107,128577.82540434276,124382.84523345254,4194.980170890223,0.0,90326.51185471597,54620.36169347484,39673.5001791568,26032.956812441687,65706.45699159849,19863.68944577106,1450.0,0.0,0.886869600970688,2.881021738252394,0.001494314320929203,1.0,1.0,-5.034617102878599,354177.7123833707,1553021.0641029412,4.38486389686179,1553021.0641029412,4.38486389686179,0.7630208734598212,0.09227543227788568,3.8621164558797307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621164558797307,1.2779806739411859,1.278332501277479,3.0220460564315776,6403.352957992204,15243.107769423557,6488.151632207115,0.0003436859635107682,23387.827085638975,2384.8946465550393,19393.51941577429,1977.5886174967286,0.829214246571998,0.829214246571998,35030.3455508316,35405.22815468563,0.9867821388689529,0.8,4227.791595458165,4273.035954225843,0.9867821388689529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558735749585398,4.965584165431899,-2.355103330209418,7.320687495641318,3.5,3.5,1.0,0.6,0.00027528508679993026,1.0000203881894425,0.0002752794743498576,197.61283588357907,0.0,1.115748449786974e-06,3.162031106696284,0.012596033845017762,9.356377758675945e-05,0.0001817213092131708,0.0007018288586961959,0.09227543267266367,0.09227543267266367,0.09227543267266367,0.09227095478694895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490486.4164792805,594.7496557182081,0.0,0.09227543267266367,0.09227543227788568,0.09227543227788568,0.375,0.375,0.5,9.320454291274618,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,26032.956812441687,19863.68944577106,0.7630208734598212,1.0174655524179435,0.6255631512702007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420001730358871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.13633819638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1536922039459,262.1536922039459,-10.996307796054055,246.48637802443787,277.8210063836918,121616.99470520728,121635.2128981657,-18.218192958432,0.0,nan,277.8210063836918,4.671006383691804,271.55408071171337,-1.5959192882866091,265.28715503976497,-7.862844960235009,259.02022936792764,-14.129770632072336,252.75330369614,-20.396696303859983,246.48637802443787,-26.66362197556211,1.0,1.0,26022.012520719443,26022.012520719443,277.1013066230819,3.951306623081905,277.1013066230819,277.1013066230819,76794.06324334197,76794.35032598274,-0.2870826407743152,0.0,8546.071908451686,8546.071908451686,0.8893945650437836,3881.4270381591296,277.1013066230819,3.951306623081905,1.0,0.002,0.1518410667872492,0.005084265355003339,0.0002352561851498205,0.001764743826113098,0.11762809257491025,0.11762809257491025,0.0,1.1262918549193035e-11,0.9999512505763009,0.9999512505763009,0.0,0.09227093390374054,4.498374145136495e-06,0.0,0.0,0.0,1601839.9055679855,268.1153828971214,0.0,1.0,1279357.1877296944,2619.0914412221755,,,,,,,,,,,,,,,,,,,2.0
2530.0,-28.405556974213173,4.965579864722684,34.98249373829769,26.196757179591827,6.411756947931307,-24.923825581998205,-38.479068282153435,2.930025555917053,-5.034620569300785,-5.034620569249353,39.96491041815813,41103.4204536432,25750.51611747799,25750.51611747799,66853.93657112119,76809.68472532392,76794.28435117973,25750.51611747799,102544.80046865772,102544.80046865772,102544.80046865772,128577.75401253824,124382.83461641843,4194.919396119802,0.0,90326.52512772926,54620.322389523484,39673.55859800641,26032.953543880514,65706.51214188692,19863.686526778532,1450.0,0.0,0.8868696035932138,2.8810213703010854,0.001494314320929203,1.0,1.0,-5.034620569300785,354177.66451584594,1553020.8230019133,4.384863808746559,1553020.8230019133,4.384863808746559,0.7630208571338932,0.09227540915852221,3.8621175673641606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621175673641606,1.2779808000315327,1.2783326202295617,3.022046627984448,6403.354169044152,15243.107769423557,6488.150867603954,0.0003436856630070218,23387.823791541334,2384.894310650562,19393.51713032428,1977.5883844456853,0.8292142656444301,0.8292142656444301,35030.35361598095,35405.22815468563,0.9867824228565011,0.8,4227.792568836249,4273.035954225843,0.9867824228565011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558735285803969,4.965579864722684,-2.3551070201324666,7.32068688485515,3.5,3.5,1.0,0.6,0.0002752794743498576,1.0000203687865803,0.0002752738673552023,197.61299774764507,0.0,1.109092175115146e-06,3.143167224276324,0.012597142937192878,9.35619418921706e-05,0.00018171753245768699,0.0007018144744028999,0.09227540955309661,0.09227540955309661,0.09227540955309661,0.09227094327536281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490487.0360673425,594.7494535534096,0.0,0.09227540955309661,0.09227540915852221,0.09227540915852221,0.375,0.375,0.5,9.320320305923074,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,26032.953543880514,19863.686526778532,0.7630208571338932,1.0174628722759855,0.6255608327662302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442001347208758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.11747431396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15358452817986,262.15358452817986,-10.996415471820114,246.4861836059716,277.8209854506201,121617.81110911914,121635.81347346955,-18.002364350417665,0.0,nan,277.8209854506201,4.670985450620151,271.55402508156965,-1.5959749184303291,265.2870647125448,-7.862935287455173,259.02010434361904,-14.129895656380938,252.75314397475407,-20.39685602524591,246.4861836059716,-26.663816394028373,1.0,1.0,26022.012520719443,26022.012520719443,277.10129543682046,3.9512954368204873,277.10129543682046,277.10129543682046,76794.02193996523,76794.28435117973,-0.2624112144985702,0.0,8546.071908451686,8546.071908451686,0.8893944949580515,3881.4281552009816,277.10129543682046,3.9512954368204873,1.0,0.002,0.15184555333170247,0.0050842446838616235,0.0002352631347241499,0.0017647368765631908,0.11763156736207495,0.11763156736207495,0.0,1.1287340853649575e-11,0.9999513785703192,0.9999513785703192,0.0,0.09227092259620455,4.486562317664619e-06,0.0,0.0,0.0,1601839.901577659,268.1153794306992,0.0,1.0,1279357.1996618428,2619.0913923815715,,,,,,,,,,,,,,,,,,,2.0
