time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2531.0,-28.405754453458197,4.9655755761353335,34.98249087168545,26.196720648463838,6.411741013716358,-24.924004906748348,-38.479240181017644,2.929991467202108,-5.034624292959165,-5.034624292963624,39.964904743886684,41103.291026572726,25750.514662929814,25750.514662929814,66853.80568950254,76809.62604962014,76794.2163120121,25750.514662929814,102544.73097494191,102544.73097494191,102544.73097494191,128577.68113180515,124382.82236727969,4194.858764525459,0.0,90326.54068967067,54620.26695540751,39673.63748251462,26032.950156863248,65706.58763937786,19863.683510741088,1450.0,0.0,0.8868696051905802,2.881020975044904,0.001494314320929203,1.0,1.0,-5.034624292959165,354177.6130961757,1553020.5785247658,4.38486375507604,1553020.5785247658,4.38486375507604,0.7630208405521142,0.0922753860952793,3.8621186811642514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621186811642514,1.2779809693452302,1.2783327824238648,3.022047099138727,6403.355167363533,15243.107769423557,6488.150237309382,0.000343685415289355,23387.82107608391,2384.894033750966,19393.515246331623,1977.5881923318996,0.8292142813664325,0.8292142813664325,35030.36169793273,35405.22815468563,0.9867827074357075,0.8,4227.793544242209,4273.035954225843,0.9867827074357075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873497181227,4.9655755761353335,-2.3551108952022113,7.320686471337545,3.5,3.5,1.0,0.6,0.0002752738673552023,1.0000202882001292,0.00027526828265719453,197.61315897129148,0.0,1.1080150221891095e-06,3.1401145728839364,0.012598250952215067,9.35601452871363e-05,0.000181713722068066,0.0007017999606229664,0.09227538648830098,0.09227538648830098,0.09227538648830098,0.09227093078262018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490487.6537444451,594.7492520073382,0.0,0.09227538648830098,0.0922753860952793,0.0922753860952793,0.375,0.375,0.5,9.32018663790831,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,26032.950156863248,19863.683510741088,0.7630208405521142,1.0174597112913706,0.625558144217789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420025202641298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.11442166257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1534770285977,262.1534770285977,-10.996522971402271,246.48599028140586,277.82096377602505,121618.49510256093,121636.4680097431,-17.97290718216704,0.0,nan,277.82096377602505,4.670963776025076,271.5539690769737,-1.5960309230262624,265.28697437795967,-7.863025622040311,259.0199796790384,-14.130020320961592,252.75298498018327,-20.397015019816706,246.48599028140586,-26.664009718594116,1.0,1.0,26022.012520719443,26022.012520719443,277.1012837516511,3.9512837516511468,277.1012837516511,277.1012837516511,76793.95225129984,76794.2163120121,-0.2640607122593792,0.0,8546.071908451686,8546.071908451686,0.8893944247262989,3881.4292745700727,277.1012837516511,3.9512837516511468,1.0,0.002,0.15185002930110159,0.005084224011924957,0.00023527006778844756,0.0017647299434608084,0.11763503389422378,0.11763503389422378,0.0,1.1249255867096242e-11,0.9999514931647252,0.9999514931647252,0.0,0.09227091010832605,4.475986953242052e-06,0.0,0.0,0.0,1601839.8972912196,268.1153757070408,0.0,1.0,1279357.212479447,2619.0913399166097,,,,,,,,,,,,,,,,,,,2.0
2532.0,-28.405951518174287,4.9655713066394025,34.982488011160385,26.196688133664452,6.411731085187914,-24.924183257827984,-38.479415712039895,2.929962825082207,-5.034627672558713,-5.034627672541349,39.96489918632548,41103.180350502495,25750.512371390432,25750.512371390432,66853.69272189293,76809.5644589665,76794.15105274363,25750.512371390432,102544.66342413407,102544.66342413407,102544.66342413407,128577.61035679212,124382.81206284546,4194.798293946662,0.0,90326.55633740495,54620.233388131164,39673.692165859764,26032.94693265806,65706.63909851783,19863.680628716567,1450.0,0.0,0.8868696081161407,2.881020616309653,0.001494314320929203,1.0,1.0,-5.034627672558713,354177.5664275868,1553020.3390747653,4.384863656779029,1553020.3390747653,4.384863656779029,0.7630208243461591,0.09227536307292183,3.8621200320089977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621200320089977,1.2779811134007484,1.2783329193815296,3.0220478155047013,6403.35668525707,15243.107769423557,6488.149278976858,0.0003436850386469626,23387.816947372008,2384.8936127395195,19393.51238181158,1977.5879002321465,0.8292143052706229,0.8292143052706229,35030.371499926354,35405.22815468563,0.986783052580522,0.8,4227.7947272389965,4273.035954225843,0.986783052580522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558734477140213,4.9655713066394025,-2.355114513229946,7.3206858198693485,3.5,3.5,1.0,0.6,0.00027526828265719453,1.0000202456451994,0.0002752627097860356,197.61331985673948,0.0,1.1036098152130142e-06,3.1276302163136824,0.01259935456203028,9.355831075341172e-05,0.00018170997190378283,0.0007017857225053918,0.09227536346358281,0.09227536346358281,0.09227536346358281,0.09227091959772617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490488.27027364686,594.7490508409475,0.0,0.09227536346358281,0.09227536307292183,0.09227536307292183,0.375,0.375,0.5,9.320053324817325,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,26032.94693265806,19863.680628716567,0.7630208243461591,1.0174571951801592,0.6255559699054776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420036886784249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.101937306004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1533702568319,262.1533702568319,-10.996629743168057,246.48579797805445,277.82094253584694,121619.25220583662,121637.10343025587,-17.851224419292002,0.0,nan,277.82094253584694,4.670942535846962,271.5539136241578,-1.5960863758421624,265.2868847125132,-7.863115287486778,259.0198558009546,-14.13014419904539,252.75282688946427,-20.397173110535704,246.48579797805445,-26.664202021945528,1.0,1.0,26022.012520719443,26022.012520719443,277.1012727359021,3.951272735902137,277.1012727359021,277.1012727359021,76793.89753930518,76794.15105274363,-0.25351343845250085,0.0,8546.071908451686,8546.071908451686,0.8893943395474587,3881.430632169043,277.1012727359021,3.951272735902137,1.0,0.002,0.15185449332334203,0.005084203456925441,0.00023527698250992374,0.0017647230285750067,0.11763849125496187,0.11763849125496187,0.0,1.1084930282706518e-11,0.9999516226251096,0.9999516226251096,0.0,0.09227089903308931,4.464039832525114e-06,0.0,0.0,0.0,1601839.893400838,268.11537232744126,0.0,1.0,1279357.2241127326,2619.091292299309,,,,,,,,,,,,,,,,,,,2.0
2533.0,-28.40614807183123,4.965567087974905,34.982485172973625,26.196659984439634,6.411726324535526,-24.92436063219786,-38.47958733150733,2.929938884955079,-5.034629521364366,-5.034629521303824,39.96489410983096,41103.056229038186,25750.506268892725,25750.506268892725,66853.5624979309,76809.499933206,76794.09759717592,25750.506268892725,102544.60386606865,102544.60386606865,102544.60386606865,128577.54828490512,124382.81022140896,4194.738063496152,0.0,90326.5708885473,54620.188183122766,39673.758561582814,26032.944418836465,65706.70298041927,19863.678329436818,1450.0,0.0,0.8868696170888968,2.8810204200640244,0.001494314320929203,1.0,1.0,-5.034629521364366,354177.5408975997,1553020.1203521572,4.3848633553000145,1553020.1203521572,4.3848633553000145,0.7630208097038844,0.09227534003482425,3.8621213912846923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621213912846923,1.2779812356663571,1.2783330345584003,3.0220485899943035,6403.358326307601,15243.107769423557,6488.148242885768,0.00034368463144453677,23387.812483672646,2384.8931575688584,19393.509284865973,1977.5875844315822,0.8292143311139017,0.8292143311139017,35030.381363095905,35405.22815468563,0.9867833998794687,0.8,4227.795917619071,4273.035954225843,0.9867833998794687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558733159800816,4.965567087974905,-2.3551169969981514,7.320684084973056,3.5,3.5,1.0,0.6,0.0002752627097860356,1.0000201931728216,0.0002752571514708055,197.61348032517935,0.0,1.1012735708549726e-06,3.1210092998029926,0.012600455835601135,9.355651713279595e-05,0.00018170619265323962,0.0007017713735749741,0.0922753404307592,0.0922753404307592,0.0922753404307592,0.09227091424607088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490488.8865697375,594.748849774083,0.0,0.0922753404307592,0.09227534003482425,0.09227534003482425,0.375,0.375,0.5,9.319920542546276,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,26032.944418836465,19863.678329436818,0.7630208097038844,1.0174542240820301,0.6255534726995353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420048546418887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.09531638949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1532645968096,262.1532645968096,-10.996735403190371,246.48560664548495,277.82092254837363,121620.05793811432,121637.72328892225,-17.6653508079076,0.0,nan,277.82092254837363,4.670922548373653,271.5538593676544,-1.5961406323455662,265.28679618700477,-7.863203812995209,259.01973300642436,-14.130266993575617,252.7526698259158,-20.397330174084175,246.48560664548495,-26.664393354515028,1.0,1.0,26022.012520719443,26022.012520719443,277.1012646321528,3.9512646321527995,277.1012646321528,277.1012646321528,76793.84796692451,76794.09759717592,-0.2496302514045965,0.0,8546.071908451686,8546.071908451686,0.8893942538369907,3881.4319982411157,277.1012646321528,3.9512646321527995,1.0,0.002,0.15185893928166594,0.005084183267749214,0.00023528386999003848,0.0017647161411344322,0.11764193499501924,0.11764193499501924,0.0,1.1124470702256195e-11,0.9999518183783251,0.9999518183783251,0.0,0.09227089405930078,4.445975523476848e-06,0.0,0.0,0.0,1601839.89127261,268.1153704786356,0.0,1.0,1279357.2304767026,2619.09126625033,,,,,,,,,,,,,,,,,,,2.0
2534.0,-28.40634398044837,4.9655629181510355,34.98248235524317,26.196633965615206,6.411716159966653,-24.924537966401132,-38.479758881125576,2.929910145991744,-5.034631414995317,-5.034631414895399,39.96488902385516,41102.91907076779,25750.500407594565,25750.500407594565,66853.41947836235,76809.43528010092,76794.04350367779,25750.500407594565,102544.54391127235,102544.54391127235,102544.54391127235,128577.48579717634,124382.80772754572,4194.6780696306205,0.0,90326.57780196016,54620.12239013419,39673.8393464733,26032.94188590398,65706.78123237728,19863.676014723416,1450.0,0.0,0.8868696258679437,2.8810202190602667,0.001494314320929203,1.0,1.0,-5.034631414995317,354177.51474861806,1553019.9012205268,4.384863060329513,1553019.9012205268,4.384863060329513,0.7630207950288928,0.09227531707852632,3.862121275745882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862121275745882,1.277981380116034,1.2783331719440478,3.0220481580062,6403.357410976647,15243.107769423557,6488.148820788009,0.0003436848585704409,23387.814973395834,2384.893411449969,19393.511012254447,1977.5877605761852,0.8292143166993154,0.8292143166993154,35030.38052472379,35405.22815468563,0.9867833703589621,0.8,4227.795816436438,4273.035954225843,0.9867833703589621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558731894528901,4.9655629181510355,-2.355119500497029,7.320682418648064,3.5,3.5,1.0,0.6,0.0002752571514708055,1.0000201269353455,0.00027525161149941714,197.61364026722586,0.0,1.098398017357476e-06,3.112859981191087,0.012601554233618492,9.355472427393689e-05,0.00018170242719686862,0.0007017568099316934,0.09227531747093841,0.09227531747093841,0.09227531747093841,0.0922709087218724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490489.5002957015,594.7486495441208,0.0,0.09227531747093841,0.09227531707852632,0.09227531707852632,0.375,0.375,0.5,9.319788283306144,-9.993073035730049e-11,-9.993073035730049e-11,-9.993073035730049e-11,-9.993073035730049e-11,-9.993073035730049e-11,-9.993073035730049e-11,26032.94188590398,19863.676014723416,0.7630207950288928,1.0174508357353542,0.6255506402817699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420060175833727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.08716707088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15315941377327,262.15315941377327,-10.99684058622671,246.48541616949348,277.82090265829396,121620.74303091045,121638.3286340197,-17.585603109238743,0.0,nan,277.82090265829396,4.670902658293983,271.55380536037893,-1.5961946396210465,265.2867080625642,-7.863291937435804,259.0196107648008,-14.130389235199175,252.75251346710832,-20.397486532891662,246.48541616949348,-26.6645838305065,1.0,1.0,26022.012520719443,26022.012520719443,277.1012564089283,3.951256408928316,277.1012564089283,277.1012564089283,76793.78486601537,76794.04350367779,-0.25863766242400743,0.0,8546.071908451686,8546.071908451686,0.8893942611224044,3881.431882124611,277.1012564089283,3.951256408928316,1.0,0.002,0.15186336773858583,0.005084163147579502,0.0002352907303323075,0.0017647092805595265,0.11764536516615375,0.11764536516615375,0.0,1.089183387578685e-11,0.9999520080321818,0.9999520080321818,0.0,0.09227088860447867,4.428474047650476e-06,0.0,0.0,0.0,1601839.8890927816,268.11536858500466,0.0,1.0,1279357.236994979,2619.0912395697665,,,,,,,,,,,,,,,,,,,2.0
2535.0,-28.40653912597465,4.965558753797836,34.982479535844085,26.19658608399334,6.411696031069681,-24.924715610274177,-38.47993053551761,2.9298725155847958,-5.0346353254396945,-5.0346353253963585,39.964883340433424,41102.81732172832,25750.499753925047,25750.499753925047,66853.31707565337,76809.38439801786,76793.9740145065,25750.499753925047,102544.47376843155,102544.47376843155,102544.47376843155,128577.41219888232,124382.79399205353,4194.618206828792,0.0,90326.60486418036,54620.09834806696,39673.896129014895,26032.938430450773,65706.83455946567,19863.67294516131,1450.0,0.0,0.8868696265480979,2.881019803977408,0.001494314320929203,1.0,1.0,-5.0346353254396945,354177.460749656,1553019.6563485418,4.384863037476758,1553019.6563485418,4.384863037476758,0.7630207783969073,0.09227529431232989,3.8621241723997484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621241723997484,1.2779815656868077,1.2783333504855539,3.022049985771259,6403.361283791481,15243.107769423557,6488.146375646692,0.0003436838975873729,23387.80443924865,2384.8923372659015,19393.50370356342,1977.5870152971117,0.8292143776872819,0.8292143776872819,35030.40154340702,35405.22815468563,0.9867841104625635,0.8,4227.7983531688305,4273.035954225843,0.9867841104625635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558731753421989,4.965558753797836,-2.3551234790166764,7.320682232814512,3.5,3.5,1.0,0.6,0.00027525161149941714,1.0000200485692925,0.00027524609320904496,197.61379958649846,0.0,1.0947739130327717e-06,3.102589269534875,0.012602649007531525,9.355293035186587e-05,0.00018169868114755128,0.0007017428685531122,0.09227529469815525,0.09227529469815525,0.09227529469815525,0.09227089549870934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490490.109743709,594.7484506786308,0.0,0.09227529469815525,0.09227529431232989,0.09227529431232989,0.375,0.375,0.5,9.319656311242992,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,26032.938430450773,19863.67294516131,0.7630207783969073,1.0174484515024096,0.6255485840598461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420071767101432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.07689635922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15305378452086,262.15305378452086,-10.996946215479113,246.48522643555035,277.8208811337348,121621.40833784356,121639.06854349498,-17.660205651428118,0.0,nan,277.8208811337348,4.670881133734838,271.55375019392613,-1.5962498060738426,265.2866192542544,-7.863380745745587,259.0194883146164,-14.130511685383567,252.7523573750433,-20.39764262495669,246.48522643555035,-26.664773564449632,1.0,1.0,26022.012520719443,26022.012520719443,277.1012443673032,3.951244367303218,277.1012443673032,277.1012443673032,76793.7029676041,76793.9740145065,-0.2710469024023041,0.0,8546.071908451686,8546.071908451686,0.8893940784710219,3881.434793261747,277.1012443673032,3.951244367303218,1.0,0.002,0.15186778696422548,0.005084142695328298,0.00023529757538877998,0.001764702435847637,0.11764878769438998,0.11764878769438998,0.0,1.1236416744969668e-11,0.9999521080669381,0.9999521080669381,0.0,0.09227087507011142,4.419242218470652e-06,0.0,0.0,0.0,1601839.8845913243,268.1153646745603,0.0,1.0,1279357.2504555387,2619.0911844730717,,,,,,,,,,,,,,,,,,,2.0
2536.0,-28.40673420865266,4.965554634899833,34.98247673628314,26.19656837722289,6.411697300035604,-24.924891057770683,-38.48010184066368,2.929854149230109,-5.034637324898142,-5.034637324898477,39.9648782740019,41102.68581063996,25750.494296480643,25750.494296480643,66853.1801071206,76809.31386974332,76793.91971292305,25750.494296480643,102544.41400940368,102544.41400940368,102544.41400940368,128577.34987726208,124382.79130358103,4194.55857368105,0.0,90326.61112194536,54620.043601861136,39673.96391120469,26032.935867858396,65706.8997790631,19863.67060890249,1450.0,0.0,0.8868696347179097,2.8810195917404346,0.001494314320929203,1.0,1.0,-5.034637324898142,354177.4331393232,1553019.4380591034,4.384862762976178,1553019.4380591034,4.384862762976178,0.7630207637636137,0.09227527153358157,3.8621243710705846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621243710705846,1.2779816620392381,1.2783334398118658,3.022049913382877,6403.3611304091855,15243.107769423557,6488.146472486456,0.0003436839356470276,23387.80485645177,2384.89237980878,19393.503993023958,1977.5870448138721,0.8292143752719083,0.8292143752719083,35030.402985001085,35405.22815468563,0.9867841612235477,0.8,4227.798527153963,4273.035954225843,0.9867841612235477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730575329533,4.965554634899833,-2.3551260464024115,7.320680681302244,3.5,3.5,1.0,0.6,0.00027524609320904496,1.0000200421442196,0.0002752405767977097,197.61395885468252,0.0,1.0904903276678693e-06,3.0904495886107415,0.012603739497859192,9.355114011137332e-05,0.00018169495309767163,0.0007017285064590444,0.0922752719211913,0.0922752719211913,0.0922752719211913,0.09227088955135707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490490.7197451791,594.7482516630535,0.0,0.0922752719211913,0.09227527153358157,0.09227527153358157,0.375,0.375,0.5,9.31952484335236,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26032.935867858396,19863.67060890249,0.7630207637636137,1.0174453570616149,0.6255459616698725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420083313237122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.0647566783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1529497411636,262.1529497411636,-10.997050258836396,246.48503751412878,277.8208619684418,121622.23308082312,121639.62814108867,-17.39506026555047,0.0,nan,277.8208619684418,4.670861968441841,271.5536970774052,-1.5963029225947594,265.2865321865109,-7.8634678134890805,259.01936729564613,-14.130632704353843,252.75220240484884,-20.397797595151133,246.48503751412878,-26.6649624858712,1.0,1.0,26022.012520719443,26022.012520719443,277.1012360138195,3.951236013819539,277.1012360138195,277.1012360138195,76793.67354755476,76793.91971292305,-0.2461653682839824,0.0,8546.071908451686,8546.071908451686,0.8893940659436343,3881.4349929259374,277.1012360138195,3.951236013819539,1.0,0.002,0.1518721889491787,0.005084122673497228,0.00023530439466476746,0.0017646956162842052,0.11765219733238373,0.11765219733238373,0.0,1.0948972631319442e-11,0.9999522948914426,0.9999522948914426,0.0,0.0922708695317359,4.402001845677666e-06,0.0,0.0,0.0,1601839.8822896744,268.11536267510184,0.0,1.0,1279357.2573380885,2619.091156301452,,,,,,,,,,,,,,,,,,,2.0
2537.0,-28.40692822484452,4.965550519747637,34.98247393440061,26.196521857660287,6.411673610816063,-24.925068041280664,-38.480273355357326,2.9298134274556866,-5.0346412664707145,-5.034641266468986,39.96487260807681,41102.57826274677,25750.493849507802,25750.493849507802,66853.07211225457,76809.26321039359,76793.85014903951,25750.493849507802,102544.34399854732,102544.34399854732,102544.34399854732,128577.2764065403,124382.7773405146,4194.499066025704,0.0,90326.63326096923,54620.00852080232,39674.027489074346,26032.932407992972,65706.95989706731,19863.667537161364,1450.0,0.0,0.8868696351764443,2.881019173353442,0.001494314320929203,1.0,1.0,-5.0346412664707145,354177.3787105204,1553019.1939396462,4.384862747569699,1553019.1939396462,4.384862747569699,0.7630207471772392,0.09227524890974756,3.8621263174085856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621263174085856,1.2779818618717322,1.2783336326491253,3.022050963815805,6403.363356150512,15243.107769423557,6488.145067235528,0.0003436833833602627,23387.79880239047,2384.8917624663336,19393.49979263489,1977.5866164933889,0.8292144103211919,0.8292144103211919,35030.417108005844,35405.22815468563,0.9867846585186443,0.8,4227.800231651017,4273.035954225843,0.9867846585186443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558730478842002,4.965550519747637,-2.3551300344834365,7.320680554231074,3.5,3.5,1.0,0.6,0.0002752405767977097,1.000019932607448,0.000275235090644692,197.61411725239242,0.0,1.0901198826331638e-06,3.089399747382386,0.012604829617741826,9.354934771269826e-05,0.00018169122908501142,0.0007017144774915349,0.09227524928727651,0.09227524928727651,0.09227524928727651,0.09227087619931428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490491.32550161047,594.7480540011221,0.0,0.09227524928727651,0.09227524890974756,0.09227524890974756,0.375,0.375,0.5,9.319393653763965,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,26032.932407992972,19863.667537161364,0.7630207471772392,1.0174427825755854,0.625543752551262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420094855671792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.06370683707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1528448233801,262.1528448233801,-10.997155176619856,246.4848492148085,277.8208404321894,121622.81628153972,121640.35753760052,-17.54125606080794,0.0,nan,277.8208404321894,4.670840432189436,271.55364218856454,-1.596357811435439,265.28644394502214,-7.863556054977835,259.01924570155137,-14.130754298448608,252.75204745814494,-20.397952541855034,246.4848492148085,-26.665150785191486,1.0,1.0,26022.012520719443,26022.012520719443,277.1012239323826,3.951223932382618,277.1012239323826,277.1012239323826,76793.58276653223,76793.85014903951,-0.2673825072852196,0.0,8546.071908451686,8546.071908451686,0.8893939432153445,3881.4369489956284,277.1012239323826,3.951223932382618,1.0,0.002,0.15187658198663861,0.005084102330723354,0.00023531119913100345,0.0017646888115922278,0.11765559956550171,0.11765559956550171,0.0,1.0723231330667105e-11,0.999952391846248,0.999952391846248,0.0,0.09227085585550995,4.3930542376033384e-06,0.0,0.0,0.0,1601839.8777523835,268.11535873352926,0.0,1.0,1279357.270905803,2619.091100766168,,,,,,,,,,,,,,,,,,,2.0
2538.0,-28.407122155864542,4.96554645019514,34.982471152760716,26.19650390641766,6.411675322398826,-24.92524240803034,-38.480440714023985,2.9297955746400355,-5.0346432098436935,-5.034643209850468,39.96486758834458,41102.437484085494,25750.48837461744,25750.48837461744,66852.92585870293,76809.19321644338,76793.79649113432,25750.48837461744,102544.28486575175,102544.28486575175,102544.28486575175,128577.21474790388,124382.77495877509,4194.4397891287945,0.0,90326.64032887189,54619.94477596857,39674.10616989257,26032.92988215214,65707.03605204471,19863.665232583997,1450.0,0.0,0.886869643462425,2.8810189670697977,0.001494314320929203,1.0,1.0,-5.0346432098436935,354177.3518746681,1553018.9776638055,4.384862469165924,1553018.9776638055,4.384862469165924,0.7630207326837339,0.09227522626492053,3.86212667330762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86212667330762,1.2779819557810081,1.2783337195726805,3.022051020233203,6403.363475692208,15243.107769423557,6488.144991761176,0.00034368335369762746,23387.798477234803,2384.8917293096833,19393.499567037004,1977.5865934888066,0.8292144122036212,0.8292144122036212,35030.41969047788,35405.22815468563,0.9867847494518966,0.8,4227.800543328033,4273.035954225843,0.9867847494518966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558729296983504,4.96554645019514,-2.355132547563904,7.320678997759044,3.5,3.5,1.0,0.6,0.000275235090644692,1.0000199238885203,0.00027522960700068457,197.6142755807858,0.0,1.0841412857073204e-06,3.072456403694546,0.012605913759027533,9.354759877679048e-05,0.00018168749186790148,0.0007017001085493835,0.09227522664823752,0.09227522664823752,0.09227522664823752,0.09227087045471632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490491.93193964683,594.747856148789,0.0,0.09227522664823752,0.09227522626492053,0.09227522626492053,0.375,0.375,0.5,9.319262971087399,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,26032.92988215214,19863.665232583997,0.7630207326837339,1.017439377508226,0.6255408850207366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420106335023164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.04676349338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1527415070576,262.1527415070576,-10.997258492942365,246.48466167011068,277.820821344242,121623.64480203621,121640.91830815825,-17.273506122026546,0.0,nan,277.820821344242,4.670821344242029,271.5535894092609,-1.596410590739083,265.28635747437664,-7.863642525623334,259.0191255395552,-14.130874460444772,252.75189360480022,-20.39810639519976,246.48466167011068,-26.665338329889295,1.0,1.0,26022.012520719443,26022.012520719443,277.1012157103382,3.9512157103382037,277.1012157103382,277.1012157103382,76793.55431902818,76793.79649113432,-0.24217210614006035,0.0,8546.071908451686,8546.071908451686,0.8893939207737735,3881.4373066741578,277.1012157103382,3.9512157103382037,1.0,0.002,0.15188095767240592,0.005084082437793462,0.00023531797768733986,0.0017646820331212896,0.11765898884366993,0.11765898884366993,0.0,1.0808629598985098e-11,0.9999525798786445,0.9999525798786445,0.0,0.09227085056249294,4.375702427588886e-06,0.0,0.0,0.0,1601839.875515295,268.1153567901563,0.0,1.0,1279357.277595296,2619.0910733847663,,,,,,,,,,,,,,,,,,,2.0
2539.0,-28.40731526502251,4.965542426783564,34.98246839063081,26.196466152928792,6.41166200078169,-24.92541753843029,-38.48061194932086,2.9297642742482872,-5.034645082796715,-5.034645082783886,39.96486258814481,41102.332844734665,25750.48283713618,25750.48283713618,66852.81568187085,76809.13663810323,76793.74299666277,25750.48283713618,102544.22583379895,102544.22583379895,102544.22583379895,128577.15322181865,124382.77247789003,4194.380743928617,0.0,90326.66030042902,54619.91643035116,39674.15985564207,26032.927388019703,65707.08724366178,19863.66295388183,1450.0,0.0,0.8868696520361058,2.8810187682610846,0.001494314320929203,1.0,1.0,-5.034645082796715,354177.32601124374,1553018.7622282712,4.384862181095604,1553018.7622282712,4.384862181095604,0.7630207182547993,0.09227520368389035,3.862128641689654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862128641689654,1.2779821119344024,1.2783338687606922,3.0220521912030436,6403.365956836788,15243.107769423557,6488.143425252022,0.00034368273803495405,23387.791728478456,2384.8910411280567,19393.49488463631,1977.5861160168165,0.8292144512738056,0.8292144512738056,35030.433973436695,35405.22815468563,0.9867852523793086,0.8,4227.802267129848,4273.035954225843,0.9867852523793086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558728101613582,4.965542426783564,-2.355134996709309,7.320677423492873,3.5,3.5,1.0,0.6,0.00027522960700068457,1.0000198394832795,0.0002752241466958281,197.61443323841544,0.0,1.0836463380669946e-06,3.071053722081863,0.0126069974053656,9.35458093604907e-05,0.0001816837976401939,0.00070168619859714,0.09227520406440903,0.09227520406440903,0.09227520406440903,0.09227086497945174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490492.5359949819,594.7476590737151,0.0,0.09227520406440903,0.09227520368389035,0.09227520368389035,0.375,0.375,0.5,9.319132801706804,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,26032.927388019703,19863.66295388183,0.7630207182547993,1.0174369080455563,0.6255388051568131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420117809352484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.04536081177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.152638209086,262.152638209086,-10.997361790913999,246.484474748124,277.8208016702874,121624.33637859994,121641.60681643934,-17.270437839390155,0.0,nan,277.8208016702874,4.670801670287403,271.5535362856948,-1.5964637143051732,265.28627090120665,-7.863729098793328,259.0190055167844,-14.130994483215602,252.75174013241846,-20.398259867581515,246.484474748124,-26.665525251875977,1.0,1.0,26022.012520719443,26022.012520719443,277.10120757786564,3.9512075778656595,277.10120757786564,277.10120757786564,76793.48048546162,76793.74299666277,-0.26251120114466175,0.0,8546.071908451686,8546.071908451686,0.8893937966554601,3881.4392848981024,277.10120757786564,3.9512075778656595,1.0,0.002,0.15188531616080483,0.005084062633801821,0.00023532472963307458,0.0017646752809412727,0.11766236481653729,0.11766236481653729,0.0,1.0574347387298788e-11,0.9999527662387737,0.9999527662387737,0.0,0.09227084517895244,4.358504937911607e-06,0.0,0.0,0.0,1601839.873359269,268.11535491720326,0.0,1.0,1279357.2840423894,2619.091046995566,,,,,,,,,,,,,,,,,,,2.0
2540.0,-28.407550210557012,4.965538441322285,34.98246564370738,26.196435139887058,6.411652525859345,-24.925629936719034,-38.48081503584979,2.929732252270987,-5.034647299802259,-5.0346472997913905,39.96485750279365,41102.16246295636,25750.478283367713,25750.478283367713,66852.64074632408,76809.0584005295,76793.68691043285,25750.478283367713,102544.16519380057,102544.16519380057,102544.16519380057,128577.08993648876,124382.76802404833,4194.321912440434,0.0,90326.67054448597,54619.847511582906,39674.24781433673,26032.924742688196,65707.17255702493,19863.660552359204,1450.0,0.0,0.8868696591674716,2.8810185329321456,0.001494314320929203,1.0,1.0,-5.034647299802259,354177.29539683193,1553018.5431240748,4.384861941486174,1553018.5431240748,4.384861941486174,0.7630207035395922,0.0922751812133985,3.8621289517947672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621289517947672,1.2779822713801394,1.2783340212717795,3.022052056812896,6403.365672080192,15243.107769423557,6488.143605037828,0.0003436828086935335,23387.792503020988,2384.8911201094143,19393.495422028118,1977.58617081553,0.82921444678984,0.8292144467898401,35030.43622361893,35405.22815468563,0.986785331612079,0.8,4227.802538703006,4273.035954225843,0.986785331612079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558727118596646,4.965538441322285,-2.3551376875669012,7.320676128889186,3.5,3.5,1.0,0.6,0.0002752241466958281,1.0000241377269992,0.0002752175035708615,197.6146250522734,0.0,1.0790350495231205e-06,3.0579853303485236,0.012608076440415124,9.354368713842862e-05,0.00018168045955739947,0.0007016733628320108,0.09227518158969455,0.09227518158969455,0.09227518158969455,0.09227085818448769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490493.13736837375,594.7474628682658,0.0,0.09227518158969455,0.0922751812133985,0.0922751812133985,0.375,0.375,0.5,9.319003102628978,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,26032.924742688196,19863.660552359204,0.7630207035395922,1.0174329246674712,0.6255353999182547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420129235071835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.03229242004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1525314725257,262.1525314725257,-10.997468527474268,246.4842811443175,277.8207818009739,121624.84633068193,121642.69166812384,-17.845337441913617,0.0,nan,277.8207818009739,4.670781800973941,271.5534816694762,-1.5965183305237929,265.2861815381021,-7.863818461897893,259.0188814067747,-14.131118593225267,252.75158127550998,-20.39841872449,246.4842811443175,-26.665718855682485,1.0,1.0,26022.012520719443,26022.012520719443,277.10119879805,3.9511987980500294,277.10119879805,277.10119879805,76793.40821119449,76793.68691043285,-0.2786992383626057,0.0,8546.071908451686,8546.071908451686,0.8893937771014685,3881.439596553741,277.10119879805,3.9511987980500294,1.0,0.002,0.15188965896953924,0.005084042836198164,0.00023533145711759595,0.0017646685533467875,0.11766572855879798,0.11766572855879798,0.0,1.0464383266156618e-11,0.9999529361501088,0.9999529361501088,0.0,0.0922708383881212,4.342825277308017e-06,0.0,0.0,0.0,1601839.8708071932,268.1153527001977,0.0,1.0,1279357.2916737783,2619.091015758793,,,,,,,,,,,,,,,,,,,2.0
2541.0,-28.40773885406006,4.965534490099382,34.98246291026443,26.19640203136953,6.411643144912774,-24.925800654149256,-38.48098235959185,2.929704945068181,-5.034649655392116,-5.034649655395791,39.964852398014905,41102.0586918973,25750.474174650073,25750.474174650073,66852.53286654738,76809.00074128182,76793.62991981444,25750.474174650073,102544.1040944645,102544.1040944645,102544.1040944645,128577.02613639228,124382.76285017938,4194.263286212902,0.0,90326.68854203327,54619.80502792131,39674.31501567995,26032.922041927774,65707.23705760772,19863.658106639763,1450.0,0.0,0.8868696656640612,2.8810182828928856,0.001494314320929203,1.0,1.0,-5.034649655392116,354177.2628687233,1553018.323182519,4.384861723204827,1553018.323182519,4.384861723204827,0.7630206887512667,0.09227515884023071,3.862130731514231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862130731514231,1.2779824114304628,1.2783341528704113,3.02205311823603,6403.367921108445,15243.107769423557,6488.142185074319,0.0003436822506265362,23387.78638563039,2384.890496309177,19393.491177662163,1977.5857380106524,0.8292144822041667,0.8292144822041667,35030.449137604366,35405.22815468563,0.9867857863356482,0.8,4227.804097284237,4273.035954225843,0.9867857863356482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558726231652336,4.965534490099382,-2.355140470710872,7.320674960810255,3.5,3.5,1.0,0.6,0.0002752175035708615,1.0000193807573439,0.0002752121697505815,197.6147790645335,0.0,1.3127786494442649e-06,3.7204146925250465,0.012609389219064569,9.354193866525066e-05,0.00018167556490561085,0.000701654782387168,0.09227515921375612,0.09227515921375612,0.09227515921375612,0.09227085085235087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490493.736469593,594.7472674021482,0.0,0.09227515921375612,0.09227515884023071,0.09227515884023071,0.375,0.375,0.5,9.318873854870908,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,26032.922041927774,19863.658106639763,0.7630206887512667,1.017430284093905,0.6255332065760391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442014313615366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.69472178221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15242614039363,262.15242614039363,-10.997573859606348,246.48409007205157,277.82076220896926,121625.64600157269,121643.25653288187,-17.610531309174547,0.0,nan,277.82076220896926,4.670762208969279,271.55342778143466,-1.5965722185653135,265.28609335399364,-7.863906646006342,259.01875892661565,-14.13124107338433,252.75142449929695,-20.398575500703032,246.48409007205157,-26.665909927948405,1.0,1.0,26022.012520719443,26022.012520719443,277.10118977381245,3.951189773812473,277.10118977381245,277.10118977381245,76793.3507668988,76793.62991981444,-0.27915291563840583,0.0,8546.071908451686,8546.071908451686,0.8893936648794508,3881.4413851718023,277.10118977381245,3.951189773812473,1.0,0.002,0.15189398669478413,0.0050840230804336285,0.00023533816116475938,0.001764661849283816,0.1176690805823797,0.1176690805823797,0.0,1.044857559848178e-11,0.9999530996028788,0.9999530996028788,0.0,0.0922708310986367,4.327741594027306e-06,0.0,0.0,0.0,1601839.8680955856,268.11535034460786,0.0,1.0,1279357.2997822114,2619.090982569415,,,,,,,,,,,,,,,,,,,2.0
2542.0,-28.407930572601142,4.965530571883903,34.98246018973445,26.196375488676154,6.411633798867413,-24.925974135453448,-38.481153280567355,2.929677361769839,-5.034652035353417,-5.034652035342813,39.96484730381676,41101.940249788975,25750.47021360879,25750.47021360879,66852.41046339777,76808.9379529104,76793.57283678022,25750.47021360879,102544.04305038901,102544.04305038901,102544.04305038901,128576.96238697879,124382.7575246628,4194.204862316,0.0,90326.697246101,54619.75903129108,39674.37579423324,26032.919336589774,65707.29513082301,19863.655658126856,1450.0,0.0,0.8868696719982271,2.881018030266679,0.001494314320929203,1.0,1.0,-5.034652035353417,354177.23000407446,1553018.1036981607,4.384861510380819,1553018.1036981607,4.384861510380819,0.7630206739898011,0.09227513655251365,3.862130967116891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862130967116891,1.2779825500696802,1.2783342847309025,3.0220529747501748,6403.367617079136,15243.107769423557,6488.142377028857,0.0003436823260674947,23387.787212594332,2384.8905806360312,19393.491751427122,1977.5857965183955,0.8292144774168169,0.8292144774168169,35030.45084718232,35405.22815468563,0.9867858465328223,0.8,4227.804303612184,4273.035954225843,0.9867858465328223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558725376586759,4.965530571883903,-2.3551432628307496,7.320673834714652,3.5,3.5,1.0,0.6,0.0002752121697505815,1.0000196967125745,0.00027520674908234624,197.61493558752733,0.0,1.0540417162093934e-06,2.987154223737421,0.012610443260780778,9.354015263344874e-05,0.00018167201711713274,0.0007016411231666682,0.09227513692143059,0.09227513692143059,0.09227513692143059,0.0922708434204626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490494.33347278973,594.7470726200964,0.0,0.09227513692143059,0.09227513655251365,0.09227513655251365,0.375,0.375,0.5,9.318745052446946,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,26032.919336589774,19863.655658126856,0.7630206739898011,1.0174275220170734,0.6255308511475802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420154297689878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.961461313425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15232168095326,262.15232168095326,-10.997678319046713,246.48390054020626,277.8207428219397,121626.36345651142,121643.82808089718,-17.464624385767102,0.0,nan,277.8207428219397,4.670742821939712,271.55337436542624,-1.5966256345737406,265.2860059090372,-7.863994090962763,259.0186374526956,-14.131362547304377,252.75126899641467,-20.39873100358531,246.48390054020626,-26.666099459793713,1.0,1.0,26022.012520719443,26022.012520719443,277.1011807144185,3.9511807144185127,277.1011807144185,277.1011807144185,76793.29381419784,76793.57283678022,-0.2790225823846413,0.0,8546.071908451686,8546.071908451686,0.8893936500232851,3881.4416219524755,277.1011807144185,3.9511807144185127,1.0,0.002,0.15189829951650308,0.005084003385913777,0.0002353448421090775,0.0017646551680622112,0.11767242105453875,0.11767242105453875,0.0,1.0171288724464267e-11,0.9999532611012387,0.9999532611012387,0.0,0.09227082371424815,4.3128382655110605e-06,0.0,0.0,0.0,1601839.8653559238,268.11534796464656,0.0,1.0,1279357.3079745322,2619.090949036655,,,,,,,,,,,,,,,,,,,2.0
2543.0,-28.40812123915701,4.9655266460227,34.98245746152523,26.196334068104647,6.411613159989699,-24.926147799246202,-38.48132049953563,2.929639720288133,-5.03465631853112,-5.034656318550098,39.96484164131668,41101.82434667579,25750.471133774954,25750.471133774954,66852.29548045075,76808.88543239342,76793.5012449132,25750.471133774954,102543.97237868817,102543.97237868817,102543.97237868817,128576.88813769659,124382.74159744565,4194.1465402509375,0.0,90326.71569059373,54619.713766339235,39674.44658250499,26032.91575900842,65707.36234151342,19863.65249566486,1450.0,0.0,0.8868696707061821,2.881017575619518,0.001494314320929203,1.0,1.0,-5.03465631853112,354177.1708581151,1553017.8597268255,4.384861553792724,1553017.8597268255,4.384861553792724,0.763020657368787,0.09227511443167086,3.862132422094573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862132422094573,1.2779827354469993,1.2783344632313614,3.022053674882953,6403.3691005764795,15243.107769423557,6488.141440394459,0.00034368195795656616,23387.78317746193,2384.8901691670376,19393.48895176423,1977.5855110322314,0.8292145007763337,0.8292145007763337,35030.46140477816,35405.22815468563,0.9867862182839089,0.8,4227.805577802154,4273.035954225843,0.9867862182839089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558725575222006,4.9655266460227,-2.3551474502885874,7.320674096311287,3.5,3.5,1.0,0.6,0.00027520674908234624,1.0000195886634855,0.00027520135825554864,197.6150912518709,0.0,1.0712050041487463e-06,3.0357949817575474,0.012611514465784927,9.35384053161161e-05,0.00018166834376623012,0.0007016272005277798,0.09227511479276337,0.09227511479276337,0.09227511479276337,0.09227082872497672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490494.92664732755,594.7468790575567,0.0,0.09227511479276337,0.09227511443167086,0.09227511443167086,0.375,0.375,0.5,9.318616473335663,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,26032.91575900842,19863.65249566486,0.763020657368787,1.01742473138682,0.6255284473762533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442016564118472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.01010207144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1522170045573,262.1522170045573,-10.997782995442662,246.48371234775502,277.8207216615929,121626.98510066327,121644.48599870093,-17.500898037670737,0.0,nan,277.8207216615929,4.67072166159295,271.55331979867225,-1.5966802013277288,265.285917935854,-7.864082064145975,259.0185160730859,-14.131483926914086,252.75111421038383,-20.398885789616145,246.48371234775502,-26.66628765224496,1.0,1.0,26022.012520719443,26022.012520719443,277.1011680540447,3.9511680540447287,277.1011680540447,277.1011680540447,76793.21553893306,76793.5012449132,-0.2857059801463038,0.0,8546.071908451686,8546.071908451686,0.8893935582781813,3881.443084205046,277.1011680540447,3.9511680540447287,1.0,0.002,0.15190260522358998,0.005083983370675054,0.00023535151110219867,0.001764648499257649,0.11767575555109933,0.11767575555109933,0.0,1.0359847528451649e-11,0.9999533381951285,0.9999533381951285,0.0,0.09227080870828676,4.305723384101406e-06,0.0,0.0,0.0,1601839.860425399,268.11534368146886,0.0,1.0,1279357.322718112,2619.0908886883126,,,,,,,,,,,,,,,,,,,2.0
2544.0,-28.408311605545805,4.965522727081373,34.98245473432214,26.19630672214555,6.411605697439899,-24.92631987523954,-38.481487474031724,2.9296139673399813,-5.034659914737517,-5.034659914746108,39.964836213891815,41101.701750614564,25750.47030270576,25750.47030270576,66852.17205332032,76808.82339116443,76793.43545351068,25750.47030270576,102543.90575621644,102543.90575621644,102543.90575621644,128576.818263517,124382.72990831274,4194.088355204253,0.0,90326.72731876056,54619.66474547455,39674.51397031779,26032.912507300563,65707.42647761836,19863.649601536552,1450.0,0.0,0.8868696720583779,2.881017193892348,0.001494314320929203,1.0,1.0,-5.034659914737517,354177.1211984649,1553017.6258848289,4.38486150835979,1553017.6258848289,4.38486150835979,0.7630206415039451,0.09227509233642257,3.862133221114247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862133221114247,1.2779828657306087,1.2783345866610845,3.0220539920199228,6403.369772551663,15243.107769423557,6488.1410161293725,0.00034368179121436733,23387.781349681354,2384.8899827852892,19393.487683607495,1977.5853817162329,0.8292145113573042,0.8292145113573041,35030.46720261711,35405.22815468563,0.9867864224357908,0.8,4227.806277539894,4273.035954225843,0.9867864224357908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558725395820024,4.965522727081373,-2.3551511329629085,7.320673860044281,3.5,3.5,1.0,0.6,0.00027520135825554864,1.0000195578549964,0.0002751959760125542,197.61524667136266,0.0,1.0653087295305145e-06,3.019084939489478,0.012612579774514458,9.353666058343261e-05,0.00018166469767211604,0.0007016132639831553,0.09227509269758512,0.09227509269758512,0.09227509269758512,0.092270816640021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490495.519511226,594.7466856077153,0.0,0.09227509269758512,0.09227509233642257,0.09227509233642257,0.375,0.375,0.5,9.318488194387012,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,26032.912507300563,19863.649601536552,0.7630206415039451,1.0174218598576812,0.6255259710196512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420176922453063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.99339202918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15211337578296,262.15211337578296,-10.997886624217017,246.48352542280398,277.82070132899463,121627.73677950064,121645.06252501141,-17.32574551077191,0.0,nan,277.82070132899463,4.670701328994653,271.55326614760145,-1.596733852398529,265.28583096631854,-7.864169033681435,259.01839578507753,-14.131604214922447,252.75096060390172,-20.39903939609826,246.48352542280398,-26.666474577196,1.0,1.0,26022.012520719443,26022.012520719443,277.10115675941097,3.951156759410992,277.10115675941097,277.10115675941097,76793.1716648293,76793.43545351068,-0.2637886813899968,0.0,8546.071908451686,8546.071908451686,0.8893935078951767,3881.4438872198184,277.10115675941097,3.951156759410992,1.0,0.002,0.15190690075244842,0.005083963528124291,0.00023535816466046288,0.0017646418457269403,0.11767908233023144,0.11767908233023144,0.0,1.0387403177186671e-11,0.9999534484870292,0.9999534484870292,0.0,0.09227079679126479,4.295545157784274e-06,0.0,0.0,0.0,1601839.8562856717,268.11534008526246,0.0,1.0,1279357.3350970037,2619.090838019111,,,,,,,,,,,,,,,,,,,2.0
