time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2545.0,-28.408501400597675,4.965518845900755,34.98245202382725,26.196272775437706,6.411598668888759,-24.926491393645115,-38.48165437867863,2.929588661993128,-5.034662035201052,-5.034662035214872,39.964831241565754,41101.597958142745,25750.46576887274,25750.46576887274,66852.06372701548,76808.76517973334,76793.38096597392,25750.46576887274,102543.84673484665,102543.84673484665,102543.84673484665,128576.75667206966,124382.72628975181,4194.030382317849,0.0,90326.74823164917,54619.639898447305,39674.56481466873,26032.909937223012,65707.47475189174,19863.647266109354,1450.0,0.0,0.8868696792717823,2.881016968811198,0.001494314320929203,1.0,1.0,-5.034662035201052,354177.0919172078,1553017.411650132,4.3848612659939175,1553017.411650132,4.3848612659939175,0.763020627121958,0.09227507021073794,3.8621355936432153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621355936432153,1.2779829939246483,1.278334708011632,3.02205554534236,6403.373063855514,15243.107769423557,6488.138938091882,0.0003436809745174569,23387.772397302724,2384.8890698967257,19393.48147221437,1977.5847483304055,0.8292145631813568,0.8292145631813568,35030.484418137836,35405.22815468563,0.9867870286239357,0.8,4227.808355270863,4273.035954225843,0.9867870286239357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558724417106529,4.965518845900755,-2.3551537252073436,7.320672571108099,3.5,3.5,1.0,0.6,0.0002751959760125542,1.0000194991865896,0.00027519061001950174,197.61540162461193,0.0,1.063613276992001e-06,3.014280026995331,0.01261364338779145,9.353491661066138e-05,0.0001816610594018928,0.0007015996434949847,0.09227507057611778,0.09227507057611778,0.09227507057611778,0.09227081018179943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.1123095439,594.7464922015375,0.0,0.09227507057611778,0.09227507021073794,0.09227507021073794,0.375,0.375,0.5,9.318360385500345,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,26032.909937223012,19863.647266109354,0.763020627121958,1.0174194637588136,0.625523931840942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420188185977951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.988587116684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15201069554945,262.15201069554945,-10.997989304450527,246.4833396375273,277.8206817538043,121628.52925331556,121645.69641200553,-17.16715868998347,0.0,nan,277.8206817538043,4.670681753804331,271.55321333039495,-1.5967866696050237,265.2857449070991,-7.864255092900862,259.01827648383,-14.131723516169984,252.75080806064136,-20.399191939358616,246.4833396375273,-26.66666036247267,1.0,1.0,26022.012520719443,26022.012520719443,277.1011482632017,3.9511482632017305,277.1011482632017,277.1011482632017,76793.11806362802,76793.38096597392,-0.26290234590123873,0.0,8546.071908451686,8546.071908451686,0.8893933582929183,3881.4462716114313,277.1011482632017,3.9511482632017305,1.0,0.002,0.15191118026287465,0.0050839440311195834,0.00023536479411996407,0.001764635216187029,0.11768239705998204,0.11768239705998204,0.0,1.030699310622385e-11,0.9999536220732962,0.9999536220732962,0.0,0.09227079068429513,4.27952644282263e-06,0.0,0.0,0.0,1601839.8538447274,268.1153379647989,0.0,1.0,1279357.342396077,2619.0908081425882,,,,,,,,,,,,,,,,,,,2.0
2546.0,-28.408690591747806,4.965514966360143,34.9824493109405,26.196236244309716,6.411581771194446,-24.926663355452785,-38.48182131825013,2.92955453509789,-5.0346658391706,-5.034665839156248,39.96482575171559,41101.48336508349,25750.465574204703,25750.465574204703,66851.9489392882,76808.71003337236,76793.31329736194,25750.465574204703,102543.77887156664,102543.77887156664,102543.77887156664,128576.6854617204,124382.7129286293,4193.972533091085,0.0,90326.76368132884,54619.59571356947,39674.63107528819,26032.906590153747,65707.53766544194,19863.64429390565,1450.0,0.0,0.8868696797928841,2.8810165650306843,0.001494314320929203,1.0,1.0,-5.0346658391706,354177.03938859276,1553017.1751182643,4.384861248485222,1553017.1751182643,4.384861248485222,0.7630206110530333,0.0922750482267836,3.8621366914382023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621366914382023,1.2779831629206309,1.2783348701961184,3.0220560047222316,6403.374037226337,15243.107769423557,6488.13832353064,0.0003436807329869722,23387.769749726936,2384.88879991913,19393.479635249692,1977.5845610121391,0.8292145785074748,0.8292145785074748,35030.49238394601,35405.22815468563,0.986787309113791,0.8,4227.80931665952,4273.035954225843,0.986787309113791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558724375083757,4.965514966360143,-2.3551575494052317,7.3206725157653745,3.5,3.5,1.0,0.6,0.00027519061001950174,1.0000194371722138,0.0002751852611961892,197.61555608503,0.0,1.0604028721764053e-06,3.0051817397479326,0.012614703790663628,9.353317230302024e-05,0.0001816574377164815,0.0007015858554774732,0.09227504858596751,0.09227504858596751,0.09227504858596751,0.09227079730406963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490496.70128111844,594.7463000167519,0.0,0.09227504858596751,0.0922750482267836,0.0922750482267836,0.375,0.375,0.5,9.318232850455825,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,26032.906590153747,19863.64429390565,0.7630206110530333,1.0174167426524665,0.6255215889287585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420199415714798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.979488829435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1519079490981,262.1519079490981,-10.998092050901903,246.48315479930167,277.8206610991218,121629.16016599657,121646.33839531626,-17.178229319696182,0.0,nan,277.8206610991218,4.670661099121844,271.55315983901033,-1.5968401609896432,265.2856585790084,-7.864341420991593,259.01815731901974,-14.131842680980242,252.75065605912607,-20.399343940873905,246.48315479930167,-26.666845200698305,1.0,1.0,26022.012520719443,26022.012520719443,277.101136541165,3.951136541164999,277.101136541165,277.101136541165,76793.04827053755,76793.31329736194,-0.26502682438876946,0.0,8546.071908451686,8546.071908451686,0.889393289070318,3881.4473748953933,277.101136541165,3.951136541164999,1.0,0.002,0.15191545092537767,0.005083924261148478,0.00023537140904985015,0.0017646286013532596,0.11768570452492508,0.11768570452492508,0.0,1.0403109797219035e-11,0.9999537179511432,0.9999537179511432,0.0,0.0922707775484933,4.270678290297059e-06,0.0,0.0,0.0,1601839.8494658351,268.1153341608294,0.0,1.0,1279357.3554901313,2619.0907545460977,,,,,,,,,,,,,,,,,,,2.0
2547.0,-28.40887937795739,4.965511097350908,34.982446601176974,26.19620949206876,6.411572639207379,-24.92683417622674,-38.48198811812324,2.929527437699928,-5.034669217242424,-5.034669217229466,39.964820416056945,41101.36219534676,25750.464310044463,25750.464310044463,66851.82650539122,76808.6485533358,76793.24933899278,25750.464310044463,102543.71364903725,102543.71364903725,102543.71364903725,128576.61709725858,124382.70226748285,4193.914829775731,0.0,90326.77316163876,54619.54537759475,39674.69753782667,26032.903448221336,65707.60098604801,19863.64149105411,1450.0,0.0,0.8868696819227736,2.881016206458047,0.001494314320929203,1.0,1.0,-5.034669217242424,354176.9927411619,1553016.9452298013,4.38486117692227,1553016.9452298013,4.38486117692227,0.7630205954768855,0.09227502629004156,3.86213707660928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86213707660928,1.2779832993415619,1.2783349998185303,3.0220559835164647,6403.373992293862,15243.107769423557,6488.138351899867,0.0003436807441364396,23387.769871943576,2384.888812381759,19393.479720047213,1977.5845696590798,0.8292145777999983,0.8292145777999983,35030.49517882013,35405.22815468563,0.9867874075261367,0.8,4227.809653971218,4273.035954225843,0.9867874075261367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55872410219089,4.965511097350908,-2.355161059022784,7.320672156373692,3.5,3.5,1.0,0.6,0.0002751852611961892,1.000019395598741,0.0002751799239168033,197.61571021505225,0.0,1.0570106933090562e-06,2.995568304837865,0.012615760801356938,9.353142948506937e-05,0.00018165383171111983,0.0007015719985596585,0.09227502664585249,0.09227502664585249,0.09227502664585249,0.09227078604159983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490497.2894567294,594.7461080988271,0.0,0.09227502664585249,0.09227502629004156,0.09227502629004156,0.375,0.375,0.5,9.318105635005365,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,26032.903448221336,19863.64149105411,0.7630205954768855,1.017413898881899,0.6255191420559395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420210609736657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96987539453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1518058912615,262.1518058912615,-10.99819410873846,246.48297087648228,277.82064090625704,121629.85744791866,121646.92054853514,-17.063100616462958,0.0,nan,277.82064090625704,4.670640906257063,271.55310690018183,-1.5968930998181463,265.2855728941635,-7.864427105836455,259.0180388881847,-14.131961111815258,252.7505048822997,-20.39949511770027,246.48297087648228,-26.667029123517693,1.0,1.0,26022.012520719443,26022.012520719443,277.10112567914246,3.9511256791424785,277.10112567914246,277.10112567914246,76792.99897690822,76793.24933899278,-0.250362084567314,0.0,8546.071908451686,8546.071908451686,0.8893932647829558,3881.4477619923264,277.10112567914246,3.9511256791424785,1.0,0.002,0.15191971080925634,0.005083904617412684,0.00023537800748737884,0.001764622002644059,0.11768900374368942,0.11768900374368942,0.0,1.013143778941239e-11,0.9999538347482023,0.9999538347482023,0.0,0.09227076639021824,4.259899823317376e-06,0.0,0.0,0.0,1601839.845577211,268.11533078275755,0.0,1.0,1279357.3671181516,2619.090706950353,,,,,,,,,,,,,,,,,,,2.0
2548.0,-28.409067531245224,4.965507236961062,34.982443893650434,26.196171808429085,6.411558519803518,-24.92700492615012,-38.48215111121533,2.9294959148953437,-5.034672675923844,-5.034672675913654,39.96481506111055,41101.24462298074,25750.46327565239,25750.46327565239,66851.70789863313,76808.59406771717,76793.18479711993,25750.46327565239,102543.64807277232,102543.64807277232,102543.64807277232,128576.5483438817,124382.69107744588,4193.857266435824,0.0,90326.79274800904,54619.501679694775,39674.76785368252,26032.900271109378,65707.6681247919,19863.6386596629,1450.0,0.0,0.8868696837123239,2.8810158393289624,0.001494314320929203,1.0,1.0,-5.034672675923844,354176.9449806065,1553016.7145105274,4.384861116794503,1553016.7145105274,4.384861116794503,0.7630205798355492,0.09227500440271687,3.8621389740431367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621389740431367,1.2779834562242003,1.2783351499230329,3.0220570972442937,6403.376352149488,15243.107769423557,6488.1368619441,0.00034368015856539727,23387.76345312326,2384.8881578442447,19393.475266469715,1977.5841155205617,0.8292146149562609,0.8292146149562608,35030.50894695792,35405.22815468563,0.9867878923260801,0.8,4227.811315639588,4273.035954225843,0.9867878923260801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558723878897825,4.965507236961062,-2.3551646253423897,7.320671862303452,3.5,3.5,1.0,0.6,0.0002751799239168033,1.0000193306023604,0.00027517460462594164,197.615863828547,0.0,1.054730256454541e-06,2.989105546792169,0.012616815531613392,9.352972647147352e-05,0.0001816501974453298,0.0007015583071962393,0.09227500475665187,0.09227500475665187,0.09227500475665187,0.092270774469682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490497.87604474765,594.7459166971782,0.0,0.09227500475665187,0.09227500440271687,0.09227500440271687,0.375,0.375,0.5,9.317978729175103,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,26032.900271109378,19863.6386596629,0.7630205798355492,1.0174110542420782,0.6255167135884554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420221779815503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.963412636476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1517040009627,262.1517040009627,-10.998295999037282,246.48278776660612,277.820620235529,121630.53916713405,121647.57425582375,-17.035088689720013,0.0,nan,277.820620235529,4.670620235529043,271.5530537416283,-1.5969462583717018,265.2854872477798,-7.864512752220151,259.017920753975,-14.132079246025,252.7503542602579,-20.399645739742084,246.48278776660612,-26.667212233393855,1.0,1.0,26022.012520719443,26022.012520719443,277.1011146682315,3.9511146682315257,277.1011146682315,277.1011146682315,76792.9342962771,76793.18479711993,-0.250500842827023,0.0,8546.071908451686,8546.071908451686,0.8893931451382864,3881.4496689133525,277.1011146682315,3.9511146682315257,1.0,0.002,0.1519239603420227,0.005083885005650576,0.00023538458984792638,0.0017646154202720767,0.11769229492396319,0.11769229492396319,0.0,1.012000292593962e-11,0.9999539469150972,0.9999539469150972,0.0,0.0922707548541047,4.24954861216432e-06,0.0,0.0,0.0,1601839.841595794,268.11532732407613,0.0,1.0,1279357.3790236467,2619.090658218851,,,,,,,,,,,,,,,,,,,2.0
2549.0,-28.409255403486455,4.965503419600391,34.98244120614955,26.196155044622742,6.411556569350483,-24.9271742062016,-38.48231766661627,2.929475372133484,-5.034674487013831,-5.03467448700156,39.96481022386609,41101.11720434439,25750.45810950002,25750.45810950002,66851.57531384441,76808.52643146421,76793.1330368307,25750.45810950002,102543.59114633071,102543.59114633071,102543.59114633071,128576.48900487306,124382.68907607453,4193.799928798532,0.0,90326.79550086556,54619.44456146617,39674.834377110434,26032.897858542354,65707.73223565279,19863.636455443248,1450.0,0.0,0.8868696920108216,2.8810156470869597,0.001494314320929203,1.0,1.0,-5.034674487013831,354176.9199714606,1553016.5060957577,4.3848608379701846,1553016.5060957577,4.3848608379701846,0.7630205658770046,0.09227498249150272,3.8621385004653903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621385004653903,1.2779835622428444,1.2783352491725324,3.022056475974846,6403.375035754078,15243.107769423557,6488.137693084999,0.00034368048521391133,23387.767033725257,2384.8885229640355,19393.477750805483,1977.5843688523078,0.8292145942295392,0.8292145942295392,35030.505510588635,35405.22815468563,0.9867877713255699,0.8,4227.810900906221,4273.035954225843,0.9867877713255699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558722763686257,4.965503419600391,-2.3551669740030263,7.320670393603417,3.5,3.5,1.0,0.6,0.00027517460462594164,1.0000193017572783,0.0002751692933750305,197.61601721279328,0.0,1.0511762585858366e-06,2.979033516832261,0.012617866707871978,9.352798626712143e-05,0.00018164661835882022,0.000701544398242943,0.09227498284968845,0.09227498284968845,0.09227498284968845,0.09227076917609897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490498.4627329205,594.745725288273,0.0,0.09227498284968845,0.09227498249150272,0.09227498249150272,0.375,0.375,0.5,9.317852321854742,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,26032.897858542354,19863.636455443248,0.7630205658770046,1.0174080437609592,0.6255141641008128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420232912462025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.95334060652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1516033795622,262.1516033795622,-10.998396620437802,246.48260548104355,277.82060127828726,121631.27980704725,121648.10274775994,-16.82294071267131,0.0,nan,277.82060127828726,4.670601278287279,271.5530021187245,-1.5969978812754562,265.28540295920993,-7.864597040790045,259.0178037997479,-14.132196200252054,252.75020464035995,-20.399795359640024,246.48260548104355,-26.667394518956428,1.0,1.0,26022.012520719443,26022.012520719443,277.10110680052605,3.9511068005260768,277.10110680052605,277.10110680052605,76792.89674771775,76793.1330368307,-0.23628911294508725,0.0,8546.071908451686,8546.071908451686,0.889393175000226,3881.4491929677174,277.10110680052605,3.9511068005260768,1.0,0.002,0.15192819287144912,0.0050838657759747895,0.00023539114666763043,0.0017646088634029756,0.11769557333381521,0.11769557333381521,0.0,1.0070605807599442e-11,0.9999541311731983,0.9999541311731983,0.0,0.0922707499463127,4.232545190031451e-06,0.0,0.0,0.0,1601839.8395109805,268.11532551298615,0.0,1.0,1279357.3852577964,2619.0906327012776,,,,,,,,,,,,,,,,,,,2.0
2550.0,-28.409442307055407,4.965499603746898,34.982438516627354,26.196107791643612,6.411533964979053,-24.92734467985388,-38.482480589859165,2.9294363379780086,-5.034678233576585,-5.0346782335512685,39.964804790716016,41101.01067125821,25750.457931042776,25750.457931042776,66851.46860230099,76808.47894504748,76793.06610038519,25750.457931042776,102543.52403142797,102543.52403142797,102543.52403142797,128576.41858378742,124382.67586949865,4193.742714288776,0.0,90326.82028078513,54619.409993709894,39674.90031897249,26032.894552359463,65707.79487133195,19863.633518819257,1450.0,0.0,0.8868696926186858,2.881015249400194,0.001494314320929203,1.0,1.0,-5.034678233576585,354176.8682355954,1553016.2720075306,4.384860817546326,1553016.2720075306,4.384860817546326,0.763020549976412,0.09227496073749758,3.8621409616978952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621409616978952,1.2779837538424532,1.2783354340368216,3.02205794876952,6403.378156429262,15243.107769423557,6488.135722761794,0.0003436797108534164,23387.758545476594,2384.887657403557,19393.47186137757,1977.583768297795,0.829214643364293,0.829214643364293,35030.52336975413,35405.22815468563,0.98678840017773,0.8,4227.813056318296,4273.035954225843,0.98678840017773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558722725162889,4.965499603746898,-2.3551707391224057,7.320670342869304,3.5,3.5,1.0,0.6,0.0002751692933750305,1.0000192022654228,0.0002751640096026833,197.61616980639195,0.0,1.0495882514767037e-06,2.974533104684978,0.012618916296123455,9.352628404123397e-05,0.00018164300933379653,0.0007015309067541287,0.09227496108716027,0.09227496108716027,0.09227496108716027,0.09227075650256127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490499.04522050027,594.7455352187266,0.0,0.09227496108716027,0.09227496073749758,0.09227496073749758,0.375,0.375,0.5,9.317726187220405,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,26032.894552359463,19863.633518819257,0.763020549976412,1.0174054498892948,0.6255119465162636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420244028495846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.948840194374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15150200678363,262.15150200678363,-10.998497993216347,246.48242384947253,277.8205801643028,121631.86846065744,121648.81702418407,-16.948563526658905,0.0,nan,277.8205801643028,4.670580164302805,271.552948901214,-1.5970510987859825,265.28531763819103,-7.864682361808946,259.01768637521417,-14.132313624785809,252.75005511230745,-20.399944887692527,246.48242384947253,-26.667576150527452,1.0,1.0,26022.012520719443,26022.012520719443,277.10109522155386,3.951095221553885,277.10109522155386,277.10109522155386,76792.80913408632,76793.06610038519,-0.25696629886806477,0.0,8546.071908451686,8546.071908451686,0.8893930198046314,3881.4516665063848,277.10109522155386,3.951095221553885,1.0,0.002,0.15193241664016918,0.005083846225359783,0.00023539768896988335,0.0017646023209685637,0.11769884448494167,0.11769884448494167,0.0,9.938446766943887e-12,0.999954226105279,0.999954226105279,0.0,0.09227073695315939,4.223784338186887e-06,0.0,0.0,0.0,1601839.8351981724,268.1153217664234,0.0,1.0,1279357.398154235,2619.0905799136467,,,,,,,,,,,,,,,,,,,2.0
2551.0,-28.409629191022187,4.965495829710649,34.9824358467969,26.196089281607442,6.411536354701792,-24.927512636450736,-38.482643163856096,2.9294198001908005,-5.034680057784556,-5.0346800577733575,39.96479997981863,41100.88456925791,25750.452910271313,25750.452910271313,66851.33747952923,76808.4120652833,76793.01447966817,25750.452910271313,102543.46738993948,102543.46738993948,102543.46738993948,128576.35953486578,124382.67381084984,4193.68572401595,0.0,90326.82939752183,54619.359880572745,39674.96612994342,26032.892144926296,65707.85827486972,19863.63132041868,1450.0,0.0,0.8868697007550598,2.8810150557657885,0.001494314320929203,1.0,1.0,-5.034680057784556,354176.84304530785,1553016.0647278014,4.384860544169266,1553016.0647278014,4.384860544169266,0.7630205360909168,0.09227493896703853,3.862141718080346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862141718080346,1.2779838412489857,1.2783355147144797,3.0220583339346754,6403.378972548008,15243.107769423557,6488.135207481433,0.0003436795083424175,23387.75632563225,2384.8874310424308,19393.470321170087,1977.5836112403408,0.8292146562137493,0.8292146562137493,35030.52885820686,35405.22815468563,0.9867885934356758,0.8,4227.813718716396,4273.035954225843,0.9867885934356758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558721641334535,4.965495829710649,-2.355173085789369,7.320668915500018,3.5,3.5,1.0,0.6,0.0002751640096026833,1.0000192002806934,0.00027515872647789966,197.61632238419017,0.0,1.0441588533874998e-06,2.9591461905001744,0.012619960454976842,9.352458549281056e-05,0.00018163942410987272,0.0007015171975028285,0.09227493932103564,0.09227493932103564,0.09227493932103564,0.09227075114751578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490499.62834428996,594.7453449723924,0.0,0.09227493932103564,0.09227493896703853,0.09227493896703853,0.375,0.375,0.5,9.317600544890551,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,26032.892144926296,19863.63132041868,0.7630205360909168,1.0174024726217084,0.6255094238093153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420255087231337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93345328019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15140229321884,262.15140229321884,-10.99859770678114,246.48224298358997,277.8205616030545,121632.69217641614,121649.36333610148,-16.671159685312997,0.0,nan,277.8205616030545,4.670561603054523,271.55289787905167,-1.597102120948307,265.2852341550882,-7.864765844911801,259.0175704311804,-14.132429568819589,252.74990670734837,-20.400093292651604,246.48224298358997,-26.667757016410008,1.0,1.0,26022.012520719443,26022.012520719443,277.10108735704597,3.951087357045992,277.10108735704597,277.10108735704597,76792.78330570248,76793.01447966817,-0.23117396568704862,0.0,8546.071908451686,8546.071908451686,0.8893929721101395,3881.4524266707476,277.10108735704597,3.951087357045992,1.0,0.002,0.15193662356124438,0.0050838271078366025,0.0002354042061065641,0.001764595803878243,0.11770210305328205,0.11770210305328205,0.0,9.984806818158498e-12,0.999954408677617,0.999954408677617,0.0,0.09227073203054821,4.2069364903198095e-06,0.0,0.0,0.0,1601839.8330982565,268.1153199422154,0.0,1.0,1279357.4044335405,2619.090554211246,,,,,,,,,,,,,,,,,,,2.0
2552.0,-28.40981511465715,4.9654920586826785,34.98243317587303,26.19604814043271,6.411514422771115,-24.927682160913086,-38.482809719257034,2.9293814692362545,-5.0346836894198645,-5.034683689472341,39.9647946087796,41100.78365139855,25750.452551499173,25750.452551499173,66851.23620289772,76808.36150795415,76792.94860499867,25750.452551499173,102543.40115649784,102543.40115649784,102543.40115649784,128576.29005814945,124382.6611975373,4193.628860612155,0.0,90326.8467157204,54619.32653988756,39675.022417592045,26032.888901651604,65707.91131924365,19863.628436771065,1450.0,0.0,0.8868697017228169,2.8810146702782777,0.001494314320929203,1.0,1.0,-5.0346836894198645,354176.7928964696,1553015.8333157147,4.384860511653232,1553015.8333157147,4.384860511653232,0.7630205203814647,0.0922749173423279,3.8621429587642626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621429587642626,1.2779840295357552,1.278335696300961,3.0220588595048703,6403.380086168185,15243.107769423557,6488.134504363813,0.00034367923200947093,23387.753296584735,2384.8871221655445,19393.46821950447,1977.5833969300904,0.8292146737470699,0.8292146737470699,35030.53786084125,35405.22815468563,0.9867889104340736,0.8,4227.814805238992,4273.035954225843,0.9867889104340736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558721563886792,4.9654920586826785,-2.355176754820995,7.320668813503674,3.5,3.5,1.0,0.6,0.00027515872647789966,1.0000191016451414,0.00027515347059394493,197.61647417814586,0.0,1.0440316904367158e-06,2.958785810697653,0.01262100448666728,9.352284537684114e-05,0.00018163588110105852,0.0007015037392533959,0.09227491768744564,0.09227491768744564,0.09227491768744564,0.09227073890212913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490500.20739797485,594.7451560246586,0.0,0.09227491768744564,0.0922749173423279,0.0922749173423279,0.375,0.375,0.5,9.317475184079827,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,26032.888901651604,19863.628436771065,0.7630205203814647,1.0174001099821786,0.6255073829954706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442026614482307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.933092900385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1513018134306,262.1513018134306,-10.998698186569356,246.48206268894836,277.82054093811945,121633.24007387641,121650.03933833318,-16.799264456773223,0.0,nan,277.82054093811945,4.670540938119473,271.552845288179,-1.5971547118209628,265.2851496382677,-7.8648503617322945,259.0174539884197,-14.132546011580303,252.7497583386496,-20.40024166135038,246.48206268894836,-26.667937311051617,1.0,1.0,26022.012520719443,26022.012520719443,277.10107601716595,3.951076017165974,277.10107601716595,277.10107601716595,76792.69834180767,76792.94860499867,-0.25026319100288674,0.0,8546.071908451686,8546.071908451686,0.8893928938775043,3881.453673558084,277.10107601716595,3.951076017165974,1.0,0.002,0.15194082140201576,0.0050838076940625965,0.00023541070829302183,0.001764589301466278,0.11770535414651091,0.11770535414651091,0.0,9.759299705175417e-12,0.999954507071444,0.999954507071444,0.0,0.09227071948610573,4.197856222169545e-06,0.0,0.0,0.0,1601839.8289177464,268.1153163105801,0.0,1.0,1279357.4169343743,2619.0905030428994,,,,,,,,,,,,,,,,,,,2.0
2553.0,-28.410000864039567,4.965488329775914,34.98243052488198,26.196030259039276,6.411515111360096,-24.927849266502555,-38.48297215355558,2.929363513874941,-5.034685454407963,-5.034685454432556,39.96478984204262,41100.65712788909,25750.447494336808,25750.447494336808,66851.1046222259,76808.29499346433,76792.89759051587,25750.447494336808,102543.34508485268,102543.34508485268,102543.34508485268,128576.23161596994,124382.65939348578,4193.572222484152,0.0,90326.85357130613,54619.27333077637,39675.089156144175,26032.886531117252,65707.97568726142,19863.626269987348,1450.0,0.0,0.8868697100005747,2.8810144829299107,0.001494314320929203,1.0,1.0,-5.034685454407963,354176.7685239464,1553015.627939314,4.38486023352577,1553015.627939314,4.38486023352577,0.7630205066289613,0.09227489570368534,3.8621432790844303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621432790844303,1.2779841234470577,1.2783357835208196,3.022058888076965,6403.380146709025,15243.107769423557,6488.134466139496,0.0003436792169869015,23387.753131913647,2384.8871053737666,19393.468105249427,1977.5833852793185,0.8292146747002457,0.8292146747002457,35030.54018514417,35405.22815468563,0.9867889922768207,0.8,4227.815085757731,4273.035954225843,0.9867889922768207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558720472202775,4.965488329775914,-2.3551790460128017,7.320667375788716,3.5,3.5,1.0,0.6,0.00027515347059394493,1.0000190837712573,0.0002751482197282578,197.61662583003732,0.0,1.03864925582301e-06,2.9435319910024105,0.012622043135923102,9.352114834560677e-05,0.00018163232224833816,0.0007014900526359167,0.09227489605254924,0.09227489605254924,0.09227489605254924,0.09227073376311709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490500.78698916733,594.7449669314186,0.0,0.09227489605254924,0.09227489570368534,0.09227489570368534,0.375,0.375,0.5,9.317350318019171,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,26032.886531117252,19863.626269987348,0.7630205066289613,1.0173971108226683,0.6255048447011758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420277145609628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.91783908069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1512027789834,262.1512027789834,-10.99879722101656,246.4818830974238,277.82052246075455,121634.02227185512,121650.57988862974,-16.55761677462259,0.0,nan,277.82052246075455,4.670522460754569,271.55279458796923,-1.5972054120307462,265.28506671523513,-7.864933284764845,259.01733884256004,-14.13266115743994,252.74961096995762,-20.400389030042362,246.4818830974238,-26.668116902576173,1.0,1.0,26022.012520719443,26022.012520719443,277.10106828285706,3.9510682828570793,277.10106828285706,277.10106828285706,76792.66793778069,76792.89759051587,-0.2296527351863915,0.0,8546.071908451686,8546.071908451686,0.889392873679377,3881.4539954798524,277.10106828285706,3.9510682828570793,1.0,0.002,0.15194500232379354,0.005083788703442857,0.00023541718517624752,0.0017645828245718346,0.11770859258812376,0.11770859258812376,0.0,9.748082115818013e-12,0.9999546904151632,0.9999546904151632,0.0,0.09227071476647014,4.1809372151966015e-06,0.0,0.0,0.0,1601839.8268860008,268.115314545592,0.0,1.0,1279357.4230098347,2619.0904781748845,,,,,,,,,,,,,,,,,,,2.0
2554.0,-28.41018582205692,4.965484642918914,34.982427892821846,26.195998198259645,6.4115027263966935,-24.92801696720643,-38.48313465770332,2.929333871581785,-5.034687181527431,-5.034687181503502,39.96478508642836,41100.54189484259,25750.44244788772,25750.44244788772,66850.98434273031,76808.2384809269,76792.84653148243,25750.44244788772,102543.28897937015,102543.28897937015,102543.28897937015,128576.1731572353,124382.65734828443,4193.515808950874,0.0,90326.8675564641,54619.22834886781,39675.15467510699,26032.884177865155,65708.03885297215,19863.624117340172,1450.0,0.0,0.8868697184307788,2.8810142996012615,0.001494314320929203,1.0,1.0,-5.034687181527431,354176.7446743571,1553015.4230417907,4.384859950276208,1553015.4230417907,4.384859950276208,0.7630204929129409,0.09227487412854064,3.862144316682638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862144316682638,1.2779842714474225,1.2783359248510362,3.022059350001578,6403.38112547185,15243.107769423557,6488.133848167058,0.0003436789741171638,23387.750469679424,2384.8868339014266,19393.466258088454,1977.5831969213193,0.8292146901101378,0.8292146901101378,35030.54771415013,35405.22815468563,0.9867892573862213,0.8,4227.815994428988,4273.035954225843,0.9867892573862213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55871938283142,4.965484642918914,-2.355181298200551,7.320665941119465,3.5,3.5,1.0,0.6,0.0002751482197282578,1.0000190024947964,0.0002751429913249969,197.61677683603196,0.0,1.0376583597783134e-06,2.9407237916117404,0.01262308079428288,9.351945061309512e-05,0.00018162876911516267,0.0007014765183841886,0.09227487447533134,0.09227487447533134,0.09227487447533134,0.0922707287687058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490501.36423288845,594.7447786035607,0.0,0.09227487447533134,0.09227487412854064,0.09227487412854064,0.375,0.375,0.5,9.317225949516267,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,26032.884177865155,19863.624117340172,0.7630204929129409,1.0173943022757932,0.6255024896848447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442028813610184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.9150308813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15110381053097,262.15110381053097,-10.998896189469008,246.48170409902121,277.8205035222503,121634.66331978292,121651.20990340484,-16.5465836219359,0.0,nan,277.8205035222503,4.670503522250328,271.5527436374894,-1.5972563625105636,265.2849837527745,-7.865016247225469,259.01722386811537,-14.132776131884611,252.74946398353518,-20.400536016464798,246.48170409902121,-26.668295900978762,1.0,1.0,26022.012520719443,26022.012520719443,277.1010605812245,3.9510605812245103,277.1010605812245,277.1010605812245,76792.59882851398,76792.84653148243,-0.24770296845235862,0.0,8546.071908451686,8546.071908451686,0.8893928082525209,3881.4550382660514,277.1010605812245,3.9510605812245103,1.0,0.002,0.1519491665808782,0.005083769793712572,0.00023542363625832365,0.0017645763732912552,0.11771181812916183,0.11771181812916183,0.0,9.549579009504594e-12,0.9999548710054265,0.9999548710054265,0.0,0.09227070985624682,4.164272293821e-06,0.0,0.0,0.0,1601839.82489785,268.11531281847255,0.0,1.0,1279357.428954932,2619.0904538404443,,,,,,,,,,,,,,,,,,,2.0
2555.0,-28.410370341338528,4.96548099346069,34.98242527720598,26.195970747526758,6.41149491488129,-24.928183815721674,-38.48329702215267,2.9293083893054406,-5.034689088044274,-5.034689088086999,39.964780296918015,41100.42628604402,25750.437959985295,25750.437959985295,66850.86424602932,76808.1789557124,76792.79416926259,25750.437959985295,102543.23212924789,102543.23212924789,102543.23212924789,128576.11387890455,124382.65426812875,4193.459610775799,0.0,90326.87958052651,54619.18415227455,39675.21714250217,26032.881749656663,65708.09889215883,19863.621904389303,1450.0,0.0,0.8868697260707958,2.881014097230049,0.001494314320929203,1.0,1.0,-5.034689088044274,354176.718347482,1553015.2166850478,4.384859693576437,1553015.2166850478,4.384859693576437,0.7630204790774374,0.09227485265434172,3.8621451959930764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621451959930764,1.277984400144765,1.2783360469016258,3.0220597337147366,6403.381938513989,15243.107769423557,6488.133334826829,0.00034367877236914237,23387.7482582062,2384.8866083939165,19393.464723680157,1977.5830404552175,0.8292147029107625,0.8292147029107625,35030.55409459023,35405.22815468563,0.9867894820526302,0.8,4227.816764480513,4273.035954225843,0.9867894820526302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558718414032915,4.96548099346069,-2.3551836717803325,7.320664665241022,3.5,3.5,1.0,0.6,0.0002751429913249969,1.00001895744737,0.0002751377754151,197.61692748402638,0.0,1.0332202004183702e-06,2.928146047985661,0.012624114014483299,9.351775436849687e-05,0.00018162523695650003,0.0007014630363826507,0.09227485299912189,0.09227485299912189,0.09227485299912189,0.09227072308220323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490501.9390252738,594.744591072719,0.0,0.09227485299912189,0.09227485265434172,0.09227485265434172,0.375,0.375,0.5,9.31710205493857,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,26032.881749656663,19863.621904389303,0.7630204790774374,1.0173915449257787,0.6255001587170965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420299079786028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.90245313767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1510053517208,262.1510053517208,-10.998994648279165,246.48152570325394,277.8204850003996,121635.35091383666,121651.81228938657,-16.461375549879158,0.0,nan,277.8204850003996,4.670485000399594,271.55269314085206,-1.5973068591479205,265.28490128135195,-7.865098718648028,259.01710942191585,-14.13289057808413,252.74931756255165,-20.400682437448324,246.48152570325394,-26.66847429674604,1.0,1.0,26022.012520719443,26022.012520719443,277.1010525475898,3.951052547589825,277.1010525475898,277.1010525475898,76792.54449433906,76792.79416926259,-0.24967492352880072,0.0,8546.071908451686,8546.071908451686,0.8893927528066652,3881.4559219730418,277.1010525475898,3.951052547589825,1.0,0.002,0.15195331500492634,0.0050837509220307865,0.00023543006272180937,0.0017645699468797286,0.11771503136090468,0.11771503136090468,0.0,9.60153788073792e-12,0.9999550425829882,0.9999550425829882,0.0,0.09227070421531124,4.148439030486049e-06,0.0,0.0,0.0,1601839.822703186,268.1153109119557,0.0,1.0,1279357.4355175602,2619.090426978343,,,,,,,,,,,,,,,,,,,2.0
2556.0,-28.410554302729206,4.965477378962755,34.982422676757224,26.19593753423544,6.4114853101299305,-24.928350341433777,-38.483455579821,2.9292813489113287,-5.034691073329213,-5.0346910733356935,39.964775503432335,41100.3079037672,25750.4337646685,25750.4337646685,66850.7416684357,76808.12308558059,76792.74129800596,25750.4337646685,102543.17506267446,102543.17506267446,102543.17506267446,128576.05435521051,124382.65073290352,4193.403622306983,0.0,90326.89769750259,54619.13958321,39675.28679365843,26032.879292536043,65708.16608619447,19863.61966881841,1450.0,0.0,0.8868697333245127,2.881013886497916,0.001494314320929203,1.0,1.0,-5.034691073329213,354176.69093291817,1553015.0101559744,4.384859449856114,1553015.0101559744,4.384859449856114,0.76302046522044,0.092274831274708,3.8621470324357756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621470324357756,1.2779845360290751,1.2783361761571261,3.0220608493715835,6403.384302456972,15243.107769423557,6488.131842271918,0.0003436781857803729,23387.74182828956,2384.885952724892,19393.460262333647,1977.5825855244807,0.829214740128332,0.829214740128332,35030.5674201591,35405.22815468563,0.9867899512691531,0.8,4227.818372735504,4273.035954225843,0.9867899512691531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558717508394542,4.965477378962755,-2.3551860935798183,7.320663472542574,3.5,3.5,1.0,0.6,0.0002751377754151,1.000018900157637,0.0002751325753660545,197.6170776767365,0.0,1.0307520878627264e-06,2.921151417002967,0.012625144766571162,9.351609792132017e-05,0.0001816216774937798,0.0007014496227586092,0.09227483161487675,0.09227483161487675,0.09227483161487675,0.0922707170877329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490502.51157224446,594.744404273262,0.0,0.09227483161487675,0.092274831274708,0.092274831274708,0.375,0.375,0.5,9.316978621629415,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,26032.879292536043,19863.61966881841,0.76302046522044,1.0173886390428615,0.625497717435193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420309997526572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.89545850669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15090719759326,262.15090719759326,-10.999092802406722,246.4813478806175,277.8204665147797,121636.04330698396,121652.45374310043,-16.410436116489805,0.0,nan,277.8204665147797,4.670466514779719,271.55264278782363,-1.5973572121763482,265.2848190609359,-7.865180939064089,259.01699533408413,-14.133004665915848,252.7491716073187,-20.40082839268129,246.4813478806175,-26.66865211938247,1.0,1.0,26022.012520719443,26022.012520719443,277.10104437572613,3.9510443757261555,277.10104437572613,277.10104437572613,76792.48456414788,76792.74129800596,-0.2567338580847718,0.0,8546.071908451686,8546.071908451686,0.889392637007808,3881.4577675979544,277.10104437572613,3.9510443757261555,1.0,0.002,0.15195744800234587,0.005083732103704529,0.00023543646524545452,0.0017645635441078961,0.11771823262272726,0.11771823262272726,0.0,9.35335055934905e-12,0.9999552097524903,0.9999552097524903,0.0,0.09227069826217628,4.133012531709625e-06,0.0,0.0,0.0,1601839.8204178493,268.11530892667076,0.0,1.0,1279357.4423513205,2619.090399006451,,,,,,,,,,,,,,,,,,,2.0
2557.0,-28.41073782432378,4.965473797006376,34.98242009030825,26.19591011842715,6.41147734177776,-24.928516307707163,-38.48361783949656,2.9292558252095904,-5.034693138727732,-5.034693138749351,39.96477070658944,41100.19578025497,25750.429859570995,25750.429859570995,66850.62563982597,76808.06398198426,76792.68794135585,25750.429859570995,102543.11780092685,102543.11780092685,102543.11780092685,128575.99460720606,124382.64676899924,4193.347838206813,0.0,90326.90964959834,54619.098377873175,39675.345857472406,26032.876806279215,65708.22266375163,19863.617410497078,1450.0,0.0,0.886869740182715,2.881013667261895,0.001494314320929203,1.0,1.0,-5.034693138727732,354176.6624120672,1553014.8034826692,4.384859219424833,1553014.8034826692,4.384859219424833,0.7630204513435068,0.09227480998426497,3.862147898514615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862147898514615,1.2779846648599904,1.2783362983775606,3.022061222415163,6403.3850928915535,15243.107769423557,6488.131343203232,0.00034367798964171766,23387.739678311682,2384.885733488162,19393.458770583948,1977.5824334083452,0.8292147525726148,0.8292147525726148,35030.573704587376,35405.22815468563,0.9867901725548496,0.8,4227.81913119942,4273.035954225843,0.9867901725548496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558716665405485,4.965473797006376,-2.3551885653450086,7.320662362351385,3.5,3.5,1.0,0.6,0.0002751325753660545,1.0000188550008255,0.00027512738783892966,197.61722751057764,0.0,1.0276184961465974e-06,2.912270818079457,0.01262617238506731,9.351440282745259e-05,0.00018161817253860188,0.000701436243402026,0.09227481032292352,0.09227481032292352,0.09227481032292352,0.09227071077975736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490503.0819320465,594.7442181862456,0.0,0.09227481032292352,0.09227480998426497,0.09227480998426497,0.375,0.375,0.5,9.316855638141009,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,26032.876806279215,19863.617410497078,0.7630204513435068,1.0173859972125614,0.6254954724704214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442032088227311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.88657790777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15080948148983,262.15080948148983,-10.999190518510147,246.48117061774133,277.82044834545206,121636.72046495613,121653.05766686118,-16.337201905055622,0.0,nan,277.82044834545206,4.670448345452087,271.55259279977446,-1.5974072002255184,265.28473725419076,-7.865262745809218,259.0168817086258,-14.13311829137416,252.74902616315453,-20.400973836845452,246.48117061774133,-26.66882938225865,1.0,1.0,26022.012520719443,26022.012520719443,277.10103606690024,3.951036066900258,277.10103606690024,277.10103606690024,76792.4311094193,76792.68794135585,-0.25683193655277137,0.0,8546.071908451686,8546.071908451686,0.8893925823962772,3881.458638007188,277.10103606690024,3.951036066900258,1.0,0.002,0.15196156595465582,0.0050837133386626284,0.0002354428444197093,0.001764557165038574,0.11772142220985465,0.11772142220985465,0.0,9.458283548730018e-12,0.9999553727914955,0.9999553727914955,0.0,0.09227069201708009,4.1179671848819025e-06,0.0,0.0,0.0,1601839.8180402906,268.11530686127224,0.0,1.0,1279357.449460852,2619.09036990577,,,,,,,,,,,,,,,,,,,2.0
2558.0,-28.410920607417246,4.965470209691829,34.98241749852384,26.195873936545127,6.411458826304493,-24.928682664055266,-38.48378009917212,2.9292208831123956,-5.034696976687371,-5.034696976687935,39.96476537987487,41100.086727841684,25750.430504927892,25750.430504927892,66850.51723276958,76808.01149935141,76792.62104016008,25750.430504927892,102543.05154508798,102543.05154508798,102543.05154508798,128575.92505254791,124382.63288825701,4193.292164290911,0.0,90326.92376425838,54619.055693166374,39675.40896788,26032.873507459943,65708.28247533995,19863.61448704501,1450.0,0.0,0.8868697399402447,2.881013259873842,0.001494314320929203,1.0,1.0,-5.034696976687371,354176.609414143,1553014.5739796574,4.384859227571685,1553014.5739796574,4.384859227571685,0.7630204357330328,0.09227478885724798,3.8621487426676224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621487426676224,1.2779848372634437,1.278336464198524,3.02206147526575,6403.385628651607,15243.107769423557,6488.131004931921,0.00034367785669800406,23387.738221047573,2384.8855848885783,19393.45775946836,1977.5823303032496,0.8292147610073471,0.8292147610073471,35030.57982991748,35405.22815468563,0.9867903882384313,0.8,4227.819870461872,4273.035954225843,0.9867903882384313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558716804717961,4.965470209691829,-2.355192336129888,7.320662545821717,3.5,3.5,1.0,0.6,0.00027512738783892966,1.0000187791545294,0.00027512222127622183,197.61737674167392,0.0,1.0251447280430515e-06,2.905260159274008,0.012627197529795353,9.351270776197477e-05,0.0001816146800769549,0.0007014229083091939,0.09227478918665355,0.09227478918665355,0.09227478918665355,0.09227069770704463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490503.6485607889,594.7440332888465,0.0,0.09227478918665355,0.09227478885724798,0.09227478885724798,0.375,0.375,0.5,9.316732896282533,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,26032.873507459943,19863.61448704501,0.7630204357330328,1.017383421303978,0.6254932434623653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420331741013026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.879567248965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1507112320845,262.1507112320845,-10.99928876791546,246.48099384452985,277.8204286198499,121637.27630945497,121653.70267502275,-16.42636556778438,0.0,nan,277.8204286198499,4.670428619849929,271.55254166466005,-1.5974583353399225,265.28465470954234,-7.86534529045764,259.0167677544598,-14.13323224554017,252.7488807994651,-20.40111920053488,246.48099384452985,-26.66900615547013,1.0,1.0,26022.012520719443,26022.012520719443,277.10102440066385,3.9510244006638686,277.10102440066385,277.10102440066385,76792.35866661315,76792.62104016008,-0.26237354693876114,0.0,8546.071908451686,8546.071908451686,0.8893925291673009,3881.4594863809607,277.10102440066385,3.9510244006638686,1.0,0.002,0.15196567615581286,0.005083694278072625,0.00023544921071993045,0.0017645507986220658,0.11772460535996522,0.11772460535996522,0.0,9.341996360517912e-12,0.9999554567834817,0.9999554567834817,0.0,0.09227067864134873,4.110215899244732e-06,0.0,0.0,0.0,1601839.8136222705,268.1153030233126,0.0,1.0,1279357.462671897,2619.090315830407,,,,,,,,,,,,,,,,,,,2.0
