time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2559.0,-28.411103058142505,4.9654666280454,34.98241490822909,26.195840129535668,6.411450553926302,-24.928847696942405,-38.48393844729287,2.92919519290603,-5.034700293972264,-5.034700294007024,39.96476023926834,41099.978139963714,25750.429824284987,25750.429824284987,66850.4079642487,76807.95638530179,76792.55866917882,25750.429824284987,102542.98849346381,102542.98849346381,102542.98849346381,128575.85895200892,124382.62232466703,4193.236627341886,0.0,90326.94401862349,54619.022369696395,39675.46849880788,26032.870458545112,65708.338957353,19863.61176978133,1450.0,0.0,0.8868697416732374,2.8810129077538433,0.001494314320929203,1.0,1.0,-5.034700293972264,354176.5636061508,1553014.3524952566,4.38485916934422,1553014.3524952566,4.38485916934422,0.7630204207181939,0.09227476776646146,3.862150993088526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862150993088526,1.2779849667963958,1.278336587163983,3.022062929871561,6403.388710786771,15243.107769423557,6488.129058909941,0.0003436770918947166,23387.72983766486,2384.884730021451,19393.451942678435,1977.58173715575,0.829214809530003,0.8292148095300029,35030.59615938582,35405.22815468563,0.9867909632276057,0.8,4227.821841255705,4273.035954225843,0.9867909632276057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558716657788334,4.9654666280454,-2.3551957242744264,7.320662352319826,3.5,3.5,1.0,0.6,0.00027512222127622183,1.000018745034507,0.00027511706419735995,197.6175257016062,0.0,1.021002569091526e-06,2.893521280805385,0.012628218532364444,9.351105358640222e-05,0.0001816111676898196,0.0007014097516492036,0.09227476809680044,0.09227476809680044,0.09227476809680044,0.09227068660994008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490504.21464273887,594.7438485786938,0.0,0.09227476809680044,0.09227476776646146,0.09227476776646146,0.375,0.375,0.5,9.3166104543993,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,26032.870458545112,19863.61176978133,0.7630204207181939,1.0173808838424139,0.6254910532229255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420342556072163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.867828370494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1506135077406,262.1506135077406,-10.999386492259362,246.48081762248154,277.8204093932091,121637.99954343739,121654.33812320943,-16.33857977204155,0.0,nan,277.8204093932091,4.670409393209127,271.55249103893544,-1.597508961064534,265.28457268473846,-7.865427315261513,259.0166543305794,-14.133345669420578,252.7487359764998,-20.401264023500175,246.48081762248154,-26.66918237751844,1.0,1.0,26022.012520719443,26022.012520719443,277.10101378514014,3.9510137851401623,277.10101378514014,277.10101378514014,76792.31109990852,76792.55866917882,-0.24756927030102815,0.0,8546.071908451686,8546.071908451686,0.8893923872645777,3881.4617480539687,277.10101378514014,3.9510137851401623,1.0,0.002,0.1519697762152495,0.005083675360425352,0.00023545556156089279,0.001764544447968973,0.11772778078044639,0.11772778078044639,0.0,9.529865611923594e-12,0.9999555666806024,0.9999555666806024,0.0,0.09227066769223295,4.100074228509301e-06,0.0,0.0,0.0,1601839.8098036184,268.1152997060277,0.0,1.0,1279357.474090679,2619.090269091134,,,,,,,,,,,,,,,,,,,2.0
2560.0,-28.411285039258686,4.965463053481098,34.98241232009594,26.19581379638987,6.4114396483666685,-24.9290125704913,-38.484100497420854,2.9291671797845997,-5.034703538378949,-5.034703538427757,39.96475512107223,41099.8636255047,25750.428974165297,25750.428974165297,66850.29259967,76807.89772954748,76792.49682592844,25750.428974165297,102542.92580009374,102542.92580009374,102542.92580009374,128575.79324336526,124382.61201443721,4193.181228928044,0.0,90326.95200121345,54618.97434696075,39675.530726947436,26032.867443271523,65708.39817021896,19863.60908008849,1450.0,0.0,0.8868697436958891,2.8810125633697177,0.001494314320929203,1.0,1.0,-5.034703538378949,354176.5188045349,1553014.1319767062,4.384859101384395,1553014.1319767062,4.384859101384395,0.7630204057764084,0.0922747467124049,3.8621510935084675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621510935084675,1.2779851070627903,1.2783367208779566,3.0220626767591208,6403.388174471884,15243.107769423557,6488.129397533191,0.0003436772249764141,23387.731296436243,2384.884878774734,19393.45295484599,1977.5818403681167,0.8292148010868036,0.8292148010868036,35030.596888051354,35405.22815468563,0.9867909888851968,0.8,4227.821929197916,4273.035954225843,0.9867909888851968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558716474273941,4.965463053481098,-2.355199057155803,7.320662110636901,3.5,3.5,1.0,0.6,0.00027511706419735995,1.000018696814016,0.0002751119204809492,197.61767427832436,0.0,1.0191291645323772e-06,2.8882120522847567,0.012629237661528977,9.350936076599343e-05,0.0001816077034313665,0.0007013963903970136,0.09227474704015409,0.09227474704015409,0.09227474704015409,0.09227067579072998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490504.77935243055,594.7436643167131,0.0,0.09227474704015409,0.0922747467124049,0.0922747467124049,0.375,0.375,0.5,9.3164883193392,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,26032.867443271523,19863.60908008849,0.7630204057764084,1.0173782113283745,0.6254887467966371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420353351480806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.86251914197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1505160163086,262.1505160163086,-10.999483983691391,246.48064190856286,277.8203901242599,121638.61979742267,121654.91943692073,-16.29963949804926,0.0,nan,277.8203901242599,4.670390124259939,271.55244048098916,-1.5975595190108152,265.284490837808,-7.865509162191984,259.0165411946543,-14.133458805345697,252.74859155157742,-20.401408448422558,246.48064190856286,-26.669358091437118,1.0,1.0,26022.012520719443,26022.012520719443,277.1010033042661,3.9510033042661235,277.1010033042661,277.1010033042661,76792.25782555803,76792.49682592844,-0.2390003704058472,0.0,8546.071908451686,8546.071908451686,0.8893923809324893,3881.46184897601,277.1010033042661,3.9510033042661235,1.0,0.002,0.15197386598990337,0.005083656501020646,0.00023546189650251186,0.0017645381127923236,0.11773094825125593,0.11773094825125593,0.0,9.294835300738269e-12,0.9999556781283185,0.9999556781283185,0.0,0.09227065692292168,4.089789483226716e-06,0.0,0.0,0.0,1601839.8060688598,268.115296461621,0.0,1.0,1279357.4852585946,2619.090223378702,,,,,,,,,,,,,,,,,,,2.0
2561.0,-28.4114663956809,4.9654594862110475,34.98240973442659,26.195781700685643,6.411426909371227,-24.929177065171398,-38.48425870584322,2.929137579043916,-5.034706765708449,-5.0347067657193625,39.96475001592353,41099.74648680061,25750.428098720804,25750.428098720804,66850.17458552141,76807.84275499283,76792.43521133505,25750.428098720804,102542.86331005585,102542.86331005585,102542.86331005585,128575.72774880554,124382.60177904493,4193.125969760608,0.0,90326.96602956916,54618.926016429155,39675.6000146,26032.86443874969,65708.46445334969,19863.60639962121,1450.0,0.0,0.8868697457582081,2.881012220798297,0.001494314320929203,1.0,1.0,-5.034706765708449,354176.47423873626,1553013.912020143,4.384859032091776,1553013.912020143,4.384859032091776,0.7630203908738682,0.09227472570603967,3.8621521419743345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621521419743345,1.2779852546509436,1.27833686193278,3.0220631481614433,6403.389173316838,15243.107769423557,6488.128766873375,0.000343676977122012,23387.728579587743,2384.8846017332876,19393.451069761595,1977.5816481430047,0.829214816811571,0.829214816811571,35030.604495912004,35405.22815468563,0.9867912567713164,0.8,4227.822847386098,4273.035954225843,0.9867912567713164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558716285292711,4.9654594862110475,-2.355202375543268,7.320661861754315,3.5,3.5,1.0,0.6,0.0002751119204809492,1.0000186326596427,0.0002751067945096817,197.61782234520894,0.0,1.0164892742413243e-06,2.880730603199913,0.01263025415080322,9.350770810441928e-05,0.00018160421237652991,0.000701383097821577,0.09227472603201885,0.09227472603201885,0.09227472603201885,0.09227066503370261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490505.34264129336,594.7434805182697,0.0,0.09227472603201885,0.09227472570603967,0.09227472570603967,0.375,0.375,0.5,9.316366491774506,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,26032.86443874969,19863.60639962121,0.7630203908738682,1.0173753890259039,0.6254863331341388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420364119118454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.85503769289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1504186055501,262.1504186055501,-10.999581394449876,246.48046670162245,277.820370509686,121639.24859943941,121655.53475040274,-16.286150963324356,0.0,nan,277.820370509686,4.670370509685995,271.5523897479314,-1.5976102520685913,265.2844089862892,-7.865591013710798,259.0164282246604,-14.13357177533959,252.74844746311138,-20.4015525368886,246.48046670162245,-26.66953329837753,1.0,1.0,26022.012520719443,26022.012520719443,277.100992867277,3.950992867277023,277.100992867277,277.100992867277,76792.1981952352,76792.43521133505,-0.23701609983982053,0.0,8546.071908451686,8546.071908451686,0.8893923148203344,3881.4629026842063,277.100992867277,3.950992867277023,1.0,0.002,0.15197794546631407,0.005083637691266536,0.0002354682154967134,0.001764531793737676,0.1177341077483567,0.1177341077483567,0.0,9.234389294898726e-12,0.9999557897233852,0.9999557897233852,0.0,0.09227064621489166,4.079491148021682e-06,0.0,0.0,0.0,1601839.8023537577,268.1152932342915,0.0,1.0,1279357.4963677318,2619.0901779068727,,,,,,,,,,,,,,,,,,,2.0
2562.0,-28.4116473618007,4.965455958355138,34.98240716779367,26.195758685376518,6.411423742079214,-24.929340251414047,-38.4844167396426,2.9291166317499977,-5.034708455841326,-5.034708455870291,39.964745393858266,41099.62792184182,25750.42336663048,25750.42336663048,66850.0512884723,76807.78157695272,76792.385519595,25750.42336663048,102542.80888622548,102542.80888622548,102542.80888622548,128575.67103379518,124382.60010415256,4193.070929642617,0.0,90326.97667196055,54618.87914940205,39675.6639139539,26032.862147569704,65708.5260615236,19863.60430432595,1450.0,0.0,0.8868697538930996,2.881012041395742,0.001494314320929203,1.0,1.0,-5.034708455841326,354176.45089990046,1553013.7128765697,4.384858758764546,1553013.7128765697,4.384858758764546,0.7630203775415572,0.0922747046797005,3.862152976791776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862152976791776,1.2779853621454011,1.2783369629055548,3.022063547197628,6403.39001882663,15243.107769423557,6488.128233026945,0.00034367676731620933,23387.72627981029,2384.884367221252,19393.449474058893,1977.581485426613,0.8292148301222637,0.8292148301222637,35030.61055350019,35405.22815468563,0.9867914700696335,0.8,4227.823578472818,4273.035954225843,0.9867914700696335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715263781633,4.965455958355138,-2.3552045580998664,7.320660516455004,3.5,3.5,1.0,0.6,0.0002751067945096817,1.0000185925867808,0.0002751016796578291,197.6179700936255,0.0,1.0129832792900202e-06,2.870794613507917,0.012631267134082509,9.3506057293919e-05,0.0001816007372157627,0.0007013698278254389,0.09227470500970916,0.09227470500970916,0.09227470500970916,0.0922706601343075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490505.90593328665,594.7432967424878,0.0,0.09227470500970916,0.0922747046797005,0.0922747046797005,0.375,0.375,0.5,9.316245148098634,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,26032.862147569704,19863.60430432595,0.7630203775415572,1.017372558713003,0.6254839422719632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420374849808748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8451017032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15032216644016,262.15032216644016,-10.999677833559815,246.48029206390495,277.82035226917833,121639.97722654165,121656.10092776893,-16.123701227272072,0.0,nan,277.82035226917833,4.670352269178352,271.5523402279893,-1.5976597720106724,265.2843281868989,-7.865671813101073,259.0163161458318,-14.133683854168169,252.74830410483787,-20.401695895162106,246.48029206390495,-26.669707936095023,1.0,1.0,26022.012520719443,26022.012520719443,277.10098536255526,3.9509853625552864,277.10098536255526,277.10098536255526,76792.15670426529,76792.385519595,-0.2288153297122335,0.0,8546.071908451686,8546.071908451686,0.8893922621800106,3881.463741675735,277.10098536255526,3.9509853625552864,1.0,0.002,0.1519820084497799,0.005083619241065323,0.00023547450968729522,0.0017645254995468393,0.11773725484364761,0.11773725484364761,0.0,9.234134290547757e-12,0.9999559684528363,0.9999559684528363,0.0,0.09227064168168939,4.062998011121014e-06,0.0,0.0,0.0,1601839.8004081815,268.11529154415865,0.0,1.0,1279357.502185518,2619.0901540935547,,,,,,,,,,,,,,,,,,,2.0
2563.0,-28.41182767656885,4.965452468713535,34.98240461873294,26.19572557685899,6.411413462602526,-24.92950356265012,-38.48457477344198,2.9290893487136453,-5.034710164479122,-5.034710164508872,39.9647407677493,41099.52199008973,25750.418780547694,25750.418780547694,66849.94077063742,76807.72724101723,76792.33540890172,25750.418780547694,102542.75418944942,102542.75418944942,102542.75418944942,128575.6140379234,124382.59793169507,4193.0161062283305,0.0,90326.99438127449,54618.84505982563,39675.72146827651,26032.859848473974,65708.58131675048,19863.6022026298,1450.0,0.0,0.8868697619483263,2.8810118600289374,0.001494314320929203,1.0,1.0,-5.034710164479122,354176.42730553204,1553013.5135605566,4.384858488114009,1553013.5135605566,4.384858488114009,0.7630203641953763,0.09227468372218914,3.8621547368786997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621547368786997,1.2779854989455408,1.2783370932062843,3.0220646009405767,6403.392251581493,15243.107769423557,6488.126823284456,0.0003436762132771259,23387.720206745158,2384.8837479409544,19393.44526024425,1977.5810557371021,0.8292148652715225,0.8292148652715225,35030.623325012275,35405.22815468563,0.9867919197770307,0.8,4227.825119859024,4273.035954225843,0.9867919197770307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558714273789041,4.965452468713535,-2.3552067439510553,7.32065921266459,3.5,3.5,1.0,0.6,0.0002751016796578291,1.0000185256930656,0.0002750965833029634,197.6181173104406,0.0,1.010786640442024e-06,2.864569339012696,0.01263227792072295,9.350440651034755e-05,0.00018159727314748152,0.0007013567686908009,0.09227468404958082,0.09227468404958082,0.09227468404958082,0.09227065516371454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490506.466891004,594.743113727053,0.0,0.09227468404958082,0.09227468372218914,0.09227468372218914,0.375,0.375,0.5,9.316124284033059,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,26032.859848473974,19863.6022026298,0.7630203641953763,1.017370021251638,0.6254818041492642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420385557420305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8388764287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15022593496246,262.15022593496246,-10.999774065037514,246.48011793977187,277.82033393034857,121640.64400957488,121656.73299631312,-16.0889867382707,0.0,nan,277.82033393034857,4.6703339303485905,271.5522907321097,-1.5977092678902522,265.28424753395274,-7.86575246604724,259.01620433582485,-14.133795664175125,252.74816113776717,-20.401838862232808,246.48011793977187,-26.669882060228105,1.0,1.0,26022.012520719443,26022.012520719443,277.10097779032304,3.9509777903230656,277.10097779032304,277.10097779032304,76792.09396292249,76792.33540890172,-0.24144597923441324,0.0,8546.071908451686,8546.071908451686,0.8893921511958034,3881.465510563093,277.10097779032304,3.9509777903230656,1.0,0.002,0.15198605538026547,0.005083600858402193,0.0002354807789969947,0.0017645192300007391,0.11774038949849734,0.11774038949849734,0.0,8.99773398149728e-12,0.99995614241427,0.99995614241427,0.0,0.09227063677733709,4.046944852054595e-06,0.0,0.0,0.0,1601839.7984413032,268.11528983552085,0.0,1.0,1279357.5080670048,2619.090130019505,,,,,,,,,,,,,,,,,,,2.0
2564.0,-28.41200764065192,4.9654490137495735,34.982402085360484,26.19570413315671,6.411406294905665,-24.92966624709229,-38.48473270246757,2.9290649013983825,-5.034712003404081,-5.034712003399989,39.964736122415324,41099.395839327786,25750.41461916012,25750.41461916012,66849.8104584879,76807.66619669371,76792.28438844373,25750.41461916012,102542.69900760385,102542.69900760385,102542.69900760385,128575.55650450136,124382.59501185709,4192.961492644267,0.0,90326.99944931387,54618.784911785704,39675.79393058684,26032.85749689752,65708.65142748436,19863.600059029537,1450.0,0.0,0.8868697694103844,2.8810116648326045,0.001494314320929203,1.0,1.0,-5.034712003404081,354176.4019120522,1553013.313414476,4.384858237393566,1553013.313414476,4.384858237393566,0.7630203507777351,0.09227466286058414,3.8621544957627707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621544957627707,1.2779856225810033,1.2783372103623536,3.022064119909904,6403.39123233522,15243.107769423557,6488.127466828519,0.00034367646619451366,23387.722979081496,2384.8840306405855,19393.447183840522,1977.5812518893326,0.8292148492260857,0.8292148492260857,35030.621575431134,35405.22815468563,0.9867918581712001,0.8,4227.824908703116,4273.035954225843,0.9867918581712001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558713375474933,4.9654490137495735,-2.355209015862401,7.320658029611975,3.5,3.5,1.0,0.6,0.0002750965833029634,1.000018489690137,0.00027509149694642556,197.6182642411299,0.0,1.0071320537015489e-06,2.8542122401901895,0.012633285052776652,9.35027568481193e-05,0.0001815938264548441,0.0007013434132453405,0.09227466318534759,0.09227466318534759,0.09227466318534759,0.09227064968848707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490507.0255272596,594.7429314670394,0.0,0.09227466318534759,0.09227466286058414,0.09227466286058414,0.375,0.375,0.5,9.31600388169509,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,26032.85749689752,19863.600059029537,0.7630203507777351,1.0173669525429678,0.625479216913846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420396226506924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.82851932988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15013018813886,262.15013018813886,-10.999869811861117,246.4799443247084,277.820316051762,121641.28056241643,121657.28852002368,-16.007957607254284,0.0,nan,277.820316051762,4.670316051762029,271.55224170623256,-1.5977582937674129,265.2841673607767,-7.865832639223299,259.01609301535467,-14.133906984645307,252.74801866999883,-20.40198133000115,246.4799443247084,-26.670055675291565,1.0,1.0,26022.012520719443,26022.012520719443,277.1009699813841,3.9509699813841053,277.1009699813841,277.1009699813841,76792.04341231508,76792.28438844373,-0.24097612865443807,0.0,8546.071908451686,8546.071908451686,0.8893921663996328,3881.4652682415845,277.1009699813841,3.9509699813841053,1.0,0.002,0.15199008687685228,0.005083582521032146,0.00023548702433045387,0.0017645129846451668,0.11774351216522694,0.11774351216522694,0.0,8.975620593987266e-12,0.9999563096665272,0.9999563096665272,0.0,0.09227063134979266,4.031510791473319e-06,0.0,0.0,0.0,1601839.796324447,268.1152879965959,0.0,1.0,1279357.514396958,2619.0901041097754,,,,,,,,,,,,,,,,,,,2.0
2565.0,-28.412226385604292,4.965445542464662,34.98239954167429,26.195652409829222,6.411382202486549,-24.929865526611927,-38.484926184732444,2.929021343867051,-5.034716236520069,-5.034716236506857,39.964730758225876,41099.27833534706,25750.41658085166,25750.41658085166,66849.69491619871,76807.60810205864,76792.21507282116,25750.41658085166,102542.63165367281,102542.63165367281,102542.63165367281,128575.48570032607,124382.57873797444,4192.906962351625,0.0,90327.02555926601,54618.76364110218,39675.84657573759,26032.854046653265,65708.70062239085,19863.597015934127,1450.0,0.0,0.8868697672928673,2.881011215500068,0.001494314320929203,1.0,1.0,-5.034716236520069,354176.34345748887,1553013.082298171,4.384858308540803,1553013.082298171,4.384858308540803,0.7630203350096281,0.09227464219402232,3.862156999222683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862156999222683,1.2779858346582467,1.2783374159973118,3.0220655773195513,6403.3943204113775,15243.107769423557,6488.125517038432,0.00034367569991380095,23387.714579558957,2384.883174127654,19393.441355787472,1977.580657593314,0.8292148978394618,0.8292148978394618,35030.63974099157,35405.22815468563,0.9867924978125872,0.8,4227.827101093814,4273.035954225843,0.9867924978125872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587137989431055,4.965445542464662,-2.355213044842135,7.320658587306797,3.5,3.5,1.0,0.6,0.00027509149694642556,1.0000224741567156,0.0002750853146359543,197.61844283450145,0.0,1.0051569503176014e-06,2.8486147972000824,0.01263429020972697,9.350073584790027e-05,0.0001815907610985253,0.0007013320289708436,0.09227464250898544,0.09227464250898544,0.09227464250898544,0.09227063507732945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490507.5798058095,594.7427505915499,0.0,0.09227464250898544,0.09227464219402232,0.09227464219402232,0.375,0.375,0.5,9.315883661276926,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,26032.854046653265,19863.597015934127,0.7630203350096281,1.0173644324571998,0.6254769603729174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442040687485869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.82292188689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15002977370597,262.15002977370597,-10.99997022629401,246.47976427378273,277.8202952738202,121641.6492097722,121658.43754708323,-16.788337311034397,0.0,nan,277.8202952738202,4.670295273820216,271.5521890737053,-1.5978109262946987,265.2840828736357,-7.865917126364252,259.01597667362233,-14.134023326377644,252.74787047366956,-20.402129526330413,246.47976427378273,-26.670235726217243,1.0,1.0,26022.012520719443,26022.012520719443,277.1009576374605,3.950957637460533,277.1009576374605,277.1009576374605,76791.94361582883,76792.21507282116,-0.27145699232642073,0.0,8546.071908451686,8546.071908451686,0.8893920085412128,3881.467784218796,277.1009576374605,3.950957637460533,1.0,0.002,0.15199411273862376,0.005083563763896551,0.00023549325976539564,0.0017645067492364685,0.11774662988269782,0.11774662988269782,0.0,9.001864358093581e-12,0.9999563707233851,0.9999563707233851,0.0,0.09227061631813349,4.025875888827858e-06,0.0,0.0,0.0,1601839.7914515466,268.1152837634799,0.0,1.0,1279357.5289682187,2619.0900444668164,,,,,,,,,,,,,,,,,,,2.0
2566.0,-28.412402278487303,4.965442100673862,34.98239701257179,26.195638894010358,6.411387004047978,-24.93002335022708,-38.48508009742943,2.9290080758517316,-5.034718302652038,-5.0347183026958735,39.964726091562774,41099.159223467286,25750.413038677067,25750.413038677067,66849.57226214436,76807.54284903774,76792.1630819245,25750.413038677067,102542.57612060157,102542.57612060157,102542.57612060157,128575.42772868255,124382.57510036377,4192.852628318781,0.0,90327.0314954009,54618.70242493988,39675.921189401124,26032.85160808098,65708.7727974821,19863.594803610544,1450.0,0.0,0.8868697736761002,2.8810109961863635,0.001494314320929203,1.0,1.0,-5.034718302652038,354176.31492653285,1553012.8812328572,4.384858094068205,1553012.8812328572,4.384858094068205,0.7630203215019515,0.09227462148610192,3.862157340055033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862157340055033,1.2779859087745913,1.2783374822327291,3.0220656687508383,6403.394514143303,15243.107769423557,6488.125394717112,0.0003436756518407572,23387.71405261128,2384.8831203939453,19393.44099016086,1977.5806203097757,0.8292149008891934,0.8292149008891934,35030.6422141329,35405.22815468563,0.9867925848962572,0.8,4227.827399575773,4273.035954225843,0.9867925848962572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587130342978135,4.965442100673862,-2.3552154796181255,7.3206575802919875,3.5,3.5,1.0,0.6,0.0002750853146359543,1.0000180714654945,0.00027508034353101795,197.6185864416881,0.0,1.2217385684546771e-06,3.462407103000555,0.012635511948295423,9.349912819658688e-05,0.00018158618643936738,0.0007013144228094044,0.09227462180734494,0.09227462180734494,0.09227462180734494,0.0922706287174488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490508.1353833413,594.7425693270168,0.0,0.09227462180734494,0.09227462148610192,0.09227462148610192,0.375,0.375,0.5,9.315763871336761,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,26032.85160808098,19863.594803610544,0.7630203215019515,1.017361448343865,0.6254744606193918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442041981786805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.436714192685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1499320626859,262.1499320626859,-11.0000679373141,246.47958662154255,277.8202775040252,121642.51716136471,121658.85351404206,-16.336352677353187,0.0,nan,277.8202775040252,4.67027750402525,271.5521393274093,-1.5978606725906843,265.28400115086373,-7.865998849136247,259.01586297435574,-14.134137025644236,252.74772479791855,-20.402275202081427,246.47958662154255,-26.670413378457425,1.0,1.0,26022.012520719443,26022.012520719443,277.10094948766994,3.950949487669959,277.10094948766994,277.10094948766994,76791.93001271556,76792.1630819245,-0.23306920894538052,0.0,8546.071908451686,8546.071908451686,0.8893919870496523,3881.468126755308,277.10094948766994,3.950949487669959,1.0,0.002,0.15199812377625357,0.0050835454763038836,0.00023549947328962734,0.001764500535927297,0.11774973664481367,0.11774973664481367,0.0,9.216924098942592e-12,0.9999565313671346,0.9999565313671346,0.0,0.09227061043445775,4.011051644174747e-06,0.0,0.0,0.0,1601839.7890731427,268.11528169734794,0.0,1.0,1279357.5360802743,2619.0900153558114,,,,,,,,,,,,,,,,,,,2.0
2567.0,-28.41258050111222,4.965438651146079,34.982394477986645,26.19559164103123,6.411363432969123,-24.930186107706437,-38.485237991530425,2.928969039747278,-5.03472211358951,-5.0347221135843006,39.964720875294574,41099.068908708876,25750.413969180725,25750.413969180725,66849.4828778896,76807.49904587994,76792.09724869077,25750.413969180725,102542.51121787149,102542.51121787149,102542.51121787149,128575.35957722331,124382.56118121312,4192.798396010183,0.0,90327.05619935182,54618.68133945791,39675.97206654879,26032.84835935182,65708.82042590062,19863.5919266285,1450.0,0.0,0.8868697731712757,2.881010591666917,0.001494314320929203,1.0,1.0,-5.03472211358951,354176.2623017946,1553012.6564883098,4.384858111029992,1553012.6564883098,4.384858111029992,0.7630203062083627,0.09227460090282665,3.8621597946262076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621597946262076,1.2779860996852506,1.278337666842574,3.022067137958231,6403.397627217469,15243.107769423557,6488.123429133362,0.000343674879355085,23387.70558510616,2384.8822569487197,19393.435114899497,1977.580021199849,0.8292149498944306,0.8292149498944306,35030.66002494517,35405.22815468563,0.9867932120464278,0.8,4227.829549152125,4273.035954225843,0.9867932120464278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558713235164603,4.965438651146079,-2.3552191936814193,7.320657844827498,3.5,3.5,1.0,0.6,0.00027508034353101795,1.0000183108548215,0.0002750753066670126,197.61873195116897,0.0,9.823827305704713e-07,2.784072658436716,0.012636494331025995,9.34974789851902e-05,0.00018158286454582773,0.0007013020388419526,0.09227460121449839,0.09227460121449839,0.09227460121449839,0.09227061570931343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490508.6872048821,594.7423892592649,0.0,0.09227460121449839,0.09227460090282665,0.09227460090282665,0.375,0.375,0.5,9.315644308397392,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,26032.84835935182,19863.5919266285,0.7630203062083627,1.017359350610704,0.6254726327808001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420430225361798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.75837974813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1498337724235,262.1498337724235,-11.000166227576472,246.47941027151674,277.8202572735226,121643.08630177045,121659.51949814921,-16.43319637875071,0.0,nan,277.8202572735226,4.670257273522623,271.5520878730141,-1.5979121269858751,265.2839184725558,-7.86608152744418,259.01574907213507,-14.134250927864912,252.7475796717966,-20.40242032820339,246.47941027151674,-26.670589728483236,1.0,1.0,26022.012520719443,26022.012520719443,277.100937973449,3.9509379734490153,277.100937973449,277.100937973449,76791.84207821873,76792.09724869077,-0.2551704720390262,0.0,8546.071908451686,8546.071908451686,0.8893918322739426,3881.470593599339,277.100937973449,3.9509379734490153,1.0,0.002,0.15200212754757358,0.0050835268949221074,0.00023550567470435847,0.001764494334073354,0.11775283735217923,0.11775283735217923,0.0,8.777712497826107e-12,0.9999566101029468,0.9999566101029468,0.0,0.09227059711739284,4.003785433800082e-06,0.0,0.0,0.0,1601839.7846862287,268.11527788641047,0.0,1.0,1279357.5491983,2619.0899616611973,,,,,,,,,,,,,,,,,,,2.0
2568.0,-28.41275840773196,4.965435214598034,34.98239194967702,26.19557442320513,6.411361552207982,-24.930346411730202,-38.48539179945362,2.9289495563723293,-5.0347249448464595,-5.034724944852837,39.964715987172575,41098.935753452584,25750.41241058599,25750.41241058599,66849.34816403857,76807.43574768743,76792.03948616989,25750.41241058599,102542.45189675587,102542.45189675587,102542.45189675587,128575.29746948439,124382.55315121792,4192.7443182664665,0.0,90327.06057733939,54618.615761370915,39676.04979552053,26032.845572728525,65708.89536824905,19863.589429791562,1450.0,0.0,0.8868697764630906,2.8810102911375846,0.001494314320929203,1.0,1.0,-5.0347249448464595,354176.2232053355,1553012.4458829656,4.384858000427088,1553012.4458829656,4.384858000427088,0.7630202919730086,0.0922745803330725,3.8621596415858406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621596415858406,1.2779862002202504,1.2783377609678528,3.0220667804708916,6403.3968697446935,15243.107769423557,6488.123907399806,0.0003436750673163577,23387.707645417322,2384.882467041989,19393.436544469903,1977.580166975461,0.8292149379706278,0.8292149379706278,35030.65891445667,35405.22815468563,0.9867931729441629,0.8,4227.829415127927,4273.035954225843,0.9867931729441629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558712898712491,4.965435214598034,-2.355222187132169,7.320657401730203,3.5,3.5,1.0,0.6,0.0002750753066670126,1.0000182784141531,0.00027507027881853513,197.61887720283258,0.0,9.953786777502055e-07,2.8209031727440825,0.012637489709703745,9.349587247995994e-05,0.00018157943418705265,0.0007012887624592269,0.09227458064759682,0.09227458064759682,0.09227458064759682,0.09227060642669237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490509.2389794298,594.7422092228909,0.0,0.09227458064759682,0.0922745803330725,0.0922745803330725,0.375,0.375,0.5,9.315525084336386,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,26032.845572728525,19863.589429791562,0.7630202919730086,1.017356140129858,0.6254698929745187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420440770719727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.79521026243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1497370088108,262.1497370088108,-11.000262991189174,246.47923523871012,277.82023877910274,121643.82401704947,121660.00197236102,-16.177955311559373,0.0,nan,277.82023877910274,4.67023877910276,271.55203807092,-1.597961929079986,265.2838373627791,-7.866162637220896,259.0156366546861,-14.134363345313886,252.74743594666697,-20.40256405333301,246.47923523871012,-26.67076476128986,1.0,1.0,26022.012520719443,26022.012520719443,277.1009283832248,3.9509283832248343,277.1009283832248,277.1009283832248,76791.81353689593,76792.03948616989,-0.2259492739540292,0.0,8546.071908451686,8546.071908451686,0.8893918419240734,3881.47043979377,277.1009283832248,3.9509283832248343,1.0,0.002,0.15200611978645454,0.005083508549100391,0.0002355118587291407,0.0017644881502914523,0.11775592936457036,0.11775592936457036,0.0,9.020592866421095e-12,0.9999567350738883,0.9999567350738883,0.0,0.0922705880801724,3.9922529001012904e-06,0.0,0.0,0.0,1601839.7814270596,268.1152750551535,0.0,1.0,1279357.5589440716,2619.089921769888,,,,,,,,,,,,,,,,,,,2.0
2569.0,-28.412935655861595,4.965431814720482,34.982389439336416,26.195547251869016,6.411352287190754,-24.930506861549606,-38.48554937923325,2.9289234929181633,-5.0347266350909194,-5.034726635052062,39.964711449057376,41098.82956926576,25750.408008164297,25750.408008164297,66849.23757743006,76807.37927368007,76791.99035286884,25750.408008164297,102542.39836103315,102542.39836103315,102542.39836103315,128575.24167348196,124382.55122114737,4192.690452334593,0.0,90327.07163397106,54618.57690218807,39676.105257536656,26032.84331244881,65708.94856998547,19863.587364275038,1450.0,0.0,0.8868697842933306,2.8810101117232763,0.001494314320929203,1.0,1.0,-5.0347266350909194,354176.19986497186,1553012.2503581725,4.384857737335969,1553012.2503581725,4.384857737335969,0.7630202788788861,0.09227455975441985,3.862160338772264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862160338772264,1.2779863311963389,1.2783378855541152,3.0220670162855714,6403.397369407703,15243.107769423557,6488.123591913876,0.00034367494332868543,23387.706286343615,2384.88232845504,19393.435601461348,1977.5800708153497,0.8292149458361133,0.8292149458361133,35030.66397336704,35405.22815468563,0.9867933510773491,0.8,4227.830025684815,4273.035954225843,0.9867933510773491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558711948366614,4.965431814720482,-2.3552243354328364,7.320656150153319,3.5,3.5,1.0,0.6,0.00027507027881853513,1.000018210785506,0.0002750652696639091,197.6190219170559,0.0,9.935977708606004e-07,2.8158560826189416,0.012638483307474606,9.349422660459484e-05,0.00018157605221394028,0.0007012758273315219,0.09227456007044542,0.09227456007044542,0.09227456007044542,0.0922706014952239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490509.7901835457,594.7420293895335,0.0,0.09227456007044542,0.09227455975441985,0.09227455975441985,0.375,0.375,0.5,9.31540632953004,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,26032.84331244881,19863.587364275038,0.7630202788788861,1.0173536334435498,0.6254677705806251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442045129739434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.79016317231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14964088283773,262.14964088283773,-11.000359117162247,246.47906133023207,277.8202204356363,121644.48610075748,121660.5574480748,-16.071347317344816,0.0,nan,277.8202204356363,4.670220435636338,271.5519886144439,-1.598011385556049,265.2837567933063,-7.866243206693696,259.0155249722179,-14.13447502778206,252.7472931511898,-20.40270684881017,246.47906133023207,-26.670938669767907,1.0,1.0,26022.012520719443,26022.012520719443,277.10092094379934,3.9509209437993604,277.10092094379934,277.10092094379934,76791.7554859016,76791.99035286884,-0.23486696725012735,0.0,8546.071908451686,8546.071908451686,0.8893917979622064,3881.4711404661252,277.10092094379934,3.9509209437993604,1.0,0.002,0.1520100960988727,0.005083490485130898,0.00023551801863481975,0.0017644819901620945,0.11775900931740987,0.11775900931740987,0.0,8.796914151981694e-12,0.9999569076628821,0.9999569076628821,0.0,0.09227058342798351,3.976326436339206e-06,0.0,0.0,0.0,1601839.7794813544,268.11527336490906,0.0,1.0,1279357.5647622414,2619.0898979550043,,,,,,,,,,,,,,,,,,,2.0
2570.0,-28.41311225443167,4.965428414469416,34.982386927479226,26.19551009209829,6.41133551078301,-24.930667477916305,-38.48570322208104,2.9288907344454795,-5.0347300535522095,-5.034730053502703,39.96470638476383,41098.71975542586,25750.408055028205,25750.408055028205,66849.12781045407,76807.32961022425,76791.92777782118,25750.408055028205,102542.33583284939,102542.33583284939,102542.33583284939,128575.17608924038,124382.53938166253,4192.636707577861,0.0,90327.08918432372,54618.534100342484,39676.172315534706,26032.84025639099,65709.0125719257,19863.58464685718,1450.0,0.0,0.886869785235323,2.8810097488640385,0.001494314320929203,1.0,1.0,-5.0347300535522095,354176.1526598932,1553012.0321608193,4.38485770568562,1553012.0321608193,4.38485770568562,0.7630202640674494,0.09227453932497083,3.8621618506973516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621618506973516,1.2779864931257159,1.2783380411260714,3.022067816422086,6403.399064800965,15243.107769423557,6488.122521445134,0.0003436745226290684,23387.7016749089,2384.8818582195654,19393.43240175864,1977.579744536477,0.8292149725239806,0.8292149725239806,35030.67494416742,35405.22815468563,0.9867937373786657,0.8,4227.831349744195,4273.035954225843,0.9867937373786657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558711958483074,4.965428414469416,-2.3552277490069744,7.320656163476391,3.5,3.5,1.0,0.6,0.0002750652696639091,1.0000181440741256,0.00027506027894981885,197.6191661011284,0.0,9.899042378271978e-07,2.8053886100022787,0.012639473211712432,9.349261978623138e-05,0.00018157264987767773,0.0007012629614875941,0.09227453963420085,0.09227453963420085,0.09227453963420085,0.09227058997187487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490510.3375486958,594.7418507811449,0.0,0.09227453963420085,0.09227453932497083,0.09227453932497083,0.375,0.375,0.5,9.315287842409994,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,26032.84025639099,19863.58464685718,0.7630202640674494,1.0173509720189506,0.6254654901477756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420461785120795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.77969569969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14954465477086,262.14954465477086,-11.000455345229113,246.47888838557216,277.82020092416303,121645.08350050238,121661.17191691809,-16.08841641570642,0.0,nan,277.82020092416303,4.670200924163055,271.551938416332,-1.5980615836679704,265.28367590855726,-7.866324091442721,259.01541340083344,-14.13458659916654,252.74715089316732,-20.40284910683266,246.47888838557216,-26.671111614427815,1.0,1.0,26022.012520719443,26022.012520719443,277.1009102032657,3.950910203265721,277.1009102032657,277.1009102032657,76791.6861130118,76791.92777782118,-0.2416648093785625,0.0,8546.071908451686,8546.071908451686,0.8893917026260794,3881.4726599508385,277.1009102032657,3.950910203265721,1.0,0.002,0.15201406377707474,0.005083472139293091,0.00023552416431966007,0.0017644758445462668,0.11776208215983003,0.11776208215983003,0.0,8.865927089707348e-12,0.9999570012281112,0.9999570012281112,0.0,0.09227057163310325,3.9676918675828565e-06,0.0,0.0,0.0,1601839.7755462334,268.11526994644777,0.0,1.0,1279357.5765292905,2619.0898497902217,,,,,,,,,,,,,,,,,,,2.0
2571.0,-28.41328866390534,4.965425048674984,34.982384432856136,26.19548599412667,6.4113346305831715,-24.93082633446203,-38.48586055738849,2.928872301171735,-5.034731812675318,-5.034731812687076,39.96470185829793,41098.62576155508,25750.4039180073,25750.4039180073,66849.02967956237,76807.27058436727,76791.87843822154,25750.4039180073,102542.28235622884,102542.28235622884,102542.28235622884,128575.12033263428,124382.53716181891,4192.583170815378,0.0,90327.10379718561,54618.51368508788,39676.21123566415,26032.837976405444,65709.0492120696,19863.582566932062,1450.0,0.0,0.8868697926729735,2.8810095621385208,0.001494314320929203,1.0,1.0,-5.034731812675318,354176.12836839975,1553011.837137337,4.384857455785266,1553011.837137337,4.384857455785266,0.7630202509974204,0.09227451888670014,3.86216345555913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86216345555913,1.2779865887049997,1.2783381303532493,3.022068846178355,6403.40124673093,15243.107769423557,6488.121143773688,0.0003436739811980868,23387.69574010918,2384.8812530384157,19393.428283806497,1977.5793246222204,0.8292150068699313,0.8292150068699313,35030.686589332196,35405.22815468563,0.9867941474255808,0.8,4227.832755192215,4273.035954225843,0.9867941474255808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55871106542897,4.965425048674984,-2.3552299386760613,7.320654987351045,3.5,3.5,1.0,0.6,0.00027506027894981885,1.0000181246718463,0.0002750552936628816,197.61931013099425,0.0,9.8626075676545e-07,2.7950629846732853,0.012640459472469197,9.349097651711244e-05,0.0001815693024327064,0.0007012503245069622,0.09227451919993686,0.09227451919993686,0.09227451919993686,0.09227058476540353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490510.885312713,594.7416720691667,0.0,0.09227451919993686,0.09227451888670014,0.09227451888670014,0.375,0.375,0.5,9.315169812091607,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,26032.837976405444,19863.582566932062,0.7630202509974204,1.0173489113168201,0.6254637109253132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442047223442736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.76937007436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1494498054715,262.1494498054715,-11.0005501945285,246.4787164066672,277.8201832044695,121645.86249119199,121661.72039063835,-15.857899446361987,0.0,nan,277.8201832044695,4.670183204469538,271.5518898447911,-1.5981101552088717,265.2835964851845,-7.866403514815488,259.0153031256142,-14.134696874385781,252.74700976610228,-20.402990233897697,246.4787164066672,-26.671283593332788,1.0,1.0,26022.012520719443,26022.012520719443,277.10090267071547,3.950902670715493,277.10090267071547,277.10090267071547,76791.65209880227,76791.87843822154,-0.22633941927051637,0.0,8546.071908451686,8546.071908451686,0.8893916014297171,3881.474272836926,277.10090267071547,3.950902670715493,1.0,0.002,0.15201801584708421,0.0050834541714319115,0.00023553028663145695,0.0017644697222519686,0.11776514331572847,0.11776514331572847,0.0,8.883425679090395e-12,0.99995717036908,0.99995717036908,0.0,0.09227056680311291,3.9520835872332675e-06,0.0,0.0,0.0,1601839.7735212399,268.11526818732466,0.0,1.0,1279357.5825845513,2619.08982500487,,,,,,,,,,,,,,,,,,,2.0
2572.0,-28.413464325446466,4.965421717255175,34.98238195454865,26.19545323485511,6.411322920551321,-24.930985600839104,-38.48601415576411,2.928844195985614,-5.03473354202697,-5.034733542031735,39.964697339939626,41098.518981993315,25750.399792663793,25750.399792663793,66848.91877465711,76807.21816344443,76791.82903216417,25750.399792663793,102542.22882482797,102542.22882482797,102542.22882482797,128575.06453459762,124382.53469355559,4192.52984104203,0.0,90327.12017083679,54618.47546729344,39676.271892825935,26032.835709769653,65709.10760259558,19863.580497892952,1450.0,0.0,0.8868698002327949,2.881009378573156,0.001494314320929203,1.0,1.0,-5.03473354202697,354176.10448801686,1553011.6424626836,4.384857201780048,1553011.6424626836,4.384857201780048,0.7630202379542735,0.0922744985082288,3.862164960727715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862164960727715,1.2779867290450524,1.2783382643604437,3.022069692080162,6403.403039095355,15243.107769423557,6488.120012070575,0.0003436735364344642,23387.69086492287,2384.880755907764,19393.424901070157,1977.5789796791114,0.8292150350831189,0.8292150350831188,35030.697511104416,35405.22815468563,0.9867945320005911,0.8,4227.834073334416,4273.035954225843,0.9867945320005911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558710174895653,4.965421717255175,-2.355232097290324,7.3206538145455,3.5,3.5,1.0,0.6,0.0002750552936628816,1.000018047852872,0.0002750503295950007,197.61945355038915,0.0,9.851889653394948e-07,2.7920255277721284,0.012641444661434537,9.348937230365885e-05,0.00018156592135922276,0.000701237539535834,0.09227449881824056,0.09227449881824056,0.09227449881824056,0.09227057967285361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490511.43090329226,594.7414940657284,0.0,0.09227449881824056,0.0922744985082288,0.0922744985082288,0.375,0.375,0.5,9.315052240243267,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,26032.835709769653,19863.580497892952,0.7630202379542735,1.0173463194623649,0.625461530090387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420482672559445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.76633261746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14935516772215,262.14935516772215,-11.000644832277828,246.47854524866,277.8201650869741,121646.50032307123,121662.32285384722,-15.822530775979756,0.0,nan,277.8201650869741,4.670165086974123,271.5518411191975,-1.5981588808024867,265.28351715149,-7.866482848509975,259.01519318381236,-14.13480681618762,252.74686921619875,-20.40313078380123,246.47854524866,-26.67145475133998,1.0,1.0,26022.012520719443,26022.012520719443,277.10089516022856,3.9508951602285833,277.10089516022856,277.10089516022856,76791.58666882654,76791.82903216417,-0.24236333763110451,0.0,8546.071908451686,8546.071908451686,0.8893915065196135,3881.4757855313537,277.10089516022856,3.9508951602285833,1.0,0.002,0.15202195256289516,0.00508343627675424,0.00023553638516859112,0.001764463623423494,0.11776819258429555,0.11776819258429555,0.0,8.592084942832257e-12,0.9999573367573382,0.9999573367573382,0.0,0.09227056177890745,3.9367293213504284e-06,0.0,0.0,0.0,1601839.771530517,268.115266457973,0.0,1.0,1279357.5885373363,2619.0898006389853,,,,,,,,,,,,,,,,,,,2.0
