time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2573.0,-28.41363969127635,4.965418416950806,34.98237949079668,26.195437169540696,6.411317911420047,-24.931143931022287,-38.48616764936594,2.928822151192692,-5.034735392243874,-5.034735392267352,39.96469280341902,41098.38683057985,25750.396058736755,25750.396058736755,66848.78288931662,76807.15573359636,76791.77877879546,25750.396058736755,102542.17483753222,102542.17483753222,102542.17483753222,128575.00823188388,124382.53151991461,4192.476711969265,0.0,90327.12045851535,54618.40594072457,39676.34946421197,26032.83339435166,65709.18285856362,19863.578389881903,1450.0,0.0,0.8868698072433461,2.881009182178296,0.001494314320929203,1.0,1.0,-5.034735392243874,354176.0789386192,1553011.4470060181,4.384856966229965,1553011.4470060181,4.384856966229965,0.7630202248438966,0.09227447821948659,3.8621640194014693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621640194014693,1.277986841287596,1.2783383702895184,3.0220686900893794,6403.400915997121,15243.107769423557,6488.121352599448,0.00034367406326747413,23387.696639697246,2384.8813447708694,19393.428908000667,1977.579388272312,0.8292150016638712,0.8292150016638712,35030.69068067306,35405.22815468563,0.9867942914889605,0.8,4227.833248973714,4273.035954225843,0.9867942914889605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587093688569755,4.965418416950806,-2.3552343360660397,7.320652753016846,3.5,3.5,1.0,0.6,0.0002750503295950007,1.0000180174963065,0.00027504537396599117,197.61959672852902,0.0,9.809963820160242e-07,2.7801437466334127,0.012642425657816554,9.348776920989365e-05,0.00018156256038510705,0.000701224387989767,0.09227447852673061,0.09227447852673061,0.09227447852673061,0.09227057411226468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490511.9742735381,594.7413167848213,0.0,0.09227447852673061,0.09227447821948659,0.09227447821948659,0.375,0.375,0.5,9.314935110234062,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,26032.83339435166,19863.578389881903,0.7630202248438966,1.0173430863263957,0.6254588026005814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420493066450661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.75445083632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1492613391072,262.1492613391072,-11.00073866089275,246.4783748742836,277.82014780412345,121647.13342421874,121662.8206744223,-15.687250203576777,0.0,nan,277.82014780412345,4.670147804123474,271.55179321802996,-1.5982067819700205,265.2834386320275,-7.8665613679724515,259.01508404604806,-14.134915953951918,252.74672946013067,-20.40327053986931,246.4783748742836,-26.67162512571639,1.0,1.0,26022.012520719443,26022.012520719443,277.1008874297044,3.950887429704437,277.1008874297044,277.1008874297044,76791.54430437436,76791.77877879546,-0.23447442110045813,0.0,8546.071908451686,8546.071908451686,0.889391565876003,3881.4748394984767,277.1008874297044,3.950887429704437,1.0,0.002,0.1520258745088273,0.005083418426104624,0.00023554246076287367,0.0017644575477337564,0.11777123038143683,0.11777123038143683,0.0,8.496630048843157e-12,0.9999574968122691,0.9999574968122691,0.0,0.09227055626001605,3.921959470534922e-06,0.0,0.0,0.0,1601839.7694006606,268.1152646077561,0.0,1.0,1279357.5949061643,2619.0897745701504,,,,,,,,,,,,,,,,,,,2.0
2574.0,-28.413814200999283,4.965415107995096,34.98237702134072,26.19538886882367,6.411296538615114,-24.931303127034077,-38.48632124774156,2.9287854648131018,-5.034739105306869,-5.034739105310809,39.96468771145878,41098.30257612503,25750.397099262704,25750.397099262704,66848.69967538773,76807.11372597908,76791.71432412494,25750.397099262704,102542.11142338764,102542.11142338764,102542.11142338764,128574.94164889409,124382.51796381637,4192.423685077729,0.0,90327.14889709631,54618.3918666482,39676.3967004979,26032.83022550645,65709.22692600434,19863.575583365906,1450.0,0.0,0.8868698067864158,2.881008788048078,0.001494314320929203,1.0,1.0,-5.034739105306869,354176.0276654371,1553011.2276179607,4.3848569815825345,1553011.2276179607,4.3848569815825345,0.7630202099157075,0.0922744580978827,3.8621671956394454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621671956394454,1.2779870212896987,1.2783385440075739,3.0220707497810775,6403.405280236673,15243.107769423557,6488.11859700423,0.0003436729803089213,23387.684769079802,2384.880134304763,19393.420671342155,1977.5785483668894,0.8292150703596642,0.8292150703596642,35030.71372802172,35405.22815468563,0.986795103027126,0.8,4227.836030544533,4273.035954225843,0.986795103027126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587095934741555,4.965415107995096,-2.3552379408358077,7.320653048830904,3.5,3.5,1.0,0.6,0.00027504537396599117,1.000017929562601,0.0002750404426111576,197.61973920787472,0.0,9.793294063989756e-07,2.775419537734697,0.012643404987222953,9.348616504729149e-05,0.0001815592089186997,0.0007012120207520506,0.09227445839734447,0.09227445839734447,0.09227445839734447,0.09227056144184938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490512.5138749219,594.741140704606,0.0,0.09227445839734447,0.0922744580978827,0.0922744580978827,0.375,0.375,0.5,9.314818204037216,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,26032.83022550645,19863.575583365906,0.7630202099157075,1.017341137655851,0.6254571009092246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420503442858814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.74972662742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14916676274,262.14916676274,-11.000833237259997,246.47820514018383,277.82012838548974,121647.7059222145,121663.51818982231,-15.812267607795555,0.0,nan,277.82012838548974,4.670128385489761,271.5517437362969,-1.5982562637030924,265.28335908720595,-7.8666409127940256,259.01497443813764,-14.135025561862335,252.74658978912606,-20.403410210873915,246.47820514018383,-26.671794859816146,1.0,1.0,26022.012520719443,26022.012520719443,277.100876174638,3.95087617463804,277.100876174638,277.100876174638,76791.46227773817,76791.71432412494,-0.2520463867695071,0.0,8546.071908451686,8546.071908451686,0.8893913655947185,3881.4780316176425,277.100876174638,3.95087617463804,1.0,0.002,0.1520297893157797,0.00508340026147534,0.00023554852438718212,0.001764451484162131,0.11777426219359105,0.11777426219359105,0.0,8.549313167127703e-12,0.999957574170858,0.999957574170858,0.0,0.09227054327748926,3.914820393435599e-06,0.0,0.0,0.0,1601839.765126411,268.1152608946931,0.0,1.0,1279357.607687293,2619.0897222545473,,,,,,,,,,,,,,,,,,,2.0
2575.0,-28.413988710002982,4.965411829586583,34.982374567331775,26.195375981647544,6.411299626625263,-24.93145987633009,-38.48647449687121,2.928770793007437,-5.034740959212115,-5.034740959230433,39.96468321820659,41098.181865202765,25750.393431203815,25750.393431203815,66848.57529640658,76807.0487308751,76791.66469093984,25750.393431203815,102542.05812214366,102542.05812214366,102542.05812214366,128574.88604687888,124382.51518991067,4192.370856968208,0.0,90327.15233279718,54618.33958499384,39676.45860867038,26032.82792473521,65709.2865334056,19863.57348971407,1450.0,0.0,0.8868698136215931,2.88100859126181,0.001494314320929203,1.0,1.0,-5.034740959212115,354176.00206512096,1553011.0340250148,4.3848567519249055,1553011.0340250148,4.3848567519249055,0.7630201969276109,0.09227443795090404,3.862167083043399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862167083043399,1.277987099335048,1.2783386157718544,3.022070477122133,6403.404702505089,15243.107769423557,6488.1189617869295,0.00034367312366957796,23387.686340493357,2384.880294544351,19393.421761702055,1977.5786595526563,0.8292150612659942,0.8292150612659942,35030.71291100482,35405.22815468563,0.9867950742585043,0.8,4227.835931939248,4273.035954225843,0.9867950742585043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55870880165436,4.965411829586583,-2.355240176441509,7.320652006028093,3.5,3.5,1.0,0.6,0.0002750404426111576,1.000017929514148,0.00027503551135806545,197.6198816868105,0.0,9.745330561567771e-07,2.7618266811483063,0.01264437952027911,9.348456455751764e-05,0.00018155587805363993,0.0007011991359518096,0.09227443825493871,0.09227443825493871,0.09227443825493871,0.09227055585047853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490513.0542676137,594.7409643959204,0.0,0.09227443825493871,0.09227443795090404,0.09227443795090404,0.375,0.375,0.5,9.314701734392264,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,1.830358087318018e-11,26032.82792473521,19863.57348971407,0.7630201969276109,1.0173383219192584,0.62545469648813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420513768625107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.736133770835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14907379835194,262.14907379835194,-11.000926201648042,246.47803615243822,277.82011144445784,121648.45753393041,121664.0002947077,-15.542760777290944,0.0,nan,277.82011144445784,4.670111444457859,271.55169638592207,-1.5983036140779063,265.28328132749147,-7.866718672508512,259.01486626907763,-14.135133730922348,252.74645121072416,-20.403548789275817,246.47803615243822,-26.671963847561756,1.0,1.0,26022.012520719443,26022.012520719443,277.1008685129993,3.950868512999307,277.1008685129993,277.1008685129993,76791.44261265114,76791.66469093984,-0.22207828870159574,0.0,8546.071908451686,8546.071908451686,0.8893913726945903,3881.4779184586164,277.1008685129993,3.950868512999307,1.0,0.002,0.15203368915447596,0.0050833825092774605,0.000235554565727532,0.001764445442882692,0.117777282863766,0.117777282863766,0.0,8.610224078858808e-12,0.9999577363784274,0.9999577363784274,0.0,0.09227053809897766,3.8998519263774955e-06,0.0,0.0,0.0,1601839.7629923103,268.11525904078786,0.0,1.0,1279357.6140688104,2619.0896961337658,,,,,,,,,,,,,,,,,,,2.0
2576.0,-28.41416226402429,4.965408544369342,34.98237210879265,26.195334561076038,6.411277005052026,-24.931618337127873,-38.48662799047304,2.928733078313589,-5.034744562525134,-5.0347445625326195,39.964678179607056,41098.08250414379,25750.394250272544,25750.394250272544,66848.47675441633,76807.00349785492,76791.60126905158,25750.394250272544,102541.99551932412,102541.99551932412,102541.99551932412,128574.82033310022,124382.50219961445,4192.318133485767,0.0,90327.17055613831,54618.30338367697,39676.519080512604,26032.8248137761,65709.3438942887,19863.57073167884,1450.0,0.0,0.8868698135298545,2.881008208781249,0.001494314320929203,1.0,1.0,-5.034744562525134,354175.952307466,1553010.8169365218,4.384856755007261,1553010.8169365218,4.384856755007261,0.7630201821650717,0.0922744179356964,3.862168506834105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862168506834105,1.2779872840472892,1.2783387942324946,3.0220711544194,6403.406137616724,15243.107769423557,6488.11805564944,0.00034367276755504567,23387.68243703102,2384.879896501968,19393.41905319646,1977.5783833619494,0.829215083854986,0.829215083854986,35030.723242282686,35405.22815468563,0.9867954380412266,0.8,4227.837178815036,4273.035954225843,0.9867954380412266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558708978465819,4.965408544369342,-2.3552436945141113,7.3206522388834525,3.5,3.5,1.0,0.6,0.00027503551135806545,1.000017831421127,0.00027503060717148616,197.62002338622105,0.0,9.745136526321887e-07,2.761771691559623,0.012645354033931742,9.348296153992655e-05,0.0001815525498181389,0.000701186540243046,0.09227441823103423,0.09227441823103423,0.09227441823103423,0.0922705435911635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490513.5908973784,594.7407892864917,0.0,0.09227441823103423,0.0922744179356964,0.0922744179356964,0.375,0.375,0.5,9.314585497451423,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,26032.8248137761,19863.57073167884,0.7630201821650717,1.01733593417034,0.6254526383684671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420524094362852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.73607878125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14897990243185,262.14897990243185,-11.00102009756813,246.47786770656953,277.82009209848087,121648.9517683747,121664.65027170295,-15.698503328252425,0.0,nan,277.82009209848087,4.670092098480893,271.55164721998096,-1.5983527800190132,265.28320234156,-7.866797658439964,259.01475746316515,-14.135242536834824,252.74631258483458,-20.403687415165393,246.47786770656953,-26.67213229343045,1.0,1.0,26022.012520719443,26022.012520719443,277.1008574885229,3.9508574885228995,277.1008574885229,277.1008574885229,76791.35823823388,76791.60126905158,-0.24303081769903656,0.0,8546.071908451686,8546.071908451686,0.8893912829158439,3881.4793493682755,277.1008574885229,3.9508574885228995,1.0,0.002,0.1520375815356339,0.005083364464300003,0.0002355605946596629,0.0017644394137047116,0.11778029732983145,0.11778029732983145,0.0,8.364374297353816e-12,0.9999578171862782,0.9999578171862782,0.0,0.09227052554111334,3.892394583070282e-06,0.0,0.0,0.0,1601839.758844398,268.11525543747484,0.0,1.0,1279357.6264721581,2619.0896453644937,,,,,,,,,,,,,,,,,,,2.0
2577.0,-28.414335747509053,4.965405291268554,34.982369666684995,26.195315771643095,6.411278603715236,-24.93177431237519,-38.48677732804788,2.9287171686395923,-5.034746318009923,-5.034746318021721,39.9646737366016,41097.96173844602,25750.390393922455,25750.390393922455,66848.35213236848,76806.94238339631,76791.55257025773,25750.390393922455,102541.94296418018,102541.94296418018,102541.94296418018,128574.76552998273,124382.49991765343,4192.2656123293045,0.0,90327.1805909352,54618.25374410408,39676.58538536791,26032.82256580255,65709.40795117046,19863.56868235693,1450.0,0.0,0.8868698206838189,2.881008022441996,0.001494314320929203,1.0,1.0,-5.034746318009923,354175.9280662234,1553010.6255093487,4.384856514638591,1553010.6255093487,4.384856514638591,0.763020169332321,0.09227439789628114,3.8621694494774523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621694494774523,1.2779873677670444,1.2783388717074622,3.0220716940462444,6403.407281021254,15243.107769423557,6488.117333695995,0.0003436724838256463,23387.679327005284,2384.8795793676013,19393.416895229297,1977.5781633105391,0.8292151018522008,0.8292151018522007,35030.73008226957,35405.22815468563,0.9867956788893805,0.8,4227.83800432899,4273.035954225843,0.9867956788893805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558708145999811,4.965405291268554,-2.355245851282251,7.320651142550805,3.5,3.5,1.0,0.6,0.00027503060717148616,1.0000178241991056,0.00027502570505856007,197.62016502821683,0.0,9.691654664909268e-07,2.7466149320352864,0.012646323199398233,9.348140195037264e-05,0.00018154920522111352,0.000701173793981897,0.0922743981963156,0.0922743981963156,0.0922743981963156,0.09227053836754763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490514.12826523185,594.7406139657801,0.0,0.0922743981963156,0.09227439789628114,0.09227439789628114,0.375,0.375,0.5,9.314469704965276,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,26032.82256580255,19863.56868235693,0.763020169332321,1.0173330458561487,0.6254501907700412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420534363607975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.72092202172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1488874526068,262.1488874526068,-11.001112547393177,246.47769993642743,277.82007496896705,121649.71396771756,121665.17069838932,-15.456730671760823,0.0,nan,277.82007496896705,4.6700749689670715,271.5515999623518,-1.5984000376481617,265.2831249557965,-7.866875044203482,259.01464994927716,-14.13535005072282,252.74617494282106,-20.40382505717892,246.47769993642743,-26.67230006357255,1.0,1.0,26022.012520719443,26022.012520719443,277.1008500346504,3.9508500346504434,277.1008500346504,277.1008500346504,76791.33271657987,76791.55257025773,-0.21985367785964627,0.0,8546.071908451686,8546.071908451686,0.8893912234763891,3881.4802967248397,277.1008500346504,3.9508500346504434,1.0,0.002,0.15204145868515573,0.0050833468318084735,0.00023556660089428592,0.0017644334075752675,0.11778330044714296,0.11778330044714296,0.0,8.469553183787504e-12,0.9999579822482493,0.9999579822482493,0.0,0.09227052073353739,3.877162743753334e-06,0.0,0.0,0.0,1601839.7568235924,268.11525368199005,0.0,1.0,1279357.6325148982,2619.089620630407,,,,,,,,,,,,,,,,,,,2.0
2578.0,-28.414508537786684,4.96540207144633,34.98236724064914,26.195289159100525,6.41126741121659,-24.931930942877518,-38.48693050732834,2.9286898163573096,-5.034747986808952,-5.034747986818352,39.96466931623411,41097.85249971407,25750.38640003155,25750.38640003155,66848.23889974563,76806.88770229724,76791.50420213827,25750.38640003155,102541.89060216982,102541.89060216982,102541.89060216982,128574.71095851394,124382.49766307278,4192.213295441157,0.0,90327.1895704122,54618.20795007655,39676.64624481739,26032.820356344124,65709.46660116152,19863.566664388192,1450.0,0.0,0.8868698281970148,2.881007845304175,0.001494314320929203,1.0,1.0,-5.034747986808952,354175.90502201254,1553010.4350561148,4.384856262199974,1553010.4350561148,4.384856262199974,0.7630201565750634,0.09227437790762782,3.86216974844541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86216974844541,1.2779875044511795,1.2783390021640264,3.02207160476423,6403.407091843379,15243.107769423557,6488.117453144287,0.0003436725307690874,23387.67984156327,2384.879631837913,19393.41725226824,1977.5781997183788,0.8292150988745514,0.8292150988745514,35030.73225163388,35405.22815468563,0.9867957552765749,0.8,4227.838266148281,4273.035954225843,0.9867957552765749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558707283843021,4.96540207144633,-2.355247935669961,7.32065000711629,3.5,3.5,1.0,0.6,0.00027502570505856007,1.0000177530013463,0.00027502082261352597,197.62030610441224,0.0,9.687563654407997e-07,2.7454555396592264,0.012647291955763675,9.347980226539134e-05,0.00018154590279316872,0.0007011610937219873,0.09227437820558457,0.09227437820558457,0.09227437820558457,0.0922705334760022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490514.6635564551,594.7404393227821,0.0,0.09227437820558457,0.09227437790762782,0.09227437790762782,0.375,0.375,0.5,9.314354365463887,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,26032.820356344124,19863.566664388192,0.7630201565750634,1.0173304145884512,0.6254479700644473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420544628693275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.71976262935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14879508613154,262.14879508613154,-11.001204913868435,246.47753272260394,277.82005744984093,121650.29486780307,121665.73766270508,-15.44279490198175,0.0,nan,277.82005744984093,4.670057449840954,271.5515525042877,-1.5984474957122643,265.2830475587884,-7.866952441211595,259.0145426133323,-14.135457386667667,252.74603766793604,-20.40396233206394,246.47753272260394,-26.672467277396038,1.0,1.0,26022.012520719443,26022.012520719443,277.10084270616363,3.9508427061636553,277.10084270616363,277.10084270616363,76791.27046171247,76791.50420213827,-0.23374042579962406,0.0,8546.071908451686,8546.071908451686,0.889391204624622,3881.4805971876367,277.10084270616363,3.9508427061636553,1.0,0.002,0.1520453206532156,0.005083329282305348,0.00023557258364965904,0.0017644274246151163,0.11778629182482951,0.11778629182482951,0.0,8.264775148980608e-12,0.9999581467670808,0.9999581467670808,0.0,0.09227051592659678,3.861981031038958e-06,0.0,0.0,0.0,1601839.7549025728,268.115252013191,0.0,1.0,1279357.638259247,2619.0895971176883,,,,,,,,,,,,,,,,,,,2.0
2579.0,-28.414680811317698,4.965398880894355,34.98236482849048,26.195261428970866,6.411258970121817,-24.932086833180207,-38.48707984490318,2.9286649920090744,-5.034749813294184,-5.0347498133098405,39.96466486468323,41097.73813633821,25750.382887575804,25750.382887575804,66848.12102391402,76806.8334525889,76791.45468026711,25750.382887575804,102541.83756784291,102541.83756784291,102541.83756784291,128574.65564833078,124382.49447362823,4192.161174702543,0.0,90327.20256716906,54618.16067196982,39676.71321688805,26032.818080487858,65709.53129737591,19863.56459292025,1450.0,0.0,0.886869835020695,2.88100765142846,0.001494314320929203,1.0,1.0,-5.034749813294184,354175.87980033545,1553010.2432603112,4.384856032928644,1553010.2432603112,4.384856032928644,0.7630201437088522,0.09227435800842955,3.8621708237739276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621708237739276,1.27798762939296,1.2783391209001416,3.0220721507362684,6403.408248692614,15243.107769423557,6488.116722700668,0.000343672243703253,23387.67669496961,2384.879310974656,19393.41506892338,1977.5779770791637,0.8292151170832054,0.8292151170832054,35030.7400544073,35405.22815468563,0.9867960300261809,0.8,4227.83920786037,4273.035954225843,0.9867960300261809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706525613104,4.965398880894355,-2.3552501276559794,7.320649008550335,3.5,3.5,1.0,0.6,0.00027502082261352597,1.0000176999335988,0.0002750159548493865,197.62044675887836,0.0,9.648702821768436e-07,2.734442379689175,0.012648256826045852,9.347824272453825e-05,0.00018154257988898772,0.0007011484553198958,0.09227435830336857,0.09227435830336857,0.09227435830336857,0.09227052797665158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490515.1966121863,594.7402654066202,0.0,0.09227435830336857,0.09227435800842955,0.09227435800842955,0.375,0.375,0.5,9.314239457880646,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,26032.818080487858,19863.56459292025,0.7630201437088522,1.0173276190540044,0.6254456138234459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420554852775003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.70874946938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14870308495387,262.14870308495387,-11.001296915046112,246.47736607821355,277.82004009187443,121650.93159949254,121666.31331920708,-15.38171971455293,0.0,nan,277.82004009187443,4.670040091874455,271.5515052890326,-1.5984947109673726,265.282970486253,-7.867029513746957,259.0144356835167,-14.135564316483283,252.74590088083286,-20.404099119167114,246.47736607821355,-26.672633921786428,1.0,1.0,26022.012520719443,26022.012520719443,277.1008350849782,3.950835084978223,277.1008350849782,277.1008350849782,76791.21656872702,76791.45468026711,-0.23811154009308666,0.0,8546.071908451686,8546.071908451686,0.8893911368185472,3881.481677892797,277.1008350849782,3.950835084978223,1.0,0.002,0.15204916819086167,0.005083311768091872,0.0002355785439701556,0.0017644214641541218,0.1177892719850778,0.1177892719850778,0.0,8.124277292576032e-12,0.9999583031431766,0.9999583031431766,0.0,0.0922705104577352,3.847550694350993e-06,0.0,0.0,0.0,1601839.752800034,268.1152501867058,0.0,1.0,1279357.644546387,2619.0895713832306,,,,,,,,,,,,,,,,,,,2.0
2580.0,-28.41485252644408,4.965395684367841,34.982362412282434,26.195223919954174,6.411242612457593,-24.93224301255488,-38.487232954334445,2.928633098735665,-5.034753289075127,-5.034753289064129,39.964659923642365,41097.648799071176,25750.383606587322,25750.383606587322,66848.0324056585,76806.78594275603,76791.39261094364,25750.383606587322,102541.77621753096,102541.77621753096,102541.77621753096,128574.59126742075,124382.48210455704,4192.109162863712,0.0,90327.221463632,54618.13756755254,39676.75988453273,26032.815049889785,65709.57493442252,19863.561903839385,1450.0,0.0,0.8868698352245998,2.881007282485178,0.001494314320929203,1.0,1.0,-5.034753289075127,354175.8318037737,1553010.0303758134,4.384856026077571,1553010.0303758134,4.384856026077571,0.7630201292396721,0.09227433826517846,3.8621725990167577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621725990167577,1.2779877870271712,1.2783392723564408,3.0220731670690406,6403.410402179801,15243.107769423557,6488.115362968574,0.0003436717093264771,23387.670837555976,2384.8787136846913,19393.411004593156,1977.5775626328214,0.8292151509782313,0.8292151509782313,35030.7529358815,35405.22815468563,0.986796483605957,0.8,4227.840762517839,4273.035954225843,0.986796483605957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55870668082532,4.965395684367841,-2.3552535285923075,7.320649212960149,3.5,3.5,1.0,0.6,0.0002750159548493865,1.0000176425854932,0.00027501110294249126,197.6205869576013,0.0,9.61969723959079e-07,2.7262221977000296,0.012649218795769811,9.347664381893131e-05,0.00018153931103045517,0.0007011361527062046,0.09227433855318559,0.09227433855318559,0.09227433855318559,0.09227051618165596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490515.72614653176,594.7400926137594,0.0,0.09227433855318559,0.09227433826517846,0.09227433826517846,0.375,0.375,0.5,9.314124788978221,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,26032.815049889785,19863.561903839385,0.7630201292396721,1.017325594821944,0.6254438388938934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420565046294278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.70052928739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14861071374355,262.14861071374355,-11.001389286256426,246.477199924215,277.8200215034491,121651.49930177761,121666.9428887985,-15.443587020887998,0.0,nan,277.8200215034491,4.670021503449107,271.55145718749856,-1.598542812501421,265.28289287160317,-7.86710712839681,259.01432855574507,-14.13567144425491,252.74576423995052,-20.40423576004946,246.477199924215,-26.672800075784977,1.0,1.0,26022.012520719443,26022.012520719443,277.1008243463171,3.9508243463171198,277.1008243463171,277.1008243463171,76791.14978522,76791.39261094364,-0.24282572364609223,0.0,8546.071908451686,8546.071908451686,0.8893910248785635,3881.4834620118413,277.1008243463171,3.9508243463171198,1.0,0.002,0.15205300805098748,0.005083293982088411,0.00023558449159038054,0.0017644155165704308,0.11779224579519026,0.11779224579519026,0.0,8.160811436341842e-12,0.9999583863394037,0.9999583863394037,0.0,0.09227049839218414,3.8398729943149255e-06,0.0,0.0,0.0,1601839.7487989299,268.11524671092485,0.0,1.0,1279357.6565107354,2619.0895224108567,,,,,,,,,,,,,,,,,,,2.0
2581.0,-28.415023913643125,4.965392492838069,34.9823599986807,26.195201777759962,6.411236198449247,-24.93239790243702,-38.487382082361705,2.9286101874066923,-5.034756247545886,-5.03475624755523,39.964655166417,41097.52849011626,25750.38300651274,25750.38300651274,66847.911496629,76806.72868349319,76791.33501060939,25750.38300651274,102541.71801712213,102541.71801712213,102541.71801712213,128574.53028427895,124382.47299783147,4192.057286447487,0.0,90327.22892302481,54618.0818746938,39676.830053701124,26032.81226715683,65709.64232085795,19863.559419210073,1450.0,0.0,0.8868698373953292,2.8810069684527644,0.001494314320929203,1.0,1.0,-5.034756247545886,354175.790950675,1553009.8254089998,4.384855953142441,1553009.8254089998,4.384855953142441,0.7630201153591873,0.09227431855835372,3.8621728255292354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621728255292354,1.2779879030507755,1.278339382210954,3.022073069948134,6403.410196392254,15243.107769423557,6488.115492904965,0.0003436717603916358,23387.67139729104,2384.878770761783,19393.41139298173,1977.5776022374337,0.8292151477392503,0.8292151477392503,35030.75457949579,35405.22815468563,0.9867965414805626,0.8,4227.840960884671,4273.035954225843,0.9867965414805626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706551287889,4.965392492838069,-2.3552565495251843,7.320649042363253,3.5,3.5,1.0,0.6,0.00027501110294249126,1.0000176089174344,0.00027500626037995827,197.62072688875557,0.0,9.58836688501401e-07,2.717343175212971,0.012650177632458313,9.347508651499899e-05,0.00018153601642749228,0.0007011234695010896,0.09227431884717782,0.09227431884717782,0.09227431884717782,0.09227050634992986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490516.2551395424,594.7399200062646,0.0,0.09227431884717782,0.09227431855835372,0.09227431855835372,0.375,0.375,0.5,9.314010416617206,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,26032.81226715683,19863.559419210073,0.7630201153591873,1.0173227114859784,0.6254413665720234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420575206786026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.691650264904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1485189735501,262.1485189735501,-11.00148102644988,246.47703431847836,277.82000362879216,121652.13549386866,121667.47358043373,-15.338086565057099,0.0,nan,277.82000362879216,4.6700036287921876,271.55140976663887,-1.598590233361108,265.28281590451854,-7.867184095481434,259.01422204244324,-14.13577795755674,252.745628180429,-20.40437181957097,246.47703431847836,-26.672965681521617,1.0,1.0,26022.012520719443,26022.012520719443,277.1008146478483,3.950814647848347,277.1008146478483,277.1008146478483,76791.11009803934,76791.33501060939,-0.2249125700473087,0.0,8546.071908451686,8546.071908451686,0.8893910105955573,3881.4836896568813,277.1008146478483,3.950814647848347,1.0,0.002,0.1520568378851638,0.005083276337584549,0.00023559042392923786,0.0017644095844708974,0.11779521196461892,0.11779521196461892,0.0,8.400135188130209e-12,0.9999584949863081,0.9999584949863081,0.0,0.09227048871149854,3.829846855178324e-06,0.0,0.0,0.0,1601839.7453933198,268.1152437524541,0.0,1.0,1279357.666694401,2619.0894807271716,,,,,,,,,,,,,,,,,,,2.0
2582.0,-28.415194703515432,4.965389302272031,34.98235758551204,26.19516971698033,6.411222208685598,-24.932553012298815,-38.487535052094586,2.9285805176244395,-5.034759393230729,-5.034759393232286,39.96465035173838,41097.43435462753,25750.38289092361,25750.38289092361,66847.81724555114,76806.67820721646,76791.27593713629,25750.38289092361,102541.65882805991,102541.65882805991,102541.65882805991,128574.46822612682,124382.46269274407,4192.005533382741,0.0,90327.242777169,54618.051883530556,39676.87877070938,26032.809398066907,65709.68816877628,19863.55686381245,1450.0,0.0,0.8868698388213971,2.881006634548246,0.001494314320929203,1.0,1.0,-5.034759393230729,354175.7475123743,1553009.6179679863,4.384855905227465,1553009.6179679863,4.384855905227465,0.7630201012913895,0.09227429889903589,3.8621738474430445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621738474430445,1.2779880503405834,1.278339523352211,3.0220735212772736,6403.4111527045425,15243.107769423557,6488.11488907911,0.0003436715230874175,23387.668796154845,2384.878505519708,19393.40958810584,1977.577418191313,0.8292151627910131,0.8292151627910131,35030.761994681496,35405.22815468563,0.9867968025825532,0.8,4227.841855819029,4273.035954225843,0.9867968025825532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558706526335792,4.965389302272031,-2.3552597072300627,7.320649009502093,3.5,3.5,1.0,0.6,0.00027500626037995827,1.0000175475698825,0.00027500143477306383,197.6208663323854,0.0,9.569907277737244e-07,2.712111722510735,0.012651134623186087,9.347348911807256e-05,0.00018153277126188572,0.0007011111216215153,0.092274299185586,0.092274299185586,0.092274299185586,0.09227049580428137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490516.78253555216,594.739747916261,0.0,0.092274299185586,0.09227429889903589,0.09227429889903589,0.375,0.375,0.5,9.313896317538516,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,26032.809398066907,19863.55686381245,0.7630201012913895,1.0173205673089112,0.6254394975831901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420585347887642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.6864188122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1484271152443,262.1484271152443,-11.00157288475566,246.47686919562904,277.8199850350269,121652.70556626885,121668.06340032908,-15.357834060204809,0.0,nan,277.8199850350269,4.669985035026912,271.5513618670603,-1.5986381329396977,265.2827386991199,-7.867261300880102,259.0141155312331,-14.135884468766903,252.74549236339672,-20.404507636603256,246.47686919562904,-26.673130804370942,1.0,1.0,26022.012520719443,26022.012520719443,277.1008045898174,3.9508045898174373,277.1008045898174,277.1008045898174,76791.04889602178,76791.27593713629,-0.2270411145145772,0.0,8546.071908451686,8546.071908451686,0.8893909461575981,3881.4847166802597,277.1008045898174,3.9508045898174373,1.0,0.002,0.15206065860671794,0.00508325869776305,0.00023559634205793008,0.0017644036661655163,0.11779817102896503,0.11779817102896503,0.0,8.223446229527198e-12,0.9999585937313261,0.9999585937313261,0.0,0.09227047816462398,3.820734411907623e-06,0.0,0.0,0.0,1601839.7417722004,268.11524060676925,0.0,1.0,1279357.6775224917,2619.089436405731,,,,,,,,,,,,,,,,,,,2.0
2583.0,-28.415365171223268,4.965386144663026,34.98235518938087,26.195145828556292,6.411220020483643,-24.932706652050484,-38.48768404042346,2.9285615013605084,-5.034761014130254,-5.034761014141298,39.96464601699278,41097.32986234355,25750.378933921136,25750.378933921136,66847.70879626469,76806.62166598304,76791.22874133634,25750.378933921136,102541.60767525747,102541.60767525747,102541.60767525747,128574.41491209244,124382.4609287149,4191.953983377539,0.0,90327.2564272421,54618.01748141297,39676.93216203237,26032.807236834975,65709.73939886734,19863.554889127827,1450.0,0.0,0.8868698462682761,2.8810064624948377,0.001494314320929203,1.0,1.0,-5.034761014130254,354175.7251296063,1553009.431204321,4.384855655017057,1553009.431204321,4.384855655017057,0.7630200887832796,0.09227427921760632,3.862175270242107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862175270242107,1.277988148279669,1.2783396151508424,3.022074402991198,6403.413020950546,15243.107769423557,6488.11370944591,0.0003436710594908148,23387.66371459361,2384.8779873446706,19393.406062103262,1977.5770586391136,0.8292151921956197,0.8292151921956197,35030.77231876021,35405.22815468563,0.9867971661119077,0.8,4227.843101825956,4273.035954225843,0.9867971661119077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558705672142066,4.965386144663026,-2.355261739891667,7.320647884554694,3.5,3.5,1.0,0.6,0.00027500143477306383,1.0000175144935706,0.0002749966183465599,197.62100551314919,0.0,9.536406150580894e-07,2.7026175030746256,0.012652088263801145,9.347193332147805e-05,0.00018152950145158578,0.0007010987513256933,0.09227427950722669,0.09227427950722669,0.09227427950722669,0.09227049106867515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490517.31009131996,594.7395757977368,0.0,0.09227427950722669,0.09227427921760632,0.09227427921760632,0.375,0.375,0.5,9.313782666734104,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,26032.807236834975,19863.554889127827,0.7630200887832796,1.017318123733374,0.6254374197541248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420595453658458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.676924592764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14833626245814,262.14833626245814,-11.001663737541833,246.4767046307995,277.8199678942814,121653.42229872108,121668.61201985132,-15.189721130263488,0.0,nan,277.8199678942814,4.669967894281399,271.5513152415086,-1.5986847584914017,265.28266258873555,-7.86733741126443,259.01400993603835,-14.135990063961628,252.74535728338552,-20.40464271661446,246.4767046307995,-26.673295369200474,1.0,1.0,26022.012520719443,26022.012520719443,277.1007974463946,3.950797446394631,277.1007974463946,277.1007974463946,76791.01163272878,76791.22874133634,-0.21710860755410977,0.0,8546.071908451686,8546.071908451686,0.8893908564413491,3881.4861465933177,277.1007974463946,3.950797446394631,1.0,0.002,0.15206446403027996,0.005083241409957558,0.0002356022372287703,0.0017643977709223258,0.11780111861438515,0.11780111861438515,0.0,8.151096117514633e-12,0.9999587595110978,0.9999587595110978,0.0,0.09227047378121829,3.8054363880316857e-06,0.0,0.0,0.0,1601839.7399063206,268.1152389858697,0.0,1.0,1279357.6831019605,2619.089413567894,,,,,,,,,,,,,,,,,,,2.0
2584.0,-28.415535053893066,4.96538301962054,34.98235280926826,26.195118273049616,6.411210905733716,-24.93286045792428,-38.487833028752334,2.928536309804895,-5.034762621369509,-5.034762621383588,39.96464168704415,41097.22299527461,25750.37502558563,25750.37502558563,66847.59802086024,76806.56840496387,76791.18139153869,25750.37502558563,102541.55641712432,102541.55641712432,102541.55641712432,128574.3614992512,124382.45886349582,4191.9026357553785,0.0,90327.2688257217,54617.976091565935,39676.99192683973,26032.80508212688,65709.7970089666,19863.552919821694,1450.0,0.0,0.8868698537673032,2.8810062918914836,0.001494314320929203,1.0,1.0,-5.034762621369509,354175.7029354782,1553009.2446472612,4.3848554030545115,1553009.2446472612,4.3848554030545115,0.7630200762905586,0.09227425959592253,3.862176231574911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862176231574911,1.2779882747858002,1.278339735536108,3.022074856064105,6403.413980957668,15243.107769423557,6488.113103284425,0.00034367082126923574,23387.661103410657,2384.8777210781113,19393.404250246018,1977.5768738810928,0.8292152073050968,0.8292152073050968,35030.77929435865,35405.22815468563,0.9867974117352728,0.8,4227.843943706788,4273.035954225843,0.9867974117352728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558704828454026,4.96538301962054,-2.3552637538224244,7.320646773442965,3.5,3.5,1.0,0.6,0.0002749966183465599,1.000017454408189,0.00027499181852711066,197.62114421641883,0.0,9.518270486886673e-07,2.697477855983683,0.012653040090849834,9.347037754881033e-05,0.00018152624079774957,0.0007010863326162123,0.09227425988366449,0.09227425988366449,0.09227425988366449,0.09227048638493547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490517.83550715866,594.7394043766789,0.0,0.09227425988366449,0.09227425959592253,0.09227425959592253,0.375,0.375,0.5,9.313669464133948,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,26032.80508212688,19863.552919821694,0.7630200762905586,1.0173155459868242,0.625435245061959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420605540379934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67178494567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1482456558661,262.1482456558661,-11.001754344133872,246.47654056061728,277.81995075127634,121654.03477887578,121669.18333840203,-15.148559526263789,0.0,nan,277.81995075127634,4.66995075127636,271.5512687130722,-1.598731286927773,265.28258667486585,-7.867413325134123,259.0139046367277,-14.136095363272261,252.7452225986375,-20.40477740136248,246.47654056061728,-26.673459439382697,1.0,1.0,26022.012520719443,26022.012520719443,277.1007902986188,3.950790298618813,277.1007902986188,277.1007902986188,76790.95506220013,76791.18139153869,-0.22632933856220916,0.0,8546.071908451686,8546.071908451686,0.8893907958233878,3881.4871127327856,277.1007902986188,3.950790298618813,1.0,0.002,0.1520682544457327,0.005083224191386449,0.0002356081091533105,0.001764391898821706,0.11780405457665524,0.11780405457665524,0.0,7.97501648053256e-12,0.999958922151157,0.999958922151157,0.0,0.09227046916783475,3.790428087780713e-06,0.0,0.0,0.0,1601839.738056166,268.11523737863047,0.0,1.0,1279357.6886344044,2619.0893909225365,,,,,,,,,,,,,,,,,,,2.0
2585.0,-28.415704475984843,4.965379923912833,34.98235044341307,26.195090158749395,6.4112030529799435,-24.93301372308209,-38.48798191230742,2.9285123001270152,-5.034764349988848,-5.034764350011701,39.96463733830969,41097.12157975028,25750.371505355673,25750.371505355673,66847.49308510596,76806.51543882444,76791.13319004499,25750.371505355673,102541.50469540065,102541.50469540065,102541.50469540065,128574.30757362503,124382.45608946658,4191.85148415845,0.0,90327.28310078137,54617.941773643586,39677.04591904198,26032.802878224375,65709.84879726636,19863.550911181337,1450.0,0.0,0.8868698607167204,2.8810061084039784,0.001494314320929203,1.0,1.0,-5.034764349988848,354175.6790652259,1553009.0572810527,4.384855169558514,1553009.0572810527,4.384855169558514,0.7630200637287726,0.09227424006301921,3.862177555741248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862177555741248,1.2779883957868436,1.2783398504359949,3.022075606064754,6403.415570119046,15243.107769423557,6488.112099864439,0.0003436704269253963,23387.656780954316,2384.87728031023,19393.401250956533,1977.5765680386812,0.8292152323164544,0.8292152323164544,35030.7889027399,35405.22815468563,0.9867977500636752,0.8,4227.845103336614,4273.035954225843,0.9867977500636752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558704068545898,4.965379923912833,-2.3552658487540254,7.320645772666858,3.5,3.5,1.0,0.6,0.00027499181852711066,1.0000174071102317,0.0002749870317975359,197.62128254380997,0.0,9.485458115894894e-07,2.6881788300446128,0.012653988636661423,9.346882289411685e-05,0.0001815229956329938,0.0007010740395846652,0.09227424034832597,0.09227424034832597,0.09227424034832597,0.09227048123137105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490518.358749754,594.7392336627871,0.0,0.09227424034832597,0.09227424006301921,0.09227424006301921,0.375,0.375,0.5,9.313556692987449,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,26032.802878224375,19863.550911181337,0.7630200637287726,1.0173131472475239,0.6254332087499795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420615592497505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.66248591973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1481554073026,262.1481554073026,-11.001844592697353,246.4763769861723,277.81993382859514,121654.6708374193,121669.75953756763,-15.08870014832831,0.0,nan,277.81993382859514,4.669933828595163,271.55122246003924,-1.5987775399607358,265.2825110914751,-7.8674889085248765,259.0137997229861,-14.13620027701387,252.74508835454807,-20.404911645451904,246.4763769861723,-26.673623013827665,1.0,1.0,26022.012520719443,26022.012520719443,277.10078292979784,3.9507829297978674,277.10078292979784,277.10078292979784,76790.90256444144,76791.13319004499,-0.23062560355174355,0.0,8546.071908451686,8546.071908451686,0.8893907123265298,3881.488443519954,277.10078292979784,3.9507829297978674,1.0,0.002,0.15207203043923778,0.005083207014998497,0.00023561395867380537,0.001764386049252717,0.11780697933690268,0.11780697933690268,0.0,7.926522285761628e-12,0.9999590784389024,0.9999590784389024,0.0,0.09227046405706674,3.776005952472009e-06,0.0,0.0,0.0,1601839.7360662853,268.11523565001113,0.0,1.0,1279357.6945846707,2619.0893665669732,,,,,,,,,,,,,,,,,,,2.0
2586.0,-28.41587343563955,4.965376855337022,34.98234809065978,26.195068505499535,6.411195121501184,-24.933166579918026,-38.48813072601331,2.9284882658234443,-5.034766154139106,-5.034766154161851,39.9646329847386,41097.00648156936,25750.368249459592,25750.368249459592,66847.37473102895,76806.45912095883,76791.08451340113,25750.368249459592,102541.45276286072,102541.45276286072,102541.45276286072,128574.25340911157,124382.45288575102,4191.800523360545,0.0,90327.28875983549,54617.8885081342,39677.1113907792,26032.800646250846,65709.91203703005,19863.548880509712,1450.0,0.0,0.8868698672991991,2.8810059168991775,0.001494314320929203,1.0,1.0,-5.034766154139106,354175.65415198635,1553008.8697081034,4.384854948391414,1553008.8697081034,4.384854948391414,0.763020051143456,0.09227422061451919,3.862177436073113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862177436073113,1.277988516875017,1.2783399654397642,3.02207522608814,6403.414764994197,15243.107769423557,6488.112608232481,0.0003436706267138644,23387.65897086183,2384.87750361865,19393.402770502627,1977.5767229892601,0.8292152196448752,0.8292152196448751,35030.78803440712,35405.22815468563,0.9867977194881139,0.8,4227.844998538047,4273.035954225843,0.9867977194881139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558703365699232,4.965376855337022,-2.355267991701953,7.320644847038975,3.5,3.5,1.0,0.6,0.0002749870317975359,1.0000173596210566,0.00027498225820973604,197.6214204938034,0.0,9.459596377581611e-07,2.6808496134066284,0.012654934596299182,9.346726899267101e-05,0.00018151976280486487,0.0007010615321062926,0.09227422089696263,0.09227422089696263,0.09227422089696263,0.0922704757828587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490518.87994249986,594.739063616539,0.0,0.09227422089696263,0.09227422061451919,0.09227422061451919,0.375,0.375,0.5,9.313444341719192,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,26032.800646250846,19863.548880509712,0.763020051143456,1.0173103670167432,0.6254308552172406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420625617375469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.65515670309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1480654865573,262.1480654865573,-11.001934513442677,246.47621389648972,277.8199170767884,121655.25699780781,121670.29089003448,-15.033892226651531,0.0,nan,277.8199170767884,4.669917076788408,271.5511764406548,-1.5988235593451918,265.28243580451925,-7.867564195480725,259.0136951684525,-14.136304831547477,252.7449545324392,-20.405045467560768,246.47621389648972,-26.673786103510253,1.0,1.0,26022.012520719443,26022.012520719443,277.1007754298562,3.9507754298562077,277.1007754298562,277.1007754298562,76790.8519771371,76791.08451340113,-0.23253626402583905,0.0,8546.071908451686,8546.071908451686,0.8893907198723443,3881.488323253479,277.1007754298562,3.9507754298562077,1.0,0.002,0.1520757923903568,0.0050831898869792246,0.00023561978640070934,0.0017643802213817407,0.11780989320035468,0.11780989320035468,0.0,7.782450031634802e-12,0.9999592306119418,0.9999592306119418,0.0,0.09227045865101119,3.7619635080006216e-06,0.0,0.0,0.0,1601839.733989457,268.11523384586087,0.0,1.0,1279357.700794925,2619.0893411472202,,,,,,,,,,,,,,,,,,,2.0
