time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2587.0,-28.416041838128383,4.965373811538699,34.98234574981797,26.19503476833927,6.411185145221465,-24.93331913978711,-38.48827573293818,2.9284624469344616,-5.0347680432526545,-5.034768043258854,39.96462862301666,41096.90315953435,25750.365276103697,25750.365276103697,66847.26843563805,76806.40998500577,76791.03529817195,25750.365276103697,102541.40057427564,102541.40057427564,102541.40057427564,128574.19895594541,124382.44920814826,4191.749747797144,0.0,90327.30872522066,54617.85411392114,39677.1717903328,26032.798381669763,65709.97017200256,19863.546824068682,1450.0,0.0,0.8868698734789688,2.881005716375733,0.001494314320929203,1.0,1.0,-5.0347680432526545,354175.628065495,1553008.6817828948,4.384854740755083,1553008.6817828948,4.384854740755083,0.7630200385239806,0.09227420124805502,3.862179639935302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862179639935302,1.2779886461972036,1.278340088696606,3.0220766447555256,6403.4177709801515,15243.107769423557,6488.1107102041,0.00034366988079001715,23387.65079470353,2384.876669882532,19393.39709716878,1977.5761444702098,0.8292152669545029,0.8292152669545029,35030.80402601312,35405.22815468563,0.9867982825813996,0.8,4227.846928555475,4273.035954225843,0.9867982825813996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558702723844201,4.965373811538699,-2.355270190196538,7.320644001735237,3.5,3.5,1.0,0.6,0.00027498225820973604,1.0000173023987537,0.00027497750043937514,197.62155798905476,0.0,9.433632018559413e-07,2.6734913140597376,0.012655877959501037,9.346575486430622e-05,0.00018151650334542982,0.0007010493435329672,0.09227420152789383,0.09227420152789383,0.09227420152789383,0.09227047000360653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.39912815765,594.7388942238381,0.0,0.09227420152789383,0.09227420124805502,0.09227420124805502,0.375,0.375,0.5,9.313332398144647,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,26032.798381669763,19863.546824068682,0.7630200385239806,1.0173078493363867,0.625428729490502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420635614903714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.64779840375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14797569878743,262.14797569878743,-11.002024301212543,246.47605128107912,277.81990011665835,121655.89097473703,121670.90263489596,-15.011660158937481,0.0,nan,277.81990011665835,4.6699001166583685,271.5511303494648,-1.598869650535164,265.28236058228003,-7.867639417719943,259.01359081515614,-14.136409184843842,252.74482104808615,-20.405178951913825,246.47605128107912,-26.673948718920855,1.0,1.0,26022.012520719443,26022.012520719443,277.1007677819463,3.950767781946297,277.1007677819463,277.1007677819463,76790.793733202,76791.03529817195,-0.2415649699541973,0.0,8546.071908451686,8546.071908451686,0.889390580905223,3881.4905381349786,277.1007677819463,3.950767781946297,1.0,0.002,0.15207954070817797,0.005083172804354135,0.00023562559296323954,0.0017643744147895154,0.11781279648161977,0.11781279648161977,0.0,7.752755035173031e-12,0.9999593783513427,0.9999593783513427,0.0,0.0922704529178718,3.748330183227561e-06,0.0,0.0,0.0,1601839.7318148254,268.1152319567473,0.0,1.0,1279357.707297642,2619.0893145303558,,,,,,,,,,,,,,,,,,,2.0
2588.0,-28.416211209103164,4.965370796157691,34.98234342276855,26.19503497788685,6.411203343230461,-24.93346975385808,-38.4884242323227,2.9284618880468694,-5.034769734135523,-5.034769734164811,39.96462433937743,41096.78532789395,25750.361865580442,25750.361865580442,66847.14719347439,76806.33771867414,76790.98771902702,25750.361865580442,102541.34958460747,102541.34958460747,102541.34958460747,128574.145799485,124382.44663281174,4191.699166673271,0.0,90327.30885259373,54617.80897545721,39677.22208570725,26032.796214877544,65710.0183005848,19863.54484867983,1450.0,0.0,0.8868698803847986,2.8810055368938654,0.001494314320929203,1.0,1.0,-5.034769734135523,354175.60471634346,1553008.4972203663,4.3848545087236,1553008.4972203663,4.3848545087236,0.7630200261517803,0.09227418194739782,3.8621795523129117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621795523129117,1.2779886585564069,1.278340094978515,3.022076546966826,6403.417563777631,15243.107769423557,6488.110841035424,0.00034366993220657913,23387.651358285548,2384.876727351904,19393.397488232364,1977.5761843475973,0.8292152636934987,0.8292152636934987,35030.8033902099,35405.22815468563,0.9867982601936205,0.8,4227.846851820762,4273.035954225843,0.9867982601936205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701987618337,4.965370796157691,-2.3552722359902667,7.320643032147958,3.5,3.5,1.0,0.6,0.00027497750043937514,1.0000174019299544,0.0002749727153834427,197.62169627521044,0.0,9.402379912751729e-07,2.66463446727384,0.012656818197492313,9.346420429198408e-05,0.00018151329614739107,0.0007010369408533718,0.09227418222587347,0.09227418222587347,0.09227418222587347,0.0922704649737962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.91662499757,594.738725385214,0.0,0.09227418222587347,0.09227418194739782,0.09227418194739782,0.375,0.375,0.5,9.313220882810509,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,26032.796214877544,19863.54484867983,0.7630200261517803,1.0173052591111433,0.6254264781954597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420645579476916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.638941556965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1478884930713,262.1478884930713,-11.002111506928657,246.47588914255797,277.8198878437464,121656.75930411456,121671.33927008731,-14.579965972745288,0.0,nan,277.8198878437464,4.669887843746437,271.55108810342665,-1.5989118965733269,265.28228836312377,-7.867711636876209,259.01348862288205,-14.136511377117927,252.74468888269098,-20.405311117308997,246.47588914255797,-26.674110857442002,1.0,1.0,26022.012520719443,26022.012520719443,277.10076052367026,3.950760523670283,277.10076052367026,277.10076052367026,76790.8182482019,76790.98771902702,-0.16947082511615008,0.0,8546.071908451686,8546.071908451686,0.8893905864303562,3881.490450074476,277.10076052367026,3.950760523670283,1.0,0.002,0.15208327465117258,0.005083155822815387,0.0002356313773507507,0.0017643686303975004,0.11781568867537534,0.11781568867537534,0.0,7.748250825667657e-12,0.9999595341285941,0.9999595341285941,0.0,0.09227044799221705,3.733955180771428e-06,0.0,0.0,0.0,1601839.729868384,268.11523026586445,0.0,1.0,1279357.7131180104,2619.089290706484,,,,,,,,,,,,,,,,,,,2.0
2589.0,-28.416378051728984,4.965367809498795,34.9823411095047,26.19497497742998,6.411161937882241,-24.933624052773958,-38.48857329050077,2.9284079389540687,-5.034771382273846,-5.034771382274959,39.96462008314806,41096.70438644906,25750.358418817414,25750.358418817414,66847.06280526647,76806.30817988855,76790.940503746,25750.358418817414,102541.29892256341,102541.29892256341,102541.29892256341,128574.09299566064,124382.44421474582,4191.648780914818,0.0,90327.33551511506,54617.783450478506,39677.28007181839,26032.794073097233,65710.07414491562,19863.5428945448,1450.0,0.0,0.8868698874086645,2.881005361949257,0.001494314320929203,1.0,1.0,-5.034771382273846,354175.5819574536,1553008.3138414223,4.384854272726181,1553008.3138414223,4.384854272726181,0.763020013862905,0.09227416272000688,3.8621817296860916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621817296860916,1.2779889181191129,1.2783403484970317,3.0220776369252706,6403.419873268785,15243.107769423557,6488.109382779609,0.0003436693591141833,23387.645076570912,2384.8760867952783,19393.39312940815,1977.575739871225,0.8292153000404434,0.8292153000404434,35030.81918960533,35405.22815468563,0.9867988165188862,0.8,4227.848758640412,4273.035954225843,0.9867988165188862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701243569434,4.965367809498795,-2.3552742427591764,7.320642052257972,3.5,3.5,1.0,0.6,0.0002749727153834427,1.000017142177312,0.00027496800183320015,197.62183249721096,0.0,9.456308701394127e-07,2.6799178859750956,0.012657763828362452,9.346264790886148e-05,0.00018151006747458122,0.0007010248663544173,0.09227416299596554,0.09227416299596554,0.09227416299596554,0.09227046010158192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490520.43217631755,594.7385571818289,0.0,0.09227416299596554,0.09227416272000688,0.09227416272000688,0.375,0.375,0.5,9.313109798079319,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,26032.794073097233,19863.5428945448,0.763020013862905,1.0173031102939156,0.6254247148742407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420655601369727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.65422497566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1477982112967,262.1477982112967,-11.002201788703303,246.47572728907693,277.81986913367825,121657.00894716773,121672.10319859118,-15.094251423457601,0.0,nan,277.81986913367825,4.669869133678276,271.55104076466785,-1.5989592353321314,265.2822123956939,-7.867787604306102,259.01338402676924,-14.136615973230732,252.74455565789393,-20.40544434210605,246.47572728907693,-26.67427271092305,1.0,1.0,26022.012520719443,26022.012520719443,277.10075335076675,3.9507533507667745,277.10075335076675,277.10075335076675,76790.66731676411,76790.940503746,-0.27318698188173585,0.0,8546.071908451686,8546.071908451686,0.8893904491335154,3881.492638334522,277.10075335076675,3.9507533507667745,1.0,0.002,0.15208699417062674,0.0050831389132105715,0.00023563713941186705,0.0017643628681944274,0.11781856970593352,0.11781856970593352,0.0,7.606294500500654e-12,0.9999596904321486,0.9999596904321486,0.0,0.09227044318838379,3.7195316230926114e-06,0.0,0.0,0.0,1601839.7279711487,268.11522861772613,0.0,1.0,1279357.7187912366,2619.089267484881,,,,,,,,,,,,,,,,,,,2.0
2590.0,-28.416545315151883,4.965364838441255,34.98233880328692,26.194961985480063,6.411164517334493,-24.933774331908875,-38.48871794817967,2.9283935341322005,-5.034773626424965,-5.034773626426263,39.96461566001682,41096.580602429625,25750.356547033854,25750.356547033854,66846.93714946348,76806.24629449921,76790.88879352693,25750.356547033854,102541.24534056078,102541.24534056078,102541.24534056078,128574.03700279102,124382.43844440517,4191.598558385851,0.0,90327.33932905218,54617.72549548603,39677.34870396238,26032.79166223024,65710.14036619262,19863.540720748748,1450.0,0.0,0.8868698920043283,2.8810051237398007,0.001494314320929203,1.0,1.0,-5.034773626424965,354175.5509683136,1553008.1232698255,4.384854118314807,1553008.1232698255,4.384854118314807,0.7630200010230878,0.09227414359681221,3.862181695278231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862181695278231,1.27798899448143,1.2783404188561687,3.0220774294268393,6403.4194336045075,15243.107769423557,6488.109660392243,0.0003436694682154586,23387.646272437993,2384.876208739783,19393.393959210887,1977.5758244875558,0.8292152931210408,0.8292152931210408,35030.818939935976,35405.22815468563,0.9867988077275764,0.8,4227.8487285079655,4273.035954225843,0.9867988077275764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700839509599,4.965364838441255,-2.355276681682087,7.320641520123342,3.5,3.5,1.0,0.6,0.00027496800183320015,1.000017185435669,0.000274963276469501,197.62196906294238,0.0,9.315004365015673e-07,2.6398722370454415,0.012658695328798954,9.346113749621697e-05,0.00018150686433698318,0.0007010124890096456,0.09227414386960368,0.09227414386960368,0.09227414386960368,0.09227045295054172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490520.94518564816,594.7383897984801,0.0,0.09227414386960368,0.09227414359681221,0.09227414359681221,0.375,0.375,0.5,9.312999072646514,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,26032.79166223024,19863.540720748748,0.7630200010230878,1.017300172803401,0.6254222007958685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420665473669876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.61417932673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1477093731225,262.1477093731225,-11.002290626877482,246.47556599599835,277.81985275041296,121657.72186054294,121672.57475637169,-14.852895828741968,0.0,nan,277.81985275041296,4.669852750412986,271.55099539942864,-1.5990046005713339,265.2821380485016,-7.867861951498355,259.0132806976162,-14.136719302383767,252.7444233467772,-20.405576653222766,246.47556599599835,-26.674434004001625,1.0,1.0,26022.012520719443,26022.012520719443,277.10074505585675,3.950745055856771,277.10074505585675,277.10074505585675,76790.65060502503,76790.88879352693,-0.23818850189854857,0.0,8546.071908451686,8546.071908451686,0.8893904513031439,3881.4926037546225,277.10074505585675,3.950745055856771,1.0,0.002,0.15209070177342718,0.0050831219464307015,0.0002356428827188073,0.0017643571248891782,0.11782144135940364,0.11782144135940364,0.0,7.607985422208863e-12,0.9999598195695887,0.9999598195695887,0.0,0.09227043598200665,3.7076148055557206e-06,0.0,0.0,0.0,1601839.7253878182,268.115226373575,0.0,1.0,1279357.7265160668,2619.089235865695,,,,,,,,,,,,,,,,,,,2.0
2591.0,-28.416711581938205,4.965361847535811,34.982336486418035,26.194920285511785,6.411141811357593,-24.93392624259403,-38.48886658726258,2.9283564722117488,-5.034777543132861,-5.034777543120609,39.964610740329576,41096.49466862251,25750.358930940278,25750.358930940278,66846.85359956279,76806.20422274931,76790.82446708062,25750.358930940278,102541.18339802089,102541.18339802089,102541.18339802089,128573.97188393224,124382.42347306362,4191.5484108686205,0.0,90327.35854678489,54617.70054198525,39677.39778311071,26032.788485911355,65710.18626902206,19863.537920567276,1450.0,0.0,0.8868698898874909,2.8810047079937675,0.001494314320929203,1.0,1.0,-5.034777543132861,354175.49688309064,1553007.911304528,4.384854189439193,1553007.911304528,4.384854189439193,0.7630199865572294,0.09227412462017727,3.862183315974459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862183315974459,1.2779891757495638,1.27834059413487,3.0220782689409074,6403.421212434078,15243.107769423557,6488.108537203247,0.000343669026804403,23387.64143410282,2384.875715366901,19393.390601923813,1977.5754821395496,0.8292153211159305,0.8292153211159305,35030.830699986276,35405.22815468563,0.98679922182024,0.8,4227.850147821449,4273.035954225843,0.98679922182024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558701354120828,4.965361847535811,-2.3552803503150144,7.320642197850825,3.5,3.5,1.0,0.6,0.000274963276469501,1.0000170830588127,0.0002749585793359192,197.62210481511045,0.0,9.338356787600995e-07,2.646490313606122,0.012659629164477715,9.345958553607632e-05,0.0001815036909334247,0.0007010005269108575,0.09227412488758852,0.09227412488758852,0.09227412488758852,0.09227043941513415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490521.45500128454,594.738223431317,0.0,0.09227412488758852,0.09227412462017727,0.09227412462017727,0.375,0.375,0.5,9.31288851091054,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,26032.788485911355,19863.537920567276,0.7630199865572294,1.01729819066236,0.6254204561279222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420675370882001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.620797403295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14761950800863,262.14761950800863,-11.002380491991346,246.47540510371175,277.819833912469,121658.18857464065,121673.21316634522,-15.024591704573732,0.0,nan,277.819833912469,4.6698339124690165,271.55094815063035,-1.59905184936963,265.28206238881336,-7.867937611186619,259.0131766270676,-14.136823372932383,252.74429086536003,-20.40570913463995,246.47540510371175,-26.674594896288227,1.0,1.0,26022.012520719443,26022.012520719443,277.10073361214336,3.950733612143381,277.10073361214336,277.10073361214336,76790.56955573223,76790.82446708062,-0.2549113483837573,0.0,8546.071908451686,8546.071908451686,0.8893903491082167,3881.494232554331,277.10073361214336,3.950733612143381,1.0,0.002,0.1520944042134335,0.005083104692399197,0.00023564861721010256,0.0017643513906024936,0.11782430860505128,0.11782430860505128,0.0,7.812596056200327e-12,0.9999598755150404,0.9999598755150404,0.0,0.09227042216845179,3.7024517254828124e-06,0.0,0.0,0.0,1601839.7208791436,268.1152224568671,0.0,1.0,1279357.739998176,2619.089180680845,,,,,,,,,,,,,,,,,,,2.0
2592.0,-28.416877846175236,4.965358876766165,34.98233418040864,26.194901251606666,6.411143255181786,-24.934075736029456,-38.489011105243094,2.9283411451084524,-5.034779574645597,-5.034779574638923,39.96460641986165,41096.38685355548,25750.356512368096,25750.356512368096,66846.74336592358,76806.1462341556,76790.77510846773,25750.356512368096,102541.13162083583,102541.13162083583,102541.13162083583,128573.91780775672,124382.41937173823,4191.498436018491,0.0,90327.36946403695,54617.66163068953,39677.4531481638,26032.786186920886,65710.23933508468,19863.53584043694,1450.0,0.0,0.8868698951934019,2.881004492355204,0.001494314320929203,1.0,1.0,-5.034779574645597,354175.46883024304,1553007.725156169,4.384854011163965,1553007.725156169,4.384854011163965,0.7630199740363006,0.09227410560142409,3.862184433934874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862184433934874,1.2779892563475068,1.2783406687517769,3.0220789531306362,6403.422662150014,15243.107769423557,6488.107621820958,0.00034366866706144237,23387.637490944355,2384.8753132766396,19393.387865784895,1977.575203131028,0.8292153439309111,0.8292153439309111,35030.838812098555,35405.22815468563,0.9867995074624215,0.8,4227.851126867462,4273.035954225843,0.9867995074624215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700832026339,4.965358876766165,-2.355282633501951,7.320641510268116,3.5,3.5,1.0,0.6,0.0002749585793359192,1.0000170828199917,0.000274953882348241,197.62224056535803,0.0,9.282574250385049e-07,2.6306815425591226,0.012660557421902753,9.345807662773623e-05,0.00018150050270818296,0.0007009884163108987,0.09227410587255165,0.09227410587255165,0.09227410587255165,0.09227043306087022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490521.9658854939,594.738056745366,0.0,0.09227410587255165,0.09227410560142409,0.09227410560142409,0.375,0.375,0.5,9.312778328790603,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,26032.786186920886,19863.53584043694,0.7630199740363006,1.0172956915442566,0.6254183102877983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44206852091345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.60498863224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14753099832905,262.14753099832905,-11.002469001670931,246.47524475932465,277.8198172374948,121658.92296278013,121673.72093823114,-14.797975450995999,0.0,nan,277.8198172374948,4.66981723749484,271.5509027417773,-1.5990972582226846,265.2819882460777,-7.868011753922303,259.0130737504445,-14.136926249555472,252.74415925485556,-20.405840745144417,246.47524475932465,-26.674755240675324,1.0,1.0,26022.012520719443,26022.012520719443,277.10072580503436,3.9507258050343808,277.10072580503436,277.10072580503436,76790.54694051156,76790.77510846773,-0.22816795617109165,0.0,8546.071908451686,8546.071908451686,0.8893902786138888,3881.495356104548,277.10072580503436,3.9507258050343808,1.0,0.002,0.15209809358741416,0.0050830878463290555,0.00023565433237777333,0.0017643456753709207,0.11782716618888665,0.11782716618888665,0.0,7.74869404751577e-12,0.9999600171050309,0.9999600171050309,0.0,0.09227041621555146,3.6893858726287168e-06,0.0,0.0,0.0,1601839.7185405898,268.1152204253544,0.0,1.0,1279357.7469910611,2619.089152057642,,,,,,,,,,,,,,,,,,,2.0
2593.0,-28.417043404809327,4.965355928826543,34.982331885786564,26.194874254893534,6.411132145581445,-24.934225849764704,-38.489155762921996,2.928314590588672,-5.034781458428654,-5.034781458473377,39.964602136490214,41096.27621310831,25750.35377229729,25750.35377229729,66846.6299854056,76806.0947027909,76790.72656051783,25750.35377229729,102541.08033281512,102541.08033281512,102541.08033281512,128573.86428586944,124382.41564655464,4191.448639314799,0.0,90327.37966880159,54617.612506735655,39677.519068962145,26032.783953054313,65710.30302201645,19863.533813236903,1450.0,0.0,0.8868699011166378,2.8810042923976384,0.001494314320929203,1.0,1.0,-5.034781458428654,354175.4428173688,1553007.5406065974,4.384853812147018,1553007.5406065974,4.384853812147018,0.7630199616398077,0.09227408661497226,3.8621849743888164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621849743888164,1.2779893889177978,1.2783407953555082,3.0220790625337797,6403.422893962146,15243.107769423557,6488.107475449524,0.0003436686095378723,23387.636860426584,2384.8752489817202,19393.387428270886,1977.575158517015,0.8292153475790353,0.8292153475790351,35030.84273372477,35405.22815468563,0.9867996455499969,0.8,4227.851600166201,4273.035954225843,0.9867996455499969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700240530301,4.965355928826543,-2.355284802459112,7.320640731285655,3.5,3.5,1.0,0.6,0.000274953882348241,1.0000170103451576,0.0002749492053673569,197.62237573966,0.0,9.28229228872449e-07,2.6306016346245205,0.012661485651131626,9.345656628335213e-05,0.00018149731606488886,0.0007009762069977117,0.09227408688443421,0.09227408688443421,0.09227408688443421,0.0922704272730511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490522.475038473,594.7378906253024,0.0,0.09227408688443421,0.09227408661497226,0.09227408661497226,0.375,0.375,0.5,9.31266854258981,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,26032.783953054313,19863.533813236903,0.7630199616398077,1.0172929801131554,0.6254160203665301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420695047248868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.604908724315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1474425205673,262.1474425205673,-11.002557479432653,246.47508487097144,277.8198001703272,121659.48220053465,121674.27483910172,-14.79263856708835,0.0,nan,277.8198001703272,4.669800170327221,271.5508571103562,-1.5991428896437583,265.2819140504378,-7.868085949562158,259.01297099056956,-14.137029009430421,252.74402793074177,-20.405972069258212,246.47508487097144,-26.674915129028534,1.0,1.0,26022.012520719443,26022.012520719443,277.10071824046724,3.9507182404672676,277.10071824046724,277.10071824046724,76790.48766081255,76790.72656051783,-0.23889970527670812,0.0,8546.071908451686,8546.071908451686,0.889390244534919,3881.4958992607603,277.10071824046724,3.9507182404672676,1.0,0.002,0.15210176967845035,0.0050830710864986925,0.00023566002703749372,0.0017643399804693064,0.11783001351874686,0.11783001351874686,0.0,7.506799869216874e-12,0.9999601610483543,0.9999601610483543,0.0,0.09227041051209746,3.676102874806945e-06,0.0,0.0,0.0,1601839.7163720941,268.1152185415713,0.0,1.0,1279357.7534754297,2619.089125515882,,,,,,,,,,,,,,,,,,,2.0
2594.0,-28.417208516864605,4.9653530011206595,34.98232960114059,26.194846105668717,6.411123938384117,-24.93437527133404,-38.48930028090251,2.928290692915549,-5.034783443226502,-5.034783443224088,39.96459783517554,41096.17569325593,25750.351344187722,25750.351344187722,66846.52703744365,76806.04358319475,76790.67729412887,25750.351344187722,102541.02863831658,102541.02863831658,102541.02863831658,128573.81031571403,124382.41129978419,4191.3990159298455,0.0,90327.39409574994,54617.57739423437,39677.574112795075,26032.781677397452,65710.35579019252,19863.531752483625,1450.0,0.0,0.88686990659084,2.8810040817178155,0.001494314320929203,1.0,1.0,-5.034783443226502,354175.4154096135,1553007.355284219,4.384853628217316,1553007.355284219,4.384853628217316,0.7630199491793004,0.09227406770211,3.8621863307850726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621863307850726,1.2779895091482572,1.2783409096415834,3.0220798395748236,6403.424540418876,15243.107769423557,6488.106435837921,0.00034366820097368804,23387.632382145828,2384.874792324171,19393.38432080223,1977.5748416433983,0.8292153734897588,0.8292153734897588,35030.85257596746,35405.22815468563,0.9867999921132385,0.8,4227.852788020624,4273.035954225843,0.9867999921132385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558699716376988,4.9653530011206595,-2.3552870398708747,7.320640040991535,3.5,3.5,1.0,0.6,0.0002749492053673569,1.0000169644837797,0.0002749445410751495,197.62251054950096,0.0,9.242760736088398e-07,2.6193983926074518,0.012662409927205236,9.345505742005209e-05,0.00018149414794730478,0.0007009642173195641,0.09227406796898328,0.09227406796898328,0.09227406796898328,0.09227042109511058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490522.9822609443,594.7377251333567,0.0,0.09227406796898328,0.09227406770211,0.09227406770211,0.375,0.375,0.5,9.312559138393443,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,26032.781677397452,19863.531752483625,0.7630199491793004,1.0172905964910435,0.6254139883897822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420704843624257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.59370548229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1473543733786,262.1473543733786,-11.002645626621359,246.47492545926272,277.81978328765626,121660.10068705425,121674.83805759947,-14.737370545201607,0.0,nan,277.81978328765626,4.669783287656287,271.55081172188375,-1.5991882781162303,265.28184015615597,-7.868159843844012,259.0128685904718,-14.137131409528195,252.74389702484112,-20.40610297515886,246.47492545926272,-26.675074540737256,1.0,1.0,26022.012520719443,26022.012520719443,277.10071049091727,3.950710490917288,277.10071049091727,277.10071049091727,76790.43682187253,76790.67729412887,-0.24047225633694325,0.0,8546.071908451686,8546.071908451686,0.8893901590057266,3881.497262438998,277.10071049091727,3.950710490917288,1.0,0.002,0.15210543299906928,0.005083054365280882,0.00023566570186190632,0.0017643343055357003,0.11783285093095316,0.11783285093095316,0.0,7.397606398978906e-12,0.9999602994375563,0.9999602994375563,0.0,0.09227040436972325,3.663332386744966e-06,0.0,0.0,0.0,1601839.7140873151,268.1152165567735,0.0,1.0,1279357.7603075076,2619.089097550897,,,,,,,,,,,,,,,,,,,2.0
2595.0,-28.417409330907713,4.965350089500551,34.9823273244296,26.1948139051907,6.411113693907839,-24.93455702827143,-38.489475881773956,2.928261391467655,-5.034785605264915,-5.034785605270536,39.964593494914624,41096.047560897176,25750.349414035547,25750.349414035547,66846.39697493272,76805.98015444387,76790.62678926822,25750.349414035547,102540.97620330377,102540.97620330377,102540.97620330377,128573.7555289606,124382.40597315683,4191.349555803771,0.0,90327.40849771774,54617.538160417535,39677.63370811134,26032.779325656826,65710.41303376816,19863.529630200974,1450.0,0.0,0.8868699113042541,2.88100385222439,0.001494314320929203,1.0,1.0,-5.034785605264915,354175.3855543608,1553007.1682833626,4.38485346984961,1553007.1682833626,4.38485346984961,0.763019936585269,0.09227404886684658,3.8621874627053483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621874627053483,1.2779896543672062,1.2783410489392348,3.022080381877349,6403.425689492853,15243.107769423557,6488.105710283936,0.0003436679158335107,23387.629256723354,2384.8744736197737,19393.382152072816,1977.5746204945438,0.829215391572778,0.829215391572778,35030.8607893736,35405.22815468563,0.9868002813222057,0.8,4227.853779291731,4273.035954225843,0.9868002813222057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558699299717184,4.965350089500551,-2.3552894027625753,7.320639492263126,3.5,3.5,1.0,0.6,0.0002749445410751495,1.0000206327629404,0.0002749388683266562,197.62267450933115,0.0,9.217691359638731e-07,2.6122937313216164,0.0126633316963412,9.345322406110618e-05,0.0001814913170140433,0.0007009534891615199,0.09227404913159068,0.09227404913159068,0.09227404913159068,0.09227041423547064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490523.4875601441,594.7375602661332,0.0,0.09227404913159068,0.09227404886684658,0.09227404886684658,0.375,0.375,0.5,9.312450093637045,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,26032.779325656826,19863.529630200974,0.763019936585269,1.0172877309503563,0.6254114936057118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420714613587404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.58660082101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14726306581053,262.14726306581053,-11.002736934189443,246.47476025231092,277.81976587947463,121660.53787878652,121675.80363372939,-15.265754942858916,0.0,nan,277.81976587947463,4.669765879474653,271.55076475393724,-1.599235246062733,265.2817636284681,-7.86823637153185,259.01276250302817,-14.137237496971807,252.7437613776443,-20.406238622355687,246.47476025231092,-26.675239747689062,1.0,1.0,26022.012520719443,26022.012520719443,277.1007024191545,3.9507024191545383,277.1007024191545,277.1007024191545,76790.36986856985,76790.62678926822,-0.2569206983753247,0.0,8546.071908451686,8546.071908451686,0.8893900876311317,3881.498400018875,277.1007024191545,3.9507024191545383,1.0,0.002,0.15210908431945788,0.005083037665070204,0.00023567135800708384,0.0017643286494143308,0.11783567900354192,0.11783567900354192,0.0,7.42141461132495e-12,0.9999604294795611,0.9999604294795611,0.0,0.0922703975347099,3.6513321366658837e-06,0.0,0.0,0.0,1601839.7115985085,268.11521439473506,0.0,1.0,1279357.7677496858,2619.0890670886397,,,,,,,,,,,,,,,,,,,2.0
2596.0,-28.417570689936387,4.965347191946028,34.982325054755734,26.194791483599715,6.411106841456607,-24.934702936794878,-38.48962032990528,2.928239088346804,-5.034787847285031,-5.034787847295995,39.964589144596154,41095.95240764853,25750.34772604821,25750.34772604821,66846.30013369674,76805.92741673053,76790.57580676969,25750.34772604821,102540.92353281789,102540.92353281789,102540.92353281789,128573.70047518116,124382.40022145942,4191.300253721734,0.0,90327.41710003652,54617.49211404228,39677.69442888248,26032.77694236327,65710.47137124575,19863.527482829613,1450.0,0.0,0.8868699156470444,2.88100361424119,0.001494314320929203,1.0,1.0,-5.034787847285031,354175.354594656,1553006.9808501028,4.384853323934628,1553006.9808501028,4.384853323934628,0.7630199239523154,0.09227403009992852,3.8621878905973146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621878905973146,1.2779897692616196,1.2783411566151475,3.0220804450013397,6403.425823245015,15243.107769423557,6488.105625829397,0.00034366788264318936,23387.628892924404,2384.8744365226053,19393.381899632546,1977.5745947528,0.8292153936776268,0.8292153936776268,35030.863894230395,35405.22815468563,0.9868003906498644,0.8,4227.8541540150545,4273.035954225843,0.9868003906498644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558698935333234,4.965347191946028,-2.3552918204344144,7.320639012380443,3.5,3.5,1.0,0.6,0.0002749388683266562,1.0000165789239301,0.00027493431021164143,197.62280625526242,0.0,1.1210637290601548e-06,3.177094608156479,0.01266445276007026,9.345171597690832e-05,0.00018148715234974787,0.0007009374821041862,0.09227403036371423,0.09227403036371423,0.09227403036371423,0.09227040706536724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490523.99113074644,594.7373959616248,0.0,0.09227403036371423,0.09227403009992852,0.09227403009992852,0.375,0.375,0.5,9.312341396960512,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,26032.77694236327,19863.527482829613,0.7630199239523154,1.0172853540501008,0.6254094902997716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420726496115237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.15140169785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14717306766863,262.14717306766863,-11.002826932331345,246.47459714958836,277.819748985913,121661.20056522502,121676.24739731709,-15.046832092048525,0.0,nan,277.819748985913,4.6697489859130314,271.55071861854856,-1.5992813814514193,265.28168825124163,-7.8683117487583445,259.01265788396734,-14.137342116032642,252.74362751675284,-20.40637248324714,246.47459714958836,-26.675402850411615,1.0,1.0,26022.012520719443,26022.012520719443,277.100694211523,3.9506942115230004,277.100694211523,277.100694211523,76790.32697765119,76790.57580676969,-0.248829118499998,0.0,8546.071908451686,8546.071908451686,0.8893900606498879,3881.498830050301,277.100694211523,3.9506942115230004,1.0,0.002,0.15211272400137196,0.0050830210020149,0.0002356769960809987,0.0017643230113878632,0.11783849804049935,0.11783849804049935,0.0,7.46886190047813e-12,0.99996055560426,0.99996055560426,0.0,0.09227039040656873,3.6396933597858757e-06,0.0,0.0,0.0,1601839.7090176311,268.11521215271495,0.0,1.0,1279357.7754671816,2619.089035499473,,,,,,,,,,,,,,,,,,,2.0
2597.0,-28.4177345104688,4.9653443087341325,34.98232279234409,26.19476410271602,6.411096546172049,-24.934851404792006,-38.489764638338215,2.928213440561208,-5.03479006205356,-5.034790062060495,39.96458481484671,41095.850818973224,25750.346004796163,25750.346004796163,66846.1968237694,76805.87668660813,76790.52514092864,25750.346004796163,102540.87114572481,102540.87114572481,102540.87114572481,128573.64572184847,124382.39461178827,4191.251110060199,0.0,90327.42871754638,54617.45363545386,39677.750091213915,26032.774576123662,65710.52466733758,19863.52535008221,1450.0,0.0,0.8868699200541363,2.8810033791506937,0.001494314320929203,1.0,1.0,-5.03479006205356,354175.3240112687,1553006.7943017562,4.384853175859154,1553006.7943017562,4.384853175859154,0.7630199113812606,0.0922740113939022,3.8621887071826717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621887071826717,1.2779898973494255,1.2783412789126432,3.022080781071057,6403.426535336418,15243.107769423557,6488.105176196369,0.00034366770593913476,23387.62695607305,2384.8742390187326,19393.38055564934,1977.5744577046535,0.8292154048837123,0.8292154048837124,35030.86981951227,35405.22815468563,0.9868005992898301,0.8,4227.854869133805,4273.035954225843,0.9868005992898301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558698563768467,4.9653443087341325,-2.35529421430671,7.320638523040842,3.5,3.5,1.0,0.6,0.00027493431021164143,1.0000168318569043,0.0002749296826345646,197.62294001110996,0.0,9.007874804531476e-07,2.5528317196042205,0.012665353547550714,9.345020937366082e-05,0.0001814841008379806,0.0007009258447896499,0.09227401165555126,0.09227401165555126,0.09227401165555126,0.09227039999459886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490524.4931163028,594.7372321745568,0.0,0.09227401165555126,0.0922740113939022,0.0922740113939022,0.375,0.375,0.5,9.312233049338353,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,26032.774576123662,19863.52535008221,0.7630199113812606,1.017282956758924,0.6254074370433469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420736044032403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.527138809295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14708360411333,262.14708360411333,-11.002916395886643,246.474435312036,277.81973189635596,121661.80729610851,121676.76475021012,-14.957454101631932,0.0,nan,277.81973189635596,4.669731896355984,271.550672579392,-1.599327420607949,265.2816132624846,-7.8683867375153795,259.0125539456131,-14.137446054386885,252.74349462879866,-20.40650537120132,246.474435312036,-26.67556468796397,1.0,1.0,26022.012520719443,26022.012520719443,277.1006860682054,3.950686068205414,277.1006860682054,277.1006860682054,76790.27235646085,76790.52514092864,-0.2527844677970279,0.0,8546.071908451686,8546.071908451686,0.8893900091591118,3881.499650718585,277.1006860682054,3.950686068205414,1.0,0.002,0.15211635199251505,0.00508300439589006,0.00023568261605498383,0.0017643173913496227,0.1178413080274919,0.1178413080274919,0.0,7.404606441885342e-12,0.9999606822927738,0.9999606822927738,0.0,0.09227038339133763,3.6280025645729697e-06,0.0,0.0,0.0,1601839.7064681246,268.1152099379464,0.0,1.0,1279357.7830908669,2619.0890042942788,,,,,,,,,,,,,,,,,,,2.0
2598.0,-28.417897666558673,4.965341439005115,34.9823205367955,26.194736023340397,6.411087924791756,-24.934999107427117,-38.48990510506553,2.9281893656972167,-5.034792303455788,-5.034792303423339,39.96458048810452,41095.74174338569,25750.34438675327,25750.34438675327,66846.08613013895,76805.82638693263,76790.47435788104,25750.34438675327,102540.8187446343,102540.8187446343,102540.8187446343,128573.59094635658,124382.38882396733,4191.202122389247,0.0,90327.4428520529,54617.40878719075,39677.815627624615,26032.77220172227,65710.58782934688,19863.523211239473,1450.0,0.0,0.8868699243147712,2.8810031412331365,0.001494314320929203,1.0,1.0,-5.034792303455788,354175.29306010436,1553006.6078836203,4.384853032704547,1553006.6078836203,4.384853032704547,0.7630198988152843,0.09227399274866892,3.8621900082607428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621900082607428,1.2779900182987336,1.278341393980901,3.022081513126455,6403.428086473963,15243.107769423557,6488.104196766059,0.00034366732102713334,23387.622737062073,2384.873808799343,19393.3776280666,1977.574159174295,0.8292154292934679,0.8292154292934679,35030.87926035496,35405.22815468563,0.9868009317191124,0.8,4227.856008543499,4273.035954225843,0.9868009317191124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558698214483347,4.965341439005115,-2.355296624037747,7.320638063042862,3.5,3.5,1.0,0.6,0.0002749296826345646,1.0000167636100081,0.0002749250738978443,197.6230732246102,0.0,9.14515387054934e-07,2.591736606913683,0.01266626806293777,9.34487428999915e-05,0.00018148093973457307,0.0007009138721326381,0.09227399300815536,0.09227399300815536,0.09227399300815536,0.09227039281805016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490524.99345634,594.7370689237733,0.0,0.09227399300815536,0.09227399274866892,0.09227399274866892,0.375,0.375,0.5,9.312125045685203,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,26032.77220172227,19863.523211239473,0.7630198988152843,1.017280294368101,0.6254051759529686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420745737613634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5660436966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14699479052575,262.14699479052575,-11.003005209474225,246.4742746396082,277.8197149416086,121662.44246164135,121677.29124748523,-14.848785843880773,0.0,nan,277.8197149416086,4.669714941608618,271.5506268811061,-1.5993731188938796,265.281538820667,-7.868461179332996,259.0124507602584,-14.137549239741588,252.74336269990613,-20.40663730009385,246.4742746396082,-26.675725360391766,1.0,1.0,26022.012520719443,26022.012520719443,277.1006778845748,3.950677884574816,277.1006778845748,277.1006778845748,76790.22245833886,76790.47435788104,-0.25189954218512867,0.0,8546.071908451686,8546.071908451686,0.8893899271180581,3881.5009583020465,277.1006778845748,3.950677884574816,1.0,0.002,0.15211996847310127,0.0050829878360423115,0.00023568821818194464,0.0017643117891045755,0.11784410909097232,0.11784410909097232,0.0,7.28651991174778e-12,0.9999608070280989,0.9999608070280989,0.0,0.09227037625666391,3.6164920050042404e-06,0.0,0.0,0.0,1601839.703887959,268.1152076965442,0.0,1.0,1279357.7908062292,2619.088972713829,,,,,,,,,,,,,,,,,,,2.0
2599.0,-28.418060307781793,4.965338550868963,34.982318271994075,26.194704451505118,6.411071826951162,-24.935147094314456,-38.49004937857387,2.9281586136280806,-5.034796050136947,-5.034796050074205,39.96457571009398,41095.64350132925,25750.346597428656,25750.346597428656,66845.9900987579,76805.77929371892,76790.41213564952,25750.346597428656,102540.75873307817,102540.75873307817,102540.75873307817,128573.52786988714,124382.37465844284,4191.153211444301,0.0,90327.45493454268,54617.36956087733,39677.87263740595,26032.76913680897,65710.64177421492,19863.520507102523,1450.0,0.0,0.8868699225501193,2.881002743535078,0.001494314320929203,1.0,1.0,-5.034796050136947,354175.2413227791,1553006.4020225182,4.38485309199572,1553006.4020225182,4.38485309199572,0.7630198847734776,0.09227397423046864,3.8621906935072006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621906935072006,1.277990170118738,1.2783415399524205,3.0220816903062446,6403.428461896676,15243.107769423557,6488.103959713621,0.0003436672278665926,23387.62171593283,2384.873704673138,19393.376919501,1977.574086920712,0.8292154352013164,0.8292154352013164,35030.88423261897,35405.22815468563,0.9868011068016024,0.8,4227.85660864309,4273.035954225843,0.9868011068016024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558698691699386,4.965338550868963,-2.3553001406530427,7.320638691522006,3.5,3.5,1.0,0.6,0.0002749250738978443,1.0000167107312996,0.00027492047977557805,197.62320601788693,0.0,9.107927143436371e-07,2.5811865524498674,0.012667178855652113,9.344723670563665e-05,0.00018147783719220766,0.0007009020138815593,0.09227397448651355,0.09227397448651355,0.09227397448651355,0.09227037989730946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490525.49079821113,594.7369066276958,0.0,0.09227397448651355,0.09227397423046864,0.09227397423046864,0.375,0.375,0.5,9.3120172106374,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,26032.76913680897,19863.520507102523,0.7630198847734776,1.0172779978080886,0.6254031674585672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420755391890774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.55549364214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1469058758556,262.1469058758556,-11.003094124144354,246.4741149414283,277.8196968104452,121662.9675265441,121677.83321205595,-14.865685511836354,0.0,nan,277.8196968104452,4.669696810445203,271.55058043654435,-1.5994195634556263,265.281464062698,-7.868535937301999,259.01234768888776,-14.13765231111222,252.7432313151304,-20.406768684869576,246.4741149414283,-26.67588505857168,1.0,1.0,26022.012520719443,26022.012520719443,277.10066685712496,3.950666857124986,277.10066685712496,277.10066685712496,76790.16142943187,76790.41213564952,-0.25070621764461976,0.0,8546.071908451686,8546.071908451686,0.8893898839090104,3881.5016469747366,277.10066685712496,3.950666857124986,1.0,0.002,0.15212357959379078,0.005082971021522077,0.00023569381126940689,0.0017643061963099175,0.11784690563470344,0.11784690563470344,0.0,7.579324320938774e-12,0.9999608651112122,0.9999608651112122,0.0,0.09227036309874911,3.6111317195193138e-06,0.0,0.0,0.0,1601839.6995750074,268.11520394986303,0.0,1.0,1279357.8037030774,2619.088919924591,,,,,,,,,,,,,,,,,,,2.0
2600.0,-28.41822262387701,4.965335679239082,34.9823160167103,26.194680423382692,6.411069199176453,-24.935293441568206,-38.490193407610036,2.9281400169184044,-5.034798151704024,-5.034798151715386,39.96457145505499,41095.55482087177,25750.344614707756,25750.344614707756,66845.89943557951,76805.72626238975,76790.3629794426,25750.344614707756,102540.70759415036,102540.70759415036,102540.70759415036,128573.47443167414,124382.36996903236,4191.104462641787,0.0,90327.46920246303,54617.3480777655,39677.91236077504,26032.766837523788,65710.67919829882,19863.518431343447,1450.0,0.0,0.8868699272626557,2.881002520460623,0.001494314320929203,1.0,1.0,-5.034798151704024,354175.21230258327,1553006.2186937537,4.38485293365751,1553006.2186937537,4.38485293365751,0.7630198724290824,0.09227395568090728,3.8621922410912934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621922410912934,1.2779902656405162,1.2783416296289123,3.0220826753759353,6403.430549141145,15243.107769423557,6488.102641766355,0.0003436667099197664,23387.61603874495,2384.8731257610857,19393.372980068423,1977.5736852103853,0.829215468046872,0.829215468046872,35030.89546214984,35405.22815468563,0.9868015022138998,0.8,4227.8579639285,4273.035954225843,0.9868015022138998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558698263691629,4.965335679239082,-2.355302448609604,7.320638127848687,3.5,3.5,1.0,0.6,0.00027492047977557805,1.000016677347475,0.00027491589490767225,197.62333854585688,0.0,9.079051710961535e-07,2.573003254886499,0.012668086760823209,9.344573308590987e-05,0.00018147474668966818,0.0007008903586188443,0.09227395593924392,0.09227395593924392,0.09227395593924392,0.09227037324315933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490525.9889513098,594.7367440929395,0.0,0.09227395593924392,0.09227395568090728,0.09227395568090728,0.375,0.375,0.5,9.311909732050884,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,26032.766837523788,19863.518431343447,0.7630198724290824,1.0172760387068116,0.6254014617145471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420765015714394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.54731034458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14681813259347,262.14681813259347,-11.00318186740651,246.47395621897508,277.8196800463742,121663.6720515644,121678.34188927342,-14.669837709010157,0.0,nan,277.8196800463742,4.6696800463741965,271.55053528079196,-1.5994647192080151,265.2813905152781,-7.868609484721901,259.0122457497869,-14.13775425021305,252.74310098435473,-20.40689901564525,246.47395621897508,-26.6760437810249,1.0,1.0,26022.012520719443,26022.012520719443,277.1006590035772,3.9506590035772433,277.1006590035772,277.1006590035772,76790.1279364632,76790.3629794426,-0.23504297938779928,0.0,8546.071908451686,8546.071908451686,0.8893897863242102,3881.50320229675,277.1006590035772,3.9506590035772433,1.0,0.002,0.15212717846966942,0.005082954566225517,0.00023569938618854506,0.0017643006212627885,0.11784969309427253,0.11784969309427253,0.0,7.451333387115122e-12,0.9999609978021046,0.9999609978021046,0.0,0.09227035679382722,3.5988870800611106e-06,0.0,0.0,0.0,1601839.6971558114,268.11520184829595,0.0,1.0,1279357.8109370964,2619.088890314368,,,,,,,,,,,,,,,,,,,2.0
