time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2601.0,-28.418384434885255,4.965332825974121,34.982313771156676,26.194652588479244,6.411059802623292,-24.935440011143992,-38.49033369971437,2.9281153789045926,-5.034800148981958,-5.034800148989677,39.964567225309615,41095.4488101509,25750.34241053178,25750.34241053178,66845.79122068267,76805.67648810774,76790.31435349799,25750.34241053178,102540.65676402977,102540.65676402977,102540.65676402977,128573.42134791118,124382.36546857421,4191.055879336973,0.0,90327.482431988,54617.30491341553,39677.97502063608,26032.76458388141,65710.73960451748,19863.516392631984,1450.0,0.0,0.8868699324142411,2.8810023084561025,0.001494314320929203,1.0,1.0,-5.034800148981958,354175.184722497,1553006.0364549581,4.3848527605675365,1553006.0364549581,4.3848527605675365,0.7630198601700101,0.09227393716435235,3.8621933683879894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621933683879894,1.2779903891090392,1.278341747271659,3.022083265493528,6403.431799529511,15243.107769423557,6488.101852232478,0.00034366639963723526,23387.612637761085,2384.872778957247,19393.370620098827,1977.5734445604594,0.82921548772305,0.8292154877230501,35030.90364200399,35405.22815468563,0.9868017902415287,0.8,4227.858951150239,4273.035954225843,0.9868017902415287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558697787878612,4.965332825974121,-2.3553046752431577,7.320637501217279,3.5,3.5,1.0,0.6,0.00027491589490767225,1.0000166254732372,0.0002749113243768062,197.6234706615858,0.0,9.060769023353337e-07,2.5678219412183356,0.012668992837725544,9.344426850011741e-05,0.00018147162640755484,0.000700878512061841,0.09227393742035338,0.09227393742035338,0.09227393742035338,0.09227036698922673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490526.4854522775,594.7365820977186,0.0,0.09227393742035338,0.09227393716435235,0.09227393716435235,0.375,0.375,0.5,9.31180262115532,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,26032.76458388141,19863.516392631984,0.7630198601700101,1.017273456713416,0.6253992735051436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442077462031165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5421290309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14673077832543,262.14673077832543,-11.003269221674543,246.47379832054654,277.81966323626284,121664.27252082207,121678.87732194712,-14.604801125045782,0.0,nan,277.81966323626284,4.669663236262863,271.55049025301895,-1.5995097469810275,265.2813172698389,-7.868682730161083,259.0121442866916,-14.137855713308397,252.74297130359352,-20.407028696406456,246.47379832054654,-26.676201679453442,1.0,1.0,26022.012520719443,26022.012520719443,277.1006513164439,3.9506513164438957,277.1006513164439,277.1006513164439,76790.07465910685,76790.31435349799,-0.23969439114443958,0.0,8546.071908451686,8546.071908451686,0.8893897152411387,3881.5043352299294,277.1006513164439,3.9506513164438957,1.0,0.002,0.15213076501587516,0.005082938184878908,0.00023570494205549215,0.0017642950651038207,0.11785247102774607,0.11785247102774607,0.0,7.1593126392544004e-12,0.9999611314128375,0.9999611314128375,0.0,0.09227035060678285,3.5865575695006475e-06,0.0,0.0,0.0,1601839.6948566665,268.115199851018,0.0,1.0,1279357.817812136,2619.0888621735294,,,,,,,,,,,,,,,,,,,2.0
2602.0,-28.4185456811293,4.965329958824786,34.98231151885831,26.194620667398,6.411044441863032,-24.93558666883646,-38.490477728750534,2.928085429707122,-5.034803663886123,-5.03480366387132,39.96456253967242,41095.35820162855,25750.34407844247,25750.34407844247,66845.70228007103,76805.63005704054,76790.25413772953,25750.34407844247,102540.598216172,102540.598216172,102540.598216172,128573.35984989951,124382.35246730434,4191.007382595175,0.0,90327.4957834926,54617.27391208828,39678.024301560356,26032.761633727514,65710.78593528787,19863.513783665352,1450.0,0.0,0.8868699314944247,2.8810019353605694,0.001494314320929203,1.0,1.0,-5.034803663886123,354175.1361857634,1553005.8345743958,4.3848527914727775,1553005.8345743958,4.3848527914727775,0.7630198464203886,0.09227391877983952,3.862194299631342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862194299631342,1.2779905371340883,1.2783418894960052,3.022083644134304,6403.432601823881,15243.107769423557,6488.101345638197,0.0003436662005485956,23387.61045556787,2384.872556435467,19393.36910585462,1977.5732901505226,0.829215500347863,0.829215500347863,35030.910399261804,35405.22815468563,0.9868020281769503,0.8,4227.8597666796695,4273.035954225843,0.9868020281769503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558698147928638,4.965329958824786,-2.3553080165675295,7.320637975392316,3.5,3.5,1.0,0.6,0.0002749113243768062,1.0000165674671369,0.00027490676986793074,197.62360231634676,0.0,9.0324417251455e-07,2.5597939849062348,0.012669896081898058,9.344276492452093e-05,0.00018146855945228528,0.0007008668358789276,0.09227391902931989,0.09227391902931989,0.09227391902931989,0.09227035494433244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490526.97882808844,594.736421098359,0.0,0.09227391902931989,0.09227391877983952,0.09227391877983952,0.375,0.375,0.5,9.311695700537564,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,26032.761633727514,19863.513783665352,0.7630198464203886,1.0172713859472144,0.6253974536554676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420784195033876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.53410107459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14664325147015,262.14664325147015,-11.003356748529825,246.47364113965844,277.8196453634378,121664.79706020204,121679.43071641258,-14.633656210516712,0.0,nan,277.8196453634378,4.669645363437837,271.5504445185858,-1.5995554814141997,265.2812436737904,-7.868756326209564,259.0120428290307,-14.137957170969287,252.74284198431783,-20.407158015682143,246.47364113965844,-26.676358860341537,1.0,1.0,26022.012520719443,26022.012520719443,277.10064075554516,3.95064075554518,277.10064075554516,277.10064075554516,76790.01436560471,76790.25413772953,-0.23977212481258903,0.0,8546.071908451686,8546.071908451686,0.8893896565204473,3881.505271129499,277.10064075554516,3.95064075554518,1.0,0.002,0.15213434547929466,0.005082921549332286,0.00023571048775685132,0.0017642895193609605,0.11785524387842566,0.11785524387842566,0.0,7.117811982176869e-12,0.9999611973273383,0.9999611973273383,0.0,0.09227033830517391,3.580474665622073e-06,0.0,0.0,0.0,1601839.690810522,268.11519633611385,0.0,1.0,1279357.8299111566,2619.0888126499576,,,,,,,,,,,,,,,,,,,2.0
2603.0,-28.41870663179278,4.965327087160591,34.98230926560371,26.19459869982677,6.411036489857759,-24.935732319622726,-38.49061788115648,2.9280621778369764,-5.034806745835965,-5.0348067458111965,39.964558007457846,41095.24446244402,25750.34461990235,25750.34461990235,66845.58908234637,76805.57721829093,76790.19771317503,25750.34461990235,102540.54233307738,102540.54233307738,102540.54233307738,128573.3012239544,124382.34222906794,4190.958994886456,0.0,90327.502637689,54617.21977351501,39678.09207130443,26032.758890877027,65710.85096218146,19863.5113456709,1450.0,0.0,0.8868699322221356,2.881001608221665,0.001494314320929203,1.0,1.0,-5.034806745835965,354175.0936276175,1553005.6393033897,4.3848527670221555,1553005.6393033897,4.3848527670221555,0.763019833162282,0.09227390042341699,3.862194416266652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862194416266652,1.2779906541237187,1.2783420006968764,3.0220834587517755,6403.432209020548,15243.107769423557,6488.101593666842,0.0003436662980224106,23387.611523969605,2384.872665382124,19393.369847228838,1977.5733657496535,0.8292154941667673,0.8292154941667673,35030.91124558713,35405.22815468563,0.9868020579776158,0.8,4227.859868822171,4273.035954225843,0.9868020579776158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869826481298,4.965327087160591,-2.3553110421648817,7.320638129325473,3.5,3.5,1.0,0.6,0.00027490676986793074,1.0000165371187284,0.00027490222377721745,197.62373372992232,0.0,9.000784507496505e-07,2.5508223294245096,0.012670796160348807,9.344130184004789e-05,0.00018146546802788285,0.0007008549173625038,0.09227390067350438,0.09227390067350438,0.09227390067350438,0.09227034454270867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490527.4717942643,594.7362602399669,0.0,0.09227390067350438,0.09227390042341699,0.09227390042341699,0.375,0.375,0.5,9.3115890186882,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,26032.758890877027,19863.5113456709,0.763019833162282,1.0172686566000795,0.6253951038633718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420793736349717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.52512941911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14655628380086,262.14655628380086,-11.003443716199115,246.47348466425575,277.81962790349735,121665.38195842688,121679.92212420594,-14.540165779067728,0.0,nan,277.81962790349735,4.669627903497371,271.5503992555582,-1.5996007444417728,265.28117060767084,-7.868829392329133,259.01194195981526,-14.138058040184717,252.7427133120079,-20.40728668799207,246.47348466425575,-26.676515335744227,1.0,1.0,26022.012520719443,26022.012520719443,277.1006310712089,3.9506310712089316,277.1006310712089,277.1006310712089,76789.9736457846,76790.19771317503,-0.22406739043071866,0.0,8546.071908451686,8546.071908451686,0.8893896491658647,3881.505388347985,277.1006310712089,3.9506310712089316,1.0,0.002,0.15213791786697464,0.005082905030839759,0.00023571602115735944,0.001764283986103144,0.11785801057867971,0.11785801057867971,0.0,7.2605033964168175e-12,0.9999612848404068,0.9999612848404068,0.0,0.0922703280246358,3.5723987811791255e-06,0.0,0.0,0.0,1601839.687262767,268.115193254164,0.0,1.0,1279357.840519864,2619.0887692265164,,,,,,,,,,,,,,,,,,,2.0
2604.0,-28.418866978542006,4.965324209858844,34.98230701077358,26.19456573100763,6.411023629443827,-24.93587791774017,-38.49075803356243,2.9280345687757188,-5.034809885847096,-5.034809885817106,39.96455345549391,41095.149525100736,25750.34529636557,25750.34529636557,66845.4948214663,76805.53136624537,76790.14083123273,25750.34529636557,102540.4861275983,102540.4861275983,102540.4861275983,128573.2422481289,124382.33153688766,4190.910711241238,0.0,90327.51970656258,54617.187569097,39678.1468194062,26032.756120530597,65710.9029399368,19863.508885041654,1450.0,0.0,0.8868699327259213,2.8810012749199125,0.001494314320929203,1.0,1.0,-5.034809885847096,354175.0502677368,1553005.4431816202,4.384852750095281,1553005.4431816202,4.384852750095281,0.7630198198406046,0.09227388209919239,3.862196066056133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862196066056133,1.2779907912659194,1.2783421320666157,3.0220844253740027,6403.434257177056,15243.107769423557,6488.1003003933465,0.00034366578977378727,23387.60595310745,2384.872097312278,19393.365981547813,1977.572971559892,0.8292155263959827,0.8292155263959827,35030.92321673517,35405.22815468563,0.9868024795036913,0.8,4227.861313612917,4273.035954225843,0.9868024795036913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558698410840344,4.965324209858844,-2.355314111780266,7.32063832163911,3.5,3.5,1.0,0.6,0.00027490222377721745,1.0000164750896665,0.0002748976948130463,197.62386465056187,0.0,8.984154206360634e-07,2.5461093020826038,0.012671694575769443,9.343983877674183e-05,0.00018146238500047564,0.0007008433094860005,0.09227388234629023,0.09227388234629023,0.09227388234629023,0.09227033392040898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490527.96355115564,594.7360997745947,0.0,0.09227388234629023,0.09227388209919239,0.09227388209919239,0.375,0.375,0.5,9.311482567601276,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,26032.756120530597,19863.508885041654,0.7630198198406046,1.0172664174553587,0.6253931643986669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420803260187296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.52041639177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1464693823247,262.1464693823247,-11.003530617675267,246.47332882575188,277.8196099390488,121665.9546888006,121680.48378677641,-14.529097975817427,0.0,nan,277.8196099390488,4.669609939048826,271.5503537162868,-1.5996462837131844,265.2810974936071,-7.868902506392885,259.01184127093586,-14.138158729064116,252.74258504831778,-20.4074149516822,246.47332882575188,-26.6766711742481,1.0,1.0,26022.012520719443,26022.012520719443,277.10062127528636,3.9506212752863803,277.10062127528636,277.10062127528636,76789.91746893877,76790.14083123273,-0.2233622939529596,0.0,8546.071908451686,8546.071908451686,0.8893895451363586,3881.5070463864135,277.10062127528636,3.9506212752863803,1.0,0.002,0.1521414825409194,0.0050828885348886774,0.0002357215425781089,0.0017642784644422503,0.11786077128905445,0.11786077128905445,0.0,7.020359120424313e-12,0.9999613684263967,0.9999613684263967,0.0,0.09227031741392441,3.5646852679759937e-06,0.0,0.0,0.0,1601839.6836481786,268.1151901141529,0.0,1.0,1279357.8513284132,2619.088724985055,,,,,,,,,,,,,,,,,,,2.0
2605.0,-28.41902706546326,4.965321357831299,34.982304770406444,26.194547640066617,6.411021993224218,-24.936022159595275,-38.4908979414962,2.928017087383246,-5.0348115592937575,-5.034811559264122,39.96454936313527,41095.04212771195,25750.342261520706,25750.342261520706,66845.38438923265,76805.47583191507,76790.09537362868,25750.342261520706,102540.43763514938,102540.43763514938,102540.43763514938,128573.19166542699,124382.32905689646,4190.862608530523,0.0,90327.52716088163,54617.14307865798,39678.20453580405,26032.754030277607,65710.95856608165,19863.50698224209,1450.0,0.0,0.8868699390278516,2.881001097289083,0.001494314320929203,1.0,1.0,-5.0348115592937575,354175.0271593907,1553005.2668616117,4.384852538354454,1553005.2668616117,4.384852538354454,0.7630198080133848,0.09227386374416757,3.8621965191511447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621965191511447,1.2779908814910468,1.2783422165282712,3.0220845665542426,6403.434556321043,15243.107769423557,6488.1001115036315,0.00034366571554134785,23387.60513945425,2384.8720143427417,19393.365416943816,1977.572913986307,0.8292155311031715,0.8292155311031714,35030.92650446809,35405.22815468563,0.9868025952708024,0.8,4227.861710407449,4273.035954225843,0.9868025952708024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558697755711757,4.965321357831299,-2.3553161010232015,7.320637458854501,3.5,3.5,1.0,0.6,0.0002748976948130463,1.0000164484144376,0.00027489317325620654,197.62399535920528,0.0,8.950314023644046e-07,2.5365189943007227,0.012672589607171807,9.343837828661409e-05,0.0001814593165264322,0.0007008315406559322,0.0922738639960631,0.0922738639960631,0.0922738639960631,0.09227032888705072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490528.4556028445,594.7359392357071,0.0,0.0922738639960631,0.09227386374416757,0.09227386374416757,0.375,0.375,0.5,9.311376516420275,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,26032.754030277607,19863.50698224209,0.7630198080133848,1.017263875735585,0.6253910005952064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420812748301675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.51082608399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1463835790171,262.1463835790171,-11.003616420982894,246.47317365526905,277.81959350291316,121666.61428897239,121680.95978454212,-14.34549556971037,0.0,nan,277.81959350291316,4.669593502913187,271.550309533291,-1.599690466708978,265.28102556373136,-7.868974436268616,259.0117415941938,-14.138258405806198,252.74245762470426,-20.40754237529572,246.47317365526905,-26.676826344730927,1.0,1.0,26022.012520719443,26022.012520719443,277.1006142827167,3.9506142827167423,277.1006142827167,277.1006142827167,76789.88569731457,76790.09537362868,-0.20967631410167087,0.0,8546.071908451686,8546.071908451686,0.8893895165658935,3881.5075017469003,277.1006142827167,3.9506142827167423,1.0,0.002,0.1521450335467194,0.0050828723735778045,0.00023572704353818963,0.0017642729636041803,0.11786352176909481,0.11786352176909481,0.0,7.142370028745404e-12,0.9999615165491538,0.9999615165491538,0.0,0.09227031272746779,3.5510166997901467e-06,0.0,0.0,0.0,1601839.6817218065,268.1151884407062,0.0,1.0,1279357.8570887623,2619.0887014068685,,,,,,,,,,,,,,,,,,,2.0
2606.0,-28.419186412219307,4.9653184977989335,34.9823025267357,26.194510305672907,6.4110038080881155,-24.936167390181986,-38.49103798912836,2.927984786213883,-5.034814792975851,-5.034814792974209,39.96454478718742,41094.9510670604,25750.343223740838,25750.343223740838,66845.29429080123,76805.43356088304,76790.03766753011,25750.343223740838,102540.38089127095,102540.38089127095,102540.38089127095,128573.13210974682,124382.31750580581,4190.814603941006,0.0,90327.54533434728,54617.11223287974,39678.25900163059,26032.751218475867,65711.01022010646,19863.504487893628,1450.0,0.0,0.8868699391418198,2.8810007540444342,0.001494314320929203,1.0,1.0,-5.034814792975851,354174.98250601935,1553005.0697069357,4.384852534525195,1553005.0697069357,4.384852534525195,0.7630197946114959,0.09227384551058479,3.862198162908329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862198162908329,1.2779910403031132,1.278342369605187,3.022085477212966,6403.436485897602,15243.107769423557,6488.098893101076,0.0003436652367174345,23387.599891127396,2384.871479162344,19393.36177505704,1977.572542617208,0.8292155614657296,0.8292155614657296,35030.938431843475,35405.22815468563,0.9868030152556082,0.8,4227.8631499153,4273.035954225843,0.9868030152556082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558697963425147,4.9653184977989335,-2.3553192346078435,7.320637732406777,3.5,3.5,1.0,0.6,0.00027489317325620654,1.0000163723854945,0.0002748886726728895,197.6241254636628,0.0,8.935681279194308e-07,2.532372074523667,0.012673483175299727,9.343691635930772e-05,0.0001814562568968988,0.0007008200220354244,0.09227384575707993,0.09227384575707993,0.09227384575707993,0.09227031790575127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490528.9442620607,594.7357797784283,0.0,0.09227384575707993,0.09227384551058479,0.09227384551058479,0.375,0.375,0.5,9.311270683120702,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,26032.751218475867,19863.504487893628,0.7630197946114959,1.0172617049547004,0.6253891232140278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442082222105319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.50667916421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1462972370443,262.1462972370443,-11.003702762955697,246.4730190087485,277.8195754654885,121667.11417220414,121681.54972665393,-14.43555444981766,0.0,nan,277.8195754654885,4.669575465488549,271.55026417404645,-1.5997358259535304,265.28095288266735,-7.869047117332627,259.01164159130946,-14.138358408690522,252.7423303000053,-20.40766969999467,246.4730190087485,-26.67698099125147,1.0,1.0,26022.012520719443,26022.012520719443,277.10060429665316,3.9506042966531822,277.10060429665316,277.10060429665316,76789.81501897487,76790.03766753011,-0.22264855523826554,0.0,8546.071908451686,8546.071908451686,0.8893894129167499,3881.5091537228705,277.10060429665316,3.9506042966531822,1.0,0.002,0.15214857755431166,0.005082855953069022,0.0002357325328934963,0.0017642674742160158,0.11786626644674815,0.11786626644674815,0.0,7.109512197706058e-12,0.9999615923839624,0.9999615923839624,0.0,0.0922703014921561,3.5440184286808114e-06,0.0,0.0,0.0,1601839.6779993884,268.1151852070241,0.0,1.0,1279357.8682197556,2619.0886558456027,,,,,,,,,,,,,,,,,,,2.0
2607.0,-28.419345712134678,4.965315663882136,34.98230029804202,26.19449762804436,6.411004591194519,-24.936310681794478,-38.491177757363744,2.9279695608951197,-5.034816409103769,-5.034816409115885,39.96454073197287,41094.83846295147,25750.340087969907,25750.340087969907,66845.17855092138,76805.37500354092,76789.99283747326,25750.340087969907,102540.33292544316,102540.33292544316,102540.33292544316,128573.08208731111,124382.31530466818,4190.766782642931,0.0,90327.5477976298,54617.060633654655,39678.31907108349,26032.749161867952,65711.06823295144,19863.502613703287,1450.0,0.0,0.8868699456009181,2.8810005824977925,0.001494314320929203,1.0,1.0,-5.034816409103769,354174.96018917905,1553004.8949872747,4.384852317503621,1553004.8949872747,4.384852317503621,0.7630197828971054,0.09227382726041593,3.8621978726573043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621978726573043,1.2779911200264014,1.2783424435983868,3.022085061575011,6403.4356052106505,15243.107769423557,6488.099449198269,0.0003436654552597547,23387.602286539975,2384.871723426448,19393.363437268767,1977.5727121156326,0.8292155476078892,0.8292155476078892,35030.93632573386,35405.22815468563,0.9868029410956158,0.8,4227.862895730182,4273.035954225843,0.9868029410956158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869728650976,4.965315663882136,-2.355321177047474,7.320636840929611,3.5,3.5,1.0,0.6,0.0002748886726728895,1.0000163675939415,0.000274884173480357,197.6242555300234,0.0,8.894238421080552e-07,2.5206271685342285,0.012674372599141835,9.343545736963648e-05,0.00018145321530325302,0.0007008082221310516,0.0922738275092519,0.0922738275092519,0.0922738275092519,0.09227031308360405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490529.43349951087,594.7356201582814,0.0,0.0922738275092519,0.09227382726041593,0.09227382726041593,0.375,0.375,0.5,9.311165252310493,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,26032.749161867952,19863.502613703287,0.7630197828971054,1.0172590455225812,0.6253868574661836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420831650018955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49493425822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14621218299425,262.14621218299425,-11.00378781700573,246.47286497145876,277.8195593946781,121667.77191947338,121681.9921459035,-14.220226430119345,0.0,nan,277.8195593946781,4.669559394678117,271.55022050994114,-1.599779490058836,265.28088162526075,-7.86911837473923,259.0115427406135,-14.138457259386485,252.74220385601302,-20.407796143986957,246.47286497145876,-26.677135028541215,1.0,1.0,26022.012520719443,26022.012520719443,277.10059743482,3.950597434819997,277.10059743482,277.10059743482,76789.79075115806,76789.99283747326,-0.20208631519926712,0.0,8546.071908451686,8546.071908451686,0.8893894312188881,3881.5088620205906,277.10059743482,3.950597434819997,1.0,0.002,0.15215210778046945,0.0050828398945182915,0.00023573800168638477,0.0017642620053186578,0.11786900084319238,0.11786900084319238,0.0,7.005042379493176e-12,0.9999617417291089,0.9999617417291089,0.0,0.09227029702333645,3.5302370794876123e-06,0.0,0.0,0.0,1601839.676139,268.1151835908962,0.0,1.0,1279357.8737827984,2619.0886330750136,,,,,,,,,,,,,,,,,,,2.0
2608.0,-28.419504214048878,4.965312856628202,34.982298083764626,26.19446413535627,6.410992936682673,-24.93645449897671,-38.49131759544832,2.9279432216466836,-5.034817973656402,-5.034817973698672,39.96453669065336,41094.75429348079,25750.3368880917,25750.3368880917,66845.0911815725,76805.33004520711,76789.94813650336,25750.3368880917,102540.28502459505,102540.28502459505,102540.28502459505,128573.03215293506,124382.31300785198,4190.719145083085,0.0,90327.56687641316,54617.04025322358,39678.36291465508,26032.74712834001,65711.11004299509,19863.500758324168,1450.0,0.0,0.8868699522721526,2.8810004164257683,0.001494314320929203,1.0,1.0,-5.034817973656402,354174.93858454196,1553004.7208661016,4.384852093354419,1553004.7208661016,4.384852093354419,0.7630197712288375,0.0922738090577757,3.8621999117439625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621999117439625,1.2779912511942848,1.2783425690521006,3.0220863469407404,6403.438328746392,15243.107769423557,6488.097729458067,0.0003436647794143477,23387.59487869857,2384.8709680368493,19393.358296850216,1977.5721879388188,0.829215590463032,0.829215590463032,35030.951121684455,35405.22815468563,0.9868034620882676,0.8,4227.864681444669,4273.035954225843,0.9868034620882676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558696595755611,4.965312856628202,-2.3553230745990046,7.320635931227207,3.5,3.5,1.0,0.6,0.000274884173480357,1.0000162856220762,0.00027487969689349697,197.62438494497283,0.0,8.891495747175608e-07,2.5198498947495676,0.012675261748716552,9.343399767190018e-05,0.00018145017580845681,0.0007007968529933484,0.09227380930509882,0.09227380930509882,0.09227380930509882,0.09227030845886403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490529.9208379753,594.7354611575539,0.0,0.09227380930509882,0.0922738090577757,0.0922738090577757,0.375,0.375,0.5,9.311060228902791,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,26032.74712834001,19863.500758324168,0.7630197712288375,1.0172570686727929,0.6253851786492771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420841076224713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49415698444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14612712454857,262.14612712454857,-11.003872875451407,246.47271145739234,277.8195427918555,121668.34878256742,121682.56974342318,-14.220960855753589,0.0,nan,277.8195427918555,4.66954279185552,271.5501765248601,-1.5998234751398854,265.2808102579395,-7.869189742060485,259.0114439910469,-14.13855600895306,252.742077724197,-20.407922275802974,246.47271145739234,-26.67728854260764,1.0,1.0,26022.012520719443,26022.012520719443,277.1005906396505,3.9505906396504997,277.1005906396505,277.1005906396505,76789.72802727918,76789.94813650336,-0.22010922417393886,0.0,8546.071908451686,8546.071908451686,0.8893893026417449,3881.5109113026824,277.1005906396505,3.9505906396504997,1.0,0.002,0.15215562435712668,0.005082823906331301,0.00023574344935647142,0.001764256557491491,0.11787172467823571,0.11787172467823571,0.0,6.847962301381738e-12,0.9999618896464542,0.9999618896464542,0.0,0.09227029247028949,3.516587486213106e-06,0.0,0.0,0.0,1601839.6743379813,268.1151820263436,0.0,1.0,1279357.8791683062,2619.088611031111,,,,,,,,,,,,,,,,,,,2.0
2609.0,-28.419662366213913,4.965310045531195,34.982295868208965,26.194436998944752,6.410981352630202,-24.936597994323968,-38.491457398608304,2.927916980879424,-5.034820964543314,-5.034820964511612,39.96453222532124,41094.65640638018,25750.337350860224,25750.337350860224,66844.9937572404,76805.28169619048,76789.89254355224,25750.337350860224,102540.22989441246,102540.22989441246,102540.22989441246,128572.97433625936,124382.30271942801,4190.671616831344,0.0,90327.57753320961,54617.001263203965,39678.418077784045,26032.744441846895,65711.16251963095,19863.498368580156,1450.0,0.0,0.8868699532210267,2.881000098953095,0.001494314320929203,1.0,1.0,-5.034820964543314,354174.8972838961,1553004.5284772287,4.384852061472856,1553004.5284772287,4.384852061472856,0.7630197581723327,0.09227379099384127,3.862200544697139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862200544697139,1.2779913818598845,1.2783426940322828,3.0220865332256053,6403.438723461666,15243.107769423557,6488.097480219783,0.0003436646814656361,23387.59380509921,2384.8708585601826,19393.35755186031,1977.5721119709901,0.8292155966738214,0.8292155966738213,35030.95571449724,35405.22815468563,0.98680362380967,0.8,4227.865235748516,4273.035954225843,0.98680362380967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558696695652939,4.965310045531195,-2.3553260172577812,7.320636062788976,3.5,3.5,1.0,0.6,0.00027487969689349697,1.0000162497069753,0.0002748752302515506,197.62451407450206,0.0,8.846827248693422e-07,2.507190842279716,0.012676146431441422,9.343253835978757e-05,0.00018144715853370938,0.0007007853145226405,0.09227379123545744,0.09227379123545744,0.09227379123545744,0.09227029838983195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490530.4049655489,594.7353031821981,0.0,0.09227379123545744,0.09227379099384127,0.09227379099384127,0.375,0.375,0.5,9.310955445507199,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,26032.744441846895,19863.498368580156,0.7630197581723327,1.0172547736812712,0.6253831895624021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442085045522218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.48149793197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14604210071207,262.14604210071207,-11.003957899287911,246.47255843247655,277.81952576909674,121668.88363138892,121683.09880642772,-14.215175038802403,0.0,nan,277.81952576909674,4.669525769096765,271.55013230167395,-1.5998676983260225,265.2807388343219,-7.869261165678097,259.0113453669928,-14.13865463300715,252.74195189971047,-20.408048100289506,246.47255843247655,-26.67744156752343,1.0,1.0,26022.012520719443,26022.012520719443,277.1005811437494,3.950581143749446,277.1005811437494,277.1005811437494,76789.67626780499,76789.89254355224,-0.21627574725425802,0.0,8546.071908451686,8546.071908451686,0.889389262730093,3881.5115474206245,277.1005811437494,3.950581143749446,1.0,0.002,0.1521591331687327,0.0050828076881466915,0.0002357488842990206,0.0017642511225450404,0.1178744421495103,0.1178744421495103,0.0,6.844060908284266e-12,0.9999619737928062,0.9999619737928062,0.0,0.09227028217154637,3.5088222948930776e-06,0.0,0.0,0.0,1601839.6708950521,268.11517903545666,0.0,1.0,1279357.8894635518,2619.088568890736,,,,,,,,,,,,,,,,,,,2.0
2610.0,-28.41982018257998,4.965307259366316,34.9822936668762,26.19441304067152,6.410978032482567,-24.936740361070196,-38.4915970271453,2.92789821101871,-5.034822588155578,-5.034822588157079,39.96452820458961,41094.568396434166,25750.33435737274,25750.33435737274,66844.9027538069,76805.23056852438,76789.84788862242,25750.33435737274,102540.18224599515,102540.18224599515,102540.18224599515,128572.92464133623,124382.30037238203,4190.624268954194,0.0,90327.59149838105,54616.97824094087,39678.45917493353,26032.742395341083,65711.20157027461,19863.496504619612,1450.0,0.0,0.8868699595171436,2.8809999266120805,0.001494314320929203,1.0,1.0,-5.034822588155578,354174.87486371363,1553004.3552439464,4.384851849927362,1553004.3552439464,4.384851849927362,0.7630197465548023,0.09227377292762388,3.862202036812006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862202036812006,1.2779914779215282,1.278342784411706,3.0220874736139316,6403.440716031687,15243.107769423557,6488.0962220327065,0.0003436641870083547,23387.588385443592,2384.870305909112,19393.35379105494,1977.571728475569,0.8292156280262457,0.8292156280262457,35030.966541528556,35405.22815468563,0.9868040050494168,0.8,4227.866542456493,4273.035954225843,0.9868040050494168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558696049452124,4.965307259366316,-2.3553279523956565,7.320635211761973,3.5,3.5,1.0,0.6,0.0002748752302515506,1.0000162152251002,0.0002748707731600903,197.62464293000028,0.0,8.827179442006236e-07,2.501622653864567,0.012677029149385623,9.34310808914684e-05,0.00018144414936008217,0.0007007739632261311,0.09227377317200983,0.09227377317200983,0.09227377317200983,0.0922702935252863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490530.889333884,594.7351451502003,0.0,0.09227377317200983,0.09227377292762388,0.09227377292762388,0.375,0.375,0.5,9.310851058162811,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,26032.742395341083,19863.496504619612,0.7630197465548023,1.0172527842504882,0.6253814785670252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420859813535545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47592974355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1459578869817,262.1459578869817,-11.004042113018272,246.47240594089538,277.819509833213,121669.53807152108,121683.61780477318,-14.079733252093725,0.0,nan,277.819509833213,4.669509833212999,271.55008905465934,-1.599910945340639,265.2806682761612,-7.869331723838798,259.0112474976928,-14.13875250230717,252.7418267192685,-20.40817328073149,246.47240594089538,-26.677594059104592,1.0,1.0,26022.012520719443,26022.012520719443,277.10057429490456,3.950574294904584,277.10057429490456,277.10057429490456,76789.63874635466,76789.84788862242,-0.20914226776221767,0.0,8546.071908451686,8546.071908451686,0.889389168642924,3881.513046996066,277.10057429490456,3.950574294904584,1.0,0.002,0.15216262846143788,0.005082791784667077,0.00023575429896372416,0.0017642457079573679,0.11787714948186208,0.11787714948186208,0.0,6.921092171596754e-12,0.9999621202956378,0.9999621202956378,0.0,0.092270277624385,3.4953032388829932e-06,0.0,0.0,0.0,1601839.6690260465,268.1151774118444,0.0,1.0,1279357.8950523604,2619.088546014702,,,,,,,,,,,,,,,,,,,2.0
2611.0,-28.41997742191744,4.965304467254339,34.98229146328371,26.19438097989189,6.4109625651426985,-24.93688342321517,-38.491732988599665,2.927868566557766,-5.03482565805399,-5.034825658000651,39.96452373682666,41094.46311190136,25750.335072531598,25750.335072531598,66844.79818443296,76805.1858709728,76789.79188959047,25750.335072531598,102540.12696212207,102540.12696212207,102540.12696212207,128572.8666425469,124382.28961905041,4190.577023496487,0.0,90327.60531039674,54616.93128669242,39678.5266930048,26032.739680424824,65711.26637342962,19863.494092741585,1450.0,0.0,0.8868699600728558,2.88099960075267,0.001494314320929203,1.0,1.0,-5.03482565805399,354174.8324720232,1553004.162749663,4.384851831255788,1553004.162749663,4.384851831255788,0.7630197334811376,0.09227375497791036,3.8622030596707115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622030596707115,1.2779916243031615,1.2783429251371559,3.022087927827085,6403.441678454854,15243.107769423557,6488.095614319468,0.00034366394818228336,23387.58576771932,2384.870038975524,19393.351974559402,1977.571543244574,0.8292156431694222,0.8292156431694223,35030.973963559365,35405.22815468563,0.9868042663928313,0.8,4227.867438216984,4273.035954225843,0.9868042663928313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869620383267,4.965304467254339,-2.355330947822163,7.320635415076502,3.5,3.5,1.0,0.6,0.0002748707731600903,1.000016155957132,0.00027486633243140653,197.62477131450464,0.0,8.808311083452433e-07,2.4962753610504196,0.012677909980493968,9.342966172101803e-05,0.00018144111143907226,0.0007007624157500394,0.0922737552166252,0.0922737552166252,0.0922737552166252,0.09227028314674593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490531.37044133147,594.7349881587322,0.0,0.0922737552166252,0.09227375497791036,0.09227375497791036,0.375,0.375,0.5,9.31074689810216,-5.331912689143792e-11,-5.331912689143792e-11,-5.331912689143792e-11,-5.331912689143792e-11,-5.331912689143792e-11,-5.331912689143792e-11,26032.739680424824,19863.494092741585,0.7630197334811376,1.017250189709655,0.6253792595985933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44208691519902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47058245074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1458732842304,262.1458732842304,-11.004126715769587,246.47225387492063,277.8194926936827,121670.03303698477,121684.17781053358,-14.144773548825908,0.0,nan,277.8194926936827,4.6694926936827414,271.5500449298422,-1.5999550701577618,265.2805971660579,-7.869402833942104,259.01114940229616,-14.138850597703822,252.74170163858278,-20.408298361417195,246.47225387492063,-26.677746125079352,1.0,1.0,26022.012520719443,26022.012520719443,277.10056467245613,3.950564672456153,277.10056467245613,277.10056467245613,76789.5760533984,76789.79188959047,-0.21583619207376614,0.0,8546.071908451686,8546.071908451686,0.889389104145285,3881.514074969065,277.10056467245613,3.950564672456153,1.0,0.002,0.15216611641960526,0.005082775644586922,0.00023575970155813138,0.0017642403052547722,0.11787985077906568,0.11787985077906568,0.0,6.812903539932247e-12,0.9999621997751059,0.9999621997751059,0.0,0.09227026700922038,3.487968689986253e-06,0.0,0.0,0.0,1601839.6654921675,268.115174341946,0.0,1.0,1279357.9056195698,2619.0885027611,,,,,,,,,,,,,,,,,,,2.0
2612.0,-28.420168698429887,4.965301697809818,34.98228927287463,26.194358383677923,6.410959526225757,-24.937055875828328,-38.491899613849796,2.9278467037926172,-5.034827370528092,-5.034827370500985,39.964519710026174,41094.33274147459,25750.332350900317,25750.332350900317,66844.6650923749,76805.12004626272,76789.74675837277,25750.332350900317,102540.0791092731,102540.0791092731,102540.0791092731,128572.81671001189,124382.28675787481,4190.529952137076,0.0,90327.61435001824,54616.88632934202,39678.58668964024,26032.737600738787,65711.32429037902,19863.492202715333,1450.0,0.0,0.8868699659387511,2.8809994189792683,0.001494314320929203,1.0,1.0,-5.034827370528092,354174.808824763,1553003.9892555028,4.384851634165464,1553003.9892555028,4.384851634165464,0.7630197218348493,0.0922737370238478,3.8622036010793055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622036010793055,1.277991734628976,1.2783430298177871,3.0220880905779666,6403.442023304443,15243.107769423557,6488.095396567151,0.0003436638626075422,23387.584829752603,2384.869943329537,19393.35132368315,1977.5714768736675,0.8292156485953961,0.8292156485953961,35030.97789210891,35405.22815468563,0.9868044047243228,0.8,4227.867912351294,4273.035954225843,0.9868044047243228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695616317151,4.965301697809818,-2.3553329435264483,7.320634641336266,3.5,3.5,1.0,0.6,0.00027486633243140653,1.000019653255788,0.00027486093051923294,197.62492749025026,0.0,8.775979905967406e-07,2.487112705351163,0.012678787578484564,9.342792250795043e-05,0.0001814384099234561,0.0007007520801804753,0.0922737372654334,0.0922737372654334,0.0922737372654334,0.09227027793534699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490531.85183856724,594.7348310944697,0.0,0.0922737372654334,0.0922737370238478,0.0922737370238478,0.375,0.375,0.5,9.31064312028614,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,26032.737600738787,19863.492202715333,0.7630197218348493,1.0172472677157993,0.6253767244117362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442087845631179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.461419795036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1457863987569,262.1457863987569,-11.004213601243066,246.47209639101087,277.8194764066495,121670.51685170269,121685.04327408389,-14.526422381206567,0.0,nan,277.8194764066495,4.669476406649551,271.5500004034228,-1.5999995965771632,265.28052440027375,-7.869475599726229,259.0110483971359,-14.138951602864097,252.74157239404883,-20.408427605951147,246.47209639101087,-26.677903608989112,1.0,1.0,26022.012520719443,26022.012520719443,277.10055767902463,3.950557679024655,277.10055767902463,277.10055767902463,76789.53000673009,76789.74675837277,-0.21675164268526714,0.0,8546.071908451686,8546.071908451686,0.8893890700060854,3881.514619084702,277.10055767902463,3.950557679024655,1.0,0.002,0.1521695913229401,0.0050827598155392196,0.0002357650845889181,0.0017642349222770708,0.11788254229445905,0.11788254229445905,0.0,6.865988680382351e-12,0.9999623412478912,0.9999623412478912,0.0,0.09227026211005906,3.474913788735128e-06,0.0,0.0,0.0,1601839.6635208696,268.1151726294719,0.0,1.0,1279357.9115142575,2619.088478633035,,,,,,,,,,,,,,,,,,,2.0
2613.0,-28.420322267954813,4.965298919601925,34.9822870789224,26.194326218124502,6.410943867171305,-24.937195654440902,-38.49203547053037,2.9278172537998324,-5.034830557673729,-5.034830557669461,39.96451522706849,41094.24322158501,25750.33340397382,25750.33340397382,66844.57662555884,76805.0771151178,76789.69007452508,25750.33340397382,102540.02347849889,102540.02347849889,102540.02347849889,128572.75831789502,124382.27534235117,4190.482975543845,0.0,90327.6286732301,54616.842376197164,39678.6514411477,26032.73483939613,65711.38628054383,19863.48975389423,1450.0,0.0,0.8868699659528464,2.8809990806744694,0.001494314320929203,1.0,1.0,-5.034830557673729,354174.7648140268,1553003.796107221,4.384851633691874,1553003.796107221,4.384851633691874,0.763019708702837,0.0922737191849736,3.8622047003835083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622047003835083,1.2779918820510414,1.2783431703764168,3.0220886021475186,6403.443107258937,15243.107769423557,6488.094712112618,0.00034366359362310024,23387.581881473237,2384.86964268871,19393.34927780275,1977.571268251926,0.8292156656505576,0.8292156656505576,35030.98586884015,35405.22815468563,0.9868046855997872,0.8,4227.86887505825,4273.035954225843,0.9868046855997872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558695843642957,4.965298919601925,-2.355336021115578,7.320634940717503,3.5,3.5,1.0,0.6,0.00027486093051923294,1.0000157789343962,0.00027485659357507454,197.62505287869587,0.0,1.067552501615808e-06,3.0254437895791995,0.01267985513098618,9.342650447541935e-05,0.00018143442604381358,0.0007007368930778008,0.09227371942128519,0.09227371942128519,0.09227371942128519,0.09227026710186584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490532.33001212106,594.7346750581675,0.0,0.09227371942128519,0.0922737191849736,0.0922737191849736,0.375,0.375,0.5,9.310539552891653,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,26032.73483939613,19863.48975389423,0.763019708702837,1.0172449617814643,0.6253747721306622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44208897747301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.999750879266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1456999262295,262.1456999262295,-11.00430007377048,246.47194087254246,277.81945898006654,121671.06777644476,121685.52515894905,-14.457382504297211,0.0,nan,277.81945898006654,4.669458980066565,271.54995535845995,-1.6000446415400233,265.2804517369361,-7.869548263063905,259.0109481154177,-14.139051884582273,252.74144449395416,-20.408555506045815,246.47194087254246,-26.678059127457516,1.0,1.0,26022.012520719443,26022.012520719443,277.1005478591191,3.9505478591191263,277.1005478591191,277.1005478591191,76789.46873740293,76789.69007452508,-0.22133712214417756,0.0,8546.071908451686,8546.071908451686,0.8893890006880737,3881.515723885426,277.1005478591191,3.9505478591191263,1.0,0.002,0.15217305946115914,0.0050827437423551,0.00023577045641774697,0.0017642295504131926,0.11788522820887348,0.11788522820887348,0.0,6.830939459911978e-12,0.9999624145574523,0.9999624145574523,0.0,0.0922702510364025,3.4681485710919505e-06,0.0,0.0,0.0,1601839.6598520202,268.11516944232625,0.0,1.0,1279357.9224850624,2619.0884337274583,,,,,,,,,,,,,,,,,,,2.0
2614.0,-28.420478517601566,4.965296164476658,34.98228489851869,26.19430781286212,6.410942655160673,-24.93733640032937,-38.492174784746,2.9278005379334155,-5.0348322363612965,-5.034832236419134,39.964511230072546,41094.15204620901,25750.330632306657,25750.330632306657,66844.48267851566,76805.02326602288,76789.64541221903,25750.330632306657,102539.97604452568,102539.97604452568,102539.97604452568,128572.70882696968,124382.2726537906,4190.436173179086,0.0,90327.63730427527,54616.81451053473,39678.691993045046,26032.732782444004,65711.42477548905,19863.48788353001,1450.0,0.0,0.8868699718828417,2.8809989024874616,0.001494314320929203,1.0,1.0,-5.0348322363612965,354174.7416333278,1553003.6238960887,4.384851434447835,1553003.6238960887,4.384851434447835,0.7630196971454946,0.09227370133177032,3.86220538527791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86220538527791,1.2779919683382184,1.2783432511444435,3.0220889340172943,6403.443810451168,15243.107769423557,6488.0942680868,0.00034366341912509495,23387.579968840946,2384.8694476544943,19393.347950579868,1977.571132912857,0.8292156767146256,0.8292156767146256,35030.990838545804,35405.22815468563,0.9868048605923256,0.8,4227.8694748490725,4273.035954225843,0.9868048605923256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869524532625,4.965296164476658,-2.355337988275769,7.320634152752426,3.5,3.5,1.0,0.6,0.00027485659357507454,1.0000160543335248,0.00027485218100649063,197.62518045558315,0.0,8.570888186360248e-07,2.428989712014494,0.012680712219804817,9.34250503747948e-05,0.00018143154320027975,0.0007007258832074022,0.09227370157032348,0.09227370157032348,0.09227370157032348,0.09227026201199781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490532.80869144603,594.7345188809024,0.0,0.09227370157032348,0.09227370133177032,0.09227370133177032,0.375,0.375,0.5,9.310436368124316,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,26032.732782444004,19863.48788353001,0.7630196971454946,1.0172429361697428,0.6253730182629901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420898861922418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.403296801705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1456148612827,262.1456148612827,-11.004385138717282,246.47178663056548,277.8194430921508,121671.74862403402,121685.97067242452,-14.222048390491917,0.0,nan,277.8194430921508,4.6694430921508,271.5499117997321,-1.6000882002678622,265.28038050739366,-7.8696194926063185,259.01084921506555,-14.13915078493443,252.7413179227885,-20.408682077211466,246.47178663056548,-26.678213369434502,1.0,1.0,26022.012520719443,26022.012520719443,277.10054095430695,3.950540954306973,277.10054095430695,277.10054095430695,76789.43892433426,76789.64541221903,-0.20648788477410562,0.0,8546.071908451686,8546.071908451686,0.8893889575011923,3881.5164122042993,277.10054095430695,3.950540954306973,1.0,0.002,0.15217651450352407,0.005082728007898555,0.00023577580869320428,0.001764224198070418,0.11788790434660214,0.11788790434660214,0.0,6.763622214384091e-12,0.9999625564740331,0.9999625564740331,0.0,0.09227024627903845,3.455052731878766e-06,0.0,0.0,0.0,1601839.6579196153,268.1151677636387,0.0,1.0,1279357.9282634456,2619.088410075443,,,,,,,,,,,,,,,,,,,2.0
