time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2615.0,-28.420633918374545,4.965293433001453,34.98228273115387,26.194279838260286,6.4109328862259725,-24.937477237920515,-38.492310396954394,2.9277762057983683,-5.034833865638063,-5.0348338656360525,39.964507245580336,41094.05518506114,25750.327793991575,25750.327793991575,66844.38297905271,76804.97625160452,76789.60087392107,25750.327793991575,102539.92866791264,102539.92866791264,102539.92866791264,128572.65941522596,124382.26986986566,4190.389545360297,0.0,90327.6509835176,54616.77807919293,39678.74767147185,26032.73074731333,65711.47841878518,19863.486030907134,1450.0,0.0,0.8868699780189244,2.88099872954521,0.001494314320929203,1.0,1.0,-5.034833865638063,354174.71913493087,1553003.4522243107,4.384851228279393,1553003.4522243107,4.384851228279393,0.7630196856300646,0.09227368352362997,3.86220660349208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86220660349208,1.2779920900372133,1.2783433672373687,3.022089599458803,6403.445220441874,15243.107769423557,6488.093377756561,0.00034366306923391327,23387.57613376931,2384.869056586022,19393.3452893232,1977.5708615401998,0.8292156988992612,0.8292156988992612,35030.99967810638,35405.22815468563,0.986805171849637,0.8,4227.870541690388,4273.035954225843,0.986805171849637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558694632622327,4.965293433001453,-2.355339912838369,7.3206333458398225,3.5,3.5,1.0,0.6,0.00027485218100649063,1.0000159671330138,0.00027484779247522964,197.62530733951124,0.0,8.720346626670071e-07,2.471346233998298,0.012681584254467484,9.342363493418187e-05,0.00018142854607230876,0.0007007145287024379,0.09227368375959333,0.09227368375959333,0.09227368375959333,0.09227025711154585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490533.28556330304,594.7343632931701,0.0,0.09227368375959333,0.09227368352362997,0.09227368352362997,0.375,0.375,0.5,9.31033357040215,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,26032.73074731333,19863.486030907134,0.7630196856300646,1.017240588517084,0.6253710337053295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420908107717114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.44565332369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14553024725853,262.14553024725853,-11.004469752741443,246.47163350181998,277.819426992849,121672.33344449221,121686.48010227863,-14.146657786408214,0.0,nan,277.819426992849,4.669426992849026,271.54986829453725,-1.6001317054627293,265.2803095963156,-7.8696904036843875,259.01075089809666,-14.139249101903317,252.7411921999327,-20.40880780006728,246.47163350181998,-26.678366498179997,1.0,1.0,26022.012520719443,26022.012520719443,277.100534113538,3.9505341135380263,277.100534113538,277.100534113538,76789.38355517611,76789.60087392107,-0.21731874495162629,0.0,8546.071908451686,8546.071908451686,0.8893888806851553,3881.5176365095404,277.100534113538,3.9505341135380263,1.0,0.002,0.15217995657880518,0.005082712339897195,0.0002357811409021145,0.0017642188655819955,0.11789057045105725,0.11789057045105725,0.0,6.484110123827769e-12,0.9999626969949627,0.9999626969949627,0.0,0.09227024143794867,3.44208568129662e-06,0.0,0.0,0.0,1601839.6560440906,268.1151661343619,0.0,1.0,1279357.933871751,2619.088387119597,,,,,,,,,,,,,,,,,,,2.0
2616.0,-28.42078895415495,4.9652907225777545,34.98228057541898,26.194257067423337,6.410926232749507,-24.937617435467924,-38.492445904389,2.927754714087035,-5.034835595050083,-5.034835594996986,39.96450324650633,41093.95344613261,25750.325267754954,25750.325267754954,66844.27871388756,76804.92608204043,76789.5556581583,25750.325267754954,102539.88092591325,102539.88092591325,102539.88092591325,128572.60959784627,124382.26651064871,4190.343087197552,0.0,90327.66060223493,54616.736014722555,39678.80509723597,26032.72867193301,65711.53376916898,19863.4841461574,1450.0,0.0,0.8868699836983077,2.880998545973943,0.001494314320929203,1.0,1.0,-5.034835595050083,354174.6952537846,1553003.2799241352,4.3848510374557605,1553003.2799241352,4.3848510374557605,0.7630196740602557,0.09227366579031263,3.8622072579770226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622072579770226,1.2779921985382463,1.2783434701594243,3.0220898550042588,6403.44576191203,15243.107769423557,6488.093035847933,0.00034366293486723224,23387.574661010673,2384.868906406436,19393.34426733543,1977.57075732645,0.8292157074186061,0.829215707418606,35031.00442715557,35405.22815468563,0.986805339072469,0.8,4227.871114850313,4273.035954225843,0.986805339072469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558694087286437,4.9652907225777545,-2.355341905071131,7.320632627648886,3.5,3.5,1.0,0.6,0.00027484779247522964,1.0000159296505446,0.0002748434143156851,197.62543392556492,0.0,8.672848392226688e-07,2.457885234357043,0.012682451539306708,9.34222206069283e-05,0.00018142557186830134,0.0007007031604523853,0.09227366602519682,0.09227366602519682,0.09227366602519682,0.09227025182316129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490533.76056151977,594.7342083152038,0.0,0.09227366602519682,0.09227366579031263,0.09227366579031263,0.375,0.375,0.5,9.3102311462685,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,26032.72867193301,19863.4841461574,0.7630196740602557,1.0172381449609391,0.6253689586745481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420917303292364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43219232404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1454463185796,262.1454463185796,-11.004553681420361,246.47148137526787,277.81941126204043,121672.92970940741,121686.96178418775,-14.032074780317526,0.0,nan,277.81941126204043,4.669411262040455,271.5498252845886,-1.600174715411356,265.28023930720707,-7.869760692792909,259.0106533298428,-14.139346670157181,252.7410673525309,-20.408932647469072,246.47148137526787,-26.678518624732106,1.0,1.0,26022.012520719443,26022.012520719443,277.10052709335304,3.9505270933530596,277.10052709335304,277.10052709335304,76789.33863056533,76789.5556581583,-0.21702759296749718,0.0,8546.071908451686,8546.071908451686,0.8893888394157767,3881.5182942669076,277.10052709335304,3.9505270933530596,1.0,0.002,0.15218338616454588,0.005082696710024851,0.00023578645371131056,0.0017642135528363899,0.11789322685565527,0.11789322685565527,0.0,6.5477003159675196e-12,0.9999628323419021,0.9999628323419021,0.0,0.09227023619425109,3.4295960615355334e-06,0.0,0.0,0.0,1601839.6540532964,268.1151644049499,0.0,1.0,1279357.93982474,2619.0883627528865,,,,,,,,,,,,,,,,,,,2.0
2617.0,-28.420943494308723,4.965288031844834,34.982278430584905,26.194228568952553,6.410917791104444,-24.93775736576813,-38.492581341974414,2.927731662598497,-5.034837368101648,-5.034837368070009,39.964499249647005,41093.86379158294,25750.322904780714,25750.322904780714,66844.18669636366,76804.87953994384,76789.51021069798,25750.322904780714,102539.83311547869,102539.83311547869,102539.83311547869,128572.55969764754,124382.26290225217,4190.29679539536,0.0,90327.67631127372,54616.70845706317,39678.85317134506,26032.726582168852,65711.57975351391,19863.48225044833,1450.0,0.0,0.8868699891476284,2.8809983577705127,0.001494314320929203,1.0,1.0,-5.034837368101648,354174.6707700298,1553003.1077193753,4.384850854362084,1553003.1077193753,4.384850854362084,0.7630196624910526,0.09227364812862454,3.862208869035197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862208869035197,1.2779923142383636,1.2783435802957976,3.022090842022733,6403.447853285738,15243.107769423557,6488.091715257734,0.0003436624158890054,23387.568972632525,2384.8683263532935,19393.340320002953,1977.5703548105575,0.8292157403232672,0.8292157403232672,35031.01611725502,35405.22815468563,0.9868057507025816,0.8,4227.872525721472,4273.035954225843,0.9868057507025816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693577193816,4.965288031844834,-2.355343924027438,7.320631955872272,3.5,3.5,1.0,0.6,0.0002748434143156851,1.000015878745379,0.0002748390502163865,197.62556010708093,0.0,8.652356797850909e-07,2.4520779165109476,0.012683316774986493,9.342080702847826e-05,0.00018142260728720684,0.0007006920029081398,0.09227364836206949,0.09227364836206949,0.09227364836206949,0.09227024636248574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490534.2338032149,594.7340539096622,0.0,0.09227364836206949,0.09227364812862454,0.09227364812862454,0.375,0.375,0.5,9.310129088304281,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,26032.726582168852,19863.48225044833,0.7630196624910526,1.0172360327829308,0.6253671566826918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420926477280875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.4263850062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14536283313083,262.14536283313083,-11.004637166869145,246.4713301380457,277.81939552836377,121673.52789425872,121687.48586472262,-13.957970463901745,0.0,nan,277.81939552836377,4.669395528363793,271.54978245020186,-1.600217549798117,265.2801693721149,-7.869830627885051,259.0105562940398,-14.139443705960161,252.7409432160192,-20.409056783980787,246.4713301380457,-26.67866986195429,1.0,1.0,26022.012520719443,26022.012520719443,277.1005200023444,3.950520002344433,277.1005200023444,277.1005200023444,76789.28798860205,76789.51021069798,-0.2222220959229162,0.0,8546.071908451686,8546.071908451686,0.8893887378284527,3881.519913380373,277.1005200023444,3.950520002344433,1.0,0.002,0.15218680349966177,0.0050826811265828,0.00023579174751855333,0.001764208259042707,0.11789587375927667,0.11789587375927667,0.0,6.561260215698361e-12,0.9999629651010689,0.9999629651010689,0.0,0.0922702307833921,3.4173452324514707e-06,0.0,0.0,0.0,1601839.6520122648,268.11516263189833,0.0,1.0,1279357.9459279473,2619.0883377713153,,,,,,,,,,,,,,,,,,,2.0
2618.0,-28.42109765752771,4.96528535936381,34.98227629587626,26.19421222424137,6.410911052792461,-24.937896786498428,-38.49271674463523,2.927710181796222,-5.0348391899484,-5.03483918994626,39.96449525221199,41093.74997345533,25750.32071447343,25750.32071447343,66844.07068792876,76804.82619742058,76789.46448163757,25750.32071447343,102539.785196111,102539.785196111,102539.785196111,128572.50967130839,124382.25900501836,4190.250666290034,0.0,90327.67736840824,54616.648921063446,39678.920497049774,26032.724475197396,65711.64497224717,19863.48034140225,1450.0,0.0,0.8868699943507555,2.8809981643876776,0.001494314320929203,1.0,1.0,-5.0348391899484,354174.645612477,1553002.9354898348,4.384850679540357,1553002.9354898348,4.384850679540357,0.7630196509138767,0.09227363053610492,3.862208090469981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862208090469981,1.2779924226387516,1.278343683148404,3.0220899764768845,6403.446019297949,15243.107769423557,6488.092873322778,0.00034366287099648794,23387.573960940186,2384.8688350191132,19393.343781536867,1977.570707788783,0.82921571146823,0.82921571146823,35031.01046785965,35405.22815468563,0.9868055517768739,0.8,4227.871843899299,4273.035954225843,0.9868055517768739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693104374616,4.96528535936381,-2.355345973819823,7.320631333183633,3.5,3.5,1.0,0.6,0.0002748390502163865,1.000015840035541,0.0002748346968250209,197.62568598096956,0.0,8.624575682430706e-07,2.444204748400862,0.012684179232554736,9.341939383429629e-05,0.00018141965638209022,0.0007006804646491928,0.09227363076769035,0.09227363076769035,0.09227363076769035,0.09227024071031434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490534.7053130956,594.7339000683608,0.0,0.09227363076769035,0.09227363053610492,0.09227363053610492,0.375,0.375,0.5,9.310027388591935,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,26032.724475197396,19863.48034140225,0.7630196509138767,1.0172332577606276,0.6253648039219071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420935621952502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.41851183809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.145279899443,262.145279899443,-11.004720100556995,246.47117970904986,277.8193800899855,121674.06449909501,121687.93022051487,-13.86572141984697,0.0,nan,277.8193800899855,4.669380089985509,271.54974001369334,-1.6002599863066393,265.2800999374925,-7.869900062507497,259.0104598612915,-14.139540138708469,252.74081978514522,-20.409180214854757,246.47117970904986,-26.678820290950114,1.0,1.0,26022.012520719443,26022.012520719443,277.1005128295817,3.950512829581726,277.1005128295817,277.1005128295817,76789.24508447897,76789.46448163757,-0.21939715859480202,0.0,8546.071908451686,8546.071908451686,0.8893887869218745,3881.519130922331,277.1005128295817,3.950512829581726,1.0,0.002,0.15219020885017068,0.005082665587416747,0.00023579702273348062,0.0017642029837882614,0.1178985113667403,0.1178985113667403,0.0,6.521741913873003e-12,0.9999630949765205,0.9999630949765205,0.0,0.09227022517560345,3.405360501476209e-06,0.0,0.0,0.0,1601839.649915065,268.1151608100516,0.0,1.0,1279357.9521991129,2619.0883121022516,,,,,,,,,,,,,,,,,,,2.0
2619.0,-28.421251239083702,4.965282703723447,34.98227417053486,26.19418449411171,6.4109005638354315,-24.938036058798122,-38.492852077446855,2.9276853835776118,-5.034841060786334,-5.0348410607589615,39.9644912531474,41093.65820205424,25750.318693542198,25750.318693542198,66843.97689559644,76804.77991826917,76789.41846429602,25750.318693542198,102539.73715783822,102539.73715783822,102539.73715783822,128572.45950839859,124382.25481219373,4190.204696204858,0.0,90327.69029359137,54616.61617303511,39678.97124506251,26032.722350560372,65711.69359562288,19863.478418591214,1450.0,0.0,0.8868699993105164,2.8809979658045877,0.001494314320929203,1.0,1.0,-5.034841060786334,354174.6197784124,1553002.7631899684,4.3848505128955795,1553002.7631899684,4.3848505128955795,0.7630196393257211,0.09227361301080933,3.8622091644405345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622091644405345,1.2779925463738309,1.278343801353601,3.022090524235956,6403.447179933692,15243.107769423557,6488.092140443865,0.00034366258298264133,23387.570804098566,2384.868513110855,19393.34159091275,1977.5704844072902,0.8292157297291498,0.8292157297291498,35031.018260763965,35405.22815468563,0.9868058261795161,0.8,4227.872784420293,4273.035954225843,0.9868058261795161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692668118439,4.965282703723447,-2.3553480549239443,7.3206307586473915,3.5,3.5,1.0,0.6,0.0002748346968250209,1.0000157802898362,0.00027483035992228555,197.62581138006942,0.0,8.603419549711855e-07,2.43820910038834,0.012685039574509708,9.341798138886518e-05,0.00018141671543615574,0.0007006693009402213,0.09227361323955548,0.09227361323955548,0.09227361323955548,0.09227023486627349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490535.1751248411,594.7337467802706,0.0,0.09227361323955548,0.09227361301080933,0.09227361301080933,0.375,0.375,0.5,9.30992603909521,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,26032.722350560372,19863.478418591214,0.7630196393257211,1.0172310777278304,0.6253629446067348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420944744330553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.412516190074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14519712910584,262.14519712910584,-11.004802870894139,246.4710300077017,277.8193642506624,121674.61186564203,121688.45027630408,-13.838410662046531,0.0,nan,277.8193642506624,4.669364250662397,271.5496974019593,-1.6003025980406846,265.2800305533576,-7.869969446642358,259.01036370475083,-14.139636295249147,252.74069685620296,-20.40930314379702,246.4710300077017,-26.678969992298278,1.0,1.0,26022.012520719443,26022.012520719443,277.10050557414996,3.950505574149986,277.10050557414996,277.10050557414996,76789.18990808977,76789.41846429602,-0.22855620624613948,0.0,8546.071908451686,8546.071908451686,0.8893887192012923,3881.5202102627372,277.10050557414996,3.950505574149986,1.0,0.002,0.15219360248547206,0.0050826500910263195,0.0002358022797733907,0.001764197726565024,0.11790113988669534,0.11790113988669534,0.0,6.338414602208298e-12,0.9999632219285923,0.9999632219285923,0.0,0.09227021936528097,3.3936455283554967e-06,0.0,0.0,0.0,1601839.6477614688,268.11515893921364,0.0,1.0,1279357.9586389177,2619.0882857429156,,,,,,,,,,,,,,,,,,,2.0
2620.0,-28.421404366568414,4.965280034196726,34.98227203895662,26.194151664990954,6.410886586105346,-24.938175271307582,-38.49298741025848,2.927657490972594,-5.034844378066907,-5.034844378043261,39.96448682257953,41093.57343427877,25750.320361517966,25750.320361517966,66843.89379579673,76804.73711957151,76789.3614540168,25750.320361517966,102539.68181553477,102539.68181553477,102539.68181553477,128572.4013787256,124382.2425699577,4190.158808767902,0.0,90327.70686663924,54616.59063600736,39679.01803403543,26032.71956319083,65711.73759722625,19863.475953340996,1450.0,0.0,0.8868699984727693,2.8809976136865276,0.001494314320929203,1.0,1.0,-5.034844378066907,354174.5739706825,1553002.5722991428,4.384850541043344,1553002.5722991428,4.384850541043344,0.7630196263254461,0.0922735956131483,3.862210723394389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862210723394389,1.2779926843993081,1.278343933874196,3.022091417690497,6403.449073056652,15243.107769423557,6488.09094503591,0.00034366211320023684,23387.565654950267,2384.867988043855,19393.33801775838,1977.5701200469457,0.8292157595142245,0.8292157595142245,35031.029572784915,35405.22815468563,0.9868062244968212,0.8,4227.874149661382,4273.035954225843,0.9868062244968212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693028182513,4.965280034196726,-2.355351198644202,7.320631232840928,3.5,3.5,1.0,0.6,0.00027483035992228555,1.000015733653912,0.00027482603590455064,197.6259364085576,0.0,8.570839219545677e-07,2.4289758348192447,0.012685896658431662,9.341656896316646e-05,0.0001814137909591191,0.0007006582888139378,0.09227359583791975,0.09227359583791975,0.09227359583791975,0.0922702235017662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490535.64197213715,594.7335944368883,0.0,0.09227359583791975,0.0922735956131483,0.0922735956131483,0.375,0.375,0.5,9.309824871036042,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,26032.71956319083,19863.475953340996,0.7630196263254461,1.0172291319628453,0.6253612358595333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442095383230044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.403282924504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14511421653475,262.14511421653475,-11.004885783465227,246.47088094841757,277.8193474848076,121675.13519330001,121688.99738349821,-13.862190198218626,0.0,nan,277.8193474848076,4.669347484807645,271.5496541774094,-1.6003458225905547,265.2799608701302,-7.870039129869781,259.0102675628386,-14.139732437161399,252.74057425560497,-20.40942574439501,246.47088094841757,-26.679119051582404,1.0,1.0,26022.012520719443,26022.012520719443,277.1004955859319,3.9504955859319466,277.1004955859319,277.1004955859319,76789.13356526117,76789.3614540168,-0.22788875563128386,0.0,8546.071908451686,8546.071908451686,0.8893886208994629,3881.521777011361,277.1004955859319,3.9504955859319466,1.0,0.002,0.15219699031983733,0.005082634352728255,0.000235807527118877,0.0017641924793923033,0.11790376355943849,0.11790376355943849,0.0,6.511180483670387e-12,0.9999632847917385,0.9999632847917385,0.0,0.09227020776886832,3.3878442799778286e-06,0.0,0.0,0.0,1601839.6439428148,268.11515562193307,0.0,1.0,1279357.9700576738,2619.0882390037937,,,,,,,,,,,,,,,,,,,2.0
2621.0,-28.421557216433456,4.96527736026711,34.98226990687681,26.194128824304812,6.410879870141795,-24.93831350777318,-38.49312256844712,2.927636161590045,-5.034847257065451,-5.034847257030514,39.96448254492732,41093.48013730326,25750.32088954138,25750.32088954138,66843.80102684464,76804.6878949055,76789.3082331998,25750.32088954138,102539.62912274119,102539.62912274119,102539.62912274119,128572.3461075277,124382.23308108698,4190.11302644073,0.0,90327.71672979275,54616.55634006469,39679.067099697844,26032.716984786515,65711.78408448436,19863.47366031157,1450.0,0.0,0.8868699993115499,2.8809973080907305,0.001494314320929203,1.0,1.0,-5.034847257065451,354174.5342151252,1553002.3879954468,4.384850512860857,1553002.3879954468,4.384850512860857,0.763019613815944,0.0922735782423095,3.8622114266100196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622114266100196,1.2779927920164915,1.278344035994606,3.022091713456378,6403.449699749063,15243.107769423557,6488.090549311713,0.0003436619576850633,23387.563950396194,2384.867814227712,19393.336834912272,1977.5699994302104,0.829215769374037,0.829215769374037,35031.03467543081,35405.22815468563,0.9868064041704877,0.8,4227.874765496684,4273.035954225843,0.9868064041704877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693142166341,4.96527736026711,-2.355354022687085,7.320631382954195,3.5,3.5,1.0,0.6,0.00027482603590455064,1.0000157051481606,0.0002748217197887236,197.6260612105057,0.0,8.545380539080914e-07,2.421760844775531,0.01268675119648557,9.341515837964729e-05,0.00018141087752490334,0.0007006471640880324,0.09227357846681056,0.09227357846681056,0.09227357846681056,0.09227021380166218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.1084491581,594.7334422216286,0.0,0.09227357846681056,0.0922735782423095,0.0922735782423095,0.375,0.375,0.5,9.309723933079166,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,26032.716984786515,19863.47366031157,0.763019613815944,1.017227000577322,0.6253593736622669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420962893412115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.39606793446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14503187299783,262.14503187299783,-11.004968127002144,246.4707325284291,277.81933121771766,121675.7154164345,121689.48247075964,-13.767054325134353,0.0,nan,277.81933121771766,4.669331217717684,271.5496114797468,-1.6003885202532047,265.2798917418843,-7.8701082581156925,259.0101720040118,-14.139827995988185,252.7404522661973,-20.40954773380267,246.4707325284291,-26.67926747157088,1.0,1.0,26022.012520719443,26022.012520719443,277.10048647942665,3.9504864794266723,277.10048647942665,277.10048647942665,76789.09630535677,76789.3082331998,-0.21192784303275403,0.0,8546.071908451686,8546.071908451686,0.8893885765572992,3881.5224837430696,277.10048647942665,3.9504864794266723,1.0,0.002,0.15220037036841652,0.00508261873029812,0.00023581276261545417,0.00176418724394824,0.11790638130772708,0.11790638130772708,0.0,6.563694032735157e-12,0.9999633691622426,0.9999633691622426,0.0,0.09227019818383561,3.3800584738888815e-06,0.0,0.0,0.0,1601839.6406286852,268.1151527429345,0.0,1.0,1279357.9799677692,2619.0881984399125,,,,,,,,,,,,,,,,,,,2.0
2622.0,-28.421709561535295,4.965274680930714,34.9822677737465,26.19410144342112,6.410868270402007,-24.938451778328538,-38.49325402462853,2.927610487331823,-5.034850188320377,-5.034850188315585,39.964478250463586,41093.37494728994,25750.321538309217,25750.321538309217,66843.69648559915,76804.64206926801,76789.25461399539,25750.321538309217,102539.57615230461,102539.57615230461,102539.57615230461,128572.29053432243,124382.2231895775,4190.06734474492,0.0,90327.72825346871,54616.50834237882,39679.13323454433,26032.714382017817,65711.84761656215,19863.471347273262,1450.0,0.0,0.8868699999450774,2.8809969969479927,0.001494314320929203,1.0,1.0,-5.034850188320377,354174.49373795517,1553002.202970106,4.384850491574736,1553002.202970106,4.384850491574736,0.7630196012519548,0.09227356090138643,3.8622122307730073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622122307730073,1.277992919730358,1.2783441582273207,3.022092040688215,6403.450393114059,15243.107769423557,6488.09011148674,0.0003436617856248485,23387.56206449845,2384.867621919662,19393.335526224128,1977.5698659811585,0.8292157802827416,0.8292157802827416,35031.04051056676,35405.22815468563,0.9868066096365016,0.8,4227.8754697357745,4273.035954225843,0.9868066096365016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693282215133,4.965274680930714,-2.3553568864635195,7.3206315673942335,3.5,3.5,1.0,0.6,0.0002748217197887236,1.0000156533033544,0.00027481741798831275,197.62618560045,0.0,8.529769706273738e-07,2.4173367347579773,0.012687604173456197,9.341378645114505e-05,0.00018140793333757855,0.0007006359388956503,0.09227356112492245,0.09227356112492245,0.09227356112492245,0.09227020390255068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.5737674565,594.7332903830688,0.0,0.09227356112492245,0.09227356090138643,0.09227356090138643,0.375,0.375,0.5,9.3096232183527,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,26032.714382017817,19863.471347273262,0.7630196012519548,1.0172244261893455,0.6253571682701048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420971938106781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.39164382445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1449495969337,262.1449495969337,-11.005050403066264,246.47058467428533,277.81931451973065,121676.23806879862,121689.99384173815,-13.75577293953048,0.0,nan,277.81931451973065,4.669314519730676,271.5495685505306,-1.6004314494693972,265.27982258143766,-7.870177418562321,259.0100766123332,-14.139923387666784,252.74033064328475,-20.409669356715227,246.47058467428533,-26.679415325714643,1.0,1.0,26022.012520719443,26022.012520719443,277.10047727400706,3.950477274007085,277.10047727400706,277.10047727400706,76789.04517078829,76789.25461399539,-0.2094432071025949,0.0,8546.071908451686,8546.071908451686,0.8893885258497685,3881.5232919268724,277.10047727400706,3.950477274007085,1.0,0.002,0.1522037429535755,0.005082603131072246,0.0002358179865229326,0.0017641820199540007,0.1179089932614663,0.1179089932614663,0.0,6.476933139126784e-12,0.9999634500404591,0.9999634500404591,0.0,0.09227018830646878,3.372594917644463e-06,0.0,0.0,0.0,1601839.6372543992,268.1151498116796,0.0,1.0,1279357.9900577504,2619.0881571397244,,,,,,,,,,,,,,,,,,,2.0
2623.0,-28.421894812017214,4.9652720219784445,34.98226565289467,26.19407280525195,6.4108635212925895,-24.938618978542404,-38.49341607475651,2.9275876880026965,-5.034851896719147,-5.034851896748334,39.964474338484365,41093.263669957196,25750.319090721452,25750.319090721452,66843.58276067865,76804.58228670932,76789.21050739191,25750.319090721452,102539.52959811335,102539.52959811335,102539.52959811335,128572.24194414009,124382.22011654945,4190.021827590642,0.0,90327.74434727772,54616.48313778801,39679.17912165524,26032.71234602673,65711.89146768197,19863.469499082203,1450.0,0.0,0.8868700054161345,2.880996815607381,0.001494314320929203,1.0,1.0,-5.034851896719147,354174.4701469988,1553002.0344215226,4.384850307750739,1553002.0344215226,4.384850307750739,0.7630195899319683,0.09227354354160579,3.8622139179443282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622139179443282,1.2779930341064876,1.278344267136928,3.0220930903935685,6403.452617313742,15243.107769423557,6488.088707013789,0.00034366123368366757,23387.556014855556,2384.867005027768,19393.33132816049,1977.569437897803,0.8292158152755263,0.8292158152755263,35031.052752952375,35405.22815468563,0.9868070407137474,0.8,4227.876947262022,4273.035954225843,0.9868070407137474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692753857082,4.9652720219784445,-2.3553588495841575,7.320630871562602,3.5,3.5,1.0,0.6,0.00027481741798831275,1.0000190343558135,0.00027481218711536133,197.62633685785565,0.0,8.501484064093569e-07,2.4093205837641176,0.012688454321862606,9.341209525778291e-05,0.00018140532273052984,0.000700626162239035,0.09227354376627149,0.09227354376627149,0.09227354376627149,0.0922701986639329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490537.03918305575,594.7331385315599,0.0,0.09227354376627149,0.09227354354160579,0.09227354354160579,0.375,0.375,0.5,9.309522867099295,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,26032.71234602673,19863.469499082203,0.7630195899319683,1.017222016711439,0.6253550575418673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420980952943434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38362767345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1448650074695,262.1448650074695,-11.005134992530486,246.47043166173503,277.81929835335,121676.72839378133,121690.87094607708,-14.14255229572785,0.0,nan,277.81929835335,4.66929835335003,271.5495250149318,-1.6004749850681605,265.2797516765811,-7.870248323418878,259.0099783382507,-14.140021661749302,252.74020499996817,-20.409795000031806,246.47043166173503,-26.679568338264943,1.0,1.0,26022.012520719443,26022.012520719443,277.10047040453617,3.9504704045361905,277.10047040453617,277.10047040453617,76788.99438048061,76789.21050739191,-0.21612691129848827,0.0,8546.071908451686,8546.071908451686,0.8893884194630053,3881.52498753405,277.10047040453617,3.9504704045361905,1.0,0.002,0.15220710313802188,0.005082587814404133,0.00023582319181467904,0.0017641768145507525,0.11791159590733952,0.11791159590733952,0.0,6.3654316193040295e-12,0.9999635844232302,0.9999635844232302,0.0,0.09227018334729713,3.360194308661792e-06,0.0,0.0,0.0,1601839.6352877934,268.11514810328083,0.0,1.0,1279357.9959384047,2619.088133069108,,,,,,,,,,,,,,,,,,,2.0
2624.0,-28.422043669703147,4.965269382475146,34.98226354318277,26.194049545470648,6.410857392286206,-24.93875356350786,-38.49354732139034,2.927567286118147,-5.034853629798135,-5.0348536297841955,39.96447041829043,41093.17451347799,25750.3167565678,25750.3167565678,66843.4912700458,76804.53502200244,76789.16601589377,25750.3167565678,102539.48277246158,102539.48277246158,102539.48277246158,128572.19307088427,124382.2165983809,4189.976472503368,0.0,90327.75587954548,54616.44149933376,39679.238200235246,26032.7102984227,65711.94849865795,19863.467641340438,1450.0,0.0,0.8868700107912779,2.88099663164699,0.001494314320929203,1.0,1.0,-5.034853629798135,354174.44621523155,1553001.8655199187,4.384850127149378,1553001.8655199187,4.384850127149378,0.7630195785854825,0.0922735262293318,3.862214922139912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862214922139912,1.2779931392928496,1.2783443656668307,3.0220936274172696,6403.453755202523,15243.107769423557,6488.08798849098,0.00034366095131312563,23387.55291989245,2384.866689429362,19393.329180447727,1977.5692188920507,0.8292158331773392,0.829215833177339,35031.060039556025,35405.22815468563,0.986807297288679,0.8,4227.877826677888,4273.035954225843,0.986807297288679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692249985929,4.965269382475146,-2.355360825504329,7.320630207979475,3.5,3.5,1.0,0.6,0.00027481218711536133,1.000015295013987,0.0002748079839234035,197.62645840061217,0.0,1.0337582599586764e-06,2.9296709087228887,0.012689488080122565,9.341072555768731e-05,0.000181401461557674,0.0007006114317260381,0.09227352645194371,0.09227352645194371,0.09227352645194371,0.09227019333143203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490537.50282525737,594.7329872574685,0.0,0.09227352645194371,0.0922735262293318,0.0922735262293318,0.375,0.375,0.5,9.309422875050634,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,26032.7102984227,19863.467641340438,0.7630195785854825,1.0172197415727362,0.6253531580229621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420991914930437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.90397799841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14478170820877,262.14478170820877,-11.00521829179121,246.4702807021479,277.81928271441427,121677.36649154527,121691.29333429148,-13.92684274619474,0.0,nan,277.81928271441427,4.669282714414294,271.54948231186995,-1.6005176881300258,265.2796819093857,-7.870318090614262,259.00988150692314,-14.14011849307684,252.74008110451146,-20.409918895488516,246.4702807021479,-26.679719297852074,1.0,1.0,26022.012520719443,26022.012520719443,277.10046346542447,3.950463465424491,277.10046346542447,277.10046346542447,76788.95253699472,76789.16601589377,-0.2134788990515517,0.0,8546.071908451686,8546.071908451686,0.8893883561421536,3881.5259967506113,277.10046346542447,3.950463465424491,1.0,0.002,0.15221045130108626,0.005082572546419616,0.0002358283784689139,0.0017641716276492391,0.11791418923445694,0.11791418923445694,0.0,6.1181528593357015e-12,0.9999637146952411,0.9999637146952411,0.0,0.0922701780563114,3.3481730204054174e-06,0.0,0.0,0.0,1601839.6332927772,268.11514637020184,0.0,1.0,1279358.001904012,2619.0881086507443,,,,,,,,,,,,,,,,,,,2.0
2625.0,-28.422194875821067,4.96526676159238,34.98226144416824,26.194027193728857,6.4108493393253765,-24.938890454306502,-38.4936822700314,2.9275449178461592,-5.034855382883904,-5.034855382874478,39.96446650760321,41093.08371818406,25750.31452200216,25750.31452200216,66843.39824018622,76804.48639822747,76789.12148174249,25750.31452200216,102539.43600374466,102539.43600374466,102539.43600374466,128572.14425109996,124382.21297236336,4189.931278736612,0.0,90327.76406430887,54616.40823968529,39679.28424958175,26032.708247355302,65711.99249693705,19863.465781590436,1450.0,0.0,0.8868700160301863,2.880996445562945,0.001494314320929203,1.0,1.0,-5.034855382883904,354174.42200719187,1553001.6970281117,4.384849951125427,1553001.6970281117,4.384849951125427,0.7630195672633635,0.09227350898385395,3.862215304041971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862215304041971,1.27799325147107,1.2783444725039501,3.022093660976895,6403.453826311343,15243.107769423557,6488.087943589089,0.0003436609336672487,23387.552726482405,2384.866669707026,19393.32904623297,1977.5692052059544,0.8292158342960503,0.8292158342960502,35031.062810698306,35405.22815468563,0.9868073948657808,0.8,4227.878161125404,4273.035954225843,0.9868073948657808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691767612727,4.96526676159238,-2.3553628111161227,7.320629572708503,3.5,3.5,1.0,0.6,0.0002748079839234035,1.0000155363344336,0.00027480371448099174,197.62658186100273,0.0,8.306619406064043e-07,2.3540959396785497,0.012690318742063172,9.340931724250637e-05,0.0001813986666808971,0.0007006007065877692,0.09227350920622251,0.09227350920622251,0.09227350920622251,0.0922701879167425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490537.96479918977,594.7328365274099,0.0,0.09227350920622251,0.09227350898385395,0.09227350898385395,0.375,0.375,0.5,9.309323238198278,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,26032.708247355302,19863.465781590436,0.7630195672633635,1.0172176447594692,0.62535135759427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421000723426487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.328403029365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14469907616586,262.14469907616586,-11.005300923834113,246.47013099912544,277.81926715335305,121677.93438799695,121691.74967748653,-13.815289489574893,0.0,nan,277.81926715335305,4.669267153353076,271.5494399224156,-1.6005600775843618,265.2796126915347,-7.870387308465297,259.0097854606857,-14.140214539314286,252.73995822988053,-20.41004177011945,246.47013099912544,-26.679869000874533,1.0,1.0,26022.012520719443,26022.012520719443,277.10045650126744,3.9504565012674675,277.10045650126744,277.10045650126744,76788.9049300728,76789.12148174249,-0.21655166969867423,0.0,8546.071908451686,8546.071908451686,0.8893883320608242,3881.5263805621807,277.10045650126744,3.9504565012674675,1.0,0.002,0.15221378757525053,0.0050825573287566345,0.00023583354669318114,0.0017641664595141999,0.11791677334659056,0.11791677334659056,0.0,6.2073809634077826e-12,0.9999638435346938,0.9999638435346938,0.0,0.0922701726999277,3.3362839262552996e-06,0.0,0.0,0.0,1601839.6312747283,268.1151446171161,0.0,1.0,1279358.007938495,2619.0880839504825,,,,,,,,,,,,,,,,,,,2.0
2626.0,-28.422345350721596,4.965264127678606,34.982259339668005,26.193994818627857,6.410833872866632,-24.939027428359125,-38.493813446816034,2.927515950632789,-5.034858624659478,-5.034858624684793,39.96446215136778,41092.990047749765,25750.316087335745,25750.316087335745,66843.30613508551,76804.44464173763,76789.06559486926,25750.316087335745,102539.381682205,102539.381682205,102539.381682205,128572.08719586085,124382.20102840557,4189.886167455275,0.0,90327.77891351776,54616.3709480742,39679.34218382617,26032.705513655845,65712.04769748202,19863.463363037346,1450.0,0.0,0.8868700153075637,2.8809961014596723,0.001494314320929203,1.0,1.0,-5.034858624659478,354174.3772421224,1553001.5093392301,4.38484997540508,1553001.5093392301,4.38484997540508,0.7630195544837884,0.09227349187005705,3.862216531644078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862216531644078,1.277993394332612,1.2783446099481504,3.0220942837196647,6403.455145828545,15243.107769423557,6488.087110374858,0.00034366060622474567,23387.549137507005,2384.866303733386,19393.326555699878,1977.5689512422568,0.8292158550550504,0.8292158550550504,35031.071718374704,35405.22815468563,0.9868077085217378,0.8,4227.879236187578,4273.035954225843,0.9868077085217378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869210551955,4.965264127678606,-2.3553658900429997,7.320630017721605,3.5,3.5,1.0,0.6,0.00027480371448099174,1.0000154612206835,0.00027479946574580813,197.6267047244837,0.0,8.437553102866177e-07,2.3912025493522746,0.012691162497373459,9.340794830897572e-05,0.00018139576617201602,0.0007005897268798039,0.09227349208773061,0.09227349208773061,0.09227349208773061,0.09227017682090369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490538.42374303215,594.732686762757,0.0,0.09227349208773061,0.09227349187005705,0.09227349187005705,0.375,0.375,0.5,9.3092237822949,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,26032.705513655845,19863.463363037346,0.7630195544837884,1.017215388612016,0.6253494068078537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421009670898957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.36550963904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1446163825515,262.1446163825515,-11.005383617448501,246.46998238310925,277.81925038214047,121678.43955356396,121692.26513697403,-13.825583410057297,0.0,nan,277.81925038214047,4.66925038214049,271.5493967822368,-1.6006032177631937,265.27954318240415,-7.870456817595823,259.00968958259375,-14.140310417406226,252.73983598282447,-20.410164017175504,246.46998238310925,-26.680017616890723,1.0,1.0,26022.012520719443,26022.012520719443,277.10044671997633,3.9504467199763553,277.10044671997633,277.10044671997633,76788.84465601703,76789.06559486926,-0.2209388522314839,0.0,8546.071908451686,8546.071908451686,0.8893882546527789,3881.5276143022984,277.10044671997633,3.9504467199763553,1.0,0.002,0.15221711807356775,0.005082541860373563,0.0002358387052411647,0.001764161301115156,0.11791935262058234,0.11791935262058234,0.0,6.356320851608199e-12,0.999963906126275,0.999963906126275,0.0,0.09227016136229332,3.330507763727412e-06,0.0,0.0,0.0,1601839.627542992,268.1151413753405,0.0,1.0,1279358.0190973426,2619.088038275217,,,,,,,,,,,,,,,,,,,2.0
2627.0,-28.422495557333637,4.965261491515573,34.98225723604655,26.193971593771153,6.410827901157054,-24.939163211481105,-38.49394448390228,2.927495555424754,-5.034861365568418,-5.034861365522128,39.96445796770484,41092.89423670219,25750.31635687208,25750.31635687208,66843.21059357427,76804.39662202047,76789.01397540024,25750.31635687208,102539.33033227232,102539.33033227232,102539.33033227232,128572.03335025717,124382.19218600966,4189.841164247518,0.0,90327.79024657751,54616.33440598608,39679.39537843492,26032.70301798486,65712.09839641978,19863.46114054461,1450.0,0.0,0.8868700165085417,2.8809958105216493,0.001494314320929203,1.0,1.0,-5.034861365568418,354174.3393934245,1553001.3290866946,4.384849935052994,1553001.3290866946,4.384849935052994,0.7630195422588968,0.09227347478087955,3.862217520530032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862217520530032,1.2779934974708838,1.2783447076846277,3.0220948136068464,6403.456268595898,15243.107769423557,6488.086401397729,0.0003436603276061051,23387.546083676138,2384.8659923293008,19393.324436519793,1977.5687351460278,0.8292158727185063,0.8292158727185064,35031.07889388827,35405.22815468563,0.986807961185014,0.8,4227.880102196047,4273.035954225843,0.986807961185014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692163704058,4.965261491515573,-2.3553686028332765,7.32063009434885,3.5,3.5,1.0,0.6,0.00027479946574580813,1.0000154336728422,0.0002747952246462123,197.62682736903727,0.0,8.396635335836145e-07,2.3796064541759634,0.012692002160907042,9.340658085181594e-05,0.00018139288489399217,0.000700578778137064,0.09227347499764889,0.09227347499764889,0.09227347499764889,0.09227016762792968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490538.88238049846,594.7325371063786,0.0,0.09227347499764889,0.09227347478087955,0.09227347478087955,0.375,0.375,0.5,9.30912456296928,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,26032.70301798486,19863.46114054461,0.7630195422588968,1.0172131498575934,0.6253474662885072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421018575112807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.35391354386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14453452610945,262.14453452610945,-11.005465473890524,246.46983478912009,277.81923426324795,121679.04456039809,121692.73017644948,-13.68561605136454,0.0,nan,277.81923426324795,4.669234263247972,271.5493543683164,-1.6006456316835624,265.2794744734724,-7.870525526527558,259.00959457864565,-14.14040542135433,252.7397146838543,-20.41028531614569,246.46983478912009,-26.680165210879892,1.0,1.0,26022.012520719443,26022.012520719443,277.10043793899916,3.950437938999187,277.10043793899916,277.10043793899916,76788.80907044964,76789.01397540024,-0.20490495060221292,0.0,8546.071908451686,8546.071908451686,0.8893881922972873,3881.528608132682,277.10043793899916,3.950437938999187,1.0,0.002,0.15222044055785827,0.005082526520121814,0.00023584385161722407,0.0017641561546342058,0.11792192580861204,0.11792192580861204,0.0,6.251429929271524e-12,0.9999639929680709,0.9999639929680709,0.0,0.09227015228692691,3.3224939526418325e-06,0.0,0.0,0.0,1601839.6243878207,268.11513863443156,0.0,1.0,1279358.0285321104,2619.0879996569465,,,,,,,,,,,,,,,,,,,2.0
2628.0,-28.422645243312203,4.965258851771387,34.98225513256759,26.193943863641493,6.410816846315378,-24.93929903434777,-38.49407929284496,2.9274706374683896,-5.034864172148957,-5.034864172138774,39.9644537645875,41092.816203744245,25750.316786568663,25750.316786568663,66843.13299031291,76804.35199317303,76788.96185894149,25750.316786568663,102539.27864551014,102539.27864551014,102539.27864551014,128571.97913777098,124382.1828736172,4189.796264153775,0.0,90327.80295727037,54616.31355058517,39679.43267409466,26032.70049226083,65712.13316635549,19863.458893461637,1450.0,0.0,0.8868700174459222,2.880995512612853,0.001494314320929203,1.0,1.0,-5.034864172148957,354174.3006378852,1553001.147994616,4.384849903557614,1553001.147994616,4.384849903557614,0.7630195299702686,0.09227345772428826,3.8622185557198083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622185557198083,1.2779936215297973,1.278344826357254,3.022095330254164,6403.457363309569,15243.107769423557,6488.085710134044,0.0003436600559488575,23387.543106150246,2384.8656887061584,19393.32237028638,1977.5685244488568,0.829215889940423,0.829215889940423,35031.08640538933,35405.22815468563,0.9868082256790532,0.8,4227.881008754648,4273.035954225843,0.9868082256790532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692256462181,4.965258851771387,-2.355371364737117,7.320630216508504,3.5,3.5,1.0,0.6,0.0002747952246462123,1.0000153801963092,0.00027479099830671433,197.6269495886215,0.0,8.381550576758213e-07,2.375331433453278,0.012692840315964718,9.340517405218669e-05,0.00018139005059402563,0.0007005680192272006,0.09227345794034642,0.09227345794034642,0.09227345794034642,0.09227015818427671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490539.3398205839,594.7323878391645,0.0,0.09227345794034642,0.09227345772428826,0.09227345772428826,0.375,0.375,0.5,9.309025572231855,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,26032.70049226083,19863.458893461637,0.7630195299702686,1.0172114306667568,0.6253459479045448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421027463461322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.34963852314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14445293985716,262.14445293985716,-11.005547060142817,246.46968807505164,277.8192178048084,121679.58405297922,121693.22449634327,-13.640443364048842,0.0,nan,277.8192178048084,4.669217804808397,271.549311858764,-1.6006881412359917,265.27940591278116,-7.870594087218819,259.0094999668268,-14.140500033173169,252.7395940209109,-20.410405979089063,246.46968807505164,-26.68031192494834,1.0,1.0,26022.012520719443,26022.012520719443,277.10042903408856,3.950429034088586,277.10042903408856,277.10042903408856,76788.75902818648,76788.96185894149,-0.2028307550062891,0.0,8546.071908451686,8546.071908451686,0.8893881270220442,3881.5296484984074,277.10042903408856,3.950429034088586,1.0,0.002,0.152223755401046,0.00508251120218813,0.0002358489861223372,0.001764151020167355,0.1179244930611686,0.1179244930611686,0.0,6.289692291300275e-12,0.9999640757729319,0.9999640757729319,0.0,0.0922701428716406,3.314852647646708e-06,0.0,0.0,0.0,1601839.6211570532,268.115135827851,0.0,1.0,1279358.0381929306,2619.087960113392,,,,,,,,,,,,,,,,,,,2.0
