time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2629.0,-28.422794709227233,4.9652562361594015,34.98225304346186,26.193925633002095,6.4108144259530535,-24.939433795701518,-38.4942063485272,2.927453512457642,-5.034865662517404,-5.034865662514486,39.96444997235865,41092.703184906815,25750.313889085257,25750.313889085257,66843.01707399207,76804.3010162635,76788.91995004995,25750.313889085257,102539.23383913521,102539.23383913521,102539.23383913521,128571.93241546543,124382.18087979917,4189.751535666267,0.0,90327.81091383654,54616.25939604696,39679.501686432865,26032.698576330225,65712.20026276309,19863.45714646144,1450.0,0.0,0.8868700235926973,2.8809953544154236,0.001494314320929203,1.0,1.0,-5.034865662517404,354174.28005767224,1553000.9846066774,4.384849697029929,1553000.9846066774,4.384849697029929,0.7630195190183602,0.0922734406453259,3.862219112951821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862219112951821,1.2779937094839913,1.2783449089341021,3.0220955582881928,6403.457846486312,15243.107769423557,6488.085405028743,0.0003436599360466907,23387.54179195201,2384.8655546952336,19393.321458306214,1977.5684314527607,0.8292158975416448,0.8292158975416448,35031.090448752955,35405.22815468563,0.986808368053475,0.8,4227.881496745801,4273.035954225843,0.986808368053475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869163098566,4.9652562361594015,-2.3553731566153697,7.320629392774771,3.5,3.5,1.0,0.6,0.00027479099830671433,1.0000153576033401,0.000274786778240371,197.62707162865254,0.0,8.352385829133307e-07,2.367066143976379,0.012693675554547632,9.340384817967922e-05,0.00018138715012703513,0.0007005569180644964,0.0922734408624463,0.0922734408624463,0.0922734408624463,0.09227015375717121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490539.7974199965,594.732238540192,0.0,0.0922734408624463,0.0922734406453259,0.0922734406453259,0.375,0.375,0.5,9.308926960603879,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,26032.698576330225,19863.45714646144,0.7630195190183602,1.017208628028086,0.6253435894794209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442103632101213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.34137323366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1443723796245,262.1443723796245,-11.005627620375492,246.46954219742338,277.81920256196895,121680.20106559635,121693.66996815402,-13.468902557694944,0.0,nan,277.81920256196895,4.669202561968973,271.5492704889707,-1.6007295110292716,265.27933841602623,-7.870661583973742,259.0094063431147,-14.1405936568853,252.73947427024285,-20.410525729757126,246.46954219742338,-26.680457802576598,1.0,1.0,26022.012520719443,26022.012520719443,277.10042263983513,3.9504226398351534,277.10042263983513,277.10042263983513,76788.72621198889,76788.91995004995,-0.19373806106159464,0.0,8546.071908451686,8546.071908451686,0.8893880918850505,3881.53020851658,277.10042263983513,3.9504226398351534,1.0,0.002,0.1522270573030677,0.005082496185756775,0.00023585410122006336,0.001764145904800855,0.11792705061003168,0.11792705061003168,0.0,6.0209185727411185e-12,0.999964216011675,0.999964216011675,0.0,0.09227013873360314,3.3019117227640166e-06,0.0,0.0,0.0,1601839.6194414312,268.1151343374826,0.0,1.0,1279358.04332308,2619.087939114726,,,,,,,,,,,,,,,,,,,2.0
2630.0,-28.422943620255378,4.965253644227285,34.98225096780193,26.19389706468212,6.410805496994808,-24.939568708536072,-38.49433724591506,2.9274305852916807,-5.034867150854211,-5.034867150823953,39.964446182205926,41092.61925106493,25750.31104725693,25750.31104725693,66842.93029832185,76804.25688432575,76788.87786354657,25750.31104725693,102539.1889108035,102539.1889108035,102539.1889108035,128571.88557267658,124382.17859464775,4189.706978028835,0.0,90327.82678677585,54616.2352944595,39679.54610257373,26032.696661873088,65712.24276444683,19863.455400745963,1450.0,0.0,0.8868700297422887,2.880995196433677,0.001494314320929203,1.0,1.0,-5.034867150854211,354174.2595055172,1553000.8213082629,4.3848494904076185,1553000.8213082629,4.3848494904076185,0.7630195080726132,0.09227342361676442,3.8622207593898192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622207593898192,1.2779938242841473,1.2783450183723064,3.022096575117016,6403.460001024572,15243.107769423557,6488.084044527831,0.00034365940138920525,23387.535931800667,2384.8649571261,19393.317391677945,1977.568016772083,0.829215931435869,0.829215931435869,35031.1023955668,35405.22815468563,0.9868087887232369,0.8,4227.882938599668,4273.035954225843,0.9868087887232369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869101752334,4.965253644227285,-2.3553749406360933,7.320628584863378,3.5,3.5,1.0,0.6,0.000274786778240371,1.0000153006069268,0.00027478257390021744,197.6271932157438,0.0,8.339993535057605e-07,2.3635541678353253,0.012694509553901136,9.340248223575671e-05,0.0001813842960046143,0.0007005461934563292,0.09227342383282952,0.09227342383282952,0.09227342383282952,0.09227014933726635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490540.25320308085,594.7320898331353,0.0,0.09227342383282952,0.09227342361676442,0.09227342361676442,0.375,0.375,0.5,9.308828727394602,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,26032.696661873088,19863.455400745963,0.7630195080726132,1.017206649572563,0.6253419077228303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421045165551132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.337861257525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1442921176119,262.1442921176119,-11.005707882388094,246.46939704082908,277.81918719454103,121680.76688059622,121694.1859225527,-13.419041956496397,0.0,nan,277.81918719454103,4.669187194541053,271.5492291637034,-1.60077083629659,265.2792711329299,-7.870728867070056,259.0093131021845,-14.140686897815499,252.73935507148335,-20.410644928516632,246.46939704082908,-26.680602959170898,1.0,1.0,26022.012520719443,26022.012520719443,277.1004162268651,3.9504162268651157,277.1004162268651,277.1004162268651,76788.6734985217,76788.87786354657,-0.20436502486700192,0.0,8546.071908451686,8546.071908451686,0.8893879880667424,3881.5318631867685,277.1004162268651,3.9504162268651157,1.0,0.002,0.1522303465345584,0.0050824812268492415,0.00023585919668757106,0.001764140809268375,0.11792959834378552,0.11792959834378552,0.0,5.955945805991014e-12,0.9999643533212611,0.9999643533212611,0.0,0.09227013437567662,3.28924108780511e-06,0.0,0.0,0.0,1601839.6177281463,268.11513284914577,0.0,1.0,1279358.0484462369,2619.0879181446885,,,,,,,,,,,,,,,,,,,2.0
2631.0,-28.423092118056694,4.965251046798479,34.98224889059931,26.193869718723022,6.410793398125098,-24.93970356643364,-38.49446810837833,2.9274048466259206,-5.034870004968639,-5.034870004966989,39.96444198646496,41092.52780029988,25750.311708296078,25750.311708296078,66842.83950859596,76804.21269326922,76788.8253631429,25750.311708296078,102539.13707143898,102539.13707143898,102539.13707143898,128571.83119376289,124382.16867391072,4189.662519852167,0.0,90327.8381841063,54616.19930382115,39679.59875587238,26032.694122323912,65712.29287819628,19863.453143498475,1450.0,0.0,0.8868700304109897,2.880994893479371,0.001494314320929203,1.0,1.0,-5.034870004968639,354174.22009359795,1553000.6405353702,4.384849467939698,1553000.6405353702,4.384849467939698,0.7630194957987424,0.09227340671924357,3.8622215417844097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622215417844097,1.277993952066777,1.2783451408166497,3.0220968851522416,6403.460657952011,15243.107769423557,6488.083629704685,0.00034365923836980134,23387.53414501783,2384.864774924957,19393.316151743806,1977.5678903339883,0.8292159417702057,0.8292159417702057,35031.10807274502,35405.22815468563,0.986808988627361,0.8,4227.883623774935,4273.035954225843,0.986808988627361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691160221125,4.965251046798479,-2.355377725993583,7.3206287727920625,3.5,3.5,1.0,0.6,0.00027478257390021744,1.0000152581660067,0.0002747783812860607,197.6273144655605,0.0,8.308919438772184e-07,2.354747768948037,0.012695340445845013,9.340111667472923e-05,0.0001813814572254882,0.000700535371376528,0.09227340693123813,0.09227340693123813,0.09227340693123813,0.09227013970406629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490540.70596919814,594.73194208918,0.0,0.09227340693123813,0.09227340671924357,0.09227340671924357,0.375,0.375,0.5,9.308730712492519,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,26032.694122323912,19863.453143498475,0.7630194957987424,1.0172044922020185,0.6253400391380137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421053977265328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32905485864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14421184900215,262.14421184900215,-11.00578815099783,246.46925251673346,277.81917118140797,121681.26747261097,121694.68761897967,-13.420146368699992,0.0,nan,277.81917118140797,4.6691711814079895,271.54918744839097,-1.6008125516090104,265.27920371541984,-7.870796284580138,259.00921998248015,-14.14078001751983,252.73923624958036,-20.41076375041962,246.46925251673346,-26.680747483266515,1.0,1.0,26022.012520719443,26022.012520719443,277.1004072295016,3.95040722950165,277.1004072295016,277.1004072295016,76788.62145176578,76788.8253631429,-0.20391137711703777,0.0,8546.071908451686,8546.071908451686,0.8893879387318219,3881.5326494933315,277.1004072295016,3.95040722950165,1.0,0.002,0.15223362871570228,0.00508246604613802,0.00023586428056413,0.001764135725518621,0.117932140282065,0.117932140282065,0.0,6.082751056318836e-12,0.9999644297251654,0.9999644297251654,0.0,0.09227012452880665,3.282190436926872e-06,0.0,0.0,0.0,1601839.6144426605,268.11512999503134,0.0,1.0,1279358.0582706784,2619.087877931405,,,,,,,,,,,,,,,,,,,2.0
2632.0,-28.423240261131955,4.965248449365982,34.98224681540721,26.19384708758446,6.4107856486681385,-24.939837670155093,-38.494598866067804,2.927383057809904,-5.0348726024678285,-5.034872602508715,39.96443789007446,41092.435010579575,25750.31170857734,25750.31170857734,66842.74671915692,76804.16543722345,76788.77522922118,25750.31170857734,102539.08693779852,102539.08693779852,102539.08693779852,128571.77864653966,124382.16047254426,4189.618173995409,0.0,90327.84728835608,54616.162763826906,39679.64947169908,26032.69170874115,65712.34118044023,19863.450990571386,1450.0,0.0,0.8868700320257525,2.8809946177638928,0.001494314320929203,1.0,1.0,-5.0348726024678285,354174.18422523135,1553000.4640422645,4.384849413684705,1553000.4640422645,4.384849413684705,0.7630194838400717,0.09227338986511631,3.8622221015229967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622221015229967,1.2779940615410352,1.2783452449625763,3.022097064258529,6403.461037456743,15243.107769423557,6488.083390062581,0.00034365914419401313,23387.533112799738,2384.864669668005,19393.31543543752,1977.5678172910748,0.8292159477402844,0.8292159477402844,35031.112134296105,35405.22815468563,0.98680913164222,0.8,4227.884113961123,4273.035954225843,0.98680913164222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691160281841,4.965248449365982,-2.3553803235060413,7.320628772872023,3.5,3.5,1.0,0.6,0.0002747783812860607,1.0000152217359533,0.0002747741987457606,197.62743542586813,0.0,8.285750763847344e-07,2.348181766474337,0.012696169020921398,9.339975222545172e-05,0.000181378629060609,0.0007005245499018254,0.0922733900761742,0.0922733900761742,0.0922733900761742,0.09227013104167753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.1580304117,594.7317945797568,0.0,0.0922733900761742,0.09227338986511631,0.09227338986511631,0.375,0.375,0.5,9.308632943299045,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,4.087041816092096e-11,26032.69170874115,19863.450990571386,0.7630194838400717,1.0172023324448705,0.625338167418863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421062764537251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32248885616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1441320026366,262.1441320026366,-11.005867997363396,246.46910861094352,277.81915539446095,121681.81085426819,121695.16040545485,-13.349551186675166,0.0,nan,277.81915539446095,4.669155394460972,271.5491460376892,-1.6008539623107936,265.27913668093424,-7.870863319065734,259.00912732422864,-14.140872675771334,252.73911796756283,-20.410882032437144,246.46910861094352,-26.680891389056455,1.0,1.0,26022.012520719443,26022.012520719443,277.1003987656482,3.950398765648231,277.1003987656482,277.1003987656482,76788.58062500665,76788.77522922118,-0.1946042145282263,0.0,8546.071908451686,8546.071908451686,0.8893879034367674,3881.5332120306116,277.1003987656482,3.950398765648231,1.0,0.002,0.15223690262285797,0.005082450949767227,0.00023586935174666734,0.0017641306543633045,0.11793467587333367,0.11793467587333367,0.0,6.109971903422995e-12,0.9999645193876628,0.9999645193876628,0.0,0.09227011594874147,3.273916374839599e-06,0.0,0.0,0.0,1601839.6114525748,268.11512739753215,0.0,1.0,1279358.0672117972,2619.0878413337236,,,,,,,,,,,,,,,,,,,2.0
2633.0,-28.42338786884942,4.965245851858714,34.982244742149135,26.193825399410002,6.41077548783207,-24.93997153317695,-38.49472958883268,2.9273591522844673,-5.034875203405932,-5.034875203469034,39.96443379551572,41092.33738886295,25750.311717468947,25750.311717468947,66842.6491063319,76804.1182334207,76788.72509899292,25750.311717468947,102539.03681646186,102539.03681646186,102539.03681646186,128571.72611110014,124382.15217263477,4189.57393846537,0.0,90327.85302341811,54616.11791447993,39679.70567659797,26032.68929463828,65712.39497123625,19863.44883737128,1450.0,0.0,0.8868700336163652,2.8809943416834427,0.001494314320929203,1.0,1.0,-5.034875203405932,354174.14830938523,1553000.2876283606,4.384849360241146,1553000.2876283606,4.384849360241146,0.7630194718861558,0.09227337304660797,3.8622220107780025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622220107780025,1.277994180793114,1.2783453589018843,3.022096711255082,6403.460289484798,15243.107769423557,6488.0838623769005,0.00034365932980655404,23387.535147215047,2384.864877120632,19393.316847216625,1977.5679612524793,0.8292159359737382,0.8292159359737382,35031.11147583619,35405.22815468563,0.9868091084566064,0.8,4227.884034491986,4273.035954225843,0.9868091084566064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691162201262,4.965245851858714,-2.3553829235411294,7.320628775399843,3.5,3.5,1.0,0.6,0.0002747741987457606,1.0000151667456403,0.0002747700313785851,197.62755594917792,0.0,8.265847130749497e-07,2.3425410768544075,0.012696995605634474,9.339838815901923e-05,0.0001813758105867414,0.0007005136478708144,0.09227337325553674,0.09227337325553674,0.09227337325553674,0.0922701223650871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.6089227222,594.7316474512718,0.0,0.09227337325553674,0.09227337304660797,0.09227337304660797,0.375,0.375,0.5,9.308535418140803,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,26032.68929463828,19863.44883737128,0.7630194718861558,1.0172000143289615,0.6253361699394758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421071530828575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.31684816654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14405233119095,262.14405233119095,-11.005947668809029,246.46896528159274,277.8191393809204,121682.30277229681,121695.62307747362,-13.320305176813815,0.0,nan,277.8191393809204,4.669139380920399,271.5491045609802,-1.60089543901978,265.27906974107384,-7.870930258926137,259.0090349212026,-14.140965078797365,252.7390001013759,-20.410999898624084,246.46896528159274,-26.681034718407233,1.0,1.0,26022.012520719443,26022.012520719443,277.10039029880835,3.9503902988083723,277.10039029880835,277.10039029880835,76788.53367231047,76788.72509899292,-0.19142668244603556,0.0,8546.071908451686,8546.071908451686,0.8893879091588127,3881.5331208318926,277.10039029880835,3.9503902988083723,1.0,0.002,0.15224016836106838,0.0050824358886238236,0.0002358744102708546,0.0017641255956580054,0.1179372051354273,0.1179372051354273,0.0,5.928859833637112e-12,0.9999646079084242,0.9999646079084242,0.0,0.0922701072989391,3.2657476688707317e-06,0.0,0.0,0.0,1601839.6084585297,268.11512479659405,0.0,1.0,1279358.076164754,2619.0878046876014,,,,,,,,,,,,,,,,,,,2.0
2634.0,-28.423535045219403,4.965243255726566,34.98224267166808,26.193797040637605,6.41076572852255,-24.940104967843116,-38.49486020682377,2.927335651268499,-5.03487773547738,-5.034877735468897,39.9644297291487,41092.25789985943,25750.311552328316,25750.311552328316,66842.56945218774,76804.07479236672,76788.67560140726,25750.311552328316,102538.98715373558,102538.98715373558,102538.98715373558,128571.67406864499,124382.14425204846,4189.529816596534,0.0,90327.86797226645,54616.09668110084,39679.7458790729,26032.686914909416,65712.43279398231,19863.44671271468,1450.0,0.0,0.8868700354552796,2.8809940729129453,0.001494314320929203,1.0,1.0,-5.03487773547738,354174.11334450444,1553000.1124295031,4.384849298454806,1553000.1124295031,4.384849298454806,0.7630194600211824,0.09227335626489687,3.862223479979925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862223479979925,1.2779942981415273,1.2783454709563948,3.0220975833745194,6403.462137401234,15243.107769423557,6488.082695490699,0.0003436588712377418,23387.530121052438,2384.8643645946822,19393.31335931568,1977.5676055855652,0.8292159650436394,0.8292159650436394,35031.12213659556,35405.22815468563,0.9868094838420284,0.8,4227.885321132702,4273.035954225843,0.9868094838420284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558691126552537,4.965243255726566,-2.3553854727249806,7.320628728451547,3.5,3.5,1.0,0.6,0.0002747700313785851,1.0000151224423344,0.0002747658762474661,197.62767612041412,0.0,8.23586589640897e-07,2.334044395042302,0.012697819192224114,9.339702520426667e-05,0.0001813730061743184,0.0007005030830809964,0.09227335647232089,0.09227335647232089,0.09227335647232089,0.09227011394844715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.05874080036,594.7315006741712,0.0,0.09227335647232089,0.09227335626489687,0.09227335626489687,0.375,0.375,0.5,9.308438143842368,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,26032.686914909416,19863.44671271468,0.7630194600211824,1.0171982166867657,0.6253346003592566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421080265450423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30835148473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14397287858924,262.14397287858924,-11.006027121410739,246.46882250203186,277.8191232552711,121682.8474069783,121696.13112488731,-13.283717909018499,0.0,nan,277.8191232552711,4.669123255271131,271.54906310456647,-1.600936895433506,265.27900295386354,-7.870997046136438,259.0089428032057,-14.141057196794293,252.7388826525969,-20.411117347403064,246.46882250203186,-26.68117749796812,1.0,1.0,26022.012520719443,26022.012520719443,277.10038197495624,3.950381974956258,277.10038197495624,277.10038197495624,76788.48571995055,76788.67560140726,-0.18988145671028178,0.0,8546.071908451686,8546.071908451686,0.8893878165163444,3881.5345973798244,277.10038197495624,3.950381974956258,1.0,0.002,0.15224342568737032,0.005082420878092612,0.00023587945579559114,0.0017641205500432526,0.11793972789779557,0.11793972789779557,0.0,5.838843731426069e-12,0.9999646990659264,0.9999646990659264,0.0,0.09227009892923062,3.2573356662529263e-06,0.0,0.0,0.0,1601839.6055437597,268.1151222645226,0.0,1.0,1279358.084880658,2619.087769011773,,,,,,,,,,,,,,,,,,,2.0
2635.0,-28.42368197702582,4.965240686735239,34.98224061717597,26.19377846075224,6.410763864353707,-24.940237392890833,-38.494986948184646,2.9273192802442822,-5.0348790390491445,-5.034879039048517,39.96442604955089,41092.156486537024,25750.30829389317,25750.30829389317,66842.4647804302,76804.0249588995,76788.63564551735,25750.30829389317,102538.94393941053,102538.94393941053,102538.94393941053,128571.62904492934,124382.14317267477,4189.4858722545705,0.0,90327.87711297555,54616.05416518066,39679.80327532765,26032.68510551881,65712.48838084645,19863.445055957367,1450.0,0.0,0.886870042144785,2.8809939345434046,0.001494314320929203,1.0,1.0,-5.0348790390491445,354174.09534373984,1552999.9538936082,4.384849073691742,1552999.9538936082,4.384849073691742,0.7630194494130922,0.09227333946860161,3.8622242675943865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622242675943865,1.2779943824592577,1.2783455499867837,3.0220980002762365,6403.463020765946,15243.107769423557,6488.082137679605,0.00034365865202657254,23387.52771838309,2384.8641195905934,19393.31169198099,1977.5674355647436,0.8292159789398107,0.8292159789398106,35031.12785164917,35405.22815468563,0.9868096850798449,0.8,4227.886010879128,4273.035954225843,0.9868096850798449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558690423157764,4.965240686735239,-2.3553871153665864,7.320627802101825,3.5,3.5,1.0,0.6,0.0002747658762474661,1.0000150973311843,0.0002747617280786605,197.62779609208718,0.0,8.211689070246638e-07,2.3271926825078975,0.01269864036113114,9.339570271841273e-05,0.00018137017352905336,0.0007004922856217149,0.09227333967949641,0.09227333967949641,0.09227333967949641,0.09227011021283833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.5085387068,594.7313539226152,0.0,0.09227333967949641,0.09227333946860161,0.09227333946860161,0.375,0.375,0.5,9.308341261651417,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,26032.68510551881,19863.445055957367,0.7630194494130922,1.01719576335376,0.6253325280939195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421088974557454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3014997722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1438943450048,262.1438943450048,-11.006105654995167,246.4686802863102,277.81910840382193,121683.45582526283,121696.58589162935,-13.130066366500076,0.0,nan,277.81910840382193,4.6691084038219515,271.54902278026094,-1.6009772197390362,265.2789371567078,-7.871062843292179,259.00885153319626,-14.141148466803713,252.73876590973163,-20.41123409026835,246.4686802863102,-26.68131971368979,1.0,1.0,26022.012520719443,26022.012520719443,277.10037599602515,3.9503759960251728,277.10037599602515,277.10037599602515,76788.45359043602,76788.63564551735,-0.1820550813281443,0.0,8546.071908451686,8546.071908451686,0.8893877668522708,3881.5353889323583,277.10037599602515,3.9503759960251728,1.0,0.002,0.15224666965242034,0.005082406156140918,0.00023588448121930156,0.0017641155247459447,0.11794224060965078,0.11794224060965078,0.0,5.965246092226595e-12,0.9999648438633791,0.9999648438633791,0.0,0.09227009549447279,3.243974128821329e-06,0.0,0.0,0.0,1601839.6040431655,268.11512096095083,0.0,1.0,1279358.0893678172,2619.087750644997,,,,,,,,,,,,,,,,,,,2.0
2636.0,-28.423828340310816,4.965238144088646,34.98223857747657,26.193755969312065,6.410755602226789,-24.940369946058325,-38.49511746140195,2.927297208003654,-5.03488035389222,-5.034880353891881,39.964422367498564,41092.069252607645,25750.305132299854,25750.305132299854,66842.3743849075,76803.97843899771,76788.59538090773,25750.305132299854,102538.90051320758,102538.90051320758,102538.90051320758,128571.58380450675,124382.14170096487,4189.442103541872,0.0,90327.885756892,54616.02191831406,39679.848709531056,26032.68329129916,65712.53200083022,19863.443395296123,1450.0,0.0,0.8868700487858231,2.8809937949774196,0.001494314320929203,1.0,1.0,-5.03488035389222,354174.07718732784,1552999.7952519925,4.384848850557146,1552999.7952519925,4.384848850557146,0.7630194387965774,0.0922733227274275,3.862224739472281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862224739472281,1.2779944931543032,1.2783456554106332,3.0220981077466673,6403.463248482893,15243.107769423557,6488.081993884922,0.00034365859551750217,23387.527099014453,2384.864056432569,19393.31126216906,1977.5673917361241,0.8292159825219952,0.8292159825219952,35031.131275668806,35405.22815468563,0.9868098056460379,0.8,4227.8864241220235,4273.035954225843,0.9868098056460379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558689740668131,4.965238144088646,-2.355388759194895,7.320626903283541,3.5,3.5,1.0,0.6,0.0002747617280786605,1.0000150389327733,0.00027475759601764505,197.6279155996804,0.0,8.197934588638673e-07,2.3232946624201998,0.012699460154590003,9.33943408931136e-05,0.0001813673871855469,0.0007004816097214672,0.09227332293631088,0.09227332293631088,0.09227332293631088,0.09227010643386817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.95644842216,594.7312077861734,0.0,0.09227332293631088,0.0922733227274275,0.0922733227274275,0.375,0.375,0.5,9.308244768223512,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,26032.68329129916,19863.443395296123,0.7630194387965774,1.0171937125183823,0.625330785489874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421097669202472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.29760175211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1438160333946,262.1438160333946,-11.006183966605363,246.46853857195174,277.8190934949645,121683.97168956485,121697.06464323071,-13.092953665854553,0.0,nan,277.8190934949645,4.6690934949645,271.5489825102927,-1.6010174897072602,265.2788715256442,-7.871128474355771,259.00876054104174,-14.141239458958239,252.7386495564729,-20.411350443527084,246.46853857195174,-26.681461428048237,1.0,1.0,26022.012520719443,26022.012520719443,277.10036996970615,3.9503699697061734,277.10036996970615,277.10036996970615,76788.40356254937,76788.59538090773,-0.19181835836207028,0.0,8546.071908451686,8546.071908451686,0.889387737097384,3881.5358631696427,277.10036996970615,3.9503699697061734,1.0,0.002,0.1522499006047038,0.005082391489204546,0.00023588948647605226,0.0017641105192767246,0.11794474323802613,0.11794474323802613,0.0,5.7527767272080865e-12,0.9999649848813292,0.9999649848813292,0.0,0.09227009176608206,3.2309613454468564e-06,0.0,0.0,0.0,1601839.602529596,268.11511964610776,0.0,1.0,1279358.0938937748,2619.087732119406,,,,,,,,,,,,,,,,,,,2.0
2637.0,-28.423974337892087,4.96523562449213,34.982236550750926,26.193732919078343,6.410748602088487,-24.940502043893254,-38.49524409798903,2.92727630813272,-5.034881799317475,-5.034881799305771,39.96441866253859,41091.97199981475,25750.302366279593,25750.302366279593,66842.27436609434,76803.93217197742,76788.55419944576,25750.302366279593,102538.85656572535,102538.85656572535,102538.85656572535,128571.53798889006,124382.13948525862,4189.398503631446,0.0,90327.8962622416,54615.98132402312,39679.90548690942,26032.68142316471,65712.58691007413,19863.44169136341,1450.0,0.0,0.8868700548453303,2.8809936415506177,0.001494314320929203,1.0,1.0,-5.034881799317475,354174.05722773605,1552999.6356239442,4.384848646961616,1552999.6356239442,4.384848646961616,0.7630194280981092,0.09227330606547049,3.8622255712448386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622255712448386,1.2779945983892433,1.2783457553934627,3.022098509737603,6403.464100253447,15243.107769423557,6488.081456023415,0.00034365838414640056,23387.524782279328,2384.8638201913323,19393.309654465025,1977.567227795937,0.8292159959210087,0.8292159959210087,35031.137311140075,35405.22815468563,0.9868100181663783,0.8,4227.887152539465,4273.035954225843,0.9868100181663783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558689143570413,4.96523562449213,-2.355390492431706,7.320626116923836,3.5,3.5,1.0,0.6,0.00027475759601764505,1.0000150013740063,0.000274753474338017,197.62803480879583,0.0,8.166106056145262e-07,2.3142744563115674,0.012700276765195619,9.339301953560873e-05,0.0001813645764820363,0.0007004709050069109,0.09227330627258146,0.09227330627258146,0.09227330627258146,0.09227010215047247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490543.40245474153,594.731062268793,0.0,0.09227330627258146,0.09227330606547049,0.09227330606547049,0.375,0.375,0.5,9.308148646195393,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,26032.68142316471,19863.44169136341,0.7630194280981092,1.0171913404895496,0.6253287829932489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421106330215288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.288581545996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1437380513777,262.1437380513777,-11.006261948622296,246.46839734243727,277.8190787604459,121684.51102044062,121697.54886975313,-13.037849312508769,0.0,nan,277.8190787604459,4.669078760445927,271.54894247677146,-1.6010575232285191,265.27880619312884,-7.871193806871133,259.00866990952557,-14.141330090474412,252.73853362595696,-20.411466374043016,246.46839734243727,-26.681602657562706,1.0,1.0,26022.012520719443,26022.012520719443,277.10036370553314,3.9503637055331637,277.10036370553314,277.10036370553314,76788.35762276179,76788.55419944576,-0.19657668397121597,0.0,8546.071908451686,8546.071908451686,0.8893876846488598,3881.536699101063,277.10036370553314,3.9503637055331637,1.0,0.002,0.15225311914693354,0.005082376853896589,0.00023589447244135015,0.0017641055332726458,0.11794723622067507,0.11794723622067507,0.0,5.713996116540887e-12,0.9999651193675073,0.9999651193675073,0.0,0.09227008751419273,3.2185512777546485e-06,0.0,0.0,0.0,1601839.6008657105,268.1151182006825,0.0,1.0,1279358.0988692176,2619.087711753972,,,,,,,,,,,,,,,,,,,2.0
2638.0,-28.42411988588836,4.965233125739814,34.98223453583093,26.193709938693814,6.410741513186166,-24.940633745982357,-38.49537073457611,2.9272553732953273,-5.034883326676436,-5.03488332666146,39.96441494981176,41091.876269252134,25750.299864933277,25750.299864933277,66842.17613418541,76803.88609395466,76788.51250479059,25750.299864933277,102538.81236972386,102538.81236972386,102538.81236972386,128571.4918933599,124382.1368260852,4189.355067274692,0.0,90327.90670975104,54615.94197897965,39679.96081196821,26032.67952363603,65712.64033560424,19863.439962625558,1450.0,0.0,0.8868700605160384,2.8809934794268512,0.001494314320929203,1.0,1.0,-5.034883326676436,354174.03613673686,1552999.4756615716,4.384848456429486,1552999.4756615716,4.384848456429486,0.7630194173669602,0.09227328947813737,3.8622263920908693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622263920908693,1.2779947037647406,1.2783458555301552,3.0220989028463507,6403.4649332037125,15243.107769423557,6488.080930045531,0.00034365817744551666,23387.522516734392,2384.8635891700424,19393.308082281932,1977.567067477878,0.8292160090238505,0.8292160090238505,35031.14326732649,35405.22815468563,0.9868102278949586,0.8,4227.887871388067,4273.035954225843,0.9868102278949586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688603607565,4.965233125739814,-2.3553922800692204,7.320625405809034,3.5,3.5,1.0,0.6,0.000274753474338017,1.000014955196172,0.00027474936540735923,197.62815365094235,0.0,8.145594450087476e-07,2.3084614671547907,0.012701091324640628,9.339169819537748e-05,0.0001813617761426395,0.0007004602383345784,0.09227328968433769,0.09227328968433769,0.09227328968433769,0.09227009754808677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490543.8466870834,594.7309173290473,0.0,0.09227328968433769,0.09227328947813737,0.09227328947813737,0.375,0.375,0.5,9.308052883937917,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,26032.67952363603,19863.439962625558,0.7630194173669602,1.0171890186243082,0.6253268177840641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442111496959749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.28276855684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1436603718255,262.1436603718255,-11.006339628174487,246.4682565864618,277.8190641573155,121685.045859225,121698.03313891754,-12.98727969251075,0.0,nan,277.8190641573155,4.669064157315518,271.5489026430766,-1.6010973569233897,265.2787411288596,-7.8712588711403555,259.0085796146895,-14.141420385310482,252.7384181005498,-20.41158189945017,246.4682565864618,-26.681743413538186,1.0,1.0,26022.012520719443,26022.012520719443,277.1003572993681,3.950357299368136,277.1003572993681,277.1003572993681,76788.31225651645,76788.51250479059,-0.20024827413726598,0.0,8546.071908451686,8546.071908451686,0.88938763288932,3881.5375240513235,277.1003572993681,3.950357299368136,1.0,0.002,0.15225632565944164,0.0050823622573703585,0.00023589943972823657,0.0017641005660546363,0.11794971986411829,0.11794971986411829,0.0,5.782872878473677e-12,0.999965249733071,0.999965249733071,0.0,0.09227008295669759,3.206521439782782e-06,0.0,0.0,0.0,1601839.5991075037,268.11511667332354,0.0,1.0,1279358.1041267018,2619.087690234123,,,,,,,,,,,,,,,,,,,2.0
2639.0,-28.424264997582206,4.965230645974916,34.98223253168258,26.193686958309286,6.410734288748055,-24.940765068951855,-38.495501038245834,2.927234360133851,-5.034884921547359,-5.034884921558482,39.9644112308545,41091.796960194966,25750.297586398498,25750.297586398498,66842.09454659346,76803.84019544156,76788.47037519928,25750.297586398498,102538.76796159777,102538.76796159777,102538.76796159777,128571.44555989593,124382.13377020732,4189.311789688605,0.0,90327.91702994656,54615.91875285067,39679.9980856621,26032.67759829816,65712.67568396026,19863.438213506255,1450.0,0.0,0.8868700658657872,2.8809933101369483,0.001494314320929203,1.0,1.0,-5.034884921547359,354174.01411348314,1552999.3154308354,4.384848276681386,1552999.3154308354,4.384848276681386,0.7630194066093605,0.09227327296144743,3.862227188648131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862227188648131,1.2779948094766402,1.2783459560196357,3.0220992761541625,6403.4657241981695,15243.107769423557,6488.080430560587,0.0003436579811560624,23387.52036530596,2384.863369785397,19393.306589288008,1977.566915234867,0.8292160214665963,0.8292160214665963,35031.149047269595,35405.22815468563,0.9868104314176871,0.8,4227.8885689659655,4273.035954225843,0.9868104314176871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688111742795,4.965230645974916,-2.3553941120630357,7.320624758037952,3.5,3.5,1.0,0.6,0.00027474936540735923,1.0000149103829632,0.00027474526885018334,197.62827213696414,0.0,8.120403793694565e-07,2.3013224351330397,0.012701903365019997,9.339033861042998e-05,0.00018135902679692926,0.0007004497642018652,0.09227327316500708,0.09227327316500708,0.09227327316500708,0.09227009268279716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490544.2892029138,594.7307729482883,0.0,0.09227327316500708,0.09227327296144743,0.09227327296144743,0.375,0.375,0.5,9.307957471085913,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,26032.67759829816,19863.438213506255,0.7630194066093605,1.0171872298742644,0.6253252744998941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421123582385342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.27562952482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14358296708934,262.14358296708934,-11.006417032910633,246.4681162920592,277.8190496422475,121685.57562371707,121698.51695689035,-12.9413331732894,0.0,nan,277.8190496422475,4.669049642247501,271.54886297213875,-1.6011370278612276,265.2786763020543,-7.871323697945684,259.00848963201986,-14.141510367980118,252.73830296201626,-20.411697037983714,246.4681162920592,-26.681883707940784,1.0,1.0,26022.012520719443,26022.012520719443,277.1003507747687,3.950350774768708,277.1003507747687,277.1003507747687,76788.26694843605,76788.47037519928,-0.2034267632261617,0.0,8546.071908451686,8546.071908451686,0.8893875826613388,3881.5383245913717,277.1003507747687,3.950350774768708,1.0,0.002,0.15225952048742303,0.00508234769987968,0.00023590438887859016,0.0017640956167733804,0.11795219443929508,0.11795219443929508,0.0,5.651970644976467e-12,0.9999653763557219,0.9999653763557219,0.0,0.09227007812446804,3.1948369793919542e-06,0.0,0.0,0.0,1601839.5972715847,268.1151150784526,0.0,1.0,1279358.1096165676,2619.0876677630663,,,,,,,,,,,,,,,,,,,2.0
2640.0,-28.4244097527226,4.965228183552767,34.98223053745033,26.193657551798992,6.4107269484602805,-24.940896082603917,-38.495627500209935,2.927213278377733,-5.034886575760652,-5.0348865757558485,39.964407508748714,41091.71890649079,25750.295505219685,25750.295505219685,66842.01441171046,76803.79798827428,76788.42789767352,25750.295505219685,102538.7234028932,102538.7234028932,102538.7234028932,128571.39905401977,124382.13038719005,4189.268666829723,0.0,90327.93581189416,54615.90157728372,39680.03803845604,26032.675651126574,65712.71368958261,19863.436447294345,1450.0,0.0,0.8868700709250312,2.8809931345480795,0.001494314320929203,1.0,1.0,-5.034886575760652,354173.9912707829,1552999.1550639698,4.384848106694057,1552999.1550639698,4.384848106694057,0.7630193958351241,0.09227325651166102,3.8622293998380828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622293998380828,1.277994915480675,1.2783460568171445,3.0221007556868367,6403.468859150367,15243.107769423557,6488.078450943409,0.0003436572031999631,23387.51183854615,2384.8625002978747,19393.300672079786,1977.566311847551,0.829216070779992,0.829216070779992,35031.165092005765,35405.22815468563,0.9868109963832377,0.8,4227.890505395643,4273.035954225843,0.9868109963832377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687662481037,4.965228183552767,-2.355395982820988,7.320624166373755,3.5,3.5,1.0,0.6,0.00027474526885018334,1.0000148737639845,0.0002747411824146793,197.62839033197653,0.0,8.09595516381838e-07,2.294393693426129,0.01270271296053638,9.33890191272215e-05,0.00018135624972296185,0.0007004394395244005,0.09227325671390281,0.09227325671390281,0.09227325671390281,0.09227008758554525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490544.7300594341,594.7306291080256,0.0,0.09227325671390281,0.09227325651166102,0.09227325651166102,0.375,0.375,0.5,9.30786239887911,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,26032.675651126574,19863.436447294345,0.7630193958351241,1.0171854221005467,0.6253237250344301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421132169364748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26870078311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14350580908433,262.14350580908433,-11.006494190915646,246.46797643583923,277.8190351824598,121686.1459631976,121699.0460452715,-12.900082073915739,0.0,nan,277.8190351824598,4.669035182459822,271.5488234330578,-1.601176566942172,265.278611683695,-7.871388316305001,259.00839993437154,-14.141600065628438,252.73818818508246,-20.411811814917513,246.46797643583923,-26.682023564160744,1.0,1.0,26022.012520719443,26022.012520719443,277.1003441501561,3.950344150156127,277.1003441501561,277.1003441501561,76788.22022536617,76788.42789767352,-0.20767230735509656,0.0,8546.071908451686,8546.071908451686,0.8893874432317944,3881.5405468372733,277.1003441501561,3.950344150156127,1.0,0.002,0.15226270392171493,0.005082333182556788,0.00023590932034701144,0.001764090685290872,0.11795466017350573,0.11795466017350573,0.0,5.637883389308929e-12,0.9999654998293797,0.9999654998293797,0.0,0.09227007306856767,3.183443093347078e-06,0.0,0.0,0.0,1601839.5953673522,268.1151134242393,0.0,1.0,1279358.1153107034,2619.0876444559003,,,,,,,,,,,,,,,,,,,2.0
2641.0,-28.424554179012034,4.965225737538949,34.982228552634005,26.193640299048297,6.410721452748612,-24.94102661584042,-38.49575392724944,2.9271938896037883,-5.034888257084617,-5.034888257077374,39.964403792038,41091.61691334975,25750.29353613703,25750.29353613703,66841.91044948678,76803.74897164038,76788.3853083772,25750.29353613703,102538.67884451423,102538.67884451423,102538.67884451423,128571.3525410144,124382.12684468715,4189.225696327258,0.0,90327.94013764993,54615.85282400085,39680.097015165644,26032.673696500184,65712.77071166583,19863.43467570106,1450.0,0.0,0.8868700758267936,2.8809929560814656,0.001494314320929203,1.0,1.0,-5.034888257084617,354173.9680537129,1552998.9949295928,4.384847941998013,1552998.9949295928,4.384847941998013,0.7630193850726708,0.09227324012558545,3.8622292591179352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622292591179352,1.2779950136269151,1.2783461497676354,3.0221004134883387,6403.468134072813,15243.107769423557,6488.0789088064275,0.00034365738313221723,23387.51381068436,2384.8627014000053,19393.302040662988,1977.5664514041991,0.8292160593745259,0.829216059374526,35031.164070918676,35405.22815468563,0.9868109604288252,0.8,4227.890382161248,4273.035954225843,0.9868109604288252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687237417354,4.965225737538949,-2.3553978690387423,7.3206236065776915,3.5,3.5,1.0,0.6,0.0002747411824146793,1.000014839991355,0.00027473710531841143,197.62850825859826,0.0,8.075956708615838e-07,2.2887261312217286,0.012703520556207241,9.338770002562883e-05,0.00018135348238905045,0.0007004287259259199,0.09227324032643833,0.09227324032643833,0.09227324032643833,0.09227008237974277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490545.1693229761,594.730485787066,0.0,0.09227324032643833,0.09227324012558545,0.09227324012558545,0.375,0.375,0.5,9.307767662142776,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,26032.673696500184,19863.43467570106,0.7630193850726708,1.017182957370271,0.6253216303060991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421140735254772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26303322091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1434290505334,262.1434290505334,-11.00657094946655,246.46783701170034,277.81902108949447,121686.66026008497,121699.4935570278,-12.833296942804028,0.0,nan,277.81902108949447,4.669021089494493,271.5487842738628,-1.601215726137184,265.2785474582636,-7.871452541736403,259.00831064269977,-14.141689357300208,252.73807382717942,-20.411926172820557,246.46783701170034,-26.682162988299638,1.0,1.0,26022.012520719443,26022.012520719443,277.1003374853408,3.9503374853408104,277.1003374853408,277.1003374853408,76788.1816420966,76788.3853083772,-0.20366628059127834,0.0,8546.071908451686,8546.071908451686,0.8893874521050924,3881.5404054135247,277.1003374853408,3.9503374853408104,1.0,0.002,0.15226587612977147,0.005082318710294845,0.00023591423440869852,0.0017640857712106271,0.11795711720434926,0.11795711720434926,0.0,5.619325751243798e-12,0.9999656214852398,0.9999656214852398,0.0,0.09227006790863783,3.172216947627119e-06,0.0,0.0,0.0,1601839.5934319124,268.11511174291536,0.0,1.0,1279358.1210981656,2619.0876207667475,,,,,,,,,,,,,,,,,,,2.0
2642.0,-28.424698078579436,4.965223306981335,34.98222657670518,26.19361162595453,6.410712256924473,-24.941157045032877,-38.49588035428894,2.927171223397242,-5.034889967310562,-5.034889967321362,39.964400078909705,41091.53689364911,25750.291681329443,25750.291681329443,66841.82857497854,76803.7069975678,76788.34257934542,25750.291681329443,102538.63426067487,102538.63426067487,102538.63426067487,128571.30599380333,124382.12311816997,4189.182875633355,0.0,90327.95639507197,54615.83087199501,39680.139470085516,26032.67173312846,65712.81120321398,19863.432897601753,1450.0,0.0,0.8868700805685118,2.8809927745470376,0.001494314320929203,1.0,1.0,-5.034889967310562,354173.9444375432,1552998.8349497598,4.384847782679348,1552998.8349497598,4.384847782679348,0.7630193743166245,0.09227322380154225,3.862230983182598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862230983182598,1.2779951269256256,1.2783462578866949,3.022101494607158,6403.47042483386,15243.107769423557,6488.07746226317,0.00034365681466607426,23387.507580046116,2384.8620660517217,19393.29771684839,1977.5660104978142,0.829216095407895,0.829216095407895,35031.17658099725,35405.22815468563,0.9868114009324286,0.8,4227.8918919952,4273.035954225843,0.9868114009324286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558686837022103,4.965223306981335,-2.355399772287874,7.320623079269209,3.5,3.5,1.0,0.6,0.00027473710531841143,1.0000147858869115,0.0002747330431467046,197.62862575526293,0.0,8.057504534429083e-07,2.283496785057202,0.012704326306660685,9.338638094125379e-05,0.00018135072437715764,0.0007004183865120659,0.09227322400010833,0.09227322400010833,0.09227322400010833,0.09227007705903581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490545.6070113652,594.7303429795139,0.0,0.09227322400010833,0.09227322380154225,0.09227322380154225,0.375,0.375,0.5,9.307673255365952,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,26032.67173312846,19863.432897601753,0.7630193743166245,1.0171810846483669,0.6253200272710193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442114928169464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.257803874745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14335233032097,262.14335233032097,-11.006647669679012,246.46769799842718,277.8190066623426,121687.18836000947,121700.01524736993,-12.826887360445795,0.0,nan,277.8190066623426,4.6690066623426105,271.5487449294849,-1.6012550705150943,265.2784831966626,-7.871516803337386,259.0082214638772,-14.141778536122786,252.73795973113135,-20.412040268868623,246.46769799842718,-26.682302001572793,1.0,1.0,26022.012520719443,26022.012520719443,277.1003307752522,3.950330775252212,277.1003307752522,277.1003307752522,76788.1307129746,76788.34257934542,-0.21186637082428206,0.0,8546.071908451686,8546.071908451686,0.8893873433918752,3881.542138098511,277.1003307752522,3.950330775252212,1.0,0.002,0.15226903729679728,0.0050823042816199576,0.00023591913134972473,0.0017640808741374336,0.11795956567486236,0.11795956567486236,0.0,5.487158470651732e-12,0.9999657411362178,0.9999657411362178,0.0,0.0922700626257373,3.1611758049583663e-06,0.0,0.0,0.0,1601839.5914632003,268.1151100326894,0.0,1.0,1279358.1269851145,2619.0875966703775,,,,,,,,,,,,,,,,,,,2.0
