time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2643.0,-28.42484158763333,4.96522086441385,34.98222459567716,26.193584000598662,6.4107002956100585,-24.941287399305025,-38.496006711479254,2.927146107404931,-5.034892970035628,-5.034892970095039,39.964395979982115,41091.45043423346,25750.29312386039,25750.29312386039,66841.74355809385,76803.6649851212,76788.29001783156,25750.29312386039,102538.58314169195,102538.58314169195,102538.58314169195,128571.25231916383,124382.1121828177,4189.14013634613,0.0,90327.96875248985,54615.79866127123,39680.18899024291,26032.669177471882,65712.85816771479,19863.4306347125,1450.0,0.0,0.8868700801306033,2.8809924558184883,0.001494314320929203,1.0,1.0,-5.034892970035628,354173.9029735234,1552998.6583474623,4.3848477973927915,1552998.6583474623,4.3848477973927915,0.7630193622981192,0.09227320759439316,3.8622319543573322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622319543573322,1.2779952515340613,1.2783463773376604,3.022101959863499,6403.471410656218,15243.107769423557,6488.076839745893,0.00034365657002802095,23387.50489871089,2384.8617926316215,19393.29585610259,1977.5658207545484,0.8292161109144884,0.8292161109144884,35031.18362799012,35405.22815468563,0.986811649070436,0.8,4227.892742492584,4273.035954225843,0.986811649070436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687148419654,4.96522086441385,-2.355402624956551,7.320623489370401,3.5,3.5,1.0,0.6,0.0002747330431467046,1.0000147457780406,0.00027472899205396644,197.6287429331863,0.0,8.028014119988999e-07,2.2751392016048824,0.012705129108072684,9.338506260285397e-05,0.00018134798054385065,0.0007004079653146317,0.09227320778848515,0.09227320778848515,0.09227320778848515,0.0922700668054988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490546.0419692285,594.7302010427037,0.0,0.09227320778848515,0.09227320759439316,0.09227320759439316,0.375,0.375,0.5,9.307579027393936,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,5.940137270954438e-11,26032.669177471882,19863.4306347125,0.7630193622981192,1.017179063913152,0.6253182646440114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421157796975228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.249446291295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14327542556777,262.14327542556777,-11.006724574432212,246.46755936362857,277.8189914876362,121687.66308112322,121700.52082182457,-12.8577407013383,0.0,nan,277.8189914876362,4.6689914876362195,271.54870506275216,-1.6012949372478147,265.278418637922,-7.871581362077961,259.0081322131157,-14.14186778688429,252.7378457883516,-20.412154211648385,246.46755936362857,-26.68244063637141,1.0,1.0,26022.012520719443,26022.012520719443,277.1003216221074,3.950321622107424,277.1003216221074,277.1003216221074,76788.0809647617,76788.29001783156,-0.20905306986242067,0.0,8546.071908451686,8546.071908451686,0.8893872821531413,3881.5431141291187,277.1003216221074,3.950321622107424,1.0,0.002,0.15227219272201736,0.005082289638886808,0.0002359240187628456,0.0017640759867695026,0.11796200938142279,0.11796200938142279,0.0,5.532348017200928e-12,0.9999658033566481,0.9999658033566481,0.0,0.09227005216042211,3.1554339710425515e-06,0.0,0.0,0.0,1601839.5880066422,268.11510702996435,0.0,1.0,1279358.1373210968,2619.0875543632583,,,,,,,,,,,,,,,,,,,2.0
2644.0,-28.424984839315837,4.965218438163503,34.982222624798396,26.193565455637895,6.410697965106931,-24.941416558881453,-38.49613292897118,2.9271296846791657,-5.034894635406147,-5.03489463538864,39.96439231075147,41091.362199551084,25750.291164396764,25750.291164396764,66841.65336394784,76803.61671616894,76788.24812465331,25750.291164396764,102538.53928905008,102538.53928905008,102538.53928905008,128571.2065349485,124382.1089869152,4189.097548033299,0.0,90327.97778870803,54615.76765098043,39680.233486364,26032.66724589842,65712.90073226242,19863.428884270103,1450.0,0.0,0.8868700849415696,2.8809922790453277,0.001494314320929203,1.0,1.0,-5.034894635406147,354173.87997675687,1552998.5002595787,4.384847635747437,1552998.5002595787,4.384847635747437,0.7630193516724525,0.09227319137161331,3.8622327242426557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622327242426557,1.2779953358775524,1.2783464565267775,3.0221023628310837,6403.472264496175,15243.107769423557,6488.076300570776,0.00034365635814208957,23387.502576355084,2384.8615558172346,19393.294244472083,1977.5656564139726,0.8292161243449238,0.8292161243449238,35031.18921439589,35405.22815468563,0.9868118457784054,0.8,4227.893416712578,4273.035954225843,0.9868118457784054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558686725432419,4.965218438163503,-2.3554044941454566,7.320622932308959,3.5,3.5,1.0,0.6,0.00027472899205396644,1.0000147193497053,0.0002747249482813799,197.62885990108052,0.0,8.006123653515261e-07,2.268935443406225,0.012705929720438035,9.338374573915612e-05,0.0001813452463148103,0.0007003975447029052,0.09227319156820077,0.09227319156820077,0.09227319156820077,0.09227006164448626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490546.4774062286,594.7300589708539,0.0,0.09227319156820077,0.09227319137161331,0.09227319137161331,0.375,0.375,0.5,9.307485131133998,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,26032.66724589842,19863.428884270103,0.7630193516724525,1.0171770325021012,0.6253165168734799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442116628915661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24324253309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14319926875197,262.14319926875197,-11.006800731248006,246.46742117049462,277.8189773671371,121688.24215586114,121700.97484846775,-12.732692606595187,0.0,nan,277.8189773671371,4.668977367137131,271.5486661277294,-1.6013338722705726,265.2783548883706,-7.871645111629391,259.00804364903496,-14.141956350965017,252.73773240974526,-20.412267590254714,246.46742117049462,-26.68257882950536,1.0,1.0,26022.012520719443,26022.012520719443,277.10031505477474,3.9503150547747623,277.10031505477474,277.10031505477474,76788.05073095633,76788.24812465331,-0.19739369698800147,0.0,8546.071908451686,8546.071908451686,0.8893872336069807,3881.543887863869,277.10031505477474,3.9503150547747623,1.0,0.002,0.152275336788739,0.0050822752952291135,0.00023592888923123478,0.0017640711162891422,0.11796444461561739,0.11796444461561739,0.0,5.520377124174081e-12,0.9999659264480244,0.9999659264480244,0.0,0.09227004729623116,3.1440753821551234e-06,0.0,0.0,0.0,1601839.5860895654,268.11510536459383,0.0,1.0,1279358.143053646,2619.0875308988857,,,,,,,,,,,,,,,,,,,2.0
2645.0,-28.425127488565984,4.965215999432867,34.98222064875583,26.19353929711508,6.4106821981137765,-24.941546519899276,-38.496259216312296,2.9271012295517504,-5.034897656229191,-5.034897656222141,39.96438822006595,41091.268169902476,25750.29266331164,25750.29266331164,66841.56083321411,76803.57479246141,76788.19560585673,25750.29266331164,102538.48826916837,102538.48826916837,102538.48826916837,128571.15295614157,124382.09791819501,4189.055037946564,0.0,90327.98483073855,54615.72240022123,39680.29158946369,26032.6646869732,65712.95627643689,19863.426619434627,1450.0,0.0,0.8868700843817394,2.8809919583957684,0.001494314320929203,1.0,1.0,-5.034897656229191,354173.8382628303,1552998.3240123522,4.384847654557369,1552998.3240123522,4.384847654557369,0.7630193396749864,0.0922731752484446,3.862232669244316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862232669244316,1.2779954759055108,1.2783465914250156,3.0221019886692244,6403.4714716920935,15243.107769423557,6488.076801203535,0.0003436565548815763,23387.504732699632,2384.8617757031843,19393.2957408969,1977.5658090068375,0.8292161118745532,0.8292161118745532,35031.188815319525,35405.22815468563,0.9868118317261676,0.8,4227.893368548289,4273.035954225843,0.9868118317261676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558687049001509,4.965215999432867,-2.3554073590068323,7.320623358439699,3.5,3.5,1.0,0.6,0.0002747249482813799,1.0000146574653646,0.0002747209215689871,197.62897637719533,0.0,7.991661659751522e-07,2.264836914373581,0.01270672888660401,9.338242816387432e-05,0.0001813425201175056,0.0007003870055209248,0.09227317544059249,0.09227317544059249,0.09227317544059249,0.09227005131673997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490546.9099625128,594.7299178169327,0.0,0.09227317544059249,0.0922731752484446,0.0922731752484446,0.375,0.375,0.5,9.30739140903505,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,26032.6646869732,19863.426619434627,0.7630193396749864,1.0171747646237295,0.6253145574069513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442117476611743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.23914400406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1431225571545,262.1431225571545,-11.00687744284545,246.4672833206342,277.8189617937987,121688.637294865,121701.46274186794,-12.825447002945495,0.0,nan,277.8189617937987,4.668961793798701,271.548626099089,-1.6013739009109713,265.2782904044288,-7.87170959557119,259.0079547097855,-14.142045290214469,252.73761901519097,-20.412380984809005,246.4672833206342,-26.682716679365768,1.0,1.0,26022.012520719443,26022.012520719443,277.1003058885686,3.9503058885686073,277.1003058885686,277.1003058885686,76787.99127611196,76788.19560585673,-0.2043297447671648,0.0,8546.071908451686,8546.071908451686,0.8893872370749755,3881.5438325905375,277.1003058885686,3.9503058885686073,1.0,0.002,0.15227847528108235,0.0050822607246226534,0.00023593375040032734,0.0017640662551309135,0.11796687520016368,0.11796687520016368,0.0,5.5312408299423854e-12,0.9999659868563223,0.9999659868563223,0.0,0.09227003674767728,3.138500767321117e-06,0.0,0.0,0.0,1601839.582612175,268.1151023437708,0.0,1.0,1279358.1534519223,2619.0874883367737,,,,,,,,,,,,,,,,,,,2.0
2646.0,-28.42526992034503,4.965213578497777,34.98221868380685,26.193520542606734,6.4106803519865485,-24.94167489312083,-38.49638152224941,2.927085324775138,-5.03489924726,-5.034899247273054,39.964384588054216,41091.16947441774,25750.290526359888,25750.290526359888,66841.46000077762,76803.52691619113,76788.15447582562,25750.290526359888,102538.4450021855,102538.4450021855,102538.4450021855,128571.10779718081,124382.09511561789,4189.012681562921,0.0,90327.99468563503,54615.681367591715,39680.34813115924,26032.662794995314,65713.01092615456,19863.424902204544,1450.0,0.0,0.8868700894362573,2.880991789513515,0.001494314320929203,1.0,1.0,-5.03489924726,354173.8162926077,1552998.1675274547,4.384847484728839,1552998.1675274547,4.384847484728839,0.7630193291645607,0.09227315910534525,3.862233597822779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862233597822779,1.2779955578013016,1.2783466681969178,3.022102521598331,6403.47260090492,15243.107769423557,6488.076088138233,0.0003436562746600369,23387.501661358543,2384.861462513554,19393.293609496995,1977.5655916645335,0.8292161296364167,0.8292161296364167,35031.19555322673,35405.22815468563,0.9868120689807021,0.8,4227.894181742307,4273.035954225843,0.9868120689807021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558686587700108,4.965213578497777,-2.355409172421878,7.3206227509196555,3.5,3.5,1.0,0.6,0.0002747209215689871,1.0000146351366355,0.00027471690104960417,197.62909267585874,0.0,7.957950483606854e-07,2.2552831670541824,0.01270752468165237,9.338115214356598e-05,0.0001813397694254211,0.0007003765500962972,0.09227315930051766,0.09227315930051766,0.09227315930051766,0.09227004643378993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490547.3431094007,594.7297764930744,0.0,0.09227315930051766,0.09227315910534525,0.09227315910534525,0.375,0.375,0.5,9.3072980246158,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,26032.662794995314,19863.424902204544,0.7630193291645607,1.0171723842617888,0.6253125354519855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442118320743852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.22959025674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1430466769468,262.1430466769468,-11.006953323053153,246.46714591574766,277.8189474382679,121689.2271741749,121701.9136207991,-12.686446624209502,0.0,nan,277.8189474382679,4.668947438267935,271.54858713369447,-1.601412866305509,265.2782268291512,-7.871773170848769,259.0078665246422,-14.142133475357753,252.73750622017775,-20.412493779822228,246.46714591574766,-26.682854084252313,1.0,1.0,26022.012520719443,26022.012520719443,277.1002994847766,3.9502994847766217,277.1002994847766,277.1002994847766,76787.96204545698,76788.15447582562,-0.1924303686391795,0.0,8546.071908451686,8546.071908451686,0.8893871785222018,3881.544765811893,277.1002994847766,3.9502994847766217,1.0,0.002,0.15228160219754183,0.0050822464713709955,0.00023593859433309282,0.0017640614111976071,0.1179692971665464,0.1179692971665464,0.0,5.53070002989875e-12,0.99996611230162,0.99996611230162,0.0,0.09227003218036092,3.1269249843294006e-06,0.0,0.0,0.0,1601839.580780674,268.11510075274,0.0,1.0,1279358.158928577,2619.087465919815,,,,,,,,,,,,,,,,,,,2.0
2647.0,-28.425411792300185,4.965211175998579,34.98221672955063,26.193497876543574,6.410671929303772,-24.94180342013017,-38.496507600042946,2.927063557162316,-5.034900790480549,-5.034900790520902,39.96438096675925,41091.08440997268,25750.28831378766,25750.28831378766,66841.37272376035,76803.48233638279,76788.11347392591,25750.28831378766,102538.40178771358,102538.40178771358,102538.40178771358,128571.06271133316,124382.0922319469,4188.9704793862575,0.0,90328.00378684895,54615.64981021935,39680.39330736621,26032.660923619587,65713.0542309858,19863.423201647605,1450.0,0.0,0.8868700946952283,2.880991625706137,0.001494314320929203,1.0,1.0,-5.034900790480549,354173.7949825863,1552998.0115044538,4.384847308030822,1552998.0115044538,4.384847308030822,0.763019318690753,0.09227314299987964,3.8622341610311346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622341610311346,1.2779956668241923,1.278346772111287,3.022102704486277,6403.472988422532,15243.107769423557,6488.075843431758,0.00034365617849495495,23387.50060735139,2384.861355034736,19393.292878052966,1977.5655170779999,0.8292161357317965,0.8292161357317965,35031.19963995246,35405.22815468563,0.9868122128820971,0.8,4227.8946749668075,4273.035954225843,0.9868122128820971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558686110074601,4.965211175998579,-2.355410945902675,7.320622121901254,3.5,3.5,1.0,0.6,0.00027471690104960417,1.0000145776300937,0.00027471289638661867,197.6292085175311,0.0,7.945715977309629e-07,2.251815907969549,0.0127083192532501,9.337983678826784e-05,0.00018133706426133633,0.0007003662042512313,0.09227314319328342,0.09227314319328342,0.09227314319328342,0.09227004173464513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490547.77465670323,594.7296356909346,0.0,0.09227314319328342,0.09227314299987964,0.09227314299987964,0.375,0.375,0.5,9.307204982372376,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,26032.660923619587,19863.423201647605,0.763019318690753,1.017170385792881,0.6253108288885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421191635900028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.22612299766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1429709299917,262.1429709299917,-11.007029070008286,246.46700891184287,277.8189329482587,121689.72225009908,121702.38641819089,-12.66416809181175,0.0,nan,277.8189329482587,4.668932948258714,271.54854814091306,-1.6014518590869216,265.27816333358714,-7.8718366664128325,259.0077785262978,-14.142221473702193,252.7373937190506,-20.412606280949376,246.46700891184287,-26.68299108815711,1.0,1.0,26022.012520719443,26022.012520719443,277.10029314378073,3.9502931437807547,277.10029314378073,277.10029314378073,76787.91381948537,76788.11347392591,-0.1996544405410532,0.0,8546.071908451686,8546.071908451686,0.8893871430083341,3881.54533183629,277.10029314378073,3.9502931437807547,1.0,0.002,0.1522847176491611,0.005082232277735167,0.0002359434205260649,0.0017640565848491582,0.11797171026303245,0.11797171026303245,0.0,5.375223269959983e-12,0.9999662365440741,0.9999662365440741,0.0,0.09227002753968282,3.115460196818176e-06,0.0,0.0,0.0,1601839.57900421,268.1150992095194,0.0,1.0,1279358.1642406578,2619.08744417648,,,,,,,,,,,,,,,,,,,2.0
2648.0,-28.42555331003042,4.9652087897994965,34.98221478480405,26.193474686611466,6.4106648770400545,-24.94193149132029,-38.49662987105546,2.92704305836529,-5.034902417059868,-5.0349024170880785,39.96437733270791,41090.989593744984,25750.286357735502,25750.286357735502,66841.2759514805,76803.43801256489,76788.07190319478,25750.286357735502,102538.35826093028,102538.35826093028,102538.35826093028,128571.01727943629,124382.08885217586,4188.928427260429,0.0,90328.0149029358,54615.6103236129,39680.449532581,26032.659018505998,65713.108551087,19863.42147412414,1450.0,0.0,0.8868700995762792,2.8809914530506435,0.001494314320929203,1.0,1.0,-5.034902417059868,354173.7725214954,1552997.854931449,4.384847144030675,1552997.854931449,4.384847144030675,0.7630193081699302,0.09227312695912825,3.862235113762995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862235113762995,1.2779957699410227,1.2783468701382381,3.022103206132858,6403.474051351441,15243.107769423557,6488.075172221284,0.0003436559147219092,23387.497716297432,2384.8610602292765,19393.290871759942,1977.5653124930475,0.8292161524507964,0.8292161524507963,35031.206553119875,35405.22815468563,0.9868124563078958,0.8,4227.895509312875,4273.035954225843,0.9868124563078958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685687823797,4.9652087897994965,-2.3554127760101706,7.320621565809667,3.5,3.5,1.0,0.6,0.00027471289638661867,1.0000145412492665,0.0002747089017760022,197.62932407008765,0.0,7.91438376204074e-07,2.242936358162346,0.012709110691626304,9.337856116503604e-05,0.00018133433522158263,0.0007003558368236663,0.09227312715102017,0.09227312715102017,0.09227312715102017,0.09227003671280123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490548.2045468235,594.7294954281316,0.0,0.09227312715102017,0.09227312695912825,0.09227312695912825,0.375,0.375,0.5,9.307112270695372,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,26032.659018505998,19863.42147412414,0.7630193081699302,1.017168072326337,0.6253088691094232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421200031242993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.21724344785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1428954488468,262.1428954488468,-11.00710455115319,246.4668723096551,277.8189185881554,121690.24423098302,121702.86395809513,-12.619727112080142,0.0,nan,277.8189185881554,4.668918588155407,271.548509332392,-1.6014906676080045,265.2781000766527,-7.871899923347257,259.0076908209472,-14.142309179052802,252.73728156527847,-20.412718434721512,246.4668723096551,-26.68312769034489,1.0,1.0,26022.012520719443,26022.012520719443,277.10028665290497,3.9502866529049925,277.10028665290497,277.10028665290497,76787.86992618634,76788.07190319478,-0.2019770084443735,0.0,8546.071908451686,8546.071908451686,0.8893870829325305,3881.54628933181,277.10028665290497,3.9502866529049925,1.0,0.002,0.1522878220490154,0.005082218118220852,0.00023594822955512609,0.0017640517757615897,0.11797411477756305,0.11797411477756305,0.0,5.3167158176048446e-12,0.999966356311387,0.999966356311387,0.0,0.09227002255077749,3.104408350763271e-06,0.0,0.0,0.0,1601839.5771317885,268.1150975829401,0.0,1.0,1279358.1698396679,2619.0874212586828,,,,,,,,,,,,,,,,,,,2.0
2649.0,-28.42569439041143,4.965206418623967,34.98221284890557,26.193451461754762,6.410657820275439,-24.9420591693442,-38.49675584407521,2.9270225992349506,-5.034904088127689,-5.034904088116256,39.96437369858161,41090.91158555961,25750.284554856073,25750.284554856073,66841.19614041568,76803.39387884067,76788.03009236537,25750.284554856073,102538.31464722144,102538.31464722144,102538.31464722144,128570.9717450961,124382.08522303957,4188.886522056531,0.0,90328.02607996778,54615.58749009534,39680.48732208048,26032.657097874664,65713.14441995515,19863.41973460448,1450.0,0.0,0.8868701042311959,2.8809912756727774,0.001494314320929203,1.0,1.0,-5.034904088127689,354173.7494460625,1552997.6983556538,4.384846987628488,1552997.6983556538,4.384846987628488,0.7630192976431188,0.09227311098160071,3.862236078502572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862236078502572,1.2779958728535996,1.2783469679737263,3.0221037176581,6403.4751352120475,15243.107769423557,6488.0744877918705,0.0003436556457543029,23387.494768312783,2384.860759618502,19393.288825954623,1977.5651038789622,0.8292161694988459,0.8292161694988459,35031.213553416754,35405.22815468563,0.9868127028017014,0.8,4227.896354174548,4273.035954225843,0.9868127028017014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868529863822,4.965206418623967,-2.355414634640019,7.320621053263986,3.5,3.5,1.0,0.6,0.0002747089017760022,1.0000144963270419,0.00027470491956364823,197.62943926565438,0.0,7.894521960546062e-07,2.237307523618754,0.012709900143822358,9.337724693651812e-05,0.00018133165483948409,0.000700345659495631,0.09227311117175763,0.09227311117175763,0.09227311117175763,0.09227003151618599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490548.632875583,594.7293556740651,0.0,0.09227311117175763,0.09227311098160071,0.09227311098160071,0.375,0.375,0.5,9.30701988245141,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,26032.657097874664,19863.41973460448,0.7630192976431188,1.0171663025779356,0.62530734068908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421208405633754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.211614613305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1428202245317,262.1428202245317,-11.007179775468273,246.4667361116444,277.81890433753455,121690.76429629551,121703.34108363613,-12.576787340627819,0.0,nan,277.81890433753455,4.6689043375345705,271.5484706922895,-1.6015293077104502,265.2780370470817,-7.871962952918295,259.00760340189237,-14.14239659810761,252.73716975674765,-20.41283024325233,246.4667361116444,-26.683263888355583,1.0,1.0,26022.012520719443,26022.012520719443,277.1002800894736,3.9502800894736083,277.1002800894736,277.1002800894736,76787.82633613562,76788.03009236537,-0.20375622974825092,0.0,8546.071908451686,8546.071908451686,0.889387022099561,3881.5472588950847,277.1002800894736,3.9502800894736083,1.0,0.002,0.15229091562888794,0.005082203998777738,0.00023595302179839025,0.0017640469834738102,0.11797651089919513,0.11797651089919513,0.0,5.272200211126066e-12,0.999966473566742,0.999966473566742,0.0,0.09227001739330387,3.0935882968369535e-06,0.0,0.0,0.0,1601839.5752081538,268.1150959118723,0.0,1.0,1279358.1755918227,2619.08739771404,,,,,,,,,,,,,,,,,,,2.0
2650.0,-28.42583502923892,4.965204034157431,34.982210907437896,26.193424395192437,6.410644178678414,-24.942187108450877,-38.49687804523853,2.9269962580054703,-5.034907092487629,-5.034907092495678,39.96436966615071,41090.81651901682,25750.28615113175,25750.28615113175,66841.10267014857,76803.35298793232,76787.97813855328,25750.28615113175,102538.26428968503,102538.26428968503,102538.26428968503,128570.91885582777,124382.07416263662,4188.84469319115,0.0,90328.03647136083,54615.54356884118,39680.54766946627,26032.65456614274,65713.20223560902,19863.417494876485,1450.0,0.0,0.8868701035442084,2.880990956770798,0.001494314320929203,1.0,1.0,-5.034907092487629,354173.70795948117,1552997.5246184994,4.384847010710824,1552997.5246184994,4.384847010710824,0.763019285813066,0.09227309512157268,3.8622366718463117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622366718463117,1.277996002969721,1.2783470930360772,3.0221038742464814,6403.4754670040375,15243.107769423557,6488.074278273742,0.00034365556341775185,23387.493865874414,2384.8606675953984,19393.288199690916,1977.5650400178365,0.8292161747175658,0.8292161747175658,35031.21785880887,35405.22815468563,0.986812854402776,0.8,4227.896873789765,4273.035954225843,0.986812854402776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685643224476,4.965204034157431,-2.355417472916273,7.320621507073703,3.5,3.5,1.0,0.6,0.00027470491956364823,1.0000144509726554,0.0002747009498677333,197.62955410079732,0.0,7.870023945534698e-07,2.2303647861645333,0.012710687146216912,9.337597207467189e-05,0.00018132894748897635,0.0007003353106592187,0.09227309530825983,0.09227309530825983,0.09227309530825983,0.09227002123118005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.0584672446,594.729216792271,0.0,0.09227309530825983,0.09227309512157268,0.09227309512157268,0.375,0.375,0.5,9.306927661830214,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,26032.65456614274,19863.417494876485,0.763019285813066,1.017163985259698,0.6253053438438329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421216754153308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20467187585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1427446518728,262.1427446518728,-11.00725534812716,246.46660026073363,277.8188890431239,121691.19752351353,121703.83255081382,-12.635027300269488,0.0,nan,277.8188890431239,4.668889043123897,271.5484312865901,-1.601568713409904,265.2779735300718,-7.872026469928187,259.0075157735803,-14.142484226419697,252.73705801713723,-20.412941982862748,246.46660026073363,-26.68339973926635,1.0,1.0,26022.012520719443,26022.012520719443,277.1002710058319,3.950271005831951,277.1002710058319,277.1002710058319,76787.77282195751,76787.97813855328,-0.2053165957768215,0.0,8546.071908451686,8546.071908451686,0.889386984685461,3881.5478552055433,277.1002710058319,3.950271005831951,1.0,0.002,0.15229400384890857,0.005082189656023515,0.00023595780508550108,0.0017640422003293032,0.11797890254275054,0.11797890254275054,0.0,5.414804455511346e-12,0.9999665316496059,0.9999665316496059,0.0,0.0922700068932932,3.0882282794753986e-06,0.0,0.0,0.0,1601839.5717497116,268.11509290751235,0.0,1.0,1279358.1859334407,2619.0873553838865,,,,,,,,,,,,,,,,,,,2.0
2651.0,-28.425975401694735,4.96520166542247,34.98220897599756,26.193405570834898,6.410642237966398,-24.94231363772015,-38.497000036854274,2.926980474031846,-5.034908727556854,-5.034908727564976,39.964366072521976,41090.725679652154,25750.28426194267,25750.28426194267,66841.00994159482,76803.30599986998,76787.93709384935,25750.28426194267,102538.22135579202,102538.22135579202,102538.22135579202,128570.87402875857,124382.07101692464,4188.80301183392,0.0,90328.04650621898,54615.50966902422,39680.59648577195,26032.652672966546,65713.2491587385,19863.41577941832,1450.0,0.0,0.8868701082356669,2.8809907832141004,0.001494314320929203,1.0,1.0,-5.034908727556854,354173.6853811522,1552997.3697875952,4.384846853080858,1552997.3697875952,4.384846853080858,0.76301927540582,0.09227307924362764,3.8622376365261517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622376365261517,1.2779960841892537,1.2783471692044026,3.0221044370228345,6403.4766594595985,15243.107769423557,6488.073525267751,0.0003436552675012203,23387.490622525125,2384.860336865813,19393.28594890562,1977.5648105016107,0.8292161934734213,0.8292161934734213,35031.22485867173,35405.22815468563,0.9868131008813187,0.8,4227.897718599055,4273.035954225843,0.9868131008813187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685235407328,4.96520166542247,-2.355419304568339,7.320620969990809,3.5,3.5,1.0,0.6,0.0002747009498677333,1.0000144236186277,0.0002746969877431439,197.62966871855596,0.0,7.845292335816156e-07,2.2233558479702986,0.012711471675450493,9.337469941496918e-05,0.00018132625045276412,0.0007003250689888328,0.09227307943218545,0.09227307943218545,0.09227307943218545,0.09227001616074776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.484619459,594.7290777493545,0.0,0.09227307943218545,0.09227307924362764,0.09227307924362764,0.375,0.375,0.5,9.306835765183724,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26032.652672966546,19863.41577941832,0.76301927540582,1.0171618478357702,0.6253035149790328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421225076552773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.19766293766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1426698821344,262.1426698821344,-11.007330117865592,246.4664648461936,277.81887491818657,121691.77863731234,121704.27942358809,-12.500786275749698,0.0,nan,277.81887491818657,4.668874918186589,271.54839290373724,-1.6016070962627396,265.2779108892903,-7.87208911070968,259.00742887488116,-14.14257112511882,252.73694686051772,-20.41305313948226,246.4664648461936,-26.68353515380639,1.0,1.0,26022.012520719443,26022.012520719443,277.10026456800597,3.9502645680059914,277.10026456800597,277.10026456800597,76787.74398878386,76787.93709384935,-0.19310506549663842,0.0,8546.071908451686,8546.071908451686,0.8893869238562533,3881.5488247087824,277.10026456800597,3.9502645680059914,1.0,0.002,0.15229708096394282,0.005082175616694631,0.00023596257183636953,0.0017640374335082681,0.11798128591818477,0.11798128591818477,0.0,5.344637492993298e-12,0.9999666519924146,0.9999666519924146,0.0,0.0922700021202811,3.0771233465415153e-06,0.0,0.0,0.0,1601839.569867518,268.1150912724431,0.0,1.0,1279358.1915616763,2619.087332346457,,,,,,,,,,,,,,,,,,,2.0
2652.0,-28.42611525922362,4.965199313299417,34.98220705437288,26.19338279999795,6.41063390552115,-24.942440342756978,-38.49712583525104,2.9269589890693792,-5.0349103053881095,-5.03491030544022,39.96436249292966,41090.648822541625,25750.282268254563,25750.282268254563,66840.93109079619,76803.26230218635,76787.89627321852,25750.282268254563,102538.17854147308,102538.17854147308,102538.17854147308,128570.82934636148,124382.06786728911,4188.761479072371,0.0,90328.05604455763,54615.48588776398,39680.6335075485,26032.650804888402,65713.2843124369,19863.414084340693,1450.0,0.0,0.8868701131676137,2.8809906157330336,0.001494314320929203,1.0,1.0,-5.0349103053881095,354173.6635932126,1552997.2155606248,4.384846687370649,1552997.2155606248,4.384846687370649,0.7630192650458304,0.09227306340015258,3.86223828553647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86223828553647,1.2779961917838638,1.2783472717647268,3.0221046904259135,6403.477196390315,15243.107769423557,6488.073186208918,0.0003436551342578663,23387.48916213256,2384.8601879472153,19393.284935436077,1977.5647071564783,0.8292162019186041,0.8292162019186041,35031.22956798859,35405.22815468563,0.9868132667053681,0.8,4227.898286963709,4273.035954225843,0.9868132667053681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684805032092,4.965199313299417,-2.3554210899001746,7.320620403199591,3.5,3.5,1.0,0.6,0.0002746969877431439,1.0000143707246085,0.0002746930402051112,197.62978291597753,0.0,7.830333700267663e-07,2.219116570655856,0.012712254708820519,9.337338705836556e-05,0.00018132360068477834,0.0007003149526360778,0.09227306358750836,0.09227306358750836,0.09227306358750836,0.09227001130992116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.9092477366,594.7289392036728,0.0,0.09227306358750836,0.09227306340015258,0.09227306340015258,0.375,0.375,0.5,9.306744198368976,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,26032.650804888402,19863.414084340693,0.7630192650458304,1.0171601037774622,0.6253020108867822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421233383198586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.19342366034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14259523507843,262.14259523507843,-11.007404764921546,246.46632981951805,277.81886065075025,121692.26881207593,121704.74908710751,-12.480275031564204,0.0,nan,277.81886065075025,4.6688606507502755,271.5483544844551,-1.6016455155448739,265.2778483181575,-7.8721516818424675,259.00734215190033,-14.142657848099645,252.7368359856895,-20.413164014310468,246.46632981951805,-26.683670180481926,1.0,1.0,26022.012520719443,26022.012520719443,277.10025821359346,3.950258213593486,277.10025821359346,277.10025821359346,76787.69668611682,76787.89627321852,-0.19958710169885308,0.0,8546.071908451686,8546.071908451686,0.8893868829320176,3881.5494769641523,277.10025821359346,3.950258213593486,1.0,0.002,0.1523001470252969,0.005082161637230156,0.00023596732148908943,0.001764032683745655,0.11798366074454471,0.11798366074454471,0.0,5.2347444955136435e-12,0.9999667717809013,0.9999667717809013,0.0,0.09226999733058501,3.0660695675666515e-06,0.0,0.0,0.0,1601839.5680512108,268.11508969461187,0.0,1.0,1279358.19699289,2619.087310115491,,,,,,,,,,,,,,,,,,,2.0
2653.0,-28.426254708521828,4.965196949050057,34.98220512779809,26.193355593737238,6.410620522693371,-24.94256718539972,-38.497247896715976,2.926932999672956,-5.034913235328418,-5.034913235323136,39.96435850691341,41090.559194587855,25750.283724760968,25750.283724760968,66840.84291934883,76803.22194754434,76787.84511190631,25750.283724760968,102538.12883666728,102538.12883666728,102538.12883666728,128570.77715283867,124382.05712862237,4188.720024216287,0.0,90328.06698819011,54615.447431404275,39680.688396428704,26032.648316171388,65713.3367126001,19863.4118811141,1450.0,0.0,0.8868701126912485,2.8809903047304553,0.001494314320929203,1.0,1.0,-5.034913235328418,354173.6231342809,1552997.043823159,4.3848467033762075,1552997.043823159,4.3848467033762075,0.76301925335714,0.09227304767501107,3.8622389863560764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622389863560764,1.2779963202001459,1.2783473951710844,3.022104935130967,6403.47771489096,15243.107769423557,6488.072858787962,0.00034365500558802077,23387.487751868077,2384.8600441402596,19393.283956752926,1977.5646073585708,0.8292162100738626,0.8292162100738626,35031.234653241285,35405.22815468563,0.9868134457668434,0.8,4227.898900699836,4273.035954225843,0.9868134457668434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685119446512,4.965196949050057,-2.35542386822385,7.320620817273907,3.5,3.5,1.0,0.6,0.0002746930402051112,1.0000143287938144,0.0002746891042415735,197.62989678018127,0.0,7.801510844502257e-07,2.2109481733319396,0.01271303485990497,9.337211370254963e-05,0.00018132092650256158,0.0007003047513803981,0.0922730478565618,0.0922730478565618,0.0922730478565618,0.09227000129982386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490550.33108223224,594.7288015483383,0.0,0.0922730478565618,0.09227304767501107,0.09227304767501107,0.375,0.375,0.5,9.306652802777116,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,26032.648316171388,19863.4118811141,0.76301925335714,1.0171579509298079,0.6253001483443013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442124165938223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.18525526302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14252026638616,262.14252026638616,-11.00747973361382,246.46619513478922,277.81884539809414,121692.70440740524,121705.2384572013,-12.53404979604914,0.0,nan,277.81884539809414,4.668845398094163,271.54831534538584,-1.6016846546141323,265.27778529267283,-7.872214707327146,259.00725523999995,-14.142744760000028,252.73672518737507,-20.413274812624906,246.46619513478922,-26.68380486521076,1.0,1.0,26022.012520719443,26022.012520719443,277.100249297181,3.950249297181017,277.100249297181,277.100249297181,76787.64366399801,76787.84511190631,-0.20144790830090642,0.0,8546.071908451686,8546.071908451686,0.8893868387408747,3881.550181287857,277.100249297181,3.950249297181017,1.0,0.002,0.1523032076105563,0.005082147430693389,0.00023597206199631814,0.0017640279430431438,0.11798603099815906,0.11798603099815906,0.0,5.039461903333375e-12,0.9999668311192983,0.9999668311192983,0.0,0.09226998708130076,3.060593710315281e-06,0.0,0.0,0.0,1601839.5646784368,268.11508676467156,0.0,1.0,1279358.2070783398,2619.087268833874,,,,,,,,,,,,,,,,,,,2.0
2654.0,-28.4263938445146,4.965194580462441,34.982203201144266,26.193332124408357,6.410613817081981,-24.942693078355234,-38.497369818482525,2.9269130510250805,-5.034915805942489,-5.034915805995234,39.964354651468064,41090.47477459955,25750.28424512851,25750.28424512851,66840.75901972805,76803.17868472594,76787.79714724734,25750.28424512851,102538.08139237585,102538.08139237585,102538.08139237585,128570.7273930923,124382.04872689403,4188.678666198261,0.0,90328.07896468342,54615.41815312616,39680.734235063625,26032.64600071644,65713.38023578006,19863.409820948196,1450.0,0.0,0.886870113570353,2.880990031869084,0.001494314320929203,1.0,1.0,-5.034915805942489,354173.58763721253,1552996.8777126106,4.38484667383887,1552996.8777126106,4.38484667383887,0.7630192420855544,0.0922730319787273,3.8622401068845136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622401068845136,1.2779964206292573,1.2783474905973753,3.0221055744294114,6403.47906948765,15243.107769423557,6488.072003390782,0.0003436546694344002,23387.484067516147,2384.85966844092,19393.281399913514,1977.5643466335105,0.8292162313794861,0.8292162313794861,35031.24278396414,35405.22815468563,0.986813732065162,0.8,4227.899881991948,4273.035954225843,0.986813732065162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685231777673,4.965194580462441,-2.355426384748223,7.320620965210664,3.5,3.5,1.0,0.6,0.0002746891042415735,1.0000142966168106,0.0002746851771728519,197.6300103886754,0.0,7.778640676925896e-07,2.204466767840799,0.012713812723972663,9.33708418200961e-05,0.00018131826242147737,0.000700294665234841,0.09227303216156472,0.09227303216156472,0.09227303216156472,0.09226999265230508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490550.75252666196,594.7286640264907,0.0,0.09227303216156472,0.0922730319787273,0.0922730319787273,0.375,0.375,0.5,9.306561618973586,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,26032.64600071644,19863.409820948196,0.7630192420855544,1.017156000496443,0.6252984495268185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421249911417453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.17877385753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1424456700368,262.1424456700368,-11.00755432996317,246.46606084464955,277.81883049553414,121693.23347314393,121705.70527063655,-12.471797492622994,0.0,nan,277.81883049553414,4.668830495534166,271.5482765653069,-1.601723434693099,265.27772263508365,-7.872277364916329,259.00716870489424,-14.142831295105736,252.7366147747523,-20.41338522524768,246.46606084464955,-26.68393915535043,1.0,1.0,26022.012520719443,26022.012520719443,277.10024111402873,3.9502411140287563,277.10024111402873,277.10024111402873,76787.60707067513,76787.79714724734,-0.1900765722093638,0.0,8546.071908451686,8546.071908451686,0.8893867680844115,3881.551307418936,277.10024111402873,3.9502411140287563,1.0,0.002,0.15230626103648004,0.00508213332414213,0.00023597679158679665,0.001764023213691102,0.11798839579339832,0.11798839579339832,0.0,5.2778983440637806e-12,0.999966908706461,0.999966908706461,0.0,0.09226997854474035,3.0534339869426622e-06,0.0,0.0,0.0,1601839.5617192977,268.1150841940575,0.0,1.0,1279358.2159269135,2619.0872326150125,,,,,,,,,,,,,,,,,,,2.0
2655.0,-28.426532633408037,4.965192231118999,34.98220128635191,26.193313928693556,6.410610110150521,-24.94281835905571,-38.497491635475285,2.926895835820354,-5.03491725799131,-5.034917258005513,39.96435114041795,41090.38509556101,25750.281934495615,25750.281934495615,66840.66703005662,76803.13225272961,76787.7577756656,25750.281934495615,102538.03971016122,102538.03971016122,102538.03971016122,128570.68391186114,124382.04645014725,4188.637461713887,0.0,90328.08671383362,54615.38254684764,39680.78240776219,26032.644201699917,65713.42660946211,19863.408184054064,1450.0,0.0,0.8868701188940968,2.880989877739386,0.001494314320929203,1.0,1.0,-5.03491725799131,354173.56758618087,1552996.7264393477,4.3848464949645285,1552996.7264393477,4.3848464949645285,0.7630192319363776,0.09227301625960059,3.8622406311108324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622406311108324,1.2779965083866436,1.2783475733598275,3.0221057771015087,6403.479498925504,15243.107769423557,6488.07173221011,0.0003436545628660118,23387.482899493512,2384.8595493357584,19393.280589336337,1977.5642639776415,0.8292162381337893,0.8292162381337893,35031.24658782898,35405.22815468563,0.9868138660065318,0.8,4227.900341078136,4273.035954225843,0.9868138660065318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684732983919,4.965192231118999,-2.3554280771953198,7.320620308314318,3.5,3.5,1.0,0.6,0.0002746851771728519,1.0000142609672458,0.0002746812599524007,197.6301237138654,0.0,7.761066322444403e-07,2.199486195780744,0.012714588830604907,9.336957104662662e-05,0.00018131560612622528,0.0007002845010351954,0.0922730164437823,0.0922730164437823,0.0922730164437823,0.09226998826984759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490551.1739975158,594.7285265129276,0.0,0.0922730164437823,0.09227301625960059,0.09227301625960059,0.375,0.375,0.5,9.306470775122877,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,26032.644201699917,19863.408184054064,0.7630192319363776,1.0171538828327085,0.6252966435575341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421258144921472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.17379328547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14237168249525,262.14237168249525,-11.007628317504725,246.4659269645748,277.81881640052535,121693.77277971392,121706.14279063343,-12.370010919521635,0.0,nan,277.81881640052535,4.6688164005253725,271.548238513278,-1.601761486721955,265.27766062605247,-7.872339373947511,259.0070827388494,-14.142917261150558,252.7365048516916,-20.413495148308385,246.4659269645748,-26.684073035425172,1.0,1.0,26022.012520719443,26022.012520719443,277.1002350550385,3.950235055038547,277.1002350550385,277.1002350550385,76787.5727407735,76787.7577756656,-0.18503489209979307,0.0,8546.071908451686,8546.071908451686,0.889386735028598,3881.5518342663863,277.1002350550385,3.950235055038547,1.0,0.002,0.15230930286985772,0.005082119476152142,0.0002359815037631092,0.001764018501386605,0.1179907518815546,0.1179907518815546,0.0,5.149713988572557e-12,0.9999670343330319,0.9999670343330319,0.0,0.09226997441807644,3.041841524154942e-06,0.0,0.0,0.0,1601839.5600477862,268.11508274200867,0.0,1.0,1279358.2209251565,2619.0872121562675,,,,,,,,,,,,,,,,,,,2.0
2656.0,-28.426670948829972,4.965189900418463,34.98219938252038,26.193290948309027,6.410602100908192,-24.942943643853692,-38.49761341754345,2.926874795969636,-5.0349187198257255,-5.0349187198365195,39.9643476271738,41090.30016271236,25750.279697156577,25750.279697156577,66840.57985986894,76803.08924948635,76787.71816536522,25750.279697156577,102537.99786252179,102537.99786252179,102537.99786252179,128570.64026098735,124382.0438512954,4188.596409691942,0.0,90328.09695059509,54615.35070685316,39680.829159713256,26032.642398465556,65713.4715581788,19863.406543746485,1450.0,0.0,0.8868701241760045,2.8809897225709737,0.001494314320929203,1.0,1.0,-5.0349187198257255,354173.5474000187,1552996.575071418,4.384846317495861,1552996.575071418,4.384846317495861,0.7630192217797028,0.09227300058581059,3.8622414160717726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622414160717726,1.2779966138286085,1.2783476738243023,3.022106141972717,6403.480272043811,15243.107769423557,6488.071244002245,0.0003436543710105241,23387.48079669925,2384.859334910418,19393.27913005036,1977.5641151718844,0.8292162502935073,0.8292162502935073,35031.25228362317,35405.22815468563,0.9868140665663658,0.8,4227.901028500154,4273.035954225843,0.9868140665663658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684250012029,4.965189900418463,-2.3554297718364277,7.320619672254891,3.5,3.5,1.0,0.6,0.0002746812599524007,1.0000142123323252,0.0002746773561465329,197.63023665256375,0.0,7.741607623895595e-07,2.1939716006120116,0.012715362991367296,9.336830065345777e-05,0.0001813129592989429,0.0007002744206749128,0.09227300076901962,0.09227300076901962,0.09227300076901962,0.09226998384977034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490551.5938276881,594.7283895338468,0.0,0.09227300076901962,0.09227300058581059,0.09227300058581059,0.375,0.375,0.5,9.306380269012319,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,26032.642398465556,19863.406543746485,0.7630192217797028,1.0171518605692937,0.6252949233755433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421266357894433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1682786903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1422978449909,262.1422978449909,-11.007702155009099,246.4657934626747,277.8188022274166,121694.2652677296,121706.6101936912,-12.344925961622264,0.0,nan,277.8188022274166,4.66880222741662,271.5482004744074,-1.6017995255925825,265.2775987214262,-7.872401278573761,259.00699696846857,-14.143003031531407,252.7363952155514,-20.41360478444858,246.4657934626747,-26.68420653732528,1.0,1.0,26022.012520719443,26022.012520719443,277.10022895829445,3.950228958294474,277.10022895829445,277.10022895829445,76787.52578790007,76787.71816536522,-0.19237746515136678,0.0,8546.071908451686,8546.071908451686,0.8893866855318014,3881.5526231521317,277.10022895829445,3.950228958294474,1.0,0.002,0.1523123333971668,0.005082105677028245,0.0002359861984174708,0.0017640138066791753,0.11799309920873541,0.11799309920873541,0.0,5.096646195357213e-12,0.9999671568578362,0.9999671568578362,0.0,0.09226997005053447,3.0305352761188274e-06,0.0,0.0,0.0,1601839.5583650079,268.11508128017425,0.0,1.0,1279358.2259570877,2619.087191559643,,,,,,,,,,,,,,,,,,,2.0
