time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2657.0,-28.426808816700408,4.965187559987972,34.982197475104144,26.193263462651544,6.410589287054912,-24.943069006320833,-38.49773523453621,2.926849476783531,-5.034921514236714,-5.034921514207735,39.964343716146615,41090.21841783328,25750.28086605394,25750.28086605394,66840.49928388723,76803.04962511384,76787.668392622,25750.28086605394,102537.94925867594,102537.94925867594,102537.94925867594,128570.5892432534,124382.03380285065,4188.5554404027525,0.0,90328.10895095319,54615.3204478028,39680.87611461154,26032.63998457746,65713.516099189,19863.40440361281,1450.0,0.0,0.8868701241177193,2.880989425954411,0.001494314320929203,1.0,1.0,-5.034921514236714,354173.5088125921,1552996.4065650767,4.3848463194542076,1552996.4065650767,4.3848463194542076,0.7630192103213698,0.09227298503286147,3.862242322016244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862242322016244,1.2779967390526537,1.278347794093435,3.022106554731294,6403.481146629706,15243.107769423557,6488.070691719034,0.0003436541539749087,23387.47841792545,2384.859092342997,19393.27747923888,1977.5639468359616,0.8292162640490053,0.8292162640490053,35031.25885729171,35405.22815468563,0.9868142980378487,0.8,4227.901821872304,4273.035954225843,0.9868142980378487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684502340603,4.965187559987972,-2.355432444576049,7.32062000456402,3.5,3.5,1.0,0.6,0.0002746773561465329,1.0000141663606261,0.000274673465023173,197.63034922593366,0.0,7.71510077490922e-07,2.1864595596092733,0.012716134501444787,9.33670299119452e-05,0.00018131032623458772,0.0007002644154017969,0.09227298521217218,0.09227298521217218,0.09227298521217218,0.0922699743439135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490552.01085567276,594.7282534482782,0.0,0.09227298521217218,0.09227298503286147,0.09227298503286147,0.375,0.375,0.5,9.30628994453204,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,26032.63998457746,19863.40440361281,0.7630192103213698,1.017149944967138,0.6252932555885622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421274542858065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1607666493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1422237341488,262.1422237341488,-11.007776265851192,246.46566030381743,277.81878716458914,121694.70782808146,121707.09845347966,-12.390625398222717,0.0,nan,277.81878716458914,4.668787164589162,271.5481617923737,-1.6018382076262583,265.2775364201891,-7.872463579810869,259.00691104802445,-14.143088951975528,252.73628567589898,-20.413714324100994,246.46566030381743,-26.684339696182548,1.0,1.0,26022.012520719443,26022.012520719443,277.10022033987406,3.950220339874079,277.10022033987406,277.10022033987406,76787.47373392481,76787.668392622,-0.1946586971898796,0.0,8546.071908451686,8546.071908451686,0.8893866284062188,3881.553533626325,277.10022033987406,3.950220339874079,1.0,0.002,0.1523153580956165,0.0050820916565919375,0.00023599088338928294,0.001764009121760727,0.11799544169464148,0.11799544169464148,0.0,5.150009758925211e-12,0.9999672200222519,0.9999672200222519,0.0,0.09226996032646534,3.0247063961268097e-06,0.0,0.0,0.0,1601839.5551482465,268.11507848576326,0.0,1.0,1279358.2355760173,2619.0871521875797,,,,,,,,,,,,,,,,,,,2.0
2658.0,-28.426946411264197,4.965185217325798,34.982195568712434,26.193239748850488,6.410583031868484,-24.94319346695562,-38.49785310504956,2.926830087648245,-5.034923960768197,-5.0349239607845755,39.96433993086811,41090.12628613302,25750.28113363421,25750.28113363421,66840.40741976723,76803.00706582874,76787.62168723323,25750.28113363421,102537.90282086744,102537.90282086744,102537.90282086744,128570.54055903501,124382.025987304,4188.5145717310115,0.0,90328.12180783764,54615.2836469991,39680.9312898206,26032.637738167574,65713.56902798817,19863.40240173187,1450.0,0.0,0.8868701253742769,2.880989166264041,0.001494314320929203,1.0,1.0,-5.034923960768197,354173.47502896626,1552996.2434760353,4.384846277234687,1552996.2434760353,4.384846277234687,0.763019199264978,0.09227296951198358,3.8622436136386646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622436136386646,1.2779968367996686,1.278347886894198,3.0221073342485023,6403.482798333131,15243.107769423557,6488.069648699848,0.00034365374409085845,23387.473925483035,2384.8586342413605,19393.274361584736,1977.5636289237136,0.8292162900266792,0.8292162900266791,35031.26822949657,35405.22815468563,0.9868146280511845,0.8,4227.902952998142,4273.035954225843,0.9868146280511845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684560102859,4.965185217325798,-2.3554348633093714,7.32062008063517,3.5,3.5,1.0,0.6,0.000274673465023173,1.0000141382931504,0.0002746695816641079,197.63046157625075,0.0,7.690040685056378e-07,2.1793575301449777,0.012716903505513293,9.336580035358874e-05,0.00018130766466958425,0.0007002543699738423,0.09227296969086929,0.09227296969086929,0.09227296969086929,0.09226996615749486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490552.42743038945,594.7281175165526,0.0,0.09227296969086929,0.09227296951198358,0.09227296951198358,0.375,0.375,0.5,9.306199840097378,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,26032.637738167574,19863.40240173187,0.763019199264978,1.0171477277592262,0.62529134992854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421282701346112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.15366461983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1421500207559,262.1421500207559,-11.0078499792441,246.46552753245803,277.8187725091588,121695.2405733225,121707.56474917642,-12.32417585390809,0.0,nan,277.8187725091588,4.668772509158828,271.54812351376904,-1.6018764862309354,265.27747451838604,-7.872525481613934,259.0068255230364,-14.143174476963566,252.73617652772663,-20.41382347227335,246.46552753245803,-26.68447246754195,1.0,1.0,26022.012520719443,26022.012520719443,277.1002124281678,3.950212428167845,277.1002124281678,277.1002124281678,76787.43782961462,76787.62168723323,-0.18385761861281935,0.0,8546.071908451686,8546.071908451686,0.8893865469611745,3881.554831706858,277.1002124281678,3.950212428167845,1.0,0.002,0.1523183753616544,0.005082077733999288,0.000235995557015673,0.0017640044481935528,0.11799777850783649,0.11799777850783649,0.0,5.209225845820287e-12,0.9999673005657862,0.9999673005657862,0.0,0.0922699522380873,3.0172738962691677e-06,0.0,0.0,0.0,1601839.552331944,268.1150760392318,0.0,1.0,1279358.2439974705,2619.087117717001,,,,,,,,,,,,,,,,,,,2.0
2659.0,-28.427113699874,4.9651828641106075,34.98219365903642,26.193206780031346,6.410570992662906,-24.943345230509472,-38.4980014298111,2.926802523530963,-5.034926805868054,-5.034926805928515,39.96433602333262,41090.03503265261,25750.282400350734,25750.282400350734,66840.31743300334,76802.95810404843,76787.57192685573,25750.282400350734,102537.85432720647,102537.85432720647,102537.85432720647,128570.48963514461,124382.01585406397,4188.473781080642,0.0,90328.13880628855,54615.26755101388,39680.9680614163,26032.635307938137,65713.60336935445,19863.400249215734,1450.0,0.0,0.8868701250452246,2.880988864267125,0.001494314320929203,1.0,1.0,-5.034926805868054,354173.435741599,1552996.075122691,4.384846288290632,1552996.075122691,4.384846288290632,0.7630191878099557,0.0922729540371881,3.862245265437376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862245265437376,1.2779969723738491,1.2783480175424395,3.0221083061435947,6403.484857662207,15243.107769423557,6488.068348269084,0.000343653233050375,23387.468324350302,2384.8580630847746,19393.27047451016,1977.5632325524168,0.8292163224147904,0.8292163224147904,35031.28021519339,35405.22815468563,0.9868150500906242,0.8,4227.904399544771,4273.035954225843,0.9868150500906242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684833547549,4.9651828641106075,-2.3554375766429776,7.320620440753585,3.5,3.5,1.0,0.6,0.0002746695816641079,1.000017189501405,0.00027466486031210566,197.63059817284494,0.0,7.674700444996769e-07,2.1750101061120843,0.012717670975557793,9.336425313504352e-05,0.00018130532852906437,0.0007002456467099468,0.09227295421437728,0.09227295421437728,0.09227295421437728,0.0922699564511499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490552.84257838636,594.7279820436877,0.0,0.09227295421437728,0.0922729540371881,0.0922729540371881,0.375,0.375,0.5,9.306109908655735,6.048139766789973e-11,6.048139766789973e-11,6.048139766789973e-11,6.048139766789973e-11,6.048139766789973e-11,6.048139766789973e-11,26032.635307938137,19863.400249215734,0.7630191878099557,1.0171458268285183,0.6252896345022978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421290843669654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1493171958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14207340726983,262.14207340726983,-11.007926592730144,246.46538989659712,277.8187569180464,121695.59253693995,121708.40158051428,-12.809043574320096,0.0,nan,277.8187569180464,4.668756918046427,271.5480835137161,-1.6019164862838693,265.2774101093734,-7.872589890626557,259.0067367050722,-14.143263294927749,252.7360633008136,-20.413936699186365,246.46538989659712,-26.68461010340286,1.0,1.0,26022.012520719443,26022.012520719443,277.1002037604216,3.95020376042163,277.1002037604216,277.1002037604216,76787.37778508355,76787.57192685573,-0.19414177218277473,0.0,8546.071908451686,8546.071908451686,0.8893864428047062,3881.5564917645625,277.1002037604216,3.95020376042163,1.0,0.002,0.1523213869118317,0.005082063762405261,0.00023600022159122675,0.0017639997835208726,0.11800011079561337,0.11800011079561337,0.0,5.112099112081214e-12,0.9999673625038475,0.9999673625038475,0.0,0.09226994247900575,3.011558182364336e-06,0.0,0.0,0.0,1601839.549056833,268.1150731941319,0.0,1.0,1279358.2537908773,2619.0870776307665,,,,,,,,,,,,,,,,,,,2.0
2660.0,-28.427248168458867,4.965180513607907,34.982191753186584,26.193188095372193,6.410567943506792,-24.94346655726026,-38.498119230475254,2.926786332402218,-5.034929029772115,-5.034929029780338,39.96433231437292,41089.95081163049,25750.282074224728,25750.282074224728,66840.23288585522,76802.91376166118,76787.52712518442,25750.282074224728,102537.80919940915,102537.80919940915,102537.80919940915,128570.44236658353,124382.00926559971,4188.433100983814,0.0,90328.14835405382,54615.227053495226,39681.02366728732,26032.633167174386,65713.65683446171,19863.398334334906,1450.0,0.0,0.8868701271582746,2.8809886282078585,0.001494314320929203,1.0,1.0,-5.034929029772115,354173.40503218916,1552995.9153213613,4.384846217293522,1552995.9153213613,4.384846217293522,0.7630191769990244,0.09227293856674937,3.862246118309266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862246118309266,1.2779970570221222,1.278348096179776,3.0221087733243586,6403.485847562186,15243.107769423557,6488.06772316285,0.0003436529873977749,23387.46563194057,2384.857788535389,19393.26860602579,1977.5630420200366,0.8292163379832036,0.8292163379832037,35031.28640375812,35405.22815468563,0.9868152680019061,0.8,4227.905146438971,4273.035954225843,0.9868152680019061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684763147088,4.965180513607907,-2.3554398344303955,7.320620348038302,3.5,3.5,1.0,0.6,0.00027466486031210566,1.000013817120432,0.0002746610652870886,197.63070797093891,0.0,9.330836203849208e-07,2.6443589801708653,0.012718604059178178,9.336302433907857e-05,0.0001813018359730271,0.0007002323122291672,0.0922729387430705,0.0922729387430705,0.0922729387430705,0.09226994911067835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490553.25751157955,594.7278466505378,0.0,0.0922729387430705,0.09227293856674937,0.09227293856674937,0.375,0.375,0.5,9.306020220895132,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,26032.633167174386,19863.398334334906,0.7630191769990244,1.0171437126719558,0.6252878441256066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442130074318576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.61866606986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1419982218967,262.1419982218967,-11.008001778103278,246.46525403132955,277.81874241256594,121696.19789561913,121708.76817268072,-12.570277061586374,0.0,nan,277.81874241256594,4.668742412565962,271.5480447362765,-1.6019552637234824,265.2773470599815,-7.872652940018497,259.00664938372296,-14.143350616277019,252.73595170750372,-20.41404829249626,246.46525403132955,-26.684745968670427,1.0,1.0,26022.012520719443,26022.012520719443,277.10019629419975,3.9501962941997704,277.10019629419975,277.10019629419975,76787.35137000532,76787.52712518442,-0.175755179108819,0.0,8546.071908451686,8546.071908451686,0.8893863890256779,3881.557348900812,277.10019629419975,3.9501962941997704,1.0,0.002,0.15232439018624938,0.005082049943140755,0.00023600487364835797,0.0017639951313484232,0.11800243682417899,0.11800243682417899,0.0,4.996781200611311e-12,0.9999674521860659,0.9999674521860659,0.0,0.09226993528431374,3.003282435626538e-06,0.0,0.0,0.0,1601839.5464968053,268.11507097022786,0.0,1.0,1279358.2614460043,2619.0870462969087,,,,,,,,,,,,,,,,,,,2.0
2661.0,-28.42738472799751,4.965178185381815,34.982189860921395,26.19317042352634,6.410562663191176,-24.943589988880575,-38.49824069822205,2.92676792408752,-5.034930319408943,-5.034930319420542,39.964328894673486,41089.86527302393,25750.279399866067,25750.279399866067,66840.14467288999,76802.86816834759,76787.48946912929,25750.279399866067,102537.76886899535,102537.76886899535,102537.76886899535,128570.40032736669,124382.00774792243,4188.3925794442575,0.0,90328.15417718634,54615.19357811463,39681.0673323019,26032.631458371347,65713.69879067325,19863.39677357181,1450.0,0.0,0.8868701329776829,2.8809884913176442,0.001494314320929203,1.0,1.0,-5.034930319408943,354173.38722387527,1552995.7679837088,4.384846021765182,1552995.7679837088,4.384846021765182,0.7630191671301179,0.09227292308466506,3.8622462736611727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622462736611727,1.2779971500314495,1.2783481843643674,3.0221086749419817,6403.485639101735,15243.107769423557,6488.06785480242,0.0003436530391291297,23387.46619892801,2384.8578463520175,19393.268999505275,1977.5630821437776,0.8292163347047055,0.8292163347047055,35031.287531014525,35405.22815468563,0.9868153076947763,0.8,4227.905282486878,4273.035954225843,0.9868153076947763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684185836256,4.965178185381815,-2.3554414023555177,7.320619587737332,3.5,3.5,1.0,0.6,0.0002746610652870886,1.0000140319902713,0.0002746572112997717,197.63081947647427,0.0,7.500134808886597e-07,2.125538204838462,0.012719354072659067,9.336175730688666e-05,0.00018129930798020194,0.0007002225766638843,0.09227292326348487,0.09227292326348487,0.09227292326348487,0.09226994533192152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490553.6721498751,594.7277113676732,0.0,0.09227292326348487,0.09227292308466506,0.09227292308466506,0.375,0.375,0.5,9.305930884362523,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,26032.631458371347,19863.39677357181,0.7630191671301179,1.0171417208732225,0.6252861432121336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442130870054452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09984529453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14192381205726,262.14192381205726,-11.00807618794272,246.46511923327574,277.81872839094115,121696.72623302897,121709.1668479341,-12.440614905114494,0.0,nan,277.81872839094115,4.668728390941169,271.5480065593644,-1.6019934406355674,265.27728472778296,-7.872715272217022,259.00656289624374,-14.143437103756241,252.7358410647358,-20.41415893526417,246.46511923327574,-26.684880766724234,1.0,1.0,26022.012520719443,26022.012520719443,277.10019059831825,3.9501905983182724,277.10019059831825,277.10019059831825,76787.31226940617,76787.48946912929,-0.1771997231116984,0.0,8546.071908451686,8546.071908451686,0.8893863792297462,3881.5575050294788,277.10019059831825,3.9501905983182724,1.0,0.002,0.15232738152405567,0.005082036351127878,0.0002360095076681999,0.0017639904973350713,0.11800475383409995,0.11800475383409995,0.0,5.003271234815809e-12,0.9999675815451351,0.9999675815451351,0.0,0.09226993173907279,2.99134559227279e-06,0.0,0.0,0.0,1601839.5450122517,268.11506968059103,0.0,1.0,1279358.2658851945,2619.0870281264806,,,,,,,,,,,,,,,,,,,2.0
2662.0,-28.42752067360585,4.965175877580817,34.982187980700864,26.19314723359423,6.410555031669778,-24.94371310307739,-38.498358394112415,2.9267474611634254,-5.034931675295525,-5.0349316753205935,39.964325457765135,41089.775696700206,25750.27694872113,25750.27694872113,66840.05264542134,76802.82622417981,76787.45115915257,25750.27694872113,102537.7281078737,102537.7281078737,102537.7281078737,128570.35782803336,124382.00561554974,4188.352212483617,0.0,90328.16531810666,54615.15689623038,39681.120468751426,26032.629720159654,65713.75018891107,19863.395188874332,1450.0,0.0,0.8868701385222705,2.880988347395296,0.001494314320929203,1.0,1.0,-5.034931675295525,354173.3685007362,1552995.6199050639,4.384845835470647,1552995.6199050639,4.384845835470647,0.7630191572037814,0.0922729076569682,3.8622472347399013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622472347399013,1.2779972526729635,1.2783482821084329,3.0221091842426997,6403.486718248842,15243.107769423557,6488.067173337152,0.00034365277132888397,23387.463263777758,2384.8575470499873,19393.26696255999,1977.562874433164,0.8292163516765867,0.8292163516765867,35031.29450474371,35405.22815468563,0.9868155532532245,0.8,4227.9061241421105,4273.035954225843,0.9868155532532245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586836567103255,4.965175877580817,-2.3554430133136046,7.320618890894422,3.5,3.5,1.0,0.6,0.0002746572112997717,1.0000139689217382,0.00027465337468827555,197.63093048082246,0.0,7.616666716889906e-07,2.1585633475665995,0.012720115739330755,9.336052963414995e-05,0.00018129668166562177,0.0007002126074305678,0.09227290783433717,0.09227290783433717,0.09227290783433717,0.09226994129935287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.08505481645,594.727576648752,0.0,0.09227290783433717,0.0922729076569682,0.0922729076569682,0.375,0.375,0.5,9.305841889709848,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,26032.629720159654,19863.395188874332,0.7630191572037814,1.017139524882881,0.6252842910133279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421316781646785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13287043726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14184987881055,262.14184987881055,-11.00815012118943,246.46498539306515,277.81871436466054,121697.24461140211,121709.6055440533,-12.360932651194002,0.0,nan,277.81871436466054,4.668714364660559,271.54796857029305,-1.6020314297069262,265.2772227759301,-7.872777224069864,259.00647698160316,-14.14352301839682,252.73573118731133,-20.414268812688647,246.46498539306515,-26.68501460693483,1.0,1.0,26022.012520719443,26022.012520719443,277.10018475965967,3.9501847596596917,277.10018475965967,277.10018475965967,76787.26624472025,76787.45115915257,-0.18491443232051097,0.0,8546.071908451686,8546.071908451686,0.8893863186275811,3881.558470913601,277.10018475965967,3.9501847596596917,1.0,0.002,0.15233036142841666,0.005082022797531632,0.00023601412394113307,0.0017639858809614833,0.11800706197056653,0.11800706197056653,0.0,4.902616507207469e-12,0.9999677054484076,0.9999677054484076,0.0,0.0922699277447913,2.979912176906059e-06,0.0,0.0,0.0,1601839.5434514347,268.11506832470445,0.0,1.0,1279358.2705524284,2619.087009022625,,,,,,,,,,,,,,,,,,,2.0
2663.0,-28.42765616379648,4.9651735624826205,34.98218609830293,26.19312578989195,6.410542882210004,-24.94383625919951,-38.49847986185921,2.926722977721105,-5.034934330991746,-5.034934330968612,39.9643216345709,41089.68997443606,25750.277825636924,25750.277825636924,66839.96780007299,76802.78413834109,76787.40294748792,25750.277825636924,102537.68077312484,102537.68077312484,102537.68077312484,128570.30816006493,124381.99622816755,4188.311931897374,0.0,90328.1700601385,54615.11786057584,39681.169110625175,26032.62738694009,65713.79649756526,19863.393117248925,1450.0,0.0,0.8868701388517712,2.8809880655029043,0.001494314320929203,1.0,1.0,-5.034934330991746,354173.3318288066,1552995.4551832487,4.384845824399634,1552995.4551832487,4.384845824399634,0.7630191460126643,0.09227289235156617,3.862246960357591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862246960357591,1.2779973738903394,1.278348398455669,3.0221086829001553,6403.48565596415,15243.107769423557,6488.067844154065,0.0003436530349445683,23387.466153064262,2384.8578416752166,19393.26896767663,1977.5630788981591,0.8292163349699042,0.8292163349699042,35031.29251378518,35405.22815468563,0.9868154831477354,0.8,4227.905883854509,4273.035954225843,0.9868154831477354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683846009162,4.9651735624826205,-2.3554455777126666,7.320619140195287,3.5,3.5,1.0,0.6,0.00027465337468827555,1.0000139221408977,0.0002746495509785293,197.63104111341332,0.0,7.582330998804274e-07,2.1488326050611315,0.012720873972430635,9.335926263324031e-05,0.00018129411205503526,0.0007002026332152884,0.09227289252433857,0.09227289252433857,0.09227289252433857,0.09226993230541489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.49517561425,594.7274428180315,0.0,0.09227289252433857,0.09227289235156617,0.09227289235156617,0.375,0.375,0.5,9.305753084479274,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,26032.62738694009,19863.393117248925,0.7630191460126643,1.0171375169679848,0.6252825458951906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421324826427386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12313969475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14177596618885,262.14177596618885,-11.008224033811132,246.46485237413793,277.8186995583464,121697.66856798503,121710.02605293128,-12.357484946250054,0.0,nan,277.8186995583464,4.668699558346418,271.5479301214535,-1.6020698785465015,265.2771606845685,-7.872839315431463,259.00639124772067,-14.143608752279306,252.73562181090628,-20.414378189093696,246.46485237413793,-26.685147625862044,1.0,1.0,26022.012520719443,26022.012520719443,277.10017646262867,3.95017646262869,277.10017646262867,277.10017646262867,76787.21689835768,76787.40294748792,-0.18604913023591507,0.0,8546.071908451686,8546.071908451686,0.8893863359291422,3881.558195159379,277.10017646262867,3.95017646262869,1.0,0.002,0.15233333523686113,0.005082009029842581,0.00023601873013369794,0.0017639812747519252,0.11800936506684898,0.11800936506684898,0.0,4.8856231560368e-12,0.9999677715087957,0.9999677715087957,0.0,0.09226991853546662,2.973816099549845e-06,0.0,0.0,0.0,1601839.5403943537,268.11506566900823,0.0,1.0,1279358.279693873,2619.0869716049997,,,,,,,,,,,,,,,,,,,2.0
2664.0,-28.427791324783396,4.96517124451632,34.982184216741075,26.193096313532465,6.410534673940296,-24.94395872491139,-38.49859741805119,2.9267020741631717,-5.034936782551597,-5.034936782557249,39.964317893897984,41089.61709329819,25750.27816971444,25750.27816971444,66839.89526301263,76802.74603530463,76787.35669699244,25750.27816971444,102537.63486670688,102537.63486670688,102537.63486670688,128570.26002192643,124381.98827390048,4188.27174802594,0.0,90328.18906701553,54615.10198682849,39681.20786687448,26032.625155219554,65713.83302209404,19863.39112985409,1450.0,0.0,0.8868701399211676,2.8809878052788758,0.001494314320929203,1.0,1.0,-5.034936782551597,354173.29797575576,1552995.294017032,4.384845788468613,1552995.294017032,4.384845788468613,0.7630191350821749,0.09227287708580484,3.8622492214166493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622492214166493,1.2779974785094543,1.2783484982165736,3.0221102047253194,6403.488880529058,15243.107769423557,6488.065807886068,0.000343652234738578,23387.457382639772,2384.856947340812,19393.26288113532,1977.5624582436735,0.8292163856824687,0.8292163856824687,35031.30892036248,35405.22815468563,0.9868160608549896,0.8,4227.907863954577,4273.035954225843,0.9868160608549896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683920284793,4.96517124451632,-2.355447993497735,7.320619238014055,3.5,3.5,1.0,0.6,0.0002746495509785293,1.0000138883290104,0.000274645736608178,197.63115147730412,0.0,7.556837380645077e-07,2.141607713674815,0.0127216296561687,9.335803644794817e-05,0.00018129151453058116,0.0007001930108451823,0.09227287725869754,0.09227287725869754,0.09227287725869754,0.0922699240824322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.90467559564,594.7273091936303,0.0,0.09227287725869754,0.09227287708580484,0.09227287708580484,0.375,0.375,0.5,9.305664490652838,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,26032.625155219554,19863.39112985409,0.7630191350821749,1.0171358477984382,0.6252810892872922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421332844266446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11591480336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1417024586538,262.1417024586538,-11.008297541346167,246.46472011985884,277.8186847975556,121698.2171773466,121710.50693508351,-12.289757736913788,0.0,nan,277.8186847975556,4.668684797555613,271.54789186196405,-1.6021081380359306,265.2770989263808,-7.872901073619175,259.0063059908381,-14.14369400916189,252.7355130553256,-20.414486944674366,246.46472011985884,-26.685279880141138,1.0,1.0,26022.012520719443,26022.012520719443,277.100168599139,3.950168599139033,277.100168599139,277.100168599139,76787.17493000743,76787.35669699244,-0.1817669850133825,0.0,8546.071908451686,8546.071908451686,0.8893861933548871,3881.5604675237323,277.100168599139,3.950168599139033,1.0,0.002,0.1523363019289898,0.005081995332239317,0.00023602332540032027,0.0017639766796013158,0.11801166270016013,0.11801166270016013,0.0,5.001635824258832e-12,0.9999678486263612,0.9999678486263612,0.0,0.09226991038605693,2.96669974790972e-06,0.0,0.0,0.0,1601839.5375722612,268.1150632174484,0.0,1.0,1279358.288132638,2619.086937063576,,,,,,,,,,,,,,,,,,,2.0
2665.0,-28.42792625462984,4.965168947750616,34.98218234824966,26.19308332158255,6.410533580546172,-24.944080271112387,-38.49871486946938,2.9266875970442987,-5.0349380908357375,-5.034938090831316,39.96431450792283,41089.5198054131,25750.275624348473,25750.275624348473,66839.79542976158,76802.69793138563,76787.31926386443,25750.275624348473,102537.5948882129,102537.5948882129,102537.5948882129,128570.21834055733,124381.98662160063,4188.231718956699,0.0,90328.19257406452,54615.05623748137,39681.26259620351,26032.623452344436,65713.88604854795,19863.389576042042,1450.0,0.0,0.8868701455235846,2.8809876664093297,0.001494314320929203,1.0,1.0,-5.0349380908357375,354173.2799099475,1552995.1481325312,4.384845600231044,1552995.1481325312,4.384845600231044,0.7630191253065274,0.09227286179949686,3.8622491489382917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622491489382917,1.2779975533605177,1.278348568213186,3.0221099710108503,6403.488385316144,15243.107769423557,6488.066120606818,0.0003436523576304281,23387.458729557922,2384.8570846882394,19393.26381587857,1977.5625535609583,0.8292163778943907,0.8292163778943907,35031.30839444888,35405.22815468563,0.9868160423365556,0.8,4227.907800482377,4273.035954225843,0.9868160423365556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683370819472,4.965168947750616,-2.3554495666341664,7.320618514384782,3.5,3.5,1.0,0.6,0.000274645736608178,1.0000138645934737,0.0002746419288094842,197.63126165256637,0.0,7.538384046907004e-07,2.136378038893445,0.01272238349457339,9.335681137037417e-05,0.00018128892523780384,0.0007001829972116454,0.09227286197331579,0.09227286197331579,0.09227286197331579,0.09226992021770697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490555.31424027024,594.7271755655514,0.0,0.09227286197331579,0.09227286179949686,0.09227286179949686,0.375,0.375,0.5,9.305576239181955,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,26032.623452344436,19863.389576042042,0.7630191253065274,1.0171335078309298,0.6252791042528985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421340842632793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11068512858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14162995037503,262.14162995037503,-11.008370049624943,246.46458859580721,277.8186713050508,121698.7659714152,121710.888662936,-12.122691520800233,0.0,nan,277.8186713050508,4.66867130505085,271.54785476314714,-1.6021452368528344,265.27703822125943,-7.872961778740546,259.0062216794021,-14.143778320597903,252.7354051375835,-20.414594862416465,246.46458859580721,-26.685411404192763,1.0,1.0,26022.012520719443,26022.012520719443,277.10016291070895,3.9501629107089684,277.10016291070895,277.10016291070895,76787.1486703554,76787.31926386443,-0.1705935090285493,0.0,8546.071908451686,8546.071908451686,0.8893861979251121,3881.5603946829833,277.10016291070895,3.9501629107089684,1.0,0.002,0.15233925694345288,0.0050819818983218095,0.00023602790313309184,0.0017639721016730753,0.11801395156654591,0.11801395156654591,0.0,4.8061671829857655e-12,0.9999679751743712,0.9999679751743712,0.0,0.09226990677718745,2.955022309399887e-06,0.0,0.0,0.0,1601839.5360662427,268.11506190916424,0.0,1.0,1279358.2926360124,2619.086918630411,,,,,,,,,,,,,,,,,,,2.0
2666.0,-28.42806061332999,4.965166671806021,34.982180492016,26.193060620594792,6.410524547585923,-24.944202097242467,-38.49883235581217,2.9266660315187965,-5.034939396400887,-5.034939396396854,39.964311124708956,41089.4324483249,25750.273125622396,25750.273125622396,66839.7055739473,76802.65657156493,76787.2816890923,25750.273125622396,102537.55481471469,102537.55481471469,102537.55481471469,128570.17656615068,124381.98472193108,4188.191844219599,0.0,90328.20195128102,54615.01944003559,39681.313901383815,26032.621751435996,65713.93565281981,19863.388023943797,1450.0,0.0,0.8868701511298267,2.8809875278284616,0.001494314320929203,1.0,1.0,-5.034939396400887,354173.26188169036,1552995.0023671754,4.384845411864956,1552995.0023671754,4.384845411864956,0.763019115539068,0.0922728465587792,3.86224977046688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86224977046688,1.2779976610113202,1.2783486710269447,3.022110202776552,6403.488876399854,15243.107769423557,6488.06581049361,0.0003436522357632802,23387.457393870693,2384.8569484860473,19393.26288892944,1977.5624590384525,0.8292163856175302,0.8292163856175302,35031.31290435147,35405.22815468563,0.9868162011389421,0.8,4227.908344779841,4273.035954225843,0.9868162011389421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682831422253,4.965166671806021,-2.355451132208876,7.320617804014896,3.5,3.5,1.0,0.6,0.0002746419288094842,1.000013805920576,0.00027463813717717517,197.63137136157178,0.0,7.525400599775367e-07,2.1326985299763392,0.012723136034633367,9.33555859433795e-05,0.0001812863428661047,0.000700173136123393,0.09227284673244655,0.09227284673244655,0.09227284673244655,0.0922699163626252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490555.7221685914,594.7270424707923,0.0,0.09227284673244655,0.0922728465587792,0.0922728465587792,0.375,0.375,0.5,9.305488329522818,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,26032.621751435996,19863.388023943797,0.763019115539068,1.017131372667666,0.6252773029058675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421348827329417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.10700561966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14155758981536,262.14155758981536,-11.008442410184614,246.46445769568902,277.8186574840484,121699.2357186836,121711.33371323546,-12.097994551888641,0.0,nan,277.8186574840484,4.668657484048424,271.54781752632647,-1.6021824736735084,265.27697756861073,-7.873022431389245,259.0061376109275,-14.143862389072467,252.73529765329005,-20.41470234670993,246.46445769568902,-26.685542304310957,1.0,1.0,26022.012520719443,26022.012520719443,277.10015720841324,3.950157208413259,277.10015720841324,277.10015720841324,76787.09896057844,76787.2816890923,-0.1827285138570005,0.0,8546.071908451686,8546.071908451686,0.889386158733751,3881.561019319214,277.10015720841324,3.950157208413259,1.0,0.002,0.15234220051276828,0.0050819685165943195,0.00023603246313454754,0.0017639675416829756,0.11801623156727377,0.11801623156727377,0.0,4.817523116540379e-12,0.9999680992068942,0.9999680992068942,0.0,0.09226990298179184,2.94357698735271e-06,0.0,0.0,0.0,1601839.53456335,268.1150606035991,0.0,1.0,1279358.2971300362,2619.086900235566,,,,,,,,,,,,,,,,,,,2.0
2667.0,-28.428194546608733,4.965164388608024,34.982178633587104,26.193032576143764,6.410512583420541,-24.944323833605306,-38.49894980723036,2.9266418705027335,-5.034942018073991,-5.034942018096227,39.96430734897326,41089.35358739981,25750.27399726344,25750.27399726344,66839.62758466325,76802.61872098244,76787.23406279825,25750.27399726344,102537.5080600617,102537.5080600617,102537.5080600617,128570.12750760725,124381.97545273507,4188.15205487217,0.0,90328.2157698754,54614.99211627179,39681.35961511513,26032.61944754555,65713.97906266068,19863.385978317223,1450.0,0.0,0.8868701514606347,2.8809872495475837,0.001494314320929203,1.0,1.0,-5.034942018073991,354173.22567959054,1552994.8396899526,4.384845400750023,1552994.8396899526,4.384845400750023,0.763019104487006,0.09227283144010853,3.862251030225546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862251030225546,1.2779977806438272,1.2783487858463596,3.0221109056072297,6403.490365613723,15243.107769423557,6488.064870072267,0.00034365186620025496,23387.453343394005,2384.856535452372,19393.26007794711,1977.562172398027,0.8292164090377505,0.8292164090377506,35031.32204534466,35405.22815468563,0.9868165230109947,0.8,4227.90944800088,4273.035954225843,0.9868165230109947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586830195824355,4.965164388608024,-2.355453663208164,7.320618051816188,3.5,3.5,1.0,0.6,0.00027463813717717517,1.0000137622214507,0.00027463435759832796,197.63148072330898,0.0,7.493454929293904e-07,2.1236451269618923,0.012723885380126296,9.335436089551734e-05,0.00018128377628165784,0.0007001634517070104,0.09227283160953559,0.09227283160953559,0.09227283160953559,0.0922699074844897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490556.1272925044,594.7269102705352,0.0,0.09227283160953559,0.09227283144010853,0.09227283144010853,0.375,0.375,0.5,9.305400607229332,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,26032.61944754555,19863.385978317223,0.763019104487006,1.0171295139642849,0.6252756897922679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421356778235843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09795221665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14148512231685,262.14148512231685,-11.008514877683126,246.46432735289721,277.8186428918452,121699.69256366,121711.80843730908,-12.115873649083143,0.0,nan,277.8186428918452,4.668642891845195,271.54777978399244,-1.602220216007538,265.2769166761752,-7.873083323824801,259.0060535683733,-14.14394643162666,252.73519046061776,-20.41480953938222,246.46432735289721,-26.685672647102763,1.0,1.0,26022.012520719443,26022.012520719443,277.10014901382675,3.950149013826774,277.10014901382675,277.10014901382675,76787.04862227704,76787.23406279825,-0.185440521207056,0.0,8546.071908451686,8546.071908451686,0.8893860792978892,3881.562285376674,277.10014901382675,3.950149013826774,1.0,0.002,0.15234513805822444,0.005081954917201445,0.00023603701315926,0.0017639629916752053,0.11801850657963,0.11801850657963,0.0,4.834465293368506e-12,0.9999681644867898,0.9999681644867898,0.0,0.09226989388716428,2.937552944251977e-06,0.0,0.0,0.0,1601839.5315454353,268.115057981926,0.0,1.0,1279358.306154361,2619.086863297323,,,,,,,,,,,,,,,,,,,2.0
2668.0,-28.42832821798471,4.9651621054566055,34.98217677742706,26.193014869373314,6.410507106545182,-24.944444685530456,-38.49906715387476,2.926623574184428,-5.034944299004451,-5.034944298993721,39.96430369758096,41089.26390455375,25750.273991459588,25750.273991459588,66839.53789601334,76802.57438044657,76787.18944230981,25750.273991459588,102537.4634337694,102537.4634337694,102537.4634337694,128570.08074191054,124381.96837351692,4188.11236839361,0.0,90328.22176786429,54614.952690347,39681.41008613032,26032.61730814114,65714.02739427146,19863.38406853282,1450.0,0.0,0.8868701530749731,2.880987007435284,0.001494314320929203,1.0,1.0,-5.034944299004451,354173.1941827314,1552994.6823704862,4.384845346509305,1552994.6823704862,4.384845346509305,0.7630190938319896,0.0922728163553506,3.8622512197122494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622512197122494,1.2779978731030794,1.278348873500461,3.0221108352351163,6403.490216503659,15243.107769423557,6488.064964233647,0.000343651903203398,23387.453748954747,2384.856576808059,19393.26035940178,1977.5622010984157,0.8292164066927773,0.8292164066927773,35031.32342028785,35405.22815468563,0.9868165714254059,0.8,4227.909613941957,4273.035954225843,0.9868165714254059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683018329565,4.9651621054566055,-2.3554559447095884,7.320618050166194,3.5,3.5,1.0,0.6,0.00027463435759832796,1.0000137353245906,0.0002746305854580942,197.63158987129665,0.0,7.469637640857983e-07,2.1168953074191523,0.012724632343890381,9.335313695530708e-05,0.00018128122064302088,0.0007001536155394328,0.09227281652443536,0.09227281652443536,0.09227281652443536,0.09226989989827025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490556.5319326995,594.7267782339775,0.0,0.09227281652443536,0.0922728163553506,0.0922728163553506,0.375,0.375,0.5,9.305313109879146,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,26032.61730814114,19863.38406853282,0.7630190938319896,1.0171274010492317,0.6252738651677231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421364703975494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0912023971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14141318088315,262.14141318088315,-11.008586819116829,246.46419757031106,277.81862879156677,121700.190346945,121712.21826702036,-12.027920075341244,0.0,nan,277.81862879156677,4.668628791566789,271.5477425472463,-1.6022574527536904,265.27685630297196,-7.873143697028013,259.0059700587088,-14.144029941291194,252.73508381449437,-20.414916185505604,246.46419757031106,-26.68580242968892,1.0,1.0,26022.012520719443,26022.012520719443,277.10014151175994,3.9501415117599663,277.10014151175994,277.10014151175994,76787.01612920065,76787.18944230981,-0.17331310916051734,0.0,8546.071908451686,8546.071908451686,0.889386067349537,3881.5624758108106,277.10014151175994,3.9501415117599663,1.0,0.002,0.1523480680085744,0.00508194141510647,0.0002360415515830267,0.0017639584532938323,0.11802077579151334,0.11802077579151334,0.0,4.876858899355296e-12,0.9999682467919707,0.9999682467919707,0.0,0.09226988639741743,2.9299579331793407e-06,0.0,0.0,0.0,1601839.5289197622,268.1150557009955,0.0,1.0,1279358.3140057826,2619.0868311599966,,,,,,,,,,,,,,,,,,,2.0
2669.0,-28.428461398980836,4.965159819738783,34.98217492212318,26.192986231204145,6.410496598939042,-24.94456559918826,-38.49918450051916,2.926600799235969,-5.034946704331617,-5.034946704321727,39.964300009983894,41089.19221478775,25750.274299455814,25750.274299455814,66839.46651424357,76802.53696619747,76787.14387965364,25750.274299455814,102537.41817910946,102537.41817910946,102537.41817910946,128570.03329117499,124381.96051454173,4188.072776633262,0.0,90328.23778699839,54614.93428157599,39681.44833935823,26032.61511206553,65714.06345142376,19863.38211241253,1450.0,0.0,0.8868701541875024,2.8809867521187487,0.001494314320929203,1.0,1.0,-5.034946704331617,354173.1609681071,1552994.5234904112,4.384845309129046,1552994.5234904112,4.384845309129046,0.7630190830580944,0.09227280130712591,3.862252904938452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862252904938452,1.2779979862792834,1.27834898188671,3.0221118862502077,6403.49244347852,15243.107769423557,6488.06355792102,0.0003436513505570399,23387.447691864145,2384.8559591567096,19393.256155839226,1977.5617724543272,0.8292164417148268,0.8292164417148269,35031.33564853469,35405.22815468563,0.9868170020056682,0.8,4227.911089761804,4273.035954225843,0.9868170020056682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558683084816366,4.965159819738783,-2.3554583179885262,7.32061813772731,3.5,3.5,1.0,0.6,0.0002746305854580942,1.0000136849503973,0.00027462682720358616,197.63169861897316,0.0,7.454940716121131e-07,2.1127301989487286,0.012725377837961993,9.335191302992297e-05,0.00018127867242817124,0.0007001440791890905,0.09227280147525442,0.09227280147525442,0.09227280147525442,0.09226989183694814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490556.93538563675,594.7266465824813,0.0,0.09227280147525442,0.09227280130712591,0.09227280130712591,0.375,0.375,0.5,9.305225822214314,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,26032.61511206553,19863.38211241253,0.7630190830580944,1.0171257567058185,0.62527243114651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442137261422482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.087037288635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.141341257111,262.141341257111,-11.008658742888997,246.46406828504502,277.81861422928995,121700.67347581532,121712.69844326787,-12.024967452567427,0.0,nan,277.81861422928995,4.668614229289972,271.54770504037054,-1.6022949596294325,265.27679585149946,-7.87320414850052,259.00588666263616,-14.14411333736382,252.73497747382467,-20.415022526175306,246.46406828504502,-26.68593171495496,1.0,1.0,26022.012520719443,26022.012520719443,277.1001337750169,3.9501337750169228,277.1001337750169,277.1001337750169,76786.96830323795,76787.14387965364,-0.17557641568419058,0.0,8546.071908451686,8546.071908451686,0.8893859610852095,3881.564169463144,277.1001337750169,3.9501337750169228,1.0,0.002,0.15235099096229018,0.005081927920971046,0.00023604607910563056,0.0017639539257591004,0.11802303955281528,0.11802303955281528,0.0,4.8647310138538735e-12,0.9999683226142094,0.9999683226142094,0.0,0.09226987834600092,2.9229611249827977e-06,0.0,0.0,0.0,1601839.5261508913,268.11505329566836,0.0,1.0,1279358.322285403,2619.0867972699734,,,,,,,,,,,,,,,,,,,2.0
2670.0,-28.42859434397173,4.965157537826253,34.98217307107951,26.19296827996152,6.410491568898,-24.9446857526842,-38.49930170746518,2.926582977701221,-5.034948808789466,-5.03494880877867,39.96429642231563,41089.106685400446,25750.273842507675,25750.273842507675,66839.38052790813,76802.49297477599,76787.10075247491,25750.273842507675,102537.3745949826,102537.3745949826,102537.3745949826,128569.98765257862,124381.9543573515,4188.033295227123,0.0,90328.24453563611,54614.899418648514,39681.49457443067,26032.613057596027,65714.10763202669,19863.380272738414,1450.0,0.0,0.8868701564690639,2.8809865287383944,0.001494314320929203,1.0,1.0,-5.034948808789466,354173.13190812204,1552994.36891632,4.384845232470064,1552994.36891632,4.384845232470064,0.7630190726067931,0.09227278628085762,3.8622532399068263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622532399068263,1.2779980764969237,1.278349067325836,3.022111935014421,6403.4925468040365,15243.107769423557,6488.0634926718585,0.0003436513249157445,23387.447410831923,2384.8559304993983,19393.255960805116,1977.5617525663827,0.829216443339734,0.8292164433397339,35031.338079113884,35405.22815468563,0.9868170875910752,0.8,4227.911383106963,4273.035954225843,0.9868170875910752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868298617548,4.965157537826253,-2.355460469993981,7.320618007820235,3.5,3.5,1.0,0.6,0.00027462682720358616,1.000013660714419,0.00027462307565617673,197.63180717404495,0.0,7.427502222697968e-07,2.104954129912604,0.012726120588184262,9.335069057639359e-05,0.00018127613662719257,0.000700134346006167,0.0922727864497522,0.0922727864497522,0.0922727864497522,0.09226988492007795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490557.338147236,594.7265151611414,0.0,0.0922727864497522,0.09227278628085762,0.09227278628085762,0.375,0.375,0.5,9.305138778022073,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,26032.613057596027,19863.380272738414,0.7630190726067931,1.0171237643853057,0.6252707092285781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421380495463194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0792612196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14126986720555,262.14126986720555,-11.008730132794426,246.4639394972382,277.8186002372821,121701.17551888594,121713.11122936767,-11.935710481732352,0.0,nan,277.8186002372821,4.668600237282135,271.5476680892055,-1.6023319107944758,265.2767359411761,-7.87326405882385,259.0058037931535,-14.144196206846459,252.73487164517772,-20.415128354822258,246.4639394972382,-26.68606050276179,1.0,1.0,26022.012520719443,26022.012520719443,277.10012662412703,3.9501266241270514,277.10012662412703,277.10012662412703,76786.93585419841,76787.10075247491,-0.1648982765036635,0.0,8546.071908451686,8546.071908451686,0.8893859399633026,3881.5645061063606,277.10012662412703,3.9501266241270514,1.0,0.002,0.15235390570750829,0.005081914519646536,0.00023605059405743675,0.0017639494108848915,0.11802529702871838,0.11802529702871838,0.0,4.942328230700399e-12,0.9999684115696349,0.9999684115696349,0.0,0.0922698715283736,2.9147524840269696e-06,0.0,0.0,0.0,1601839.5237283614,268.1150511912105,0.0,1.0,1279358.329529376,2619.08676761907,,,,,,,,,,,,,,,,,,,2.0
