time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2671.0,-28.42872689554253,4.96515527974047,34.982171234341315,26.192950119171314,6.410487068873266,-24.94480549909382,-38.499418844562,2.9265656724648137,-5.034949956008859,-5.034949956059984,39.964293133032214,41089.024244231274,25750.270982186164,25750.270982186164,66839.29522641744,76802.44919467178,76787.06497930568,25750.270982186164,102537.33596149184,102537.33596149184,102537.33596149184,128569.94740793525,124381.95343459332,4187.9939733419305,0.0,90328.25210407618,54614.86820347828,39681.537667330995,26032.611446443414,65714.14911377442,19863.378796598532,1450.0,0.0,0.8868701625408695,2.8809864069653384,0.001494314320929203,1.0,1.0,-5.034949956008859,354173.11606642895,1552994.2271985456,4.38484502846135,1552994.2271985456,4.38484502846135,0.7630190631263878,0.09227277124894445,3.8622537333684455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622537333684455,1.2779981643107803,1.2783491503690896,3.0221121134797126,6403.492924950574,15243.107769423557,6488.063253875532,0.00034365123107475345,23387.44638232166,2384.8558256205392,19393.255247026915,1977.5616797812622,0.8292164492864892,0.8292164492864892,35031.34165974302,35405.22815468563,0.9868172136719735,0.8,4227.911815250965,4273.035954225843,0.9868172136719735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682368721056,4.96515527974047,-2.3554619149108924,7.320617194651362,3.5,3.5,1.0,0.6,0.00027462307565617673,1.0000136203031196,0.000274619335257588,197.63191540797547,0.0,7.414250942232226e-07,2.101198717028613,0.012726862013278486,9.334946886616103e-05,0.00018127360679001572,0.0007001246645859018,0.09227277141795949,0.09227277141795949,0.09227277141795949,0.09226988165173995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490557.7406515116,594.7263838382906,0.0,0.09227277141795949,0.09227277124894445,0.09227277124894445,0.375,0.375,0.5,9.305052086423137,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,26032.611446443414,19863.378796598532,0.7630190631263878,1.0171218242618496,0.6252690599872434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421388362743655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.075505806715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14119899804786,262.14119899804786,-11.008801001952122,246.46381118921457,277.8185868069885,121701.68193709487,121713.53058375702,-11.848646662165619,0.0,nan,277.8185868069885,4.668586806988515,271.54763168336984,-1.602368316630134,265.27667655978945,-7.873323440210527,259.0057214362235,-14.144278563776481,252.73476631270157,-20.41523368729841,246.46381118921457,-26.68618881078541,1.0,1.0,26022.012520719443,26022.012520719443,277.1001212909262,3.9501212909262335,277.1001212909262,277.1001212909262,76786.89869491893,76787.06497930568,-0.16628438675252255,0.0,8546.071908451686,8546.071908451686,0.8893859088473782,3881.5650020352878,277.1001212909262,3.9501212909262335,1.0,0.002,0.15235680846746488,0.005081901348850456,0.00023605509090790446,0.001763944913815949,0.11802754545395222,0.11802754545395222,0.0,4.723853253008059e-12,0.9999685414523958,0.9999685414523958,0.0,0.09226986848157755,2.9027673669085864e-06,0.0,0.0,0.0,1601839.5224077506,268.1150500439911,0.0,1.0,1279358.3334783325,2619.0867514552465,,,,,,,,,,,,,,,,,,,2.0
2672.0,-28.428858951297187,4.965153017619616,34.982169397098325,26.19292245889085,6.410473923582193,-24.94492566380471,-38.49953605150802,2.926540636192735,-5.034952406619311,-5.0349524066642735,39.96428944507387,41088.94939015248,25750.271467531013,25750.271467531013,66839.22085768348,76802.41207186082,76787.0190403873,25750.271467531013,102537.29050791831,102537.29050791831,102537.29050791831,128569.89974239122,124381.94500043018,4187.95474196105,0.0,90328.26451951051,54614.842733839105,39681.57976185712,26032.60923447292,65714.18899633005,19863.376828170545,1450.0,0.0,0.8868701634242238,2.880986146842229,0.001494314320929203,1.0,1.0,-5.034952406619311,354173.0822265074,1552994.068303831,4.38484499878122,1552994.068303831,4.38484499878122,0.7630190523455886,0.09227275632630742,3.8622547233303752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622547233303752,1.2779982878898313,1.278349269201608,3.0221125958686086,6403.4939470747595,15243.107769423557,6488.062608412087,0.0003436509774238881,23387.443602275296,2384.855542134704,19393.25331769348,1977.561483044004,0.8292164653603598,0.8292164653603598,35031.34884305019,35405.22815468563,0.9868174666101647,0.8,4227.912682200042,4273.035954225843,0.9868174666101647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682473491908,4.965153017619616,-2.355464315011802,7.320617332631418,3.5,3.5,1.0,0.6,0.000274619335257588,1.0000135693699093,0.00027461560889680805,197.63202323715305,0.0,7.39222137480355e-07,2.094955537619326,0.012727601235415966,9.334824644220482e-05,0.00018127108881538318,0.0007001151189804536,0.09227275648947054,0.09227275648947054,0.09227275648947054,0.09226987341263335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.1402592614,594.7262534396577,0.0,0.09227275648947054,0.09227275632630742,0.09227275632630742,0.375,0.375,0.5,9.304965595102484,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,26032.60923447292,19863.376828170545,0.7630190523455886,1.0171200752613148,0.6252675414201213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421396206750805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06926262731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14112781409443,262.14112781409443,-11.008872185905545,246.46368328079026,277.8185723475077,121702.10222057936,121714.00349763139,-11.901277052034757,0.0,nan,277.8185723475077,4.668572347507734,271.54759453409656,-1.6024054659034164,265.2766167207283,-7.87338327927165,259.0056389073777,-14.144361092622262,252.73466109406596,-20.41533890593402,246.46368328079026,-26.686316719209714,1.0,1.0,26022.012520719443,26022.012520719443,277.10011346487937,3.9501134648793936,277.10011346487937,277.10011346487937,76786.84451532742,76787.0190403873,-0.17452505987603217,0.0,8546.071908451686,8546.071908451686,0.8893858464239182,3881.565996947027,277.10011346487937,3.9501134648793936,1.0,0.002,0.15235970476866995,0.005081887964610457,0.00023605957711398683,0.0017639404273670678,0.11802978855699342,0.11802978855699342,0.0,4.481054416416441e-12,0.9999686114424049,0.9999686114424049,0.0,0.09226986001758102,2.8963087264071393e-06,0.0,0.0,0.0,1601839.5195867503,268.11504759338067,0.0,1.0,1279358.3419138275,2619.086716927209,,,,,,,,,,,,,,,,,,,2.0
2673.0,-28.428990859659912,4.965150777451959,34.98216757335208,26.19290262172001,6.410473593285343,-24.945044414367477,-38.499649277050025,2.9265271480223647,-5.034953623335184,-5.0349536233059276,39.9642861600334,41088.866406065914,25750.268831951555,25750.268831951555,66839.13523801746,76802.36888294508,76786.98299491838,25750.268831951555,102537.25182686994,102537.25182686994,102537.25182686994,128569.85942753396,124381.94376120587,4187.915666328091,0.0,90328.27815404882,54614.81652678395,39681.6240302943,26032.60760066403,65714.23163095833,19863.375334822325,1450.0,0.0,0.8868701691271557,2.880986017692388,0.001494314320929203,1.0,1.0,-5.034953623335184,354173.0654251538,1552993.9267677004,4.384844807166425,1552993.9267677004,4.384844807166425,0.7630190428682089,0.09227274140084864,3.8622563889807773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622563889807773,1.2779983579822294,1.278349334550725,3.022113733446974,6403.496357466809,15243.107769423557,6488.06108626425,0.0003436503792589826,23387.437046323543,2384.854873613675,19393.248767891735,1977.5610190933435,0.8292165032653851,0.8292165032653851,35031.36092924998,35405.22815468563,0.9868178921887523,0.8,4227.914140876314,4273.035954225843,0.9868178921887523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586819045523015,4.965150777451959,-2.355465805903138,7.320616583355097,3.5,3.5,1.0,0.6,0.00027461560889680805,1.0000135542391246,0.0002746118867416287,197.63213094608028,0.0,7.364482202525975e-07,2.0870942561958614,0.012728337683636218,9.334706555682792e-05,0.00018126854333998013,0.0007001055896360772,0.09227274156721288,0.09227274156721288,0.09227274156721288,0.09226986986966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.5401683878,594.7261229625962,0.0,0.09227274156721288,0.09227274140084864,0.09227274140084864,0.375,0.375,0.5,9.304879445462527,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,26032.60760066403,19863.375334822325,0.7630190428682089,1.0171181124566202,0.6252658729514647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421404021425075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06140134588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1410575509821,262.1410575509821,-11.008942449017866,246.46355584126593,277.81855926080675,121702.69134293408,121714.43866431624,-11.747321382161042,0.0,nan,277.81855926080675,4.668559260806774,271.5475585768337,-1.6024414231662831,265.27655789289827,-7.8734421071017096,259.00555720898006,-14.144442791019912,252.73455652510768,-20.4154434748923,246.46355584126593,-26.686444158734048,1.0,1.0,26022.012520719443,26022.012520719443,277.10010803045566,3.950108030455681,277.10010803045566,277.10010803045566,76786.81884141888,76786.98299491838,-0.16415349949966185,0.0,8546.071908451686,8546.071908451686,0.8893857413939513,3881.5676709256813,277.10010803045566,3.950108030455681,1.0,0.002,0.15236258939606742,0.005081874862974236,0.00023606404583660247,0.0017639359588193407,0.11803202291830123,0.11803202291830123,0.0,4.655943165732257e-12,0.9999687379541458,0.9999687379541458,0.0,0.09226985676617587,2.88463467276987e-06,0.0,0.0,0.0,1601839.5181861378,268.1150463766648,0.0,1.0,1279358.346102011,2619.086699784207,,,,,,,,,,,,,,,,,,,2.0
2674.0,-28.429122284641913,4.965148559461598,34.98216576247641,26.192885229270928,6.410467029962543,-24.945163353182725,-38.49976630937306,2.926508098526856,-5.034954807702945,-5.034954807704512,39.964282883994585,41088.782466232886,25750.26617045273,25750.26617045273,66839.04863668562,76802.32543836535,76786.94697880221,25750.26617045273,102537.21314925494,102537.21314925494,102537.21314925494,128569.81913070143,124381.94238479098,4187.876745910452,0.0,90328.28294176767,54614.78066902573,39681.66919193549,26032.605981446497,65714.27517338199,19863.37385338157,1450.0,0.0,0.886870174962027,2.880985891976212,0.001494314320929203,1.0,1.0,-5.034954807702945,354173.04907049163,1552993.7856201709,4.38484461111855,1552993.7856201709,4.38484461111855,0.7630190334205591,0.09227272651848549,3.862256346071857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862256346071857,1.2779984538101816,1.2783494256478383,3.0221134732652106,6403.495806172874,15243.107769423557,6488.061434403502,0.0003436505160686416,23387.4385457705,2384.855026514712,19393.249808503257,1977.5611252061874,0.8292164945960031,0.829216494596003,35031.36061789667,35405.22815468563,0.9868178812253966,0.8,4227.914103299268,4273.035954225843,0.9868178812253966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681330017508,4.965148559461598,-2.355467267248489,7.320615826710087,3.5,3.5,1.0,0.6,0.0002746118867416287,1.0000135045834913,0.0002746081782725579,197.63223826040687,0.0,7.356174598058381e-07,2.0847398810897455,0.012729073301096024,9.334584498315011e-05,0.0001812660417584786,0.0007000959201090101,0.09227272668360996,0.09227272668360996,0.09227272668360996,0.0922698664503842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.9384611837,594.7259930126401,0.0,0.09227272668360996,0.09227272651848549,0.09227272651848549,0.375,0.375,0.5,9.30479363974365,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,26032.605981446497,19863.37385338157,0.7630190334205591,1.01711612066535,0.6252641813034282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421411827385135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.059046970775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14098751859177,262.14098751859177,-11.009012481408206,246.46342881221813,277.8185462250684,121703.14547089381,121714.85421819304,-11.708747299253147,0.0,nan,277.8185462250684,4.6685462250684395,271.5475227424443,-1.6024772575556767,265.27649925983974,-7.873500740160239,259.00547577725797,-14.144524222742007,252.73445229472205,-20.41554770527793,246.46342881221813,-26.68657118778185,1.0,1.0,26022.012520719443,26022.012520719443,277.1001026317096,3.950102631709626,277.1001026317096,277.1001026317096,76786.77681713995,76786.94697880221,-0.17016166225948837,0.0,8546.071908451686,8546.071908451686,0.8893857440996347,3881.567627802216,277.1001026317096,3.950102631709626,1.0,0.002,0.15236546250348942,0.0050818618179398305,0.00023606849672646227,0.001763931507815579,0.11803424836323113,0.11803424836323113,0.0,4.54204122229962e-12,0.9999688627967359,0.9999688627967359,0.0,0.09226985340384415,2.8731146413375606e-06,0.0,0.0,0.0,1601839.5168227626,268.11504519229703,0.0,1.0,1279358.3501788434,2619.086683096984,,,,,,,,,,,,,,,,,,,2.0
2675.0,-28.429253239316328,4.965146334800116,34.98216394961153,26.192857638839655,6.410453654531273,-24.945282549922663,-38.49987956983966,2.926482965244746,-5.034957343720407,-5.034957343731233,39.96427920492023,41088.69620117468,25750.26697221822,25750.26697221822,66838.9631733929,76802.28877676721,76786.90063593902,25750.26697221822,102537.16760815724,102537.16760815724,102537.16760815724,128569.77135115184,124381.93344112432,4187.837910027523,0.0,90328.29519606767,54614.743174053845,39681.72446890425,26032.6037429946,65714.32821189886,19863.371865115103,1450.0,0.0,0.8868701753787005,2.8809856227874735,0.001494314320929203,1.0,1.0,-5.034957343720407,354173.01405120606,1552993.6271076386,4.384844597118594,1552993.6271076386,4.384844597118594,0.7630190226538656,0.09227271175987806,3.862257305664926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862257305664926,1.2779985777727778,1.278349544904813,3.022113930984059,6403.496776024189,15243.107769423557,6488.060821947241,0.00034365027538932287,23387.435907902764,2384.8547575270622,19393.247977830506,1977.560938529519,0.8292165098473836,0.8292165098473836,35031.36758084206,35405.22815468563,0.9868181264042544,0.8,4227.9149436530115,4273.035954225843,0.9868181264042544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681503093734,4.965146334800116,-2.3554697198461443,7.32061605464626,3.5,3.5,1.0,0.6,0.0002746081782725579,1.0000134562710352,0.00027460448312020553,197.63234519080657,0.0,7.329130429890333e-07,2.0770755638309204,0.012729806214139012,9.334466376160825e-05,0.0001812635145109496,0.0007000863331704155,0.09227271192043207,0.09227271192043207,0.09227271192043207,0.09226985787237747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490559.33390772186,594.7258639703084,0.0,0.09227271192043207,0.09227271175987806,0.09227271175987806,0.375,0.375,0.5,9.304708019514331,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,26032.6037429946,19863.371865115103,0.7630190226538656,1.0171139992159337,0.6252623639198183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442141960474807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05138265352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1409170984445,262.1409170984445,-11.009082901555473,246.4633021383252,277.8185320586639,121703.55404808998,121715.32762458969,-11.773576499721923,0.0,nan,277.8185320586639,4.668532058663914,271.54748607454485,-1.6025139254551277,265.2764400904391,-7.873559909560868,259.005394106367,-14.144605893632956,252.73434812232708,-20.4156518776729,246.4633021383252,-26.686697861674787,1.0,1.0,26022.012520719443,26022.012520719443,277.1000946729737,3.950094672973705,277.1000946729737,277.1000946729737,76786.72289824038,76786.90063593902,-0.17773769864288624,0.0,8546.071908451686,8546.071908451686,0.8893856835911181,3881.5685921932504,277.1000946729737,3.950094672973705,1.0,0.002,0.1523683296562191,0.005081848548577818,0.00023607293772926442,0.001763927066789794,0.1180364688646322,0.1180364688646322,0.0,4.519058304647272e-12,0.9999689273253212,0.9999689273253212,0.0,0.09226984459992381,2.8671599542484814e-06,0.0,0.0,0.0,1601839.513903448,268.11504265627957,0.0,1.0,1279358.3589083254,2619.0866473655965,,,,,,,,,,,,,,,,,,,2.0
2676.0,-28.42938393034111,4.965144111989288,34.982162139867825,26.192839443124853,6.410448966412026,-24.945400640657827,-38.499996497388906,2.926465676819627,-5.034959480180476,-5.034959480197376,39.96427566925092,41088.62055328227,25750.266749880655,25750.266749880655,66838.88730316292,76802.24579078762,76786.85776304698,25750.266749880655,102537.12451292764,102537.12451292764,102537.12451292764,128569.72620946374,124381.92703013601,4187.799179327738,0.0,90328.30277919887,54614.71801306868,39681.76085125576,26032.6016965361,65714.36254779187,19863.370035285992,1450.0,0.0,0.8868701773091353,2.880985396010274,0.001494314320929203,1.0,1.0,-5.034959480180476,354172.98454932065,1552993.474774317,4.384844532257241,1552993.474774317,4.384844532257241,0.7630190123459313,0.09227269703263946,3.8622578032933377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622578032933377,1.2779986653930444,1.2783496278264963,3.022114113167335,6403.4971620486895,15243.107769423557,6488.06057817444,0.0003436501795930298,23387.434857967313,2384.8546504634423,19393.247249177293,1977.5608642275695,0.8292165159177628,0.8292165159177628,35031.371191705286,35405.22815468563,0.9868182535497805,0.8,4227.915379445949,4273.035954225843,0.9868182535497805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55868145509797,4.965144111989288,-2.355471879447999,7.320615991437286,3.5,3.5,1.0,0.6,0.00027460448312020553,1.0000134291937808,0.000274600795452911,197.63245190602407,0.0,7.302816252304748e-07,2.0696181259031654,0.012730536495764243,9.334344430964057e-05,0.00018126103881056495,0.000700076861579161,0.09227269719378109,0.09227269719378109,0.09227269719378109,0.09226985081018445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490559.72893837176,594.7257350705154,0.0,0.09227269719378109,0.09227269703263946,0.09227269703263946,0.375,0.375,0.5,9.304622629292925,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,26032.6016965361,19863.370035285992,0.7630190123459313,1.017112313226096,0.6252608860566803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421427354287424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04392521559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1408471747607,262.1408471747607,-11.009152825239255,246.4631758795245,277.8185184701007,121704.0514121379,121715.74198375801,-11.690571620090829,0.0,nan,277.8185184701007,4.668518470100707,271.54744995192937,-1.6025500480706114,265.27638143377874,-7.873618566221239,259.0053129156571,-14.144687084342877,252.734244397574,-20.415755602425975,246.4631758795245,-26.686824120475478,1.0,1.0,26022.012520719443,26022.012520719443,277.1000875198294,3.950087519829424,277.1000875198294,277.1000875198294,76786.69196131574,76786.85776304698,-0.165801731243846,0.0,8546.071908451686,8546.071908451686,0.8893856522124441,3881.5690923098045,277.1000875198294,3.950087519829424,1.0,0.002,0.15237118903295563,0.0050818353884732655,0.00023607736687965782,0.001763922637719774,0.11803868343982891,0.11803868343982891,0.0,4.5994315127362295e-12,0.9999690115928621,0.9999690115928621,0.0,0.0922698376487361,2.8593839033584705e-06,0.0,0.0,0.0,1601839.5114440806,268.1150405198195,0.0,1.0,1279358.3662624494,2619.0866172638007,,,,,,,,,,,,,,,,,,,2.0
2677.0,-28.42951419727886,4.9651418881771665,34.98216033164737,26.192810420785122,6.410439060927935,-24.945518871453427,-38.500109618157126,2.9264437352042796,-5.034961750667719,-5.034961750682762,39.96427209373899,41088.54700400897,25750.26687006431,25750.26687006431,66838.81387407328,76802.20968793874,76786.81384879172,25750.26687006431,102537.08071885603,102537.08071885603,102537.08071885603,128569.68030757412,124381.919762523,4187.760545051124,0.0,90328.32010573563,54614.69776141892,39681.80260479634,26032.59958871809,65714.40219351443,19863.368155242584,1450.0,0.0,0.8868701787018863,2.8809851550065817,0.001494314320929203,1.0,1.0,-5.034961750667719,354172.9531966824,1552993.3207241623,4.384844485461714,1552993.3207241623,4.384844485461714,0.7630190019075503,0.092272682343613,3.8622597430186403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622597430186403,1.2779987745382548,1.2783497322886004,3.022115372852441,6403.49983117027,15243.107769423557,6488.0588926317005,0.0003436495172199262,23387.427598315127,2384.8539101849387,19393.24221097725,1977.5603504741425,0.8292165578900338,0.8292165578900338,35031.385266629775,35405.22815468563,0.986818749155313,0.8,4227.9170781402245,4273.035954225843,0.986818749155313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681481041884,4.9651418881771665,-2.3554741374274712,7.320616025604638,3.5,3.5,1.0,0.6,0.000274600795452911,1.0000133856305156,0.0002745971197973248,197.632558275054,0.0,7.288027292296488e-07,2.065426934636825,0.012731265298493473,9.334226457307414e-05,0.00018125853087983687,0.000700067526895895,0.09227268250304212,0.09227268250304212,0.09227268250304212,0.09226984323641634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490560.12274613156,594.7256065672175,0.0,0.09227268250304212,0.092272682343613,0.092272682343613,0.375,0.375,0.5,9.304537452489033,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,26032.59958871809,19863.368155242584,0.7630190019075503,1.0171105822015654,0.6252593896085711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421435088232584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03973402432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1407772215289,262.1407772215289,-11.009222778471099,246.46304998616287,277.81850445699683,121704.53054004829,121716.22605229403,-11.695512245760213,0.0,nan,277.81850445699683,4.668504456996857,271.5474135627756,-1.6025864372243745,265.2763226685726,-7.873677331427359,259.0052317743987,-14.144768225601297,252.73414088026678,-20.4158591197332,246.46304998616287,-26.686950013837105,1.0,1.0,26022.012520719443,26022.012520719443,277.100080110813,3.950080110813019,277.100080110813,277.100080110813,76786.64535172693,76786.81384879172,-0.16849706479115412,0.0,8546.071908451686,8546.071908451686,0.8893855299002721,3881.5710417337336,277.100080110813,3.950080110813019,1.0,0.002,0.15237404129018972,0.005081822234782909,0.00023608178493380588,0.0017639182195857933,0.11804089246690294,0.11804089246690294,0.0,4.519599104690908e-12,0.9999690887454824,0.9999690887454824,0.0,0.09226983007924405,2.85226436894471e-06,0.0,0.0,0.0,1601839.508830428,268.11503824933226,0.0,1.0,1279358.3740779273,2619.086585273617,,,,,,,,,,,,,,,,,,,2.0
2678.0,-28.4296442735468,4.965139687178946,34.98215853723281,26.19280336601662,6.410438848406319,-24.9456359613435,-38.50022256430236,2.9264305362274756,-5.034962888043367,-5.034962888041978,39.96426887567405,41088.441040285754,25750.264131193875,25750.264131193875,66838.70517147963,76802.16021500879,76786.7787662225,25750.264131193875,102537.04289741638,102537.04289741638,102537.04289741638,128569.64090463711,124381.9188382689,4187.722066368206,0.0,90328.31704300501,54614.63814804378,39681.86543884581,26032.598007220735,65714.46344606654,19863.36670702402,1450.0,0.0,0.8868701845659723,2.880985034278485,0.001494314320929203,1.0,1.0,-5.034962888043367,354172.9374909301,1552993.1820743778,4.384844288432252,1552993.1820743778,4.384844288432252,0.7630189926304882,0.09227266764084006,3.8622586248875126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622586248875126,1.2779988431878366,1.2783497962593064,3.0221143356073044,6403.4976333722925,15243.107769423557,6488.060280535426,0.0003436500626287736,23387.43357602983,2384.8545197421986,19393.24635951436,1977.5607735071978,0.8292165233294696,0.8292165233294696,35031.377153310415,35405.22815468563,0.986818463469514,0.8,4227.916098948531,4273.035954225843,0.986818463469514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680889804967,4.965139687178946,-2.355475559784487,7.320615246963433,3.5,3.5,1.0,0.6,0.0002745971197973248,1.000013366052189,0.0002745934495669471,197.63266448849186,0.0,7.264292168415678e-07,2.0587004005290033,0.012731991727710315,9.334108667139748e-05,0.00018125603312592732,0.0007000576772535095,0.09227266780233061,0.09227266780233061,0.09227266780233061,0.09226983997993393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490560.51662692236,594.7254780576659,0.0,0.09227266780233061,0.09227266764084006,0.09227266764084006,0.375,0.375,0.5,9.30445261906964,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,26032.598007220735,19863.36670702402,0.7630189926304882,1.017107979985803,0.6252571943162564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421442797089226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.033007490216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14070814262874,262.14070814262874,-11.009291857371238,246.46292451285316,277.81849177250774,121705.0220625192,121716.57139445718,-11.549331937968002,0.0,nan,277.81849177250774,4.668491772507764,271.547378320517,-1.6026216794829793,265.276264868555,-7.87373513144496,259.00515141661776,-14.144848583382213,252.73403796472164,-20.41596203527834,246.46292451285316,-26.687075487146814,1.0,1.0,26022.012520719443,26022.012520719443,277.1000748683433,3.9500748683433358,277.1000748683433,277.1000748683433,76786.62295261669,76786.7787662225,-0.15581360581563786,0.0,8546.071908451686,8546.071908451686,0.889385600405642,3881.56991801195,277.1000748683433,3.9500748683433358,1.0,0.002,0.15237688183633774,0.005081809344116076,0.00023608618539749536,0.0017639138191074414,0.11804309269874767,0.11804309269874767,0.0,4.504936788191083e-12,0.999969215659033,0.999969215659033,0.0,0.09226982708757747,2.8405532625938226e-06,0.0,0.0,0.0,1601839.5075211478,268.1150371119566,0.0,1.0,1279358.3779929986,2619.0865692484967,,,,,,,,,,,,,,,,,,,2.0
2679.0,-28.42977360597544,4.96513747868978,34.98215674050191,26.192770746443443,6.410421708722165,-24.94575407450464,-38.50033945692701,2.926402177347475,-5.034965446128979,-5.034965446087826,39.96426522008609,41088.38070363547,25750.26503130233,25750.26503130233,66838.6457349378,76802.12752214771,76786.7325765778,25750.26503130233,102536.99760788013,102536.99760788013,102536.99760788013,128569.59337761602,124381.90970981699,4187.683667799037,0.0,90328.33273167725,54614.62596238996,39681.896410319205,26032.59576973589,65714.4921800551,19863.36472115581,1450.0,0.0,0.8868701847853049,2.880984762747334,0.001494314320929203,1.0,1.0,-5.034965446128979,354172.9021669154,1552993.0245740204,4.384844281062819,1552993.0245740204,4.384844281062819,0.7630189819275687,0.0922726530475107,3.862260028738499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862260028738499,1.2779989820037387,1.278349930422534,3.022115105821892,6403.49926536458,15243.107769423557,6488.059249936981,0.00034364965763120206,23387.429137229916,2384.8540671105748,19393.243278986643,1977.560459380792,0.8292165489927655,0.8292165489927655,35031.387339853856,35405.22815468563,0.9868188221575791,0.8,4227.917328356407,4273.035954225843,0.9868188221575791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558681084110377,4.96513747868978,-2.355478024168026,7.320615502857805,3.5,3.5,1.0,0.6,0.0002745934495669471,1.0000132896321228,0.0002745898003695155,197.63277009464738,0.0,7.253574088316022e-07,2.0556628966287604,0.012732717085119147,9.333986762682638e-05,0.00018125358194012072,0.0007000484645930065,0.0922726532047154,0.0922726532047154,0.0922726532047154,0.09226983130637491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490560.907531946,594.7253504962473,0.0,0.0922726532047154,0.0922726530475107,0.0922726530475107,0.375,0.375,0.5,9.304367963382164,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,26032.59576973589,19863.36472115581,0.7630189819275687,1.0171066307840069,0.6252560027559056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421450494670325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02996998632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1406383078831,262.1406383078831,-11.009361692116897,246.46279935781746,277.81847725805045,121705.39505244467,121717.07075468979,-11.675702245138652,0.0,nan,277.81847725805045,4.668477258050473,271.54734167794976,-1.6026583220502175,265.27620609786584,-7.873793902134139,259.00507051781426,-14.144929482185717,252.73393493780065,-20.416065062199323,246.46279935781746,-26.687200642182518,1.0,1.0,26022.012520719443,26022.012520719443,277.10006690551677,3.950066905516792,277.10006690551677,277.10006690551677,76786.55809992671,76786.7325765778,-0.17447665108193178,0.0,8546.071908451686,8546.071908451686,0.889385511883794,3881.5713288821917,277.10006690551677,3.950066905516792,1.0,0.002,0.15237971670061856,0.0050817962147040084,0.0002360905763630022,0.0017639094280899688,0.11804528818150109,0.11804528818150109,0.0,4.452970978063853e-12,0.9999692772325004,0.9999692772325004,0.0,0.09226981817624455,2.834871266150155e-06,0.0,0.0,0.0,1601839.5045764283,268.115034553871,0.0,1.0,1279358.3867984496,2619.086533206175,,,,,,,,,,,,,,,,,,,2.0
2680.0,-28.429902921215312,4.965135276685265,34.98215494937515,26.192751223593973,6.410420207190461,-24.945870608372097,-38.50045233322305,2.9263878944214805,-5.034967345703876,-5.034967345709288,39.96426178832959,41088.30456876983,25750.26425266597,25750.26425266597,66838.5688214358,76802.08537192564,76786.69186123469,25750.26425266597,102536.95611390067,102536.95611390067,102536.95611390067,128569.54995795139,124381.904573447,4187.645384504383,0.0,90328.34508554479,54614.6043257313,39681.93417757054,26032.593844050716,65714.52802162126,19863.36299195491,1450.0,0.0,0.8868701875449062,2.880984561114685,0.001494314320929203,1.0,1.0,-5.034967345703876,354172.8759361335,1552992.876716933,4.384844188342017,1552992.876716933,4.384844188342017,0.763018971945215,0.09227263847422043,3.8622614488610023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622614488610023,1.277999055616761,1.2783499993918574,3.022116042955195,6403.501251037596,15243.107769423557,6488.057995986636,0.00034364916486303914,23387.42373646999,2384.853516386329,19393.23953084515,1977.560077176727,0.8292165802171544,0.8292165802171544,35031.397644464996,35405.22815468563,0.9868191850030648,0.8,4227.918572013805,4273.035954225843,0.9868191850030648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680916027014,4.965135276685265,-2.3554800048118123,7.320615281497077,3.5,3.5,1.0,0.6,0.0002745898003695155,1.000013287879846,0.0002745861517017243,197.63287568686485,0.0,7.212009970276297e-07,2.0438836255763024,0.012733438286116176,9.333869048152477e-05,0.00018125110988799075,0.0007000391742836559,0.09227263863249381,0.09227263863249381,0.09227263863249381,0.09226982513575728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490561.2983034683,594.7252229893027,0.0,0.09227263863249381,0.09227263847422043,0.09227263847422043,0.375,0.375,0.5,9.304283559859986,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,26032.593844050716,19863.36299195491,0.763018971945215,1.0171049056221588,0.6252545031633042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421458148240636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.018190715266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14056927792717,262.14056927792717,-11.009430722072807,246.46267460832308,277.818463947632,121705.95358793797,121717.49473648761,-11.541148549638553,0.0,nan,277.818463947632,4.668463947632006,271.5473060797122,-1.602693920287777,265.2761482118189,-7.873851788181071,259.00499034395256,-14.14500965604742,252.73383247612412,-20.416167523875856,246.46267460832308,-26.687325391676893,1.0,1.0,26022.012520719443,26022.012520719443,277.1000602416781,3.950060241678102,277.1000602416781,277.1000602416781,76786.53421041185,76786.69186123469,-0.15765082284633536,0.0,8546.071908451686,8546.071908451686,0.8893854223359154,3881.5727561053072,277.1000602416781,3.950060241678102,1.0,0.002,0.1523825429980278,0.005081783246338768,0.0002360949543774285,0.0017639050501756916,0.11804747718871425,0.11804747718871425,0.0,4.553120033778946e-12,0.9999693700725075,0.9999693700725075,0.0,0.09226981216999443,2.8263042260048186e-06,0.0,0.0,0.0,1601839.502389749,268.1150326542961,0.0,1.0,1279358.3933371638,2619.086506442001,,,,,,,,,,,,,,,,,,,2.0
2681.0,-28.430031749911624,4.9651330761240535,34.98215316094874,26.19272848768162,6.410410585039345,-24.945987516419812,-38.50056524444369,2.9263663516265734,-5.034969479075187,-5.034969479044078,39.96425828402834,41088.22223947379,25750.26407955794,25750.26407955794,66838.48631903173,76802.04637112223,76786.64926594375,25750.26407955794,102536.91334550169,102536.91334550169,102536.91334550169,128569.50515572488,124381.8979535087,4187.607202216176,0.0,90328.35446491453,54614.57022548645,39681.98248825342,26032.59181022319,65714.57429847661,19863.361174091107,1450.0,0.0,0.8868701893774789,2.880984334665409,0.001494314320929203,1.0,1.0,-5.034969479075187,354172.84647690714,1552992.7257352434,4.38484412676877,1552992.7257352434,4.38484412676877,0.7630189617266852,0.09227262394438328,3.862262074555852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862262074555852,1.277999162835731,1.278350101977033,3.0221162790012657,6403.501751190895,15243.107769423557,6488.05768013976,0.0003436490407439869,23387.4223761219,2384.8533776694285,19393.238586757696,1977.5599809065989,0.8292165880818834,0.8292165880818834,35031.402184595696,35405.22815468563,0.9868193448699433,0.8,4227.9191199594825,4273.035954225843,0.9868193448699433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680878658374,4.9651330761240535,-2.355482156159653,7.320615232283707,3.5,3.5,1.0,0.6,0.0002745861517017243,1.000013237898295,0.00027458251680629323,197.63298088189262,0.0,7.210967079981812e-07,2.0435880704668454,0.012734159382824174,9.333751298573113e-05,0.0001812486387159932,0.000700029743377656,0.09227262410017674,0.09227262410017674,0.09227262410017674,0.09226981807388497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490561.6876434473,594.7250959452401,0.0,0.09227262410017674,0.09227262394438328,0.09227262394438328,0.375,0.375,0.5,9.304199380185779,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,26032.59181022319,19863.361174091107,0.7630189617266852,1.0171029339009379,0.6252528100212664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421465800801456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.017895160156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1405002124338,262.1405002124338,-11.009499787566199,246.46255020085337,277.81845022411756,121706.38677258388,121717.93386309173,-11.5470905078706,0.0,nan,277.81845022411756,4.668450224117578,271.54727021939874,-1.602729780601237,265.27609021472176,-7.873909785278215,259.00491021006707,-14.14508978993291,252.73373020544412,-20.41626979455586,246.46255020085337,-26.687449799146606,1.0,1.0,26022.012520719443,26022.012520719443,277.100053124148,3.9500531241480417,277.100053124148,277.100053124148,76786.48932565739,76786.64926594375,-0.159940286364872,0.0,8546.071908451686,8546.071908451686,0.8893853828818197,3881.573384928631,277.100053124148,3.9500531241480417,1.0,0.002,0.15238536184586213,0.0050817702669722796,0.00023609932073540682,0.0017639006836363696,0.11804966036770341,0.11804966036770341,0.0,4.37177637840902e-12,0.9999694507992265,0.9999694507992265,0.0,0.0922698050894685,2.8188549147746065e-06,0.0,0.0,0.0,1601839.499933936,268.1150305209248,0.0,1.0,1279358.4006806575,2619.086476383727,,,,,,,,,,,,,,,,,,,2.0
2682.0,-28.430160323042436,4.965130899514265,34.98215138689317,26.19270906960594,6.410408768606842,-24.946103413884725,-38.500678015965946,2.926351859452349,-5.03497053904357,-5.034970539032361,39.964255121859416,41088.148136630254,25750.26120425756,25750.26120425756,66838.40934088781,76802.00452078713,76786.61507945073,25750.26120425756,102536.87628370829,102536.87628370829,102536.87628370829,128569.46655998158,124381.89738262192,4187.569177359669,0.0,90328.36648287803,54614.54991104061,39682.01841315269,26032.59027627328,65714.60868942598,19863.35976654227,1450.0,0.0,0.8868701954330687,2.8809842221538124,0.001494314320929203,1.0,1.0,-5.03497053904357,354172.8318400553,1552992.589493558,4.38484392330491,1552992.589493558,4.38484392330491,0.7630189526182575,0.09227260940796846,3.86226343013929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86226343013929,1.277999237388039,1.2783501719041777,3.0221171634131347,6403.503625153519,15243.107769423557,6488.056496729926,0.0003436485756972277,23387.41727920418,2384.852857928465,19393.23504946651,1977.5596202032816,0.8292166175489053,0.8292166175489053,35031.41202090116,35405.22815468563,0.9868196912255075,0.8,4227.920307097345,4273.035954225843,0.9868196912255075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680257970478,4.965130899514265,-2.3554835153421845,7.32061441485645,3.5,3.5,1.0,0.6,0.00027458251680629323,1.0000132116511107,0.0002745788891658072,197.63308586833494,0.0,7.183752192401455e-07,2.035875371326572,0.012734877758043413,9.333633696048324e-05,0.00018124617984581,0.0007000204922709207,0.09227260956647304,0.09227260956647304,0.09227260956647304,0.09226981510047773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490562.07696439954,594.7249689241701,0.0,0.09227260956647304,0.09227260940796846,0.09227260940796846,0.375,0.375,0.5,9.304115547609127,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,26032.59027627328,19863.35976654227,0.7630189526182575,1.017101230211581,0.6252513551563106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421473424577467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.01018246102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1404318507074,262.1404318507074,-11.00956814929259,246.46242618832312,277.81843751319235,121706.93113677304,121718.36056447092,-11.429427697877319,0.0,nan,277.81843751319235,4.668437513192373,271.54723524815586,-1.60276475184412,265.2760329831565,-7.873967016843494,259.0048307181814,-14.145169281818596,252.73362845323496,-20.41637154676502,246.46242618832312,-26.687573811676856,1.0,1.0,26022.012520719443,26022.012520719443,277.1000480639017,3.950048063901704,277.1000480639017,277.1000480639017,76786.4593300865,76786.61507945073,-0.15574936423217878,0.0,8546.071908451686,8546.071908451686,0.8893852974035363,3881.5747472899866,277.1000480639017,3.950048063901704,1.0,0.002,0.15238816886897535,0.005081757540684171,0.00023610366929770207,0.001763896335181887,0.11805183464885104,0.11805183464885104,0.0,4.47958900876011e-12,0.9999695789476915,0.9999695789476915,0.0,0.09226980237809101,2.807029877446126e-06,0.0,0.0,0.0,1601839.4987137625,268.1150294609564,0.0,1.0,1279358.40432928,2619.0864614492416,,,,,,,,,,,,,,,,,,,2.0
2683.0,-28.43028955171443,4.965128750404044,34.98214962831337,26.192709244228922,6.410422624302458,-24.946218334114707,-38.50079064778981,2.9263514067095446,-5.034971406449529,-5.034971406465012,39.96425202037739,41088.05548691444,25750.257903937818,25750.257903937818,66838.31339085226,76801.9493785006,76786.58218029089,25750.257903937818,102536.84008422871,102536.84008422871,102536.84008422871,128569.42891598336,124381.89759739782,4187.5313185855375,0.0,90328.36653773494,54614.51266098033,39682.05986306068,26032.58883175464,65714.64869481532,19863.35843236463,1450.0,0.0,0.8868702022486585,2.8809841300818992,0.001494314320929203,1.0,1.0,-5.034971406449529,354172.8198622419,1552992.4558673634,4.38484369430554,1552992.4558673634,4.38484369430554,0.7630189437070214,0.09227259491170972,3.8622633551679675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622633551679675,1.2779992469347956,1.2783501768171925,3.0221170821746366,6403.5034530188905,15243.107769423557,6488.056605433311,0.00034364861841456923,23387.417747386262,2384.852905669751,19393.2353743882,1977.5596533360733,0.8292166148422074,0.8292166148422074,35031.41147689865,35405.22815468563,0.9868196720701137,0.8,4227.920241442005,4273.035954225843,0.9868196720701137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558679545534124,4.965128750404044,-2.3554847261951934,7.320613476599237,3.5,3.5,1.0,0.6,0.0002745788891658072,1.0000132790262264,0.0002745752430739533,197.63319139015664,0.0,7.169417836726289e-07,2.0318130149282303,0.012735594699827086,9.333516240573122e-05,0.000181243726760076,0.0007000110042195174,0.09227259506874053,0.09227259506874053,0.09227259506874053,0.09226981286076623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490562.46480513166,594.7248423883976,0.0,0.09227259506874053,0.09227259491170972,0.09227259491170972,0.375,0.375,0.5,9.304032082589828,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,26032.58883175464,19863.35843236463,0.7630189437070214,1.0170991509253187,0.6252495646401616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421481033237338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.00612010462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14036542993136,262.14036542993136,-11.009634570068613,246.46230252816915,277.8184283317945,121707.59088187691,121718.69580096334,-11.104919086453371,0.0,nan,277.8184283317945,4.66842833179453,271.54720317100356,-1.6027968289964178,265.275978010253,-7.87402198974695,259.00475284953603,-14.145247150463945,252.73352768883186,-20.41647231116812,246.46230252816915,-26.68769747183083,1.0,1.0,26022.012520719443,26022.012520719443,277.1000433468455,3.9500433468455185,277.1000433468455,277.1000433468455,76786.47513484613,76786.58218029089,-0.10704544476175215,0.0,8546.071908451686,8546.071908451686,0.8893853021309621,3881.5746719438075,277.1000433468455,3.9500433468455185,1.0,0.002,0.1523909635505059,0.00508174490440485,0.00023610799883265728,0.0017638920054551797,0.11805399941632864,0.11805399941632864,0.0,4.2878370125343235e-12,0.9999697126924842,0.9999697126924842,0.0,0.09226980022325236,2.794688457367441e-06,0.0,0.0,0.0,1601839.4977152545,268.11502859355045,0.0,1.0,1279358.4073150712,2619.0864492278524,,,,,,,,,,,,,,,,,,,2.0
2684.0,-28.430416664657052,4.96512657184831,34.98214785591532,26.19265542542564,6.41037749850065,-24.94633724834637,-38.500903838407226,2.9262980822703604,-5.0349749581747005,-5.034974958131536,39.96424810457378,41087.98457332756,25750.2614396981,25750.2614396981,66838.24601302567,76801.93328084466,76786.52867306692,25750.2614396981,102536.79011276501,102536.79011276501,102536.79011276501,128569.37626510195,124381.88277984736,4187.49348525458,0.0,90328.3853768807,54614.4760288917,39682.121497765555,26032.586152336946,65714.7076501025,19863.356086714382,1450.0,0.0,0.8868701983543276,2.8809837530798514,0.001494314320929203,1.0,1.0,-5.0349749581747005,354172.7708173148,1552992.2871554606,4.384843825152518,1552992.2871554606,4.384843825152518,0.7630189321367615,0.09227258060068894,3.8622642683066815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622642683066815,1.2779995012705905,1.2783504265628802,3.0221171952467962,6403.503692605228,15243.107769423557,6488.05645413402,0.0003436485589582484,23387.41709574499,2384.852839220834,19393.234922144497,1977.5596072200494,0.8292166186095352,0.8292166186095352,35031.41810276215,35405.22815468563,0.9868199053797467,0.8,4227.9210411135355,4273.035954225843,0.9868199053797467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680308794766,4.96512657184831,-2.355487909942195,7.320614481790505,3.5,3.5,1.0,0.6,0.0002745752430739533,1.0000130616344565,0.00027457165671934116,197.63329518447208,0.0,7.205887691865116e-07,2.042148571874574,0.012736315288596273,9.333398203748915e-05,0.00018124126103646415,0.0007000016464439795,0.09227258075051338,0.09227258075051338,0.09227258075051338,0.09226980038128633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490562.84843835625,594.7247171836026,0.0,0.09227258075051338,0.09227258060068894,0.09227258060068894,0.375,0.375,0.5,9.303948672588021,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,26032.586152336946,19863.356086714382,0.7630189321367615,1.0170972131369045,0.6252479245909491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442148868069828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.016455661564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1402954275921,262.1402954275921,-11.009704572407884,246.4621789855739,277.818411869706,121707.6066719609,121719.31039384658,-11.703721885695263,0.0,nan,277.818411869706,4.668411869706006,271.54716529282535,-1.6028347071746225,265.2759187159689,-7.874081284031092,259.00467213914135,-14.145327860858629,252.73342556233715,-20.41657443766283,246.4621789855739,-26.687821014426078,1.0,1.0,26022.012520719443,26022.012520719443,277.1000335341476,3.9500335341476216,277.1000335341476,277.1000335341476,76786.33639936704,76786.52867306692,-0.19227369988220744,0.0,8546.071908451686,8546.071908451686,0.8893852445516706,3881.5755896482146,277.1000335341476,3.9500335341476216,1.0,0.002,0.15239375689680248,0.005081731775756579,0.00023611232498572463,0.0017638876792741326,0.11805616249286231,0.11805616249286231,0.0,4.2598572239094246e-12,0.9999697271576817,0.9999697271576817,0.0,0.09226978724740612,2.793353282824381e-06,0.0,0.0,0.0,1601839.4936267163,268.1150250418253,0.0,1.0,1279358.4195408195,2619.0863991856118,,,,,,,,,,,,,,,,,,,2.0
