time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2685.0,-28.43054441864354,4.965124412851427,34.98214609628954,26.192655774671607,6.410390757371346,-24.94645090104596,-38.50101629560811,2.926297239777424,-5.034976204923396,-5.0349762049095625,39.96424492825927,41087.89602200694,25750.259090734544,25750.259090734544,66838.15511274149,76801.87873458632,76786.49360516753,25750.259090734544,102536.75269590208,102536.75269590208,102536.75269590208,128569.33724403124,124381.88144543745,4187.45579859378,0.0,90328.38480298272,54614.44164764729,39682.15906148381,26032.584548129165,65714.74360961298,19863.354623881,1450.0,0.0,0.8868702035107012,2.880983620742213,0.001494314320929203,1.0,1.0,-5.034976204923396,354172.7536012546,1552992.1503050176,4.384843651901732,1552992.1503050176,4.384843651901732,0.7630189229639315,0.09227256622974704,3.862264072872699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862264072872699,1.2779995125367642,1.2783504332485494,3.022117015683598,6403.503312132359,15243.107769423557,6488.056694403436,0.0003436486533773049,23387.418130577928,2384.852944744426,19393.23564032586,1977.5596804541674,0.8292166126268609,0.8292166126268609,35031.41668466559,35405.22815468563,0.9868198554457882,0.8,4227.920869964304,4273.035954225843,0.9868198554457882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558679801726615,4.965124412851427,-2.355489401145601,7.320613813997028,3.5,3.5,1.0,0.6,0.00027457165671934116,1.0000131275196877,0.00027456805232182866,197.63339950232788,0.0,7.087830797003167e-07,2.0086912478706975,0.012737024071675974,9.333280933108073e-05,0.00018123884738826043,0.0006999922888765363,0.09227256638493085,0.09227256638493085,0.09227256638493085,0.09226979667935235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490563.23410600616,594.7245913522025,0.0,0.09227256638493085,0.09227256622974704,0.09227256622974704,0.375,0.375,0.5,9.30386558277066,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,26032.584548129165,19863.354623881,0.7630189229639315,1.0170952733195198,0.6252462349407456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442149620296264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98299833756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.140227744306,262.140227744306,-11.009772255693974,246.4620559592072,277.8183995294976,121708.28699145188,121719.60299040492,-11.315998953037072,0.0,nan,277.8183995294976,4.668399529497606,271.547130815393,-1.6028691846069592,265.2758621012934,-7.874137898706579,259.0045933872412,-14.14540661275879,252.73332467320358,-20.416675326796394,246.4620559592072,-26.687944040792786,1.0,1.0,26022.012520719443,26022.012520719443,277.10002818397567,3.9500281839756894,277.10002818397567,277.10002818397567,76786.35325348786,76786.49360516753,-0.14035167967085727,0.0,8546.071908451686,8546.071908451686,0.8893852568750451,3881.5753932370626,277.10002818397567,3.9500281839756894,1.0,0.002,0.1523965390876171,0.005081719125928731,0.0002361166349824768,0.0017638833694964085,0.11805831749123841,0.11805831749123841,0.0,4.478885144709732e-12,0.9999698480530196,0.9999698480530196,0.0,0.09226978403222233,2.7821975247063295e-06,0.0,0.0,0.0,1601839.4921915315,268.1150237950766,0.0,1.0,1279358.4238323807,2619.086381619462,,,,,,,,,,,,,,,,,,,2.0
2686.0,-28.43069923935848,4.9651222756649585,34.9821443493675,26.192623120173835,6.410376532403108,-24.9465916620813,-38.501151523645945,2.9262689552536716,-5.034977325680131,-5.034977325586083,39.96424177564892,41087.80252208144,25750.25647322143,25750.25647322143,66838.05899530287,76801.83504087731,76786.45904450266,25750.25647322143,102536.71551772408,102536.71551772408,102536.71551772408,128569.29851424924,124381.88025251743,4187.418261731808,0.0,90328.40059583398,54614.41601497421,39682.205089844196,26032.582996525154,65714.78808636934,19863.353203362654,1450.0,0.0,0.8868702092224003,2.8809835017782173,0.001494314320929203,1.0,1.0,-5.034977325680131,354172.73812499805,1552992.0144749887,4.384843459992372,1552992.0144749887,4.384843459992372,0.7630189138747403,0.09227255187574183,3.862265498395225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862265498395225,1.2779996508733797,1.2783505670164916,3.022117803988263,6403.504982455349,15243.107769423557,6488.055639589896,0.0003436482388657587,23387.413587534447,2384.852481482917,19393.2324874176,1977.5593589470004,0.829216638891367,0.829216638891367,35031.427028457896,35405.22815468563,0.9868202196709955,0.8,4227.922118350453,4273.035954225843,0.9868202196709955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558679236686968,4.9651222756649585,-2.3554907941918803,7.320613069856838,3.5,3.5,1.0,0.6,0.00027456805232182866,1.000015908835428,0.00027456368433336013,197.63352592171992,0.0,7.123493335530791e-07,2.018798011289426,0.012737736421009527,9.333139918786328e-05,0.00018123665313396538,0.0006999840724439373,0.09227255202961518,0.09227255202961518,0.09227255202961518,0.0922697934635144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490563.61827578046,594.7244660100351,0.0,0.09227255202961518,0.09227255187574183,0.09227255187574183,0.375,0.375,0.5,9.303782827075588,-9.407585821463726e-11,-9.407585821463726e-11,-9.407585821463726e-11,-9.407585821463726e-11,-9.407585821463726e-11,-9.407585821463726e-11,26032.582996525154,19863.353203362654,0.7630189138747403,1.0170931222886574,0.6252443889506193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421503763170054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99310510098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14015699928285,262.14015699928285,-11.009843000717126,246.46192843019395,277.81838556846265,121708.56712820976,121720.39502016004,-11.827891950274415,0.0,nan,277.81838556846265,4.668385568462668,271.5470941407687,-1.6029058592312708,265.27580271306516,-7.874197286934816,259.00451128541835,-14.145488714581631,252.73321985778855,-20.416780142211422,246.46192843019395,-26.688071569806027,1.0,1.0,26022.012520719443,26022.012520719443,277.10002301925823,3.9500230192582535,277.10002301925823,277.10002301925823,76786.27893322233,76786.45904450266,-0.18011128032230772,0.0,8546.071908451686,8546.071908451686,0.8893851669866414,3881.5768258872013,277.10002301925823,3.9500230192582535,1.0,0.002,0.15239931006922972,0.005081706548323877,0.00023612092767378692,0.0017638790765991486,0.11806046383689346,0.11806046383689346,0.0,4.272935304194814e-12,0.9999699695265944,0.9999699695265944,0.0,0.09226978088732667,2.770988415166809e-06,0.0,0.0,0.0,1601839.4909013817,268.11502267431985,0.0,1.0,1279358.427690246,2619.0863658285034,,,,,,,,,,,,,,,,,,,2.0
2687.0,-28.430823686803887,4.965120135937279,34.98214260257563,26.192598847579234,6.410370351154391,-24.946704283006156,-38.50126034868879,2.926250947439677,-5.034979584090422,-5.03497958410058,39.964238285629435,41087.733786245226,25750.256779097486,25750.256779097486,66837.99056534271,76801.79835179489,76786.41579548299,25750.256779097486,102536.67257458047,102536.67257458047,102536.67257458047,128569.25349897442,124381.87268269275,4187.380816281679,0.0,90328.41575157462,54614.38971876113,39682.25114757055,26032.58092439394,65714.83207196448,19863.35135690408,1450.0,0.0,0.8868702103671555,2.8809832620565694,0.001494314320929203,1.0,1.0,-5.034979584090422,354172.7069391447,1552991.86410735,4.384843421529347,1552991.86410735,4.384843421529347,0.7630189036804662,0.09227253763222151,3.8622672227584536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622672227584536,1.2779997432059076,1.2783506537917937,3.0221189349145092,6403.507378752358,15243.107769423557,6488.054126316979,0.00034364764419377074,23387.407069949328,2384.8518168741953,19393.22796414358,1977.5588977014152,0.8292166765704481,0.8292166765704481,35031.43954067943,35405.22815468563,0.9868206602508833,0.8,4227.923628443037,4273.035954225843,0.9868206602508833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558679302716093,4.965120135937279,-2.3554930208779266,7.320613156815206,3.5,3.5,1.0,0.6,0.00027456368433336013,1.0000127877790013,0.0002745601733185412,197.63362753981454,0.0,8.632609622222034e-07,2.4464815669377247,0.01273859968197175,9.333026438649192e-05,0.0001812334199468682,0.0006999718975292072,0.09227253778391702,0.09227253778391702,0.09227253778391702,0.09226978590500476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490563.9998424368,594.7243414994945,0.0,0.09227253778391702,0.09227253763222151,0.09227253763222151,0.375,0.375,0.5,9.303700272314234,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,26032.58092439394,19863.35135690408,0.7630189036804662,1.0170914001902684,0.62524292447784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421512925138582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.42078865662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1400872416574,262.1400872416574,-11.00991275834258,246.46180253661706,277.8183719467911,121709.11716442827,121720.77997341493,-11.662808986628448,0.0,nan,277.8183719467911,4.668371946791126,271.54705806471094,-1.6029419352890386,265.2757441826336,-7.874255817366361,259.0044303006005,-14.14556969939946,252.73311641859112,-20.416883581408854,246.46180253661706,-26.68819746338292,1.0,1.0,26022.012520719443,26022.012520719443,277.1000157000538,3.950015700053825,277.1000157000538,277.1000157000538,76786.24530119676,76786.41579548299,-0.17049428622704,0.0,8546.071908451686,8546.071908451686,0.8893850582543921,3881.578558872246,277.1000157000538,3.950015700053825,1.0,0.002,0.15240207453755275,0.005081693789422922,0.00023612520971711765,0.001763874794706559,0.11806260485855882,0.11806260485855882,0.0,4.423676702725032e-12,0.9999700401140162,0.9999700401140162,0.0,0.09226977315751463,2.764474706893067e-06,0.0,0.0,0.0,1601839.4883016313,268.11502041590956,0.0,1.0,1279358.4354641507,2619.0863340084834,,,,,,,,,,,,,,,,,,,2.0
2688.0,-28.430950129254242,4.965117994767272,34.982140857017505,26.192581455130153,6.410363207246333,-24.946818795605143,-38.501372875738866,2.926231873679797,-5.034981792496751,-5.034981792495419,39.9642348276542,41087.65262063645,25750.256952201427,25750.256952201427,66837.90957283787,76801.75701714426,76786.37323726153,25750.256952201427,102536.63018946296,102536.63018946296,102536.63018946296,128569.20907096686,124381.8656067068,4187.343464260056,0.0,90328.42045563401,54614.35520910531,39682.29471836522,26032.578881503898,65714.87359986911,19863.349535293266,1450.0,0.0,0.8868702116501487,2.880983027642694,0.001494314320929203,1.0,1.0,-5.034981792496751,354172.67644378875,1552991.7151224082,4.384843378421615,1552991.7151224082,4.384843378421615,0.7630188935836142,0.09227252343693015,3.862267168670297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862267168670297,1.2779998387127072,1.2783507448375073,3.0221186667446287,6403.506810532561,15243.107769423557,6488.054485150983,0.00034364778520493307,23387.40861542531,2384.851974468887,19393.229036722434,1977.5590070740197,0.8292166676359137,0.8292166676359137,35031.43914820819,35405.22815468563,0.9868206464311999,0.8,4227.923581075916,4273.035954225843,0.9868206464311999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558679340083848,4.965117994767272,-2.3554952112601413,7.320613206027414,3.5,3.5,1.0,0.6,0.0002745601733185412,1.000012992793248,0.00027455660606132376,197.63373078703142,0.0,6.938945950132874e-07,1.9664972822676565,0.012739293576566764,9.332909099488665e-05,0.00018123108232365453,0.0006999628592012346,0.09227252358596857,0.09227252358596857,0.09227252358596857,0.09226977853087037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490564.38057871885,594.7242172610856,0.0,0.09227252358596857,0.09227252343693015,0.09227252343693015,0.375,0.375,0.5,9.303617921744511,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,26032.578881503898,19863.349535293266,0.7630188935836142,1.0170895249651823,0.6252412942435955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421520289688066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94080437195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14001802302255,262.14001802302255,-11.009981976977429,246.46167762777404,277.81835841836113,121709.5772768724,121721.14997190145,-11.572695029046837,0.0,nan,277.81835841836113,4.6683584183611515,271.54702226020555,-1.6029777397944258,265.2756861020384,-7.874313897961599,259.0043499439253,-14.145650056074658,252.73301378583108,-20.4169862141689,246.46167762777404,-26.68832237222594,1.0,1.0,26022.012520719443,26022.012520719443,277.1000085118013,3.950008511801343,277.1000085118013,277.1000085118013,76786.20929321182,76786.37323726153,-0.1639440497092437,0.0,8546.071908451686,8546.071908451686,0.8893850616650002,3881.5785045136486,277.1000085118013,3.950008511801343,1.0,0.002,0.15240483216150696,0.005081681069324168,0.00023612948118050087,0.001763870523031986,0.11806474059025043,0.11806474059025043,0.0,4.212486696270057e-12,0.9999701142803678,0.9999701142803678,0.0,0.09226976580616496,2.7576307651963073e-06,0.0,0.0,0.0,1601839.4857594417,268.1150182075032,0.0,1.0,1279358.4430659302,2619.086302893005,,,,,,,,,,,,,,,,,,,2.0
2689.0,-28.43107599077559,4.965115851579102,34.982139112511454,26.19255840489643,6.410354003643541,-24.9469329913304,-38.50148159600792,2.926211004292731,-5.034984029733607,-5.034984029727005,39.96423136690804,41087.5681200695,25750.257194363225,25750.257194363225,66837.82531443273,76801.71933787642,76786.33055559603,25750.257194363225,102536.58774995925,102536.58774995925,102536.58774995925,128569.16457749532,124381.85837452134,4187.306202973989,0.0,90328.43088872347,54614.31864061532,39682.34694234239,26032.576827536075,65714.92376987846,19863.347704927764,1450.0,0.0,0.8868702127966046,2.8809827901685803,0.001494314320929203,1.0,1.0,-5.034984029733607,354172.64555032155,1552991.5660166026,4.384843339901445,1552991.5660166026,4.384843339901445,0.7630188834751548,0.09227250927501286,3.862267999797076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862267999797076,1.2779999426472775,1.2783508442414235,3.0221190713019035,6403.507667740881,15243.107769423557,6488.053943818975,0.0003436475724774718,23387.40628394232,2384.8517367237864,19393.227418644838,1977.558842076024,0.8292166811144053,0.8292166811144053,35031.445178980335,35405.22815468563,0.9868208587865419,0.8,4227.9243089262245,4273.035954225843,0.9868208587865419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558679392359046,4.965115851579102,-2.355497423293172,7.320613274872274,3.5,3.5,1.0,0.6,0.00027455660606132376,1.0000129331118537,0.0002745530552359506,197.63383355998036,0.0,7.050103525573932e-07,1.9979993391476523,0.012739998586919321,9.332795731197153e-05,0.00018122864874935222,0.0006999536107110874,0.09227250942346231,0.09227250942346231,0.09227250942346231,0.09226977104451982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490564.7603345024,594.7240933420112,0.0,0.09227250942346231,0.09227250927501286,0.09227250927501286,0.375,0.375,0.5,9.303535771552339,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,26032.576827536075,19863.347704927764,0.7630188834751548,1.0170874662882736,0.6252395310378901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421527772305232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.972306428834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13994911094437,262.13994911094437,-11.010050889055606,246.46155360624272,277.8183446157372,121710.03663111154,121721.55807240706,-11.52144129550143,0.0,nan,277.8183446157372,4.668344615737226,271.54698641379616,-1.603013586203815,265.27562821185205,-7.874371788147926,259.00427000995836,-14.145729990041616,252.73291180807976,-20.417088191920215,246.46155360624272,-26.68844639375726,1.0,1.0,26022.012520719443,26022.012520719443,277.1000012802676,3.9500012802675997,277.1000012802676,277.1000012802676,76786.16668263079,76786.33055559603,-0.16387296523316763,0.0,8546.071908451686,8546.071908451686,0.8893850092570803,3881.5793397960615,277.1000012802676,3.9500012802675997,1.0,0.002,0.15240758308158056,0.0050816683744991115,0.00023613374224303653,0.001763866262002924,0.11806687112151827,0.11806687112151827,0.0,4.245960354143374e-12,0.9999701869313273,0.9999701869313273,0.0,0.09226975834835725,2.7509266556153817e-06,0.0,0.0,0.0,1601839.4831840643,268.11501597026637,0.0,1.0,1279358.4507669504,2619.0862713713173,,,,,,,,,,,,,,,,,,,2.0
2690.0,-28.431201586760363,4.965113729030979,34.98213738069198,26.192545343097322,6.4103521385540665,-24.947046214221793,-38.501593948435016,2.9261967660535073,-5.034985189967358,-5.03498518997501,39.964228243973615,41087.49035033495,25750.25471644042,25750.25471644042,66837.74506677537,76801.67523355267,76786.29624056011,25750.25471644042,102536.55095700054,102536.55095700054,102536.55095700054,128569.12623011808,124381.85714177904,4187.26908833904,0.0,90328.43471949035,54614.28872307485,39682.38444046167,26032.575273117545,65714.95971357921,19863.346284319912,1450.0,0.0,0.8868702181999625,2.88098266701426,0.001494314320929203,1.0,1.0,-5.034985189967358,354172.629528937,1552991.431465552,4.384843158352155,1552991.431465552,4.384843158352155,0.7630188744650144,0.09227249509785913,3.8622679960550523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622679960550523,1.2780000158514888,1.2783509129275434,3.022118895266016,6403.5072947419585,15243.107769423557,6488.0541793700395,0.000343647665042052,23387.407298445487,2384.8518401743195,19393.228122722732,1977.5589138719881,0.8292166752494946,0.8292166752494946,35031.44515182769,35405.22815468563,0.9868208578304438,0.8,4227.924305649188,4273.035954225843,0.9868208578304438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678857452605,4.965113729030979,-2.355498841385629,7.320612570416609,3.5,3.5,1.0,0.6,0.0002745530552359506,1.0000129058392266,0.00027454951194408973,197.63393611619585,0.0,7.017632307984079e-07,1.988796996082688,0.01274070035015012,9.332678576802102e-05,0.00018122626946792957,0.0006999444206104333,0.0922724952482048,0.0922724952482048,0.0922724952482048,0.0922697676623976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490565.1401624842,594.7239694159925,0.0,0.0922724952482048,0.09227249509785913,0.09227249509785913,0.375,0.375,0.5,9.303453945223467,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,26032.575273117545,19863.346284319912,0.7630188744650144,1.017085688830821,0.6252380056141875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421535220551465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96310408577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13988114096287,262.13988114096287,-11.010118859037107,246.46143042327208,277.8183318587456,121710.54751225913,121721.91144372214,-11.363931463015462,0.0,nan,277.8183318587456,4.668331858745603,271.5469515716026,-1.6030484283973578,265.275571284473,-7.87442871552696,259.0041909973786,-14.145809002621377,252.7328107103053,-20.417189289694676,246.46143042327208,-26.6885695767279,1.0,1.0,26022.012520719443,26022.012520719443,277.09999610472033,3.9499961047203556,277.09999610472033,277.09999610472033,76786.13940354258,76786.29624056011,-0.15683701753732748,0.0,8546.071908451686,8546.071908451686,0.889385009493039,3881.5793360353277,277.09999610472033,3.9499961047203556,1.0,0.002,0.1524103229550843,0.005081655928982124,0.00023613798671736068,0.0017638620175174215,0.11806899335868033,0.11806899335868033,0.0,4.234782229745049e-12,0.9999703066448941,0.9999703066448941,0.0,0.09226975521789568,2.7398799634520196e-06,0.0,0.0,0.0,1601839.4818484706,268.1150148100326,0.0,1.0,1279358.4547607054,2619.08625502414,,,,,,,,,,,,,,,,,,,2.0
2691.0,-28.43132666191332,4.965111626276631,34.982135660492965,26.192521768994652,6.410344171485887,-24.947159578571654,-38.501702529005684,2.9261770881655087,-5.034986370206468,-5.03498637024132,39.96422511571083,41087.41251464038,25750.252341033723,25750.252341033723,66837.66485567411,76801.63798840738,76786.26159730594,25750.252341033723,102536.51393833966,102536.51393833966,102536.51393833966,128569.08764810616,124381.85552978775,4187.232118318413,0.0,90328.44704263959,54614.26029390467,39682.42972081657,26032.573709766493,65715.00343058306,19863.34485643522,1450.0,0.0,0.8868702235208317,2.8809825417364205,0.001494314320929203,1.0,1.0,-5.034986370206468,354172.6132313015,1552991.2966848034,4.384842979574434,1552991.2966848034,4.384842979574434,0.763018865437158,0.09227248096485824,3.86226919278898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86226919278898,1.2780001142212256,1.2783510067957262,3.0221195990600744,6403.508785997115,15243.107769423557,6488.053237632611,0.00034364729496734795,23387.40324244789,2384.8514265776685,19393.225307806537,1977.55862683042,0.8292166986973585,0.8292166986973585,35031.45383549598,35405.22815468563,0.9868211635994899,0.8,4227.925353675954,4273.035954225843,0.9868211635994899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678344676203,4.965111626276631,-2.3555002688289046,7.320611895105536,3.5,3.5,1.0,0.6,0.00027454951194408973,1.0000128523329894,0.00027454598338769035,197.6340382472141,0.0,7.002747172730008e-07,1.9845785487516843,0.012741400624867392,9.332565356764593e-05,0.0001812238583764438,0.0006999353252056921,0.09227248111444798,0.09227248111444798,0.09227248111444798,0.09226976420368288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490565.51841872296,594.7238460018518,0.0,0.09227248111444798,0.09227248096485824,0.09227248096485824,0.375,0.375,0.5,9.303372439202926,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,26032.573709766493,19863.34485643522,0.763018865437158,1.017083791622669,0.6252364052303881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442154265309101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.958885638436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13981343441344,262.13981343441344,-11.010186565586537,246.461307960885,277.8183189080324,121711.01635592105,121722.33624428278,-11.319888361722173,0.0,nan,277.8183189080324,4.668318908032404,271.54691671856017,-1.6030832814398082,265.2755145290867,-7.874485470913271,259.0041123396626,-14.145887660337394,252.73271015025372,-20.417289849746254,246.461307960885,-26.688692039114983,1.0,1.0,26022.012520719443,26022.012520719443,277.0999908707491,3.9499908707491045,277.0999908707491,277.0999908707491,76786.09336668553,76786.26159730594,-0.16823062041657977,0.0,8546.071908451686,8546.071908451686,0.8893849340312193,3881.580538752925,277.0999908707491,3.9499908707491045,1.0,0.002,0.15241305210837602,0.005081643527443361,0.0002361422145724422,0.0017638577895966656,0.1180711072862211,0.1180711072862211,0.0,4.169107767348912e-12,0.9999704228203151,0.9999704228203151,0.0,0.09226975180510877,2.7291597494673683e-06,0.0,0.0,0.0,1601839.4804898496,268.1150136297935,0.0,1.0,1279358.4588233214,2619.0862383950935,,,,,,,,,,,,,,,,,,,2.0
2692.0,-28.4314514393445,4.965109518289714,34.98213393905413,26.1924990330823,6.410334048624743,-24.947272890547445,-38.50181110957635,2.9261554999067205,-5.034988722486048,-5.034988722472984,39.96422163960305,41087.32962777897,25750.25296996394,25750.25296996394,66837.5825977429,76801.60071024203,76786.2180223245,25750.25296996394,102536.47099228844,102536.47099228844,102536.47099228844,128569.04260236693,124381.84737071904,4187.195231647891,0.0,90328.45632403357,54614.223874197756,39682.48049981757,26032.571610078496,65715.05210989606,19863.34298966101,1450.0,0.0,0.8868702241374915,2.880982292050984,0.001494314320929203,1.0,1.0,-5.034988722486048,354172.58074923937,1552991.1469178298,4.384842958855066,1552991.1469178298,4.384842958855066,0.7630188552701773,0.09227246694389259,3.8622698023919964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622698023919964,1.2780002214041195,1.278351109498318,3.0221198225995445,6403.509259650428,15243.107769423557,6488.052938516974,0.0003436471774239228,23387.401954180154,2384.8512952109186,19393.22441372988,1977.5585356599738,0.8292167061448066,0.8292167061448066,35031.45825886028,35405.22815468563,0.9868213193548575,0.8,4227.925887529164,4273.035954225843,0.9868213193548575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55867848044267,4.965109518289714,-2.355502555616169,7.320612073905883,3.5,3.5,1.0,0.6,0.00027454598338769035,1.0000128217528577,0.00027454246327207735,197.63414013521628,0.0,6.973628503923805e-07,1.9763263180120063,0.012742097987717785,9.332452137996273e-05,0.0001812214620077276,0.0006999261802577748,0.09227246709035336,0.09227246709035336,0.09227246709035336,0.09226975627111805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490565.8941084154,594.7237234069087,0.0,0.09227246709035336,0.09227246694389259,0.09227246694389259,0.375,0.375,0.5,9.303291116070577,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,26032.571610078496,19863.34298966101,0.7630188552701773,1.0170817864675756,0.6252346807709769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421550054815904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9506334077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13974577447976,262.13974577447976,-11.010254225520214,246.46118611989368,277.81830542915947,121711.44000120605,121722.75209524427,-11.312094038231356,0.0,nan,277.81830542915947,4.6683054291594885,271.54688156725257,-1.603118432747408,265.27545770536585,-7.874542294634125,259.0040338435202,-14.145966156479801,252.73260998168675,-20.417390018313228,246.46118611989368,-26.688813880106295,1.0,1.0,26022.012520719443,26022.012520719443,277.0999834196858,3.94998341968585,277.0999834196858,277.0999834196858,76786.0494008844,76786.2180223245,-0.16862144009792246,0.0,8546.071908451686,8546.071908451686,0.8893848955918018,3881.5811514039565,277.0999834196858,3.94998341968585,1.0,0.002,0.152415775359793,0.005081630934871139,0.00023614643270996962,0.001763853571534453,0.11807321635498481,0.11807321635498481,0.0,4.244422521781921e-12,0.9999704867785815,0.9999704867785815,0.0,0.09226974368614484,2.723257747749202e-06,0.0,0.0,0.0,1601839.4777820404,268.11501127751393,0.0,1.0,1279358.4669203456,2619.0862052525003,,,,,,,,,,,,,,,,,,,2.0
2693.0,-28.43157594917782,4.96510742834055,34.98213222887207,26.19247951023283,6.4103321063764565,-24.947385143622515,-38.50191951552404,2.926141300849146,-5.034989971418838,-5.034989971433781,39.96421852153678,41087.256105189976,25750.2508044189,25750.2508044189,66837.50690960887,76801.56061664218,76786.18326793371,25750.2508044189,102536.43407235261,102536.43407235261,102536.43407235261,128569.00409891168,124381.84561329233,4187.158485619354,0.0,90328.46878365206,54614.202821338295,39682.517735904185,26032.570026559068,65715.08776246326,19863.341546908207,1450.0,0.0,0.8868702290719085,2.880982159481572,0.001494314320929203,1.0,1.0,-5.034989971418838,354172.56350302754,1552991.012576504,4.384842793061887,1552991.012576504,4.384842793061887,0.7630188462623221,0.09227245292105063,3.8622712459807467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622712459807467,1.2780002943639064,1.2783511779791938,3.022120779638082,6403.511287500247,15243.107769423557,6488.051657912034,0.00034364667418530884,23387.396438728105,2384.850732791331,19393.220585916017,1977.558145331588,0.8292167380291217,0.8292167380291217,35031.46873374055,35405.22815468563,0.9868216881960385,0.8,4227.927151736241,4273.035954225843,0.9868216881960385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678012968868,4.96510742834055,-2.355504029916422,7.320611458256972,3.5,3.5,1.0,0.6,0.00027454246327207735,1.0000127942681056,0.00027453895074713603,197.63424180479976,0.0,6.956950223530881e-07,1.9715996933486517,0.012742793682740138,9.332339102576336e-05,0.00018121907224631398,0.000699917211960246,0.09227245306876268,0.09227245306876268,0.09227245306876268,0.09226975253866831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.27004193544,594.7236007500891,0.0,0.09227245306876268,0.09227245292105063,0.09227245292105063,0.375,0.375,0.5,9.303210101531887,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,26032.570026559068,19863.341546908207,0.7630188462623221,1.0170800829058124,0.6252332227525259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421557438929327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94590678304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1396789207092,262.1396789207092,-11.010321079290804,246.46106490790913,277.8182929336023,121711.98106688996,121723.15837838287,-11.177311492904835,0.0,nan,277.8182929336023,4.668292933602345,271.54684732841287,-1.603152671587111,265.27540172324024,-7.874598276759741,259.0039561181042,-14.146043881895764,252.73251051298638,-20.417489487013597,246.46106490790913,-26.688935092090844,1.0,1.0,26022.012520719443,26022.012520719443,277.09997810401563,3.9499781040156563,277.09997810401563,277.09997810401563,76786.02119567854,76786.18326793371,-0.16207225517428014,0.0,8546.071908451686,8546.071908451686,0.8893848045641787,3881.5826022106503,277.09997810401563,3.9499781040156563,1.0,0.002,0.15241848807137492,0.005081618594106514,0.00023615063505731418,0.0017638493691719112,0.11807531752865709,0.11807531752865709,0.0,4.229225476770626e-12,0.9999706009995077,0.9999706009995077,0.0,0.09226974020316178,2.7127178888478584e-06,0.0,0.0,0.0,1601839.4763443414,268.11501002858114,0.0,1.0,1279358.4712194232,2619.086187655581,,,,,,,,,,,,,,,,,,,2.0
2694.0,-28.431699979118065,4.96510533248779,34.98213051714529,26.192457472812407,6.410320240380327,-24.94749795716138,-38.50203179810194,2.9261182185249033,-5.034992342772,-5.034992342759189,39.96421505666397,41087.18624251633,25750.251513760966,25750.251513760966,66837.4377562773,76801.52353365235,76786.13971350012,25750.251513760966,102536.39122726108,102536.39122726108,102536.39122726108,128568.95915162284,124381.8373319835,4187.121819639345,0.0,90328.47568519246,54614.17679445182,39682.55432304515,26032.56792436177,65715.12224740692,19863.33967898463,1450.0,0.0,0.8868702295508737,2.8809819077716132,0.001494314320929203,1.0,1.0,-5.034992342772,354172.530757592,1552990.8632932473,4.384842776968969,1552990.8632932473,4.384842776968969,0.7630188361247351,0.0922724389869456,3.862271396321701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862271396321701,1.2780004084301684,1.2783512875875314,3.0221206275402692,6403.510965223234,15243.107769423557,6488.051861433065,0.00034364675416280043,23387.397315273676,2384.850822174104,19393.221194253998,1977.5582073647984,0.8292167329619363,0.8292167329619363,35031.46982463533,35405.22815468563,0.9868217266085956,0.8,4227.927283395685,4273.035954225843,0.9868217266085956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678166093752,4.96510533248779,-2.3555063274300405,7.32061165991783,3.5,3.5,1.0,0.6,0.00027453895074713603,1.0000127449682663,0.00027453545180151483,197.63434308261213,0.0,6.94195203597673e-07,1.9673492069958054,0.012743487877943735,9.332222026308526e-05,0.00018121673048405077,0.0006999081946834881,0.09227243913142871,0.09227243913142871,0.09227243913142871,0.09226974452693795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.64343836025,594.7234789029243,0.0,0.09227243913142871,0.0922724389869456,0.0922724389869456,0.375,0.375,0.5,9.303129264820974,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,26032.56792436177,19863.33967898463,0.7630188361247351,1.0170784968586841,0.6252318315384037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421564807213914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94165629668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13961186799435,262.13961186799435,-11.01038813200563,246.46094420324062,277.81827953284045,121712.36101021939,121723.57158343076,-11.210573211378488,0.0,nan,277.81827953284045,4.668279532840472,271.5468124668698,-1.6031875331301535,265.27534540091926,-7.8746545990807135,259.0038783349956,-14.146121665004387,252.73241126910034,-20.417588730899638,246.46094420324062,-26.689055796759362,1.0,1.0,26022.012520719443,26022.012520719443,277.099970636263,3.9499706362630036,277.099970636263,277.099970636263,76785.97306844279,76786.13971350012,-0.16664505732478574,0.0,8546.071908451686,8546.071908451686,0.8893847950842071,3881.5827533033093,277.099970636263,3.9499706362630036,1.0,0.002,0.1524211950413441,0.0050816060703671225,0.0002361548279596638,0.001763845176240038,0.1180774139798319,0.1180774139798319,0.0,4.199701784252108e-12,0.9999706632198752,0.9999706632198752,0.0,0.09226973201069147,2.7069762541431555e-06,0.0,0.0,0.0,1601839.4736145767,268.115007657228,0.0,1.0,1279358.479382096,2619.0861542442653,,,,,,,,,,,,,,,,,,,2.0
2695.0,-28.431850875594545,4.965103228480522,34.98212880337741,26.192429044190817,6.410311119943033,-24.947634675949892,-38.502162660565205,2.926094920479399,-5.03499482686459,-5.034994826864855,39.96421157431627,41087.09258799454,25750.252492514344,25750.252492514344,66837.34508050888,76801.47838474845,76786.09563549934,25750.252492514344,102536.34812801369,102536.34812801369,102536.34812801369,128568.91390447695,124381.82867598481,4187.085228492144,0.0,90328.49081378059,54614.151735094434,39682.59897631795,26032.56577646326,65715.16475278122,19863.337774518088,1450.0,0.0,0.8868702295194536,2.880981644094824,0.001494314320929203,1.0,1.0,-5.03499482686459,354172.4964553681,1552990.7132572862,4.384842778024662,1552990.7132572862,4.384842778024662,0.7630188259229163,0.09227242510268217,3.8622729159856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622729159856,1.2780005234671663,1.278351398184226,3.0221215446042247,6403.512908371711,15243.107769423557,6488.050634314583,0.0003436462719433783,23387.392030200426,2384.850283246616,19393.217526314736,1977.557833339085,0.8292167635139496,0.8292167635139496,35031.48085152649,35405.22815468563,0.9868221148872013,0.8,4227.928614224629,4273.035954225843,0.9868221148872013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558678377376155,4.965103228480522,-2.3555087096898673,7.320611938170389,3.5,3.5,1.0,0.6,0.00027453545180151483,1.0000155057368005,0.00027453119499306174,197.6344662986679,0.0,6.915118193265398e-07,1.9597444959714139,0.012744179389763062,9.332085578635203e-05,0.0001812145960151628,0.0006999002261706353,0.09227242524703118,0.09227242524703118,0.09227242524703118,0.09226973607884335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490567.015962085,594.7233573392463,0.0,0.09227242524703118,0.09227242510268217,0.09227242510268217,0.375,0.375,0.5,9.303048591405119,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26032.56577646326,19863.337774518088,0.7630188259229163,1.017076428735274,0.6252300019723476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421572147106319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.93405158566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13954245969165,262.13954245969165,-11.010457540308323,246.4608192980292,277.8182656214465,121712.70726995282,121724.31167508055,-11.604405127717781,0.0,nan,277.8182656214465,4.668265621446551,271.5467763567135,-1.6032236432864693,265.27528709199953,-7.874712908000447,259.00379782730994,-14.146202172690039,252.732308562651,-20.417691437348964,246.4608192980292,-26.68918070197077,1.0,1.0,26022.012520719443,26022.012520719443,277.099962994466,3.949962994466034,277.099962994466,277.099962994466,76785.92324708919,76786.09563549934,-0.17238841015205253,0.0,8546.071908451686,8546.071908451686,0.8893846992595448,3881.5842805655284,277.099962994466,3.949962994466034,1.0,0.002,0.15242389656541833,0.005081593550498263,0.00023615901236917648,0.0017638409919774325,0.11807950618458823,0.11807950618458823,0.0,4.346609010219549e-12,0.9999707222373486,0.9999707222373486,0.0,0.09226972357252075,2.701530161423632e-06,0.0,0.0,0.0,1601839.4707550334,268.1150051731354,0.0,1.0,1279358.4879328427,2619.0861192445013,,,,,,,,,,,,,,,,,,,2.0
2696.0,-28.431972237900112,4.9651011420827365,34.98212710083498,26.19241493465381,6.41031135881853,-24.947743878240324,-38.502267154958076,2.926082999166416,-5.034996092152994,-5.034996092142888,39.96420847068128,41087.008852787505,25750.25037813098,25750.25037813098,66837.25923091848,76801.43642436636,76786.06101288192,25750.25037813098,102536.3113910129,102536.3113910129,102536.3113910129,128568.87558357649,124381.8268091483,4187.048774428191,0.0,90328.49848062276,54614.108482218944,39682.65555378202,26032.564192563586,65715.2197463456,19863.336332485935,1450.0,0.0,0.886870234318395,2.8809815097893474,0.001494314320929203,1.0,1.0,-5.034996092152994,354172.47898330906,1552990.5795378282,4.384842616783376,1552990.5795378282,4.384842616783376,0.763018816953885,0.09227241119016528,3.8622736364819716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622736364819716,1.2780005873960611,1.2783514566901855,3.022121957198308,6403.513782609063,15243.107769423557,6488.050082223387,0.00034364605498894577,23387.389652406986,2384.850040779164,19393.215876077207,1977.5576650616886,0.8292167772593336,0.8292167772593336,35031.48607954739,35405.22815468563,0.986822298976148,0.8,4227.929245191365,4273.035954225843,0.986822298976148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558677920946569,4.9651011420827365,-2.35551019498364,7.320611337066376,3.5,3.5,1.0,0.6,0.00027453119499306174,1.0000124708756806,0.00027452777139135384,197.6345653983916,0.0,8.412920667625857e-07,2.384221717205168,0.012745020681829825,9.33197662574519e-05,0.00018121142873560984,0.0006998881238347775,0.09227241133491552,0.09227241133491552,0.09227241133491552,0.09226973227669734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490567.3888573523,594.7232356730916,0.0,0.09227241133491552,0.09227241119016528,0.09227241119016528,0.375,0.375,0.5,9.302968220854453,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,26032.564192563586,19863.336332485935,0.763018816953885,1.0170742712099854,0.6252282045373871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421581076926686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.35852880689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1394746598562,262.1394746598562,-11.010525340143772,246.46069614244584,277.81825317736303,121713.28924143598,121724.62472568032,-11.33548424434198,0.0,nan,277.81825317736303,4.668253177363056,271.5467417703227,-1.6032582296772944,265.2752303633127,-7.87476963668729,259.00371895632503,-14.146281043674946,252.732207549368,-20.417792450631964,246.46069614244584,-26.689303857554137,1.0,1.0,26022.012520719443,26022.012520719443,277.0999576778978,3.949957677897828,277.0999576778978,277.0999576778978,76785.90329359427,76786.06101288192,-0.15771928765752818,0.0,8546.071908451686,8546.071908451686,0.8893846538275743,3881.5850046643814,277.0999576778978,3.949957677897828,1.0,0.002,0.15242658772010112,0.005081581302250303,0.00023616318130910289,0.00176383682278914,0.11808159065455144,0.11808159065455144,0.0,4.098242578631783e-12,0.9999708346091092,0.9999708346091092,0.0,0.09226972002922448,2.691160940799402e-06,0.0,0.0,0.0,1601839.4692985069,268.115003907847,0.0,1.0,1279358.4922882176,2619.0861014171405,,,,,,,,,,,,,,,,,,,2.0
2697.0,-28.43209535727546,4.965099073957128,34.98212540922126,26.192397681903117,6.410303603749844,-24.94785546117484,-38.502375421207375,2.926063707671561,-5.0349973086868545,-5.034997308673171,39.96420538100538,41086.9239587798,25750.248185273016,25750.248185273016,66837.17214405282,76801.39648957789,76786.02657757366,25750.248185273016,102536.27476284668,102536.27476284668,102536.27476284668,128568.83739362817,124381.82493444542,4187.012459182743,0.0,90328.50281970948,54614.068405681515,39682.70490447552,26032.562630781504,65715.26753525702,19863.33490852584,1450.0,0.0,0.8868702393149082,2.880981380658978,0.001494314320929203,1.0,1.0,-5.0349973086868545,354172.46218448976,1552990.4464193287,4.384842448903806,1552990.4464193287,4.384842448903806,0.763018808030792,0.09227239731203872,3.862273513964632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862273513964632,1.2780006837313664,1.2783515486763461,3.0221216335252565,6403.513096784707,15243.107769423557,6488.050515329618,0.0003436462251860259,23387.391517745484,2384.850230990755,19393.217170660715,1977.5577970724678,0.8292167664763239,0.8292167664763239,35031.48519054471,35405.22815468563,0.9868222676726065,0.8,4227.92913789816,4273.035954225843,0.9868222676726065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55867744757676,4.965099073957128,-2.355511639695471,7.320610713652599,3.5,3.5,1.0,0.6,0.00027452777139135384,1.0000126514413226,0.00027452429826330273,197.63466593295766,0.0,6.766220356385839e-07,1.9175468489997467,0.012745697303865463,9.3318637413035e-05,0.00018120913397831883,0.0006998792386529293,0.09227239745592587,0.09227239745592587,0.09227239745592587,0.09226972866085072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490567.7603341676,594.7231144698123,0.0,0.09227239745592587,0.09227239731203872,0.09227239731203872,0.375,0.375,0.5,9.302888158195971,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,26032.562630781504,19863.33490852584,0.763018808030792,1.017072206366563,0.6252264580180881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421588258968046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.89185393869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1394072895876,262.1394072895876,-11.010592710412368,246.460574042213,277.8182405370609,121713.72430667546,121724.98797163846,-11.26366496298204,0.0,nan,277.8182405370609,4.66824053706091,271.54670723802525,-1.6032927619747284,265.2751739390381,-7.87482606096188,259.0036406400658,-14.146359359934195,252.73210734112254,-20.417892658877435,246.460574042213,-26.689425957786966,1.0,1.0,26022.012520719443,26022.012520719443,277.0999524319949,3.949952431994916,277.0999524319949,277.0999524319949,76785.86007451087,76786.02657757366,-0.16650306279188953,0.0,8546.071908451686,8546.071908451686,0.8893846615530875,3881.584881534455,277.0999524319949,3.949952431994916,1.0,0.002,0.15242926855668193,0.005081569109558615,0.00023616733428644053,0.0017638326697158857,0.11808366714322026,0.11808366714322026,0.0,4.002326248198074e-12,0.999970946426435,0.999970946426435,0.0,0.0922697164691554,2.680842883321863e-06,0.0,0.0,0.0,1601839.4678981032,268.1150026913131,0.0,1.0,1279358.496475771,2619.0860842767115,,,,,,,,,,,,,,,,,,,2.0
2698.0,-28.432217859953866,4.965096997105444,34.98212371464682,26.192369288206123,6.410291251008096,-24.94796694885707,-38.502483687456674,2.9260403399927046,-5.0349997925872,-5.034999792596476,39.96420191240637,41086.85890934127,25750.249233482442,25750.249233482442,66837.10814282371,76801.36357884931,76785.98245943514,25750.249233482442,102536.23169291759,102536.23169291759,102536.23169291759,128568.79218093517,124381.81596431792,4186.976216617248,0.0,90328.51783201212,54614.05108815388,39682.74082650916,26032.560488017585,65715.30131452675,19863.333008993308,1450.0,0.0,0.8868702392346607,2.88098111700262,0.001494314320929203,1.0,1.0,-5.0349997925872,354172.4278849247,1552990.2969760816,4.384842451600068,1552990.2969760816,4.384842451600068,0.7630187978680052,0.09227238354610069,3.862275011777547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862275011777547,1.2780007990377276,1.2783516595754723,3.0221225328541674,6403.515002354753,15243.107769423557,6488.049311938345,0.00034364575229146746,23387.386334884515,2384.849702486019,19393.21357364367,1977.5574302788077,0.8292167964368401,0.8292167964368401,35031.49605888093,35405.22815468563,0.9868226503682215,0.8,4227.930449591203,4273.035954225843,0.9868226503682215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586776738525625,4.965096997105444,-2.355514014545569,7.320611011651014,3.5,3.5,1.0,0.6,0.00027452429826330273,1.0000125880832533,0.00027452084257208165,197.63476596404024,0.0,6.864105021229971e-07,1.945287363016574,0.012746383714367586,9.331750858123538e-05,0.00018120678968206735,0.0006998704557534781,0.092272383686582,0.092272383686582,0.092272383686582,0.0922697202083304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490568.12920660735,594.7229940965337,0.0,0.092272383686582,0.09227238354610069,0.09227238354610069,0.375,0.375,0.5,9.302808255093636,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,26032.560488017585,19863.333008993308,0.7630187978680052,1.017070709649915,0.6252251467689577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421595544997123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9195944527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1393399088746,262.1393399088746,-11.010660091125374,246.460452870171,277.81822694767857,121714.15543796738,121725.42084903471,-11.265411067333716,0.0,nan,277.81822694767857,4.6682269476785905,271.54667213210354,-1.6033278678964393,265.2751173165891,-7.874882683410874,259.00356250109246,-14.146437498907517,252.73200768561315,-20.417992314386822,246.460452870171,-26.68954712982898,1.0,1.0,26022.012520719443,26022.012520719443,277.09994478568365,3.9499447856836696,277.09994478568365,277.09994478568365,76785.81007376821,76785.98245943514,-0.17238566692685708,0.0,8546.071908451686,8546.071908451686,0.889384567106261,3881.5863868364345,277.09994478568365,3.9499447856836696,1.0,0.002,0.15243194429050314,0.00508155670451294,0.00023617147873763474,0.0017638285252944454,0.11808573936881736,0.11808573936881736,0.0,4.032080225258028e-12,0.999971001724065,0.999971001724065,0.0,0.09226970780606143,2.675740039255046e-06,0.0,0.0,0.0,1601839.4650387815,268.1150002074128,0.0,1.0,1279358.5050258525,2619.0860492796555,,,,,,,,,,,,,,,,,,,2.0
