time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2699.0,-28.432340213333138,4.965094920641282,34.98212202246846,26.192350359074794,6.410287520606676,-24.94807743993274,-38.502591848932184,2.926024747282415,-5.035001850900414,-5.0350018508996675,39.964198592391625,41086.78873493198,25750.24918671794,25750.24918671794,66837.03792164993,76801.32428806012,76785.94197613983,25750.24918671794,102536.19116285778,102536.19116285778,102536.19116285778,128568.74971106424,124381.8096423165,4186.940068747751,0.0,90328.52806112835,54614.030386979946,39682.77519349823,26032.558548206456,65715.33374170469,19863.33127673096,1450.0,0.0,0.8868702407819845,2.8809808985207157,0.001494314320929203,1.0,1.0,-5.035001850900414,354172.39946219017,1552990.1539337763,4.384842399611002,1552990.1539337763,4.384842399611002,0.7630187881820578,0.0922723698049664,3.8622760260901967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622760260901967,1.2780008783166965,1.2783517344596,3.0221231390524137,6403.516286816095,15243.107769423557,6488.048500782954,0.00034364543353356664,23387.382841347156,2384.8493462443503,19393.21114904592,1977.5571830386443,0.8292168166315798,0.8292168166315798,35031.503418872344,35405.22815468563,0.9868229095280934,0.8,4227.931337864195,4273.035954225843,0.9868229095280934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558677663757561,4.965094920641282,-2.3555160777149204,7.320610998356202,3.5,3.5,1.0,0.6,0.00027452084257208165,1.0000125727540592,0.00027451739113243796,197.63486587329805,0.0,6.829647257218384e-07,1.9355220326956901,0.012747066679093307,9.331638085445203e-05,0.00018120446171762962,0.0006998616483125797,0.09227236994504823,0.09227236994504823,0.09227236994504823,0.09226971337195276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490568.4977991458,594.7228738217403,0.0,0.09227236994504823,0.0922723698049664,0.0922723698049664,0.375,0.375,0.5,9.302728559016442,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,26032.558548206456,19863.33127673096,0.7630187881820578,1.0170691392111637,0.6252237703977027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421602794537873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.909829122385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13927331704093,262.13927331704093,-11.010726682959046,246.46033256173067,277.8182140724467,121714.66775124961,121725.80126980142,-11.13351855183818,0.0,nan,277.8182140724467,4.6682140724467445,271.5466377702388,-1.60336222976116,265.2750614680731,-7.874938531926887,259.0034851659389,-14.146514834061065,252.73190886381744,-20.41809113618254,246.46033256173067,-26.68966743826931,1.0,1.0,26022.012520719443,26022.012520719443,277.09993799031577,3.9499379903157887,277.09993799031577,277.09993799031577,76785.78282887266,76785.94197613983,-0.1591472671716474,0.0,8546.071908451686,8546.071908451686,0.8893845031472605,3881.5874062206476,277.09993799031577,3.9499379903157887,1.0,0.002,0.1524346130132861,0.005081544409704291,0.0002361756125344304,0.0017638243914787856,0.1180878062672152,0.1180878062672152,0.0,4.013215974818518e-12,0.9999710777016912,0.9999710777016912,0.0,0.09226970107596125,2.6687290051548453e-06,0.0,0.0,0.0,1601839.4626693688,268.11499814909956,0.0,1.0,1279358.5121109835,2619.086020278939,,,,,,,,,,,,,,,,,,,2.0
2700.0,-28.432462161468518,4.965092842207255,34.98212033135887,26.19233349049466,6.410278633404347,-24.948188081984522,-38.50270001040769,2.926004553993952,-5.035004021152588,-5.035004021138563,39.964195238891115,41086.705305541,25750.249423115478,25750.249423115478,66836.95472865648,76801.28478834714,76785.90062370965,25750.249423115478,102536.15004682512,102536.15004682512,102536.15004682512,128568.70660391146,124381.80259573233,4186.904008179128,0.0,90328.53097180901,54613.9892420758,39682.82414414802,26032.556557086336,65715.38070123436,19863.32950246724,1450.0,0.0,0.8868702418808724,2.8809806681568926,0.001494314320929203,1.0,1.0,-5.035004021152588,354172.3694937156,1552990.0094500177,4.384842362689091,1552990.0094500177,4.384842362689091,0.7630187783865674,0.09227235609579715,3.8622756270367304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622756270367304,1.2780009788837712,1.278351830643111,3.0221225889905896,6403.515121301095,15243.107769423557,6488.049236822125,0.0003436457227732021,23387.386011368675,2384.8496694965843,19393.21334911626,1977.5574073833839,0.8292167983069662,0.8292167983069662,35031.500523285824,35405.22815468563,0.9868228075687565,0.8,4227.930988397577,4273.035954225843,0.9868228075687565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558677714788434,4.965092842207255,-2.35551822335507,7.320611065562325,3.5,3.5,1.0,0.6,0.00027451739113243796,1.0000125311243184,0.00027451395116398876,197.6349654517355,0.0,6.821248110504063e-07,1.9331417145168515,0.012747748803904358,9.331525314026199e-05,0.00018120213799217597,0.0006998526011341277,0.09227235623509623,0.09227235623509623,0.09227235623509623,0.09226970610837552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490568.8652959659,594.7227539023223,0.0,0.09227235623509623,0.09227235609579715,0.09227235609579715,0.375,0.375,0.5,9.302649056381982,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,26032.556557086336,19863.32950246724,0.7630187783865674,1.0170671464648617,0.6252220540627447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44216100352502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9074488042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13920693869005,262.13920693869005,-11.010793061309926,246.4602129829894,277.8182008944843,121715.06799158985,121726.16581752352,-11.097825933665003,0.0,nan,277.8182008944843,4.6682008944843005,271.54660331212636,-1.6033966878736123,265.27500572980176,-7.874994270198215,259.0034081475076,-14.14659185249235,252.73181056523083,-20.418189434769147,246.4602129829894,-26.689787017010588,1.0,1.0,26022.012520719443,26022.012520719443,277.0999309813123,3.9499309813123205,277.0999309813123,277.0999309813123,76785.74303030387,76785.90062370965,-0.15759340577642433,0.0,8546.071908451686,8546.071908451686,0.8893845283101738,3881.587005171914,277.0999309813123,3.9499309813123205,1.0,0.002,0.15243727528061107,0.005081532122937608,0.00023617973627460939,0.0017638202677283505,0.1180898681373047,0.1180898681373047,0.0,4.002959855947674e-12,0.9999711476588329,0.9999711476588329,0.0,0.09226969382229878,2.6622734983697592e-06,0.0,0.0,0.0,1601839.4601711002,268.1149959788474,0.0,1.0,1279358.5195814264,2619.085989701042,,,,,,,,,,,,,,,,,,,2.0
2701.0,-28.4325838089512,4.965090783333843,34.98211865240819,26.192314421664946,6.410275189414468,-24.948297909115666,-38.50280803218482,2.9259892895963215,-5.035005168055193,-5.035005168053961,39.964192207525585,41086.63874956535,25750.247074823594,25750.247074823594,66836.88582438894,76801.24582638545,76785.86724115923,25750.247074823594,102536.11431598282,102536.11431598282,102536.11431598282,128568.66935700868,124381.80126862832,4186.8680883803545,0.0,90328.54171977045,54613.97230230598,39682.85490829386,26032.55504102585,65715.40994931971,19863.328117935733,1450.0,0.0,0.8868702470206368,2.8809805464176588,0.001494314320929203,1.0,1.0,-5.035005168055193,354172.3536564224,1552989.8788429983,4.384842189996376,1552989.8788429983,4.384842189996376,0.763018769637949,0.09227234237445968,3.8622767419285817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622767419285817,1.2780010566106543,1.2783519039948203,3.0221232775594116,6403.516580295803,15243.107769423557,6488.048315446167,0.0003436453607022349,23387.382043127745,2384.8492648486226,19393.210595061864,1977.5571265479919,0.8292168212457304,0.8292168212457304,35031.50861309341,35405.22815468563,0.9868230924269108,0.8,4227.931964751649,4273.035954225843,0.9868230924269108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586772078652755,4.965090783333843,-2.355519614625956,7.320610397959799,3.5,3.5,1.0,0.6,0.00027451395116398876,1.000012500242091,0.0002745105197160358,197.63506478475705,0.0,6.798580456124028e-07,1.9267177012655496,0.01274842866194997,9.331412689516387e-05,0.0001811998242688249,0.0006998438669150286,0.092272342515062,0.092272342515062,0.092272342515062,0.0922697027441498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490569.23285277054,594.722633979168,0.0,0.092272342515062,0.09227234237445968,0.09227234237445968,0.375,0.375,0.5,9.302569864416801,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,26032.55504102585,19863.328117935733,0.763018769637949,1.0170656452715447,0.6252207630029504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421617251987588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.901024790954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.139141257178,262.139141257178,-11.010858742821995,246.46009410268698,277.8181884117601,121715.57431563054,121726.55563678683,-10.981321156295946,0.0,nan,277.8181884117601,4.668188411760127,271.5465695498906,-1.6034304501093857,265.2749506880499,-7.875049311950079,259.0033318262354,-14.146668173764567,252.7317129644447,-20.418287035555267,246.46009410268698,-26.689905897312997,1.0,1.0,26022.012520719443,26022.012520719443,277.09992592821044,3.9499259282104617,277.09992592821044,277.09992592821044,76785.71074047753,76785.86724115923,-0.15650068169634324,0.0,8546.071908451686,8546.071908451686,0.8893844580089988,3881.5881256382245,277.09992592821044,3.9499259282104617,1.0,0.002,0.15243992695329212,0.005081520073543575,0.00023618384410062205,0.0017638161598672836,0.11809192205031102,0.11809192205031102,0.0,3.967905431306873e-12,0.9999712624745748,0.9999712624745748,0.0,0.09226969069567464,2.651678785029186e-06,0.0,0.0,0.0,1601839.4588508515,268.1149948319448,0.0,1.0,1279358.5235292977,2619.085973541689,,,,,,,,,,,,,,,,,,,2.0
2702.0,-28.43270504594835,4.965088743072493,34.98211698451368,26.19229626087474,6.4102693703773195,-24.948407604319275,-38.50291228210551,2.925971928769697,-5.035006340912275,-5.035006340904064,39.96418916871459,41086.55188076027,25750.24484123963,25750.24484123963,66836.7967219999,76801.20686571422,76785.83348883093,25750.24484123963,102536.07833007057,102536.07833007057,102536.07833007057,128568.63184327539,124381.79953639222,4186.832306883167,0.0,90328.54913140094,54613.93167831515,39682.90828120643,26032.553513204828,65715.46179441125,19863.32672379318,1450.0,0.0,0.8868702520551225,2.8809804219234287,0.001494314320929203,1.0,1.0,-5.035006340912275,354172.3374607283,1552989.7479172652,4.384842020840956,1552989.7479172652,4.384842020840956,0.7630187608648398,0.09227232869563981,3.8622772126497837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622772126497837,1.2780011440247607,1.2783519870473017,3.0221234391750698,6403.516922739989,15243.107769423557,6488.0480991874765,0.000343645275719622,23387.38111173264,2384.849169872754,19393.209948650165,1977.5570606323429,0.8292168266296931,0.8292168266296931,35031.51202871062,35405.22815468563,0.9868232126975655,0.8,4227.932376980461,4273.035954225843,0.9868232126975655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586767257039895,4.965088743072493,-2.3555210198954195,7.320609762967912,3.5,3.5,1.0,0.6,0.0002745105197160358,1.0000124580735152,0.0002745070998864049,197.63516378267653,0.0,6.781744384940465e-07,1.921946358692128,0.012749106836388463,9.331303998770226e-05,0.00018119747972833352,0.0006998348969443137,0.0922723288348123,0.0922723288348123,0.0922723288348123,0.09226969928073611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490569.59889497276,594.7225145491749,0.0,0.0922723288348123,0.09227232869563981,0.09227232869563981,0.375,0.375,0.5,9.302490978797213,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,26032.553513204828,19863.32672379318,0.7630187608648398,1.0170634869933153,0.6252189478527633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421624450939543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.89625344838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13907596721145,262.13907596721145,-11.010924032788523,246.4599758431504,277.8181760913617,121716.02508633313,121726.94094505401,-10.915858720891084,0.0,nan,277.8181760913617,4.668176091361715,271.54653604167044,-1.6034639583295416,265.2748959919989,-7.875104008001074,259.003255942352,-14.146744057647993,252.73161589273502,-20.418384107264956,246.4599758431504,-26.690024156849574,1.0,1.0,26022.012520719443,26022.012520719443,277.09992080590507,3.9499208059050943,277.09992080590507,277.09992080590507,76785.67252446151,76785.83348883093,-0.16096436942461878,0.0,8546.071908451686,8546.071908451686,0.8893844283269674,3881.5885987130328,277.09992080590507,3.9499208059050943,1.0,0.002,0.15244256837455217,0.00508150806471317,0.0002361879360308056,0.001763812067772344,0.1180939680154028,0.1180939680154028,0.0,3.803149635495107e-12,0.9999713735688067,0.9999713735688067,0.0,0.09226968726817136,2.641427468449388e-06,0.0,0.0,0.0,1601839.4575007265,268.1149936590877,0.0,1.0,1279358.5275665042,2619.085957016646,,,,,,,,,,,,,,,,,,,2.0
2703.0,-28.432825958859762,4.965086719356429,34.982115326533524,26.192278239782922,6.410263266631479,-24.948517036312463,-38.50302023403344,2.9259543441054245,-5.035007593578712,-5.0350075935696585,39.96418611906296,41086.48055677682,25750.242855784672,25750.242855784672,66836.72341256149,76801.16802411189,76785.79920450604,25750.242855784672,102536.04206029071,102536.04206029071,102536.04206029071,128568.59401387953,124381.79735423102,4186.79665964851,0.0,90328.55618452179,54613.90614830099,39682.94448468978,26032.55195358882,65715.4964382786,19863.32530431985,1450.0,0.0,0.8868702567228138,2.8809802889578338,0.001494314320929203,1.0,1.0,-5.035007593578712,354172.3201629767,1552989.6165240284,4.384841864009591,1552989.6165240284,4.384841864009591,0.7630187520506038,0.09227231507827152,3.862277614403164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862277614403164,1.278001232451196,1.2783520711272383,3.0221235444314454,6403.517145765619,15243.107769423557,6488.047958343352,0.00034364522037248676,23387.380505137568,2384.8491080172707,19393.20952765765,1977.5570177030538,0.829216830136128,0.829216830136128,35031.51494388785,35405.22815468563,0.9868233153467384,0.8,4227.932728811469,4273.035954225843,0.9868233153467384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558676297106035,4.965086719356429,-2.355522479160891,7.32060919851732,3.5,3.5,1.0,0.6,0.0002745070998864049,1.0000124247831181,0.000274503689237601,197.63526251604415,0.0,6.758785892021196e-07,1.915439921798807,0.012749782714977665,9.331191449551942e-05,0.00018119518539088552,0.0006998261083728484,0.09227231521630895,0.09227231521630895,0.09227231521630895,0.09226969550784721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490569.9634588838,594.7223956003359,0.0,0.09227231521630895,0.09227231507827152,0.09227231507827152,0.375,0.375,0.5,9.302412388594208,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,26032.55195358882,19863.32530431985,0.7630187520506038,1.017061835260363,0.6252175329051364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421631625606235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.88974701149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1390110011775,262.1390110011775,-11.010988998822484,246.45985814490135,277.81816385754195,121716.46590493935,121727.3276049314,-10.86169999204741,0.0,nan,277.81816385754195,4.66816385754197,271.5465027149723,-1.6034972850276858,265.27484157240355,-7.875158427596432,259.00318042987317,-14.146819570126809,252.73151928737263,-20.418480712627343,246.45985814490135,-26.69014185509863,1.0,1.0,26022.012520719443,26022.012520719443,277.09991554153385,3.949915541533869,277.09991554153385,277.09991554153385,76785.63428546944,76785.79920450604,-0.16491903660062235,0.0,8546.071908451686,8546.071908451686,0.889384402993805,3881.5890024751798,277.09991554153385,3.949915541533869,1.0,0.002,0.15244519991983344,0.005081496085630426,0.00023619201262049943,0.0017638079911889678,0.11809600631024972,0.11809600631024972,0.0,3.809467064713745e-12,0.9999714805961956,0.9999714805961956,0.0,0.09226968352685784,2.631551413687647e-06,0.0,0.0,0.0,1601839.4560587297,268.11499240642127,0.0,1.0,1279358.5318784325,2619.0859393671412,,,,,,,,,,,,,,,,,,,2.0
2704.0,-28.432972925293736,4.965084708075608,34.98211367631438,26.192249147593998,6.410255431985555,-24.948650089487582,-38.50314673092214,2.925932596290097,-5.035009025372915,-5.035009025385312,39.96418302710138,41086.391065706885,25750.241363661866,25750.241363661866,66836.63242936875,76801.12468377566,76785.7636282111,25750.241363661866,102536.00499187296,102536.00499187296,102536.00499187296,128568.55530786514,124381.79417142113,4186.761136444015,0.0,90328.5737599398,54613.88563817396,39682.98680196204,26032.550315992175,65715.53711795421,19863.323821615075,1450.0,0.0,0.8868702606323055,2.880980136978497,0.001494314320929203,1.0,1.0,-5.035009025372915,354172.3003916905,1552989.4833072834,4.384841732653238,1552989.4833072834,4.384841732653238,0.7630187430930555,0.0922723015246057,3.8622796087223583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622796087223583,1.2780013401307033,1.2783521744772652,3.0221248502973843,6403.519912738844,15243.107769423557,6488.046210953016,0.0003436445337060577,23387.372979404896,2384.8483406061086,19393.204304591003,1977.5564850984795,0.8292168736381299,0.8292168736381299,35031.529414938566,35405.22815468563,0.9868238249011713,0.8,4227.934475313985,4273.035954225843,0.9868238249011713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558675975003143,4.965084708075608,-2.3555240662419092,7.320608774317517,3.5,3.5,1.0,0.6,0.000274503689237601,1.0000151020307309,0.0002744995437370559,197.63538252394605,0.0,6.740644717104488e-07,1.9102987128274118,0.012750456779449375,9.33105956720478e-05,0.0001811930935655532,0.0006998183905195585,0.0922723016611266,0.0922723016611266,0.0922723016611266,0.09226969104711874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490570.3265010308,594.722277145273,0.0,0.0922723016611266,0.0922723015246057,0.0922723015246057,0.375,0.375,0.5,9.302334071252519,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,26032.550315992175,19863.323821615075,0.7630187430930555,1.0170598211713962,0.6252157840840599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421638781100645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.884605802516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1389437743249,262.1389437743249,-11.011056225675077,246.45973638999965,277.81815115873803,121716.8258108715,121728.06549808341,-11.239687211893774,0.0,nan,277.81815115873803,4.6681511587380555,271.5464682049444,-1.6035317950555736,265.2747852511643,-7.875214748835674,259.0031022974115,-14.14689770258849,252.73141934369147,-20.418580656308507,246.45973638999965,-26.69026361000033,1.0,1.0,26022.012520719443,26022.012520719443,277.0999099468355,3.9499099468355325,277.0999099468355,277.0999099468355,76785.58195858708,76785.7636282111,-0.18166962402756326,0.0,8546.071908451686,8546.071908451686,0.8893842772390061,3881.59100676597,277.0999099468355,3.9499099468355325,1.0,0.002,0.1524478223636326,0.0050814841138773085,0.0002361960750210716,0.0017638039287900212,0.1180980375105358,0.1180980375105358,0.0,3.8110929342916045e-12,0.9999715792303093,0.9999715792303093,0.0,0.09226967907477523,2.6224498304592026e-06,0.0,0.0,0.0,1601839.45441053,268.11499097462706,0.0,1.0,1279358.536806955,2619.0859191937975,,,,,,,,,,,,,,,,,,,2.0
2705.0,-28.433091041306294,4.965082687932777,34.98211202302097,26.192231580521934,6.410247745874574,-24.948757162588624,-38.503250876069046,2.9259138672396747,-5.035011458815916,-5.0350114588426,39.964179637998214,41086.312533569064,25750.242427946596,25750.242427946596,66836.55496151566,76801.0870818932,76785.720456781,25750.242427946596,102535.96288472759,102535.96288472759,102535.96288472759,128568.51110480883,124381.78542085677,4186.7256839520605,0.0,90328.57914787544,54613.84116416621,39683.04220412137,26032.548220081244,65715.59042420262,19863.32196387441,1450.0,0.0,0.8868702605210014,2.880979878678042,0.001494314320929203,1.0,1.0,-5.035011458815916,354172.2667888863,1552989.337288819,4.384841736392984,1552989.337288819,4.384841736392984,0.7630187331623588,0.09227228806623218,3.8622796717487655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622796717487655,1.2780014353452027,1.2783522644196712,3.022124674457443,6403.519540155108,15243.107769423557,6488.04644624638,0.0003436446261684536,23387.373992773653,2384.848443940964,19393.20500789861,1977.5565568158966,0.8292168677804879,0.8292168677804879,35031.52987226671,35405.22815468563,0.9868238410046041,0.8,4227.934530508645,4273.035954225843,0.9868238410046041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558676204749105,4.965082687932777,-2.355526388953248,7.320609076886026,3.5,3.5,1.0,0.6,0.0002744995437370559,1.0000121374036377,0.000274496212065733,197.6354789736447,0.0,8.192975859853174e-07,2.3218893586823897,0.01275127607703536,9.330950989491658e-05,0.00018119003384213934,0.0006998065844319657,0.0922722881997338,0.0922722881997338,0.0922722881997338,0.0922696827629016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490570.687355831,594.7221593883422,0.0,0.0922722881997338,0.09227228806623218,0.09227228806623218,0.375,0.375,0.5,9.30225590908622,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,26032.548220081244,19863.32196387441,0.7630187331623588,1.0170578173318854,0.6252140818997686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421647478423198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.29619644837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13887733397934,262.13887733397934,-11.01112266602064,246.45961630062422,277.8181383674234,121717.27932477943,121728.38751551406,-11.108190734644094,0.0,nan,277.8181383674234,4.66813836742341,271.5464339540141,-1.6035660459858718,265.27472954062426,-7.875270459375713,259.0030251272616,-14.146974872738383,252.7313207139283,-20.418679286071665,246.45961630062422,-26.690383699375758,1.0,1.0,26022.012520719443,26022.012520719443,277.09990246176733,3.9499024617673513,277.09990246176733,277.09990246176733,76785.54806313456,76785.720456781,-0.17239364644046873,0.0,8546.071908451686,8546.071908451686,0.889384273264781,3881.5910701075095,277.09990246176733,3.9499024617673513,1.0,0.002,0.15245043980164086,0.005081471978167994,0.00023620012917569355,0.0017637998745729194,0.11810006458784678,0.11810006458784678,0.0,3.748612965176479e-12,0.9999716334757375,0.9999716334757375,0.0,0.092269670622134,2.6174440981893947e-06,0.0,0.0,0.0,1601839.4516092914,268.11498854118406,0.0,1.0,1279358.545183354,2619.0858849076612,,,,,,,,,,,,,,,,,,,2.0
2706.0,-28.414815441262405,4.940168243550142,34.982063321580746,26.19363065985965,6.409626111283073,-24.93237128604458,-38.48805081853641,2.927181955668957,-5.039409900447765,-5.039409900447031,39.96281854565001,41096.00925104321,25697.413720792716,25697.413720792716,66793.42297183593,76807.99936538543,76815.80159068157,25697.413720792716,102513.21531147428,102513.21531147428,102513.21531147428,128543.73021217703,124357.27039602809,4186.459816148935,0.0,90327.99063618286,54616.000520302354,39679.989017645006,26030.514900702758,65710.50391834776,19861.655051504065,1450.0,0.0,0.8868528070569093,2.880513031247487,0.001494314320929203,1.0,1.0,-5.039409900447765,354111.5339052393,1552930.6958170475,4.3854281691728625,1552930.6958170475,4.3854281691728625,0.7630142979218537,0.09227245851367365,3.862232794238112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862232794238112,1.2779955720224199,1.2783463952292422,3.0221018591841857,6403.471197328834,15243.107769423557,6488.076974455825,0.0003436566229665761,23387.505478939296,2384.861851798453,19393.29625875959,1977.5658618141354,0.829216107558947,0.829216107558947,35031.189722293624,35405.22815468563,0.9868118636624508,0.8,4227.893478010454,4273.035954225843,0.9868118636624508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5472721304688095,4.940168243550142,-2.365422011117297,7.305590254667439,3.5,3.5,1.0,0.6,0.000274496212065733,0.9981239420471884,0.0002750121507983581,197.62072054414173,0.07102783780487577,0.000229194642454359,649.5376167156534,0.012980470719489719,9.346810337752527e-05,0.00018102810868820776,0.0006991726980544972,0.09227245851933266,0.09227245851933266,0.09227245851933266,0.0922529153944407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.9283032441,594.7233173783599,0.0,0.09227245851933266,0.09227245851367365,0.09227245851367365,0.375,0.375,0.5,9.301669615163867,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,26030.514900702758,19861.655051504065,0.7630142979218537,1.0164801514052275,0.6254100455858524,41059.97430708969,25750.0,0.0,3042.31960275173,-3042.31960275173,0.056277291848684505,1.4069322962171114,2392.3863453272215,649.9332574245085,3042.31960275173,0.028820576505511303,0.6090616000939877,1.4421285159266641,1.4421654468414669,1.2665121003261035,0.0002744995437370559,0.003492057519026959,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44751.83152655707,22707.68039724827,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1404278796136,262.1404278796136,-11.009572120386395,246.46266908893736,277.8181866703661,121784.95878058605,121525.72249074646,259.2362898395708,0.0,nan,277.8181866703661,4.66818667036614,271.5470831540355,-1.6029168459645007,265.27597963771547,-7.8740203622845115,259.00487612144343,-14.145123878556547,252.7337726051838,-20.41622739481619,246.46266908893736,-26.687330911062617,1.0,1.0,26022.012520719443,26022.012520719443,277.09902389856114,3.9490238985611654,277.09902389856114,277.09902389856114,76792.73416308552,76815.80159068157,-23.06742759604822,0.0,8546.071908451686,8546.071908451686,0.8893872291933224,3881.543958209302,277.09902389856114,3.9490238985611654,1.0,0.002,0.15247089143590306,0.005080563468368351,0.0002362296633666542,0.0017637703366559499,0.11811483168332709,0.11811483168332709,0.0,2.260388057284679e-14,0.9997783560262453,0.9997783560262453,0.0,0.09225200687930056,2.045163437308463e-05,0.0,0.0,0.0,1601834.3882367813,268.1105900995522,0.0,1.0,1279373.6853109808,2619.023914627205,,,,,,,,,,,,,,,,,,,4.0
2707.0,-28.366020242630622,4.872296177767551,34.98188513651751,26.196336093731247,6.406942288916888,-24.888723989516947,-38.44685886343939,2.929646035087296,-5.051874990318993,-5.051874990305636,39.95898440303594,41125.4637400457,25554.740757788455,25554.740757788455,66680.20449783416,76827.07747696262,76894.88844570698,25554.740757788455,102449.62920349544,102449.62920349544,102449.62920349544,128474.39012912102,124288.84632019143,4185.543808929587,0.0,90326.75873680484,54625.14499710848,39668.459710773735,26024.760925625586,65693.22063639932,19856.93863645799,1450.0,0.0,0.8868032460186119,2.879190320158728,0.001494314320929203,1.0,1.0,-5.051874990318993,353939.4626081759,1552765.5141373565,4.387093495297318,1552765.5141373565,4.387093495297318,0.7630017694766074,0.09227293103454569,3.86213636595208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86213636595208,1.2779831059025506,1.2783345850826031,3.02205588486596,6403.3737832652805,15243.107769423557,6488.138483875193,0.00034368079600442857,23387.77044050277,2384.8888703586617,19393.48011453029,1977.584609885159,0.82921457450877,0.82921457450877,35030.49002215716,35405.22815468563,0.9867872259511273,0.8,4227.809031616626,4273.035954225843,0.9867872259511273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516473476563628,4.872296177767551,-2.3927331776804817,7.265029355448033,3.5,3.5,1.0,0.6,0.0002750121507983581,0.9950001962762232,0.0002763940668831905,197.5811630294164,0.1949869116934293,0.0005242329595491494,1485.6762073622892,0.013504703679038868,9.389914253626739e-05,0.00018111300826209072,0.0006994831355560001,0.0922729310410103,0.0922729310410103,0.0922729310410103,0.09220540040128648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.1460976143,594.7259905861333,0.0,0.0922729310410103,0.09227293103454569,0.09227293103454569,0.375,0.375,0.5,9.299643694387264,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,26024.760925625586,19856.93863645799,0.7630017694766074,1.0150241357003582,0.6260229494253002,41059.97430708969,25750.0,0.0,8339.907131393153,-8339.907131393153,0.1544780983976726,3.861952459941812,6559.089470717673,1780.8176606754791,8339.907131393153,0.16396691822145193,0.8359204458748511,1.4419555609671415,1.4420577531359169,1.2666302215996639,0.000274496212065733,0.0034859586543844003,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,50885.55764584513,17410.092868606847,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.145888451164,262.145888451164,-11.004111548835965,246.4735706880262,277.818206214354,121928.94895597067,121015.99401329565,912.9549426750161,0.0,nan,277.818206214354,4.668206214354029,271.5492791090673,-1.6007208909326778,265.28035200374126,-7.8696479962587205,259.01142489852504,-14.138575101474942,252.74249779327016,-20.407502206729816,246.4735706880262,-26.676429311973777,1.0,1.0,26022.012520719443,26022.012520719443,277.09581298487524,3.9458129848752606,277.09581298487524,277.09581298487524,76811.76588883111,76894.88844570698,-83.1225568758673,0.0,8546.071908451686,8546.071908451686,0.8893933095941832,3881.4470477818404,277.09581298487524,3.9458129848752606,1.0,0.002,0.1525410504733325,0.005077935110964712,0.00023633226066587003,0.0017636677387819822,0.11816613033293501,0.11816613033293501,0.0,-5.521477372538719e-13,0.9992396574192917,0.9992396574192917,0.0,0.09220277199603336,7.015903851232911e-05,0.0,0.0,0.0,1601820.0372249354,268.098125009681,0.0,1.0,1279416.590050552,2618.8483118188033,,,,,,,,,,,,,,,,,,,4.0
2708.0,-28.314325165851297,4.798119075063532,34.98156243823604,26.19729802189397,6.40216373435951,-24.84267627580628,-38.402278314437694,2.9305148437772877,-5.066577652580747,-5.0665776525841935,39.95445772222441,41162.62495006097,25401.59407369289,25401.59407369289,66564.21902375386,76848.47049830097,76974.23956885618,25401.59407369289,102375.83364254907,102375.83364254907,102375.83364254907,128393.80591048687,124209.94201414182,4183.863896345053,0.0,90326.07076938146,54640.22521905594,39650.939500361696,26017.972267937803,65668.9117682995,19851.37285497235,1450.0,0.0,0.8867447765143252,2.877630789653732,0.001494314320929203,1.0,1.0,-5.066577652580747,353736.58764169365,1552570.5137754995,4.38905832197411,1552570.5137754995,4.38905832197411,0.7629869326686687,0.09227331711379007,3.8620816164028358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620816164028358,1.2779762458527208,1.278329489293951,3.0220292661432753,6403.31738138607,15243.107769423557,6488.174093015581,0.00034369479117167583,23387.923855817335,2384.90451436702,19393.586552633875,1977.5954635511491,0.829213686182327,0.829213686182327,35030.092748508454,35405.22815468563,0.9867732372799096,0.8,4227.761084895957,4273.035954225843,0.9867732372799096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.483413872130765,4.798119075063532,-2.423371777443331,7.221490852506863,3.5,3.5,1.0,0.6,0.0002763940668831905,0.9947060064351151,0.00027786508284367113,197.539006638273,0.21710426537670896,0.0004204729398279898,1191.620311472523,0.013925176618866858,9.436770950146219e-05,0.00018202635738172833,0.0007030006485447456,0.09227331710786693,0.09227331710786693,0.09227331710786693,0.09214938072360677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.1789184376,594.7270607017435,0.0,0.09227331710786693,0.09227331711379007,0.09227331711379007,0.375,0.375,0.5,9.295925599131479,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26017.972267937803,19851.37285497235,0.7629869326686687,1.013633654515447,0.6268205737182856,41059.97430708969,25750.0,0.0,9249.658247513038,-9249.658247513038,0.17195400580624218,4.298850145156051,7277.4221082608765,1972.2361392521614,9249.658247513038,0.32810638735144215,0.9304870444060718,1.4417462318918577,1.441769841775727,1.2669520793847502,0.0002750121507983581,0.003469392168504956,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51501.25286607524,16500.341752486962,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1546213298964,262.1546213298964,-10.995378670103605,246.4913758864243,277.81786677341194,122003.4994079691,120543.44623574227,1460.053172226822,0.0,nan,277.81786677341194,4.6678667734119585,271.5525685959915,-1.5974314040084892,265.2872704185595,-7.862729581440476,259.02197224119345,-14.128027758806525,252.75667406379767,-20.393325936202302,246.4913758864243,-26.658624113575684,1.0,1.0,26022.012520719443,26022.012520719443,277.09039542152857,3.940395421528592,277.09039542152857,277.09039542152857,76832.99778349341,76974.23956885618,-141.24178536277032,0.0,8546.071908451686,8546.071908451686,0.8893967618788339,3881.39202448485,277.09039542152857,3.940395421528592,1.0,0.002,0.15266828398766982,0.005074638096477186,0.00023652217997969125,0.0017634778183688096,0.11826108998984562,0.11826108998984562,0.0,-1.6514992498550818e-12,0.9986211234127513,0.9986211234127513,0.0,0.09214608359719409,0.0001272335165959769,0.0,0.0,0.0,1601803.1072124266,268.08342234741923,0.0,1.0,1279467.1925832941,2618.641224383435,,,,,,,,,,,,,,,,,,,4.0
2709.0,-28.261260126828667,4.722698959827397,34.98108905843468,26.19636906255039,6.395328302137342,-24.795601283899746,-38.356626278813906,2.9296694601488786,-5.082506811067674,-5.082506811069411,39.949464198016265,41202.441694320725,25248.40486005928,25248.40486005928,66450.84655438,76871.75326418724,77047.25990955281,25248.40486005928,102295.66476961209,102295.66476961209,102295.66476961209,128306.24900139261,124124.89389752128,4181.35510387133,0.0,90326.16077053091,54656.84920431554,39632.56840690597,26010.584231780518,65643.15263868649,19845.30969152343,1450.0,0.0,0.886681719437916,2.87594191613589,0.001494314320929203,1.0,1.0,-5.082506811067674,353516.8918555579,1552355.424204432,4.391177507972385,1552355.424204432,4.391177507972385,0.7629705474772009,0.09227341047918121,3.8620888270470046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620888270470046,1.2779771378324367,1.2783322615428554,3.022032799113646,6403.3248673263415,15243.107769423557,6488.169366972012,0.00034369293369696695,23387.903493559803,2384.9024379946063,19393.57242617338,1977.5940230530693,0.8292138041151779,0.8292138041151779,35030.145070445054,35405.22815468563,0.9867750796207497,0.8,4227.767399599405,4273.035954225843,0.9867750796207497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.450345086893806,4.722698959827397,-2.455241298895923,7.1779402587233205,3.5,3.5,1.0,0.6,0.00027786508284367113,0.9945684008223361,0.00027938257701926256,197.4957349251246,0.22516751836722376,0.00042431772559209217,1202.5164343279891,0.01434949434445895,9.484977655435534e-05,0.0001830153062893158,0.0007068213695985519,0.092273410465573,0.092273410465573,0.092273410465573,0.09208874954326435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490556.7446361063,594.725979051229,0.0,0.092273410465573,0.09227341047918121,0.09227341047918121,0.375,0.375,0.5,9.290385771429985,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,26010.584231780518,19845.30969152343,0.7629705474772009,1.0123043132943237,0.6276731088938934,41059.97430708969,25750.0,0.0,9552.008973321397,-9552.008973321397,0.1782876578770208,4.457191446925516,7518.987658905985,2033.0213144154118,9552.008973321397,0.5035987177680598,0.9647600534470816,1.4415232661324366,1.4414642138378144,1.2673039557588544,0.0002763940668831905,0.003451366915358413,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51814.499714739075,16197.991026678603,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1659691040493,262.1659691040493,-10.984030895950696,246.5150474152057,277.81689079292914,122013.07060426027,120115.8321214723,1897.2384827879637,0.0,nan,277.81689079292914,4.666890792929166,271.5565221173703,-1.5934778826296565,265.2961534417891,-7.853846558210876,259.0357847662718,-14.114215233728203,252.7754160907295,-20.374583909270484,246.5150474152057,-26.63495258479429,1.0,1.0,26022.012520719443,26022.012520719443,277.08301057924837,3.933010579248389,277.08301057924837,277.08301057924837,76855.38832269722,77047.25990955281,-191.87158685558825,0.0,8546.071908451686,8546.071908451686,0.8893963072054052,3881.3992711822398,277.08301057924837,3.933010579248389,1.0,0.002,0.15285674042053818,0.005070842600367038,0.0002368063335459675,0.0017631936662111524,0.11840316677298375,0.11840316677298375,0.0,-2.4288036859498874e-13,0.9979576301353607,0.9979576301353607,0.0,0.09208495404631103,0.00018845643287017635,0.0,0.0,0.0,1601784.7613661438,268.0674931889323,0.0,1.0,1279522.011600578,2618.4169073027083,,,,,,,,,,,,,,,,,,,4.0
2710.0,-28.20811827269813,4.647936603492914,34.98046406047892,26.194102980103366,6.387131191645584,-24.748593326283213,-38.31097836429251,2.927606246430632,-5.099152642476213,-5.099152642462491,39.94414247399341,41243.520106478114,25098.75480833517,25098.75480833517,66342.27491481329,76895.99217725224,77112.73077075461,25098.75480833517,102211.48557908979,102211.48557908979,102211.48557908979,128214.31110325662,124036.32609032797,4177.985012928653,0.0,90326.79857417602,54674.32650806039,39613.85785123959,26002.825524166838,65616.68337540643,19838.935499985415,1450.0,0.0,0.886616163865601,2.8741778946232492,0.001494314320929203,1.0,1.0,-5.099152642476213,353287.42611614976,1552126.222643,4.393380878867481,1552126.222643,4.393380878867481,0.7629530676021055,0.09227314496211686,3.8621389312087393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621389312087393,1.277983571771248,1.278340636703117,3.0220567904921714,6403.3757021785505,15243.107769423557,6488.137272320578,0.00034368031984831647,23387.765221047164,2384.8883381223113,19393.47649311247,1977.584240603312,0.8292146047224663,0.8292146047224663,35030.50863614347,35405.22815468563,0.9867878813817653,0.8,4227.811278127578,4273.035954225843,0.9867878813817653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.41804029660354,4.647936603492914,-2.4874592197722367,7.135395823265151,3.5,3.5,1.0,0.6,0.00027938257701926256,0.9945629010877202,0.00028090991199622586,197.45240529199856,0.2278356646968827,0.00041918214376407057,1187.962195427376,0.01476867648822302,9.533407420486443e-05,0.00018404850281439813,0.0007108208879501683,0.09227314493991079,0.09227314493991079,0.09227314493991079,0.09202546062949167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.8473359929,594.7224252391297,0.0,0.09227314493991079,0.09227314496211686,0.09227314496211686,0.375,0.375,0.5,9.282955242144737,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,26002.825524166838,19838.935499985415,0.7629530676021055,1.0110580343607982,0.6285523434720942,41059.97430708969,25750.0,0.0,9622.727960130973,-9622.727960130973,0.1803460850571073,4.508652126427679,7578.425520837056,2044.3024392939176,9622.727960130973,0.6830428500795648,0.975898728664,1.441296158634311,1.441150574786637,1.2676618567658553,0.00027786508284367113,0.003433125134747802,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51870.664462648034,16127.272039869027,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17933953230886,262.17933953230886,-10.970660467691118,246.54351955799834,277.81515950664783,121969.44966163812,119734.04290049827,2235.406761139838,0.0,nan,277.81515950664783,4.6651595066478535,271.5608315169092,-1.5891684830907593,265.306503527148,-7.843496472851996,259.05217553743887,-14.097824462561107,252.79784754771086,-20.35215245228912,246.54351955799834,-26.60648044200164,1.0,1.0,26022.012520719443,26022.012520719443,277.07402567815205,3.924025678152077,277.07402567815205,277.07402567815205,76879.30664640122,77112.73077075461,-233.42412435339065,0.0,8546.071908451686,8546.071908451686,0.8893931478392542,3881.449625864783,277.07402567815205,3.924025678152077,1.0,0.002,0.1531086331600658,0.005066634192375217,0.00023718838928327485,0.0017628116103854917,0.11859419464163742,0.11859419464163742,0.0,-3.312333046734395e-13,0.9972701403036943,0.9972701403036943,0.0,0.09202125222263341,0.0002518927394834544,0.0,0.0,0.0,1601765.5861928312,268.05084735752376,0.0,1.0,1279579.2916845581,2618.1825485684626,,,,,,,,,,,,,,,,,,,4.0
2711.0,-28.155302741801712,4.574481262577797,34.9796892554898,26.190639472939097,6.377767532658967,-24.701995714342623,-38.26570155853403,2.924460510597204,-5.116237514975353,-5.116237514960056,39.93856996393994,41285.334889674,24953.60085215997,24953.60085215997,66238.93574183396,76920.92197912649,77170.99048013127,24953.60085215997,102124.59133229124,102124.59133229124,102124.59133229124,128119.4127843913,123945.6759669932,4173.736817398101,0.0,90327.94145062927,54692.35438213114,39595.0967427757,25994.821452100063,65589.91819487576,19832.352498638862,1450.0,0.0,0.8865492409122195,2.8723682350372037,0.001494314320929203,1.0,1.0,-5.116237514975353,353052.0296973533,1551886.247383234,4.395630436436117,1551886.247383234,4.395630436436117,0.7629347458755733,0.09227248774759877,3.862229627657285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862229627657285,1.2779949967662478,1.2783540169183056,3.022100741732174,6403.4688295821115,15243.107769423557,6488.078469614817,0.00034365721053750164,23387.511918968823,2384.8625084987048,19393.300727889873,1977.5663175385962,0.8292160703148854,0.8292160703148854,35031.16674509701,35405.22815468563,0.9868110545917154,0.8,4227.8907049062445,4273.035954225843,0.9868110545917154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.386706073460827,4.574481262577797,-2.5196483329189956,7.094129595496793,3.5,3.5,1.0,0.6,0.00028090991199622586,0.9945985179420161,0.0002824354821857904,197.40935427744853,0.22856135677185482,0.0004151340834119246,1176.4899923893943,0.015183810571634945,9.581669062396427e-05,0.00018509322137226158,0.0007148725234624773,0.09227248766132765,0.09227248766132765,0.09227248766132765,0.09196057709900708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490585.0360559811,594.7162240920587,0.0,0.09227248766132765,0.09227248774759877,0.09227248774759877,0.375,0.375,0.5,9.273597927654682,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,25994.821452100063,19832.352498638862,0.7629347458755733,1.009895080902981,0.6294463543468702,41059.97430708969,25750.0,0.0,9611.040091563147,-9611.040091563147,0.18086663310996712,4.521665827749174,7572.947157607804,2038.0929339553434,9611.040091563147,0.8636845976003636,0.9787155471318559,1.4410684168941224,1.4408365791091946,1.2680167642728029,0.00027938257701926256,0.00341512721216917,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51847.50439104223,16138.959908436853,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19422914377714,262.19422914377714,-10.955770856222841,246.5758525059701,277.81260578159674,121882.06812327683,119392.66856744284,2489.3995558339866,0.0,nan,277.81260578159674,4.662605781596767,271.56525512651575,-1.584744873484226,265.31790447132107,-7.832095528678906,259.07055381618716,-14.07944618381282,252.823203161072,-20.326796838927976,246.5758525059701,-26.574147494029887,1.0,1.0,26022.012520719443,26022.012520719443,277.06375793871877,3.9137579387187884,277.06375793871877,277.06375793871877,76904.10720600384,77170.99048013127,-266.88327412742365,0.0,8546.071908451686,8546.071908451686,0.8893874288663486,3881.5407757955713,277.06375793871877,3.9137579387187884,1.0,0.002,0.1534251179398423,0.005062059986526344,0.0002376702624154155,0.0017623297373179402,0.11883513120770775,0.11883513120770775,0.0,-2.66644345492395e-13,0.9965701068026218,0.9965701068026218,0.0,0.09195600296956813,0.0003164847780306511,0.0,0.0,0.0,1601745.9010960695,268.0337624850246,0.0,1.0,1279638.0769135954,2617.9420623451765,,,,,,,,,,,,,,,,,,,5.0
