time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2712.0,-28.102963016984972,4.502530261607521,34.97876813190715,26.18635034831243,6.367615715449408,-24.655905143748623,-38.22090531522406,2.920557841225232,-5.133582451024722,-5.133582450962123,39.932798673420535,41327.460117295435,24812.99023486683,24812.99023486683,66140.45035216227,76946.22398416244,77222.83900648491,24812.99023486683,102035.82924135173,102035.82924135173,102035.82924135173,128022.48285567897,123853.8792880221,4168.603567656874,0.0,90329.4238862992,54710.660015596965,39576.40430078027,25986.65361432723,65563.05791510749,19825.627389896363,1450.0,0.0,0.8864816728748831,2.870531949725621,0.001494314320929203,1.0,1.0,-5.133582451024722,352813.17605045764,1551637.7413768908,4.397901911562915,1551637.7413768908,4.397901911562915,0.7629157522215901,0.09227142172992282,3.862346268132535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862346268132535,1.2780099297149665,1.2783709038574098,3.0221566971658436,6403.587392431589,15243.107769423557,6488.0035940539865,0.0003436277871542173,23387.18944792435,2384.8296256034782,19393.07691982788,1977.5434954676552,0.8292179341604917,0.8292179341604917,35032.01310380518,35405.22815468563,0.9868408565769639,0.8,4227.99285143597,4273.035954225843,0.9868408565769639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.356352615831467,4.502530261607521,-2.5516247447512086,7.054155006358729,3.5,3.5,1.0,0.6,0.0002824354821857904,0.9946493289411659,0.0002839548310824796,197.3667056075576,0.22860421740260461,0.0004113097087592389,1165.6517146236831,0.015595120280394184,9.62964052185954e-05,0.00018613907696719503,0.0007189335692778804,0.09227142174009097,0.09227142174009097,0.09227142174009097,0.09189478307054032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490611.63547186827,594.7072722423426,0.0,0.09227142174009097,0.09227142172992282,0.09227142172992282,0.375,0.375,0.5,9.262298765293922,-6.258460416574962e-11,-6.258460416574962e-11,-6.258460416574962e-11,-6.258460416574962e-11,-6.258460416574962e-11,-6.258460416574962e-11,25986.65361432723,19825.627389896363,0.7629157522215901,1.0088066733830872,0.6303467445159002,41059.97430708969,25750.0,0.0,9571.129874385819,-9571.129874385819,0.18084762600284138,4.521190650071031,7545.125449859235,2026.0044245265835,9571.129874385819,1.044544455139038,0.9786126948205696,1.4408412719965085,1.4405246297650884,1.268365591508397,0.00028090991199622586,0.0033975257945953537,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51796.75589609919,16178.870125614181,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2102468175011,262.2102468175011,-10.939753182498862,246.61125494481803,277.80923869019034,121761.69826080654,119083.69756899765,2678.0006918088866,0.0,nan,277.80923869019034,4.659238690190364,271.56964194114227,-1.580358058857712,265.3300451920212,-7.819954807978775,259.09044844296136,-14.059551557038617,252.8508516938734,-20.29914830612657,246.61125494481803,-26.53874505518195,1.0,1.0,26022.012520719443,26022.012520719443,277.05247994515634,3.902479945156358,277.05247994515634,277.05247994515634,76929.9211991473,77222.83900648491,-292.9178073376097,0.0,8546.071908451686,8546.071908451686,0.889380073922025,3881.6579994731974,277.05247994515634,3.902479945156358,1.0,0.002,0.15380666487888286,0.005057151773776174,0.0002382527576050875,0.001761747241620442,0.11912637880254374,0.11912637880254374,0.0,-7.744707652967975e-13,0.9958649500219732,0.9958649500219732,0.0,0.091889874789526,0.0003815469403968215,0.0,0.0,0.0,1601725.9120353092,268.01641754897526,0.0,1.0,1279697.7511176164,2617.6979712403327,,,,,,,,,,,,,,,,,,,5.0
2713.0,-28.051120224246798,4.43212385347132,34.97770531681265,26.180875987652712,6.356334370900318,-24.610374764715512,-38.17663692226631,2.915588912113006,-5.151056551682757,-5.151056551672555,39.92686842373439,41370.12221547459,24676.68954324548,24676.68954324548,66046.81175872007,76972.1382949742,77269.13794151612,24676.68954324548,101945.8274847616,101945.8274847616,101945.8274847616,127924.20986547774,123761.62444683831,4162.585418639428,0.0,90331.41492886753,54729.39885225648,39557.79564067894,25978.382380716135,65536.17802139507,19818.809649898227,1450.0,0.0,0.8864139824148076,2.868682927583765,0.001494314320929203,1.0,1.0,-5.151056551682757,352572.67197217356,1551382.422080346,4.400177737549629,1551382.422080346,4.400177737549629,0.7628962173029609,0.09226993902573487,3.8625044557756096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625044557756096,1.2780298120487117,1.2783927336811995,3.022233456028639,6403.7500352510415,15243.107769423557,6487.900858317022,0.00034358742032070876,23386.7471126913,2384.784519962607,19392.769835835017,1977.5121816150283,0.8292204872438685,0.8292204872438685,35033.16092608816,35405.22815468563,0.9868812739860604,0.8,4228.131381425462,4273.035954225843,0.9868812739860604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.326929537065256,4.43212385347132,-2.5832818446794907,7.015405698150811,3.5,3.5,1.0,0.6,0.0002839548310824796,0.9947022318210793,0.0002854671699716821,197.32447719759287,0.2284102449088739,0.0004077295413397242,1155.5055201567784,0.01600284982173391,9.677264620457866e-05,0.00018718218487790092,0.0007229920231327062,0.09226993901480642,0.09226993901480642,0.09226993901480642,0.0918285776058625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490646.8378597068,594.6955088084837,0.0,0.09226993901480642,0.09226993902573487,0.09226993902573487,0.375,0.375,0.5,9.249057924301518,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,25978.382380716135,19818.809649898227,0.7628962173029609,1.0077916313209216,0.631256253637019,41059.97430708969,25750.0,0.0,9522.07943892762,-9522.07943892762,0.18064240459008402,4.516060114752096,7509.966737630387,2012.1127012972331,9522.07943892762,1.2252809081420613,0.9775021893402808,1.4406151401841842,1.4402156128921833,1.2687073946692755,0.0002824354821857904,0.003380363195673613,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51737.55926617409,16227.92056107238,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22703959128665,262.22703959128665,-10.922960408713323,246.64907268312732,277.8050064994479,121610.89225420236,118803.30230014322,2807.5899540591454,0.0,nan,277.8050064994479,4.65500649944795,271.5738197362155,-1.5761802637844653,265.34263297290323,-7.8073670270967455,259.1114462096505,-14.038553790349454,252.88025944637545,-20.26974055362453,246.64907268312732,-26.500927316872662,1.0,1.0,26022.012520719443,26022.012520719443,277.0404234135381,3.8904234135381444,277.0404234135381,277.0404234135381,76954.93322869958,77269.13794151612,-314.2047128165432,0.0,8546.071908451686,8546.071908451686,0.8893700990856581,3881.8169780544877,277.0404234135381,3.8904234135381444,1.0,0.002,0.15425324343034524,0.005051934604235138,0.0002389358805369851,0.0017610641198180512,0.11946794026849256,0.11946794026849256,0.0,3.5503631284905524e-13,0.9951600862068709,0.9951600862068709,0.0,0.09182336047515303,0.0004465785505818344,0.0,0.0,0.0,1601705.7697189546,267.9989434483172,0.0,1.0,1279757.8637502864,2617.452119238518,,,,,,,,,,,,,,,,,,,6.0
2714.0,-27.999798221593103,4.36324923523072,34.97650613788727,26.17496458059179,6.344654143602119,-24.565352985156515,-38.132855063863076,2.9102089077257993,-5.168567264186493,-5.168567264174683,39.92080866169849,41412.736520739614,24544.42748596891,24544.42748596891,65957.16400670852,76998.13794421904,77310.60328080007,24544.42748596891,101855.03076676899,101855.03076676899,101855.03076676899,127825.08170984332,123669.39429642716,4155.687413416158,0.0,90333.57659073133,54748.175169427384,39539.33491255994,25970.050943074322,65509.38585563426,19811.9347720823,1450.0,0.0,0.8863465351590801,2.866830975100237,0.001494314320929203,1.0,1.0,-5.168567264186493,352331.79308984336,1551121.5595989286,4.402445620919024,1551121.5595989286,4.402445620919024,0.7628762383065611,0.09226803708146175,3.862674303318863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862674303318863,1.278051612627989,1.2784164733989611,3.0223147994596657,6403.922392220444,15243.107769423557,6487.791958058224,0.0003435446371256762,23386.278390884647,2384.736723640045,19392.444325673863,1977.4789888161467,0.8292231881252438,0.8292231881252438,35034.39334307952,35405.22815468563,0.9869246705340227,0.8,4228.280121100058,4273.035954225843,0.9869246705340227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.298378273805052,4.36324923523072,-2.614555309465488,6.977804544696208,3.5,3.5,1.0,0.6,0.0002854671699716821,0.9947575022492885,0.00028697161803374204,197.2826879737139,0.22813584277855023,0.0004041659564510643,1145.4063205823163,0.016407015778184975,9.724579248129664e-05,0.00018822137749038544,0.0007270378781673913,0.09226803706787949,0.09226803706787949,0.09226803706787949,0.09176231256445103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490690.734136488,594.6809053690679,0.0,0.09226803706787949,0.09226803708146175,0.09226803708146175,0.375,0.375,0.5,9.233886189951718,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,25970.050943074322,19811.9347720823,0.7628762383065611,1.0068353281781797,0.6321649330067385,41059.97430708969,25750.0,0.0,9470.52670905525,-9470.52670905525,0.18037481418625378,4.50937035465634,7472.696450814266,1997.8302582409838,9470.52670905525,1.4057771927229088,0.9760541893195545,1.4403901522871387,1.439909652820778,1.2690419753059037,0.0002839548310824796,0.0033636437942522845,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51675.90733672726,16279.47329094475,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2443829312375,262.2443829312375,-10.905617068762467,246.6887729946527,277.7999928678282,121442.08635797244,118542.44704721782,2899.6393107546237,0.0,nan,277.7999928678282,4.649992867828246,271.5777488932182,-1.5722511067817777,265.3555049185573,-7.794495081442676,259.13326094390175,-14.016739056098231,252.9110169692666,-20.23898303073338,246.6887729946527,-26.46122700534727,1.0,1.0,26022.012520719443,26022.012520719443,277.0277646774444,3.877764677444418,277.0277646774444,277.0277646774444,76980.6854696393,77310.60328080007,-329.9178111607762,0.0,8546.071908451686,8546.071908451686,0.8893593889194319,3881.9876748354573,277.0277646774444,3.877764677444418,1.0,0.002,0.15476447462965498,0.005046427899606997,0.00023971907870084939,0.001760280921385818,0.11985953935042469,0.11985953935042469,0.0,8.666721854067028e-14,0.9944592817289307,0.9944592817289307,0.0,0.09175680588256879,0.0005112311988929528,0.0,0.0,0.0,1601685.5807703321,267.9814327358135,0.0,1.0,1279818.0963373722,2617.2058093102014,,,,,,,,,,,,,,,,,,,6.0
2715.0,-27.94900542425328,4.295876685732944,34.9751764268004,26.168719573784642,6.332705021574549,-24.52083437970694,-38.08955551413817,2.904533976601989,-5.1860395030436734,-5.186039503058155,39.91464456426936,41455.25780024572,24415.934186137078,24415.934186137078,65871.1919863828,77024.1443449837,77347.87184240937,24415.934186137078,101763.80602854645,101763.80602854645,101763.80602854645,127725.50086166614,123577.5823325722,4147.91852909393,0.0,90335.88802897482,54767.00148258186,39520.98505154774,25961.694833119684,65482.67988466742,19805.032050132202,1450.0,0.0,0.8862796238071605,2.8649840328977954,0.001494314320929203,1.0,1.0,-5.1860395030436734,352091.57221768936,1550856.2396703786,4.404695715668886,1550856.2396703786,4.404695715668886,0.762855898947963,0.0922657172567433,3.8628570411474046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628570411474046,1.2780747957276684,1.2784415860142513,3.02240295643112,6404.109186264409,15243.107769423557,6487.67390297099,0.00034349826404947854,23385.77044573772,2384.6849276498824,19392.091451117874,1977.4430056255578,0.829226109788154,0.829226109788154,35035.71928012192,35405.22815468563,0.9869713605878727,0.8,4228.440147654059,4273.035954225843,0.9869713605878727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.270640568024476,4.295876685732944,-2.6453981361965733,6.941274821929517,3.5,3.5,1.0,0.6,0.00028697161803374204,0.9948135648687794,0.00028846773724038933,197.24134444232186,0.22783574737176035,0.0004008069531901809,1135.8869053409726,0.016807822731375155,9.771582773050981e-05,0.00018925579030323224,0.0007310680621507574,0.09226571726663182,0.09226571726663182,0.09226571726663182,0.09169627234855837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490743.353646433,594.6634532990329,0.0,0.09226571726663182,0.0922657172567433,0.0922657172567433,0.375,0.375,0.5,9.216802842780508,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25961.694833119684,19805.032050132202,0.762855898947963,1.0059330513412041,0.6330721020162822,41059.97430708969,25750.0,0.0,9418.771750557744,-9418.771750557744,0.18008815860405872,4.502203965101464,7435.1314260096615,1983.6403245480824,9418.771750557744,1.5859952235128145,0.974503022749235,1.4401663397322877,1.4396068865429783,1.2693693870853935,0.0002854671699716821,0.0033473594271683366,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51614.632962988406,16331.228249442256,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26210417985254,262.26210417985254,-10.887895820147435,246.72991974072625,277.79428861898236,121260.13697984109,118297.31498019958,2962.821999641495,0.0,nan,277.79428861898236,4.644288618982387,271.5814148433517,-1.5685851566482825,265.3685410676818,-7.7814589323181735,259.15566729201265,-13.994332707987326,252.9427935163605,-20.20720648363948,246.72991974072625,-26.420080259273732,1.0,1.0,26022.012520719443,26022.012520719443,277.01465333816583,3.8646533381658514,277.01465333816583,277.01465333816583,77007.03656771465,77347.87184240937,-340.8352746947203,0.0,8546.071908451686,8546.071908451686,0.8893478658177262,3882.1713263531415,277.01465333816583,3.8646533381658514,1.0,0.002,0.15533969837421718,0.0050406490526535876,0.000240601356026373,0.0017593986442881694,0.1203006780131865,0.1203006780131865,0.0,3.1454222906845963e-13,0.9937655744583764,0.9937655744583764,0.0,0.09169049351246164,0.0005752237442816588,0.0,0.0,0.0,1601665.4317607675,267.9639604969563,0.0,1.0,1279878.1906053377,2616.960097605671,,,,,,,,,,,,,,,,,,,5.0
2716.0,-27.926976583323075,4.268325305099219,34.9737950197135,26.159971521142893,6.321430474958483,-24.50213587751626,-38.070207986142464,2.8965897686526443,-5.196597203381884,-5.196597203376657,39.910493798854965,41482.76043696793,24372.17545932538,24372.17545932538,65854.93589629332,77039.48825449927,77335.33882142781,24372.17545932538,101707.51428075318,101707.51428075318,101707.51428075318,127664.00400695953,123524.35761557391,4139.6463913856105,0.0,90339.25534762914,54782.52752815978,39507.47535496595,25956.48972620634,65463.96508117229,19800.710229620952,1450.0,0.0,0.8862407222379981,2.8638684630728437,0.001494314320929203,1.0,1.0,-5.196597203381884,351946.47970235464,1550677.5984877166,4.4060040032198735,1550677.5984877166,4.4060040032198735,0.7628423734673817,0.09226269899691078,3.8631238192009563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631238192009563,1.2781085036738467,1.2784772159363889,3.0225319744737145,6404.382560014925,15243.107769423557,6487.501066909027,0.00034343038516796917,23385.027137523848,2384.60913130619,19391.57483256248,1977.3903251938716,0.8292303754245625,0.8292303754245625,35037.65498653727,35405.22815468563,0.987039523166939,0.8,4228.67376691146,4273.035954225843,0.987039523166939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.261194420316976,4.268325305099219,-2.6605092249151037,6.928834530014322,3.5,3.5,1.0,0.6,0.00028846773724038933,0.9977479954676394,0.00028911883416532047,197.2231516738212,0.11376916200586142,5.127666865475146e-05,145.31807896756564,0.016859099400029907,9.792653118002729e-05,0.00019054120606036204,0.0007360842716710622,0.09226269900426627,0.09226269900426627,0.09226269900426627,0.09165654431167618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490811.03786802833,594.64118946785,0.0,0.09226269900426627,0.09226269899691078,0.09226269899691078,0.375,0.375,0.5,9.198618201804639,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,25956.48972620634,19800.710229620952,0.7628423734673817,1.0059723057507477,0.6336732030443195,41059.97430708969,25750.0,0.0,4683.990213705307,-4683.990213705307,0.0899024210198545,2.2475605254963607,3699.0982020129013,984.8920116924058,4683.990213705307,1.6759567865692444,0.9729699244572992,1.4400550234048932,1.4393073602906992,1.2696897643454492,0.00028697161803374204,0.0033314981515244254,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45889.28259976256,21066.009786294693,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27758104638536,262.27758104638536,-10.872418953614613,246.76728774596626,277.7878743468054,120964.42110732944,118376.83816412726,2587.582943202177,0.0,nan,277.7878743468054,4.637874346805404,271.58375702665825,-1.5662429733417298,265.3796397064726,-7.770360293527403,259.1755223862894,-13.974477613710576,252.97140506612033,-20.17859493387965,246.76728774596626,-26.38271225403372,1.0,1.0,26022.012520719443,26022.012520719443,277.00262911368094,3.852629113680962,277.00262911368094,277.00262911368094,77022.20998723985,77335.33882142781,-313.12883418795536,0.0,8546.071908451686,8546.071908451686,0.8893310431013647,3882.4394382969613,277.00262911368094,3.852629113680962,1.0,0.002,0.15595051009813776,0.005035992019894411,0.0002415421464089119,0.0017584578536307504,0.12077107320445594,0.12077107320445594,0.0,3.9662283873864723e-14,0.993379646046557,0.993379646046557,0.0,0.09165188727285127,0.000610811724059516,0.0,0.0,0.0,1601653.2544672699,267.9534027966181,0.0,1.0,1279914.5000164325,2616.8116525153737,,,,,,,,,,,,,,,,,,,9.0
2717.0,-27.92912478353954,4.279501444355612,34.97244051044326,26.150646339543187,6.312253844137899,-24.504986920836192,-38.07284982232375,2.8881159802676906,-5.199668762038527,-5.199668762042166,39.908506941873476,41488.30681121547,24408.863281474274,24408.863281474274,65897.17009268975,77045.06319944488,77278.94471426413,24408.863281474274,101687.8079957384,101687.8079957384,101687.8079957384,127642.49820231071,123511.23488708456,4131.263315226158,0.0,90343.16273425122,54786.40634149019,39507.507103067815,25954.69020657231,65462.19730964013,19799.178264045237,1450.0,0.0,0.886232235561526,2.8635439740467428,0.001494314320929203,1.0,1.0,-5.199668762038527,351904.2766562826,1550592.0933829767,4.406289426534862,1550592.0933829767,4.406289426534862,0.7628362390945294,0.0922590208036815,3.86343230076912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86343230076912,1.2781477389111786,1.2785164624924101,3.0226805424389194,6404.697357705527,15243.107769423557,6487.301949891167,0.000343352203440702,23384.17130184111,2384.521860354057,19390.979658471184,1977.3296343268278,0.8292352723632532,0.8292352723632532,35039.89325483099,35405.22815468563,0.9871183411169184,0.8,4228.94390218223,4273.035954225843,0.9871183411169184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.269114179696088,4.279501444355612,-2.6597631701360087,6.93926461449162,3.5,3.5,1.0,0.6,0.00028846773724038933,0.9979673645407707,0.0002890552812547452,197.22487940118842,0.0,0.0,0.0,0.016859099400029907,9.789773564986683e-05,0.0001905700015905225,0.0007362542997024472,0.09225902081219571,0.09225902081219571,0.09225902081219571,0.09164528161054077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490890.2991851554,594.6152573047617,0.0,0.09225902081219571,0.0922590208036815,0.0922590208036815,0.375,0.375,0.5,9.18020602266652,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,25954.69020657231,19799.178264045237,0.7628362390945294,1.0066446407381069,0.6337750414177711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439176756892397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2892144071037,262.2892144071037,-10.860785592896264,246.79740709176727,277.78102172243956,120628.11791178354,118683.13210559583,1944.985806187728,0.0,nan,277.78102172243956,4.631021722439584,271.58429879633337,-1.565701203666606,265.3875758701911,-7.762424129808892,259.19085294400907,-13.959147055990911,252.99413001788184,-20.155869982118134,246.79740709176727,-26.352592908232708,1.0,1.0,26022.012520719443,26022.012520719443,276.9929587213328,3.8429587213328205,276.9929587213328,276.9929587213328,77027.86755650672,77278.94471426413,-251.07715775740508,0.0,8546.071908451686,8546.071908451686,0.8893115903180586,3882.7494622729655,276.9929587213328,3.8429587213328205,1.0,0.002,0.15656755225570623,0.005032689146253915,0.00024249630321371315,0.0017575036956469343,0.12124815160685658,0.12124815160685658,0.0,-1.139352501233759e-12,0.9933118501113901,0.9933118501113901,0.0,0.0916419786439701,0.0006170421597113994,0.0,0.0,0.0,1601649.7114167477,267.95033123796145,0.0,1.0,1279925.0631277459,2616.768469194086,,,,,,,,,,,,,,,,,,,7.0
2718.0,-27.93129279538611,4.290402119481559,34.97112025916736,26.14319905349987,6.304969980485976,-24.507666517851124,-38.075334567669756,2.881343702320677,-5.201605251424041,-5.201605251428002,39.90678621784948,41492.46987256497,24441.918980092116,24441.918980092116,65934.38885265708,77049.32152479369,77230.25316038505,24441.918980092116,101672.17214047717,101672.17214047717,101672.17214047717,127625.55653165563,123502.72319048253,4122.8333411731,0.0,90346.2786708153,54789.427016138536,39507.61294964085,25953.384391178464,65460.99734081931,19798.04754102122,1450.0,0.0,0.8862285867872842,2.8633394121994686,0.001494314320929203,1.0,1.0,-5.201605251424041,351877.67144089914,1550518.0442856285,4.406412142993993,1550518.0442856285,4.406412142993993,0.762831052883822,0.09225514030656076,3.863677663556514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863677663556514,1.278179097566428,1.2785478301940907,3.0227983472055766,6404.946971869889,15243.107769423557,6487.143993438708,0.00034329019726479207,23383.492759499914,2384.4526682914056,19390.50751606434,1977.2814892001184,0.829239143848031,0.829239143848031,35041.67352286403,35405.22815468563,0.9871810320323555,0.8,4229.158761673606,4273.035954225843,0.9871810320323555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.276249876606612,4.290402119481559,-2.6582599928402932,6.948662112321852,3.5,3.5,1.0,0.6,0.00028846773724038933,0.9981888095109921,0.0002889911552722258,197.2266230930945,0.0,0.0,0.0,0.016859099400029907,9.787065951997242e-05,0.0001905970777204169,0.0007364056719275198,0.09225514031778044,0.09225514031778044,0.09225514031778044,0.09163835749034317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490971.2926049645,594.5887720234592,0.0,0.09225514031778044,0.09225514030656076,0.09225514030656076,0.375,0.375,0.5,9.161702537428829,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,25953.384391178464,19798.04754102122,0.762831052883822,1.0072316574917592,0.6338502552372761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391893644643177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2978733499263,262.2978733499263,-10.852126650073671,246.8216095011604,277.7741371986874,120369.19176837079,118921.49997298516,1447.6917953856207,0.0,nan,277.7741371986874,4.624137198687436,271.58363165919997,-1.566368340800011,265.3931261197035,-7.756873880296496,259.2026205801601,-13.947379419839876,253.0121150406467,-20.137884959353272,246.8216095011604,-26.328390498839582,1.0,1.0,26022.012520719443,26022.012520719443,276.98532469576884,3.835324695768861,276.98532469576884,276.98532469576884,77032.06409732305,77230.25316038505,-198.1890630620037,0.0,8546.071908451686,8546.071908451686,0.8892961175689222,3882.996051874297,276.98532469576884,3.835324695768861,1.0,0.002,0.15718744090063239,0.005029583329823816,0.00024345542859774072,0.001756544571416771,0.12172771429887036,0.12172771429887036,0.0,1.451182923828398e-14,0.993280714297733,0.993280714297733,0.0,0.09163525166133825,0.0006198886452225084,0.0,0.0,0.0,1601647.4776013542,267.94839474857594,0.0,1.0,1279931.722633211,2616.741244819226,,,,,,,,,,,,,,,,,,,7.0
2719.0,-27.93346320120525,4.3010513728689865,34.969841260119196,26.13712161490696,6.2990714458234525,-24.510209736527067,-38.07769379401577,2.8758179830852457,-5.202672746198289,-5.20267274615721,39.90533579669977,41495.6386749818,24472.089606492456,24472.089606492456,65967.72828147425,77052.62368389142,77188.6060411845,24472.089606492456,101660.69564767696,101660.69564767696,101660.69564767696,127613.17653003026,123498.76826141495,4114.4082686153115,0.0,90348.82259338022,54791.837592005635,39507.76111263842,25952.480882353302,65460.241994991724,19797.24744884448,1450.0,0.0,0.886228400254381,2.863226651887732,0.001494314320929203,1.0,1.0,-5.202672746198289,351863.0059222926,1550455.6293923494,4.406418416532145,1550455.6293923494,4.406418416532145,0.7628267809381511,0.09225121691418571,3.863878100463963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863878100463963,1.2782046852410789,1.2785734252503445,3.022894646748386,6405.151019045474,15243.107769423557,6487.014826148492,0.0003432395016647889,23382.93813734222,2384.396112570778,19390.121426390007,1977.2421190100604,0.829242301053017,0.829242301053017,35043.12780737706,35405.22815468563,0.9872322442530382,0.8,4229.334278407595,4273.035954225843,0.9872322442530382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.282762776185061,4.3010513728689865,-2.6561880319618463,6.957239404830833,3.5,3.5,1.0,0.6,0.00028846773724038933,0.9984105521307329,0.0002889269715997724,197.22836874131238,0.0,0.0,0.0,0.016859099400029907,9.7844957566698e-05,0.00019062277967369132,0.0007365431838307429,0.09225121687879746,0.09225121687879746,0.09225121687879746,0.09163472942040397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491053.55491494027,594.5618847310355,0.0,0.09225121687879746,0.09225121691418571,0.09225121691418571,0.375,0.375,0.5,9.143207913605293,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,25952.480882353302,19797.24744884448,0.7628267809381511,1.0077525879987024,0.6339059772824637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439202088532669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3042243994788,262.3042243994788,-10.845775600521165,246.84098296116827,277.7674658377873,120169.44052452182,119107.60624684319,1061.8342776786712,0.0,nan,277.7674658377873,4.617465837787336,271.58216926247866,-1.5678307375213194,265.3968726871578,-7.753127312842196,259.2115761118052,-13.93842388819479,253.0262795364756,-20.123720463524364,246.84098296116827,-26.309017038831712,1.0,1.0,26022.012520719443,26022.012520719443,276.9793839540501,3.8293839540501153,276.9793839540501,276.9793839540501,77034.49332024482,77188.6060411845,-154.11272093968,0.0,8546.071908451686,8546.071908451686,0.8892834777307242,3883.197490966283,276.9793839540501,3.8293839540501153,1.0,0.002,0.15780687186692446,0.00502663985895393,0.0002444142770800393,0.0017555857223024356,0.12220713854001965,0.12220713854001965,0.0,-6.175251282547478e-13,0.9932853897541783,0.9932853897541783,0.0,0.0916317859479042,0.0006194309662815069,0.0,0.0,0.0,1601646.246181674,267.9473272538017,0.0,1.0,1279935.3936714372,2616.7262376114563,,,,,,,,,,,,,,,,,,,6.0
2720.0,-27.935657006236593,4.311470251119249,34.968609085091046,26.13290859097617,6.295066518938272,-24.512584653728393,-38.07989645339546,2.871994165616226,-5.2029897889837,-5.202989788979023,39.90412863490226,41497.444436590304,24499.734603253048,24499.734603253048,65997.17903984335,77054.61451922933,77153.12784677536,24499.734603253048,101652.8624500284,101652.8624500284,101652.8624500284,127604.79081490544,123498.76343573332,4106.027379172132,0.0,90350.59296721415,54793.42288141404,39507.96676200013,25951.928364877036,65459.89512687716,19796.73632561917,1450.0,0.0,0.8862311680187787,2.863193163084715,0.001494314320929203,1.0,1.0,-5.2029897889837,351858.65039912204,1550403.683945999,4.406325330320393,1550403.683945999,4.406325330320393,0.7628233265475481,0.09224728202009236,3.864018462676891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864018462676891,1.2782223926032013,1.2785911377207355,3.0229625807192373,6405.294962977855,15243.107769423557,6486.923681045363,0.00034320373406644504,23382.546910663987,2384.3562185521037,19389.848987577327,1977.2143379826268,0.8292445242025485,0.8292445242025485,35044.14620660627,35405.22815468563,0.9872681072121882,0.8,4229.457188405608,4273.035954225843,0.9872681072121882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.288730470901079,4.311470251119249,-2.653628427843949,6.965098678963198,3.5,3.5,1.0,0.6,0.00028846773724038933,0.9986347393948746,0.00028886210929852805,197.23013324082078,0.0,0.0,0.0,0.016859099400029907,9.78209669187276e-05,0.00019064677032166173,0.0007366626403726217,0.09224728204152666,0.09224728204152666,0.09224728204152666,0.09163394382394711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491136.5419514741,594.5347714275555,0.0,0.09224728204152666,0.09224728202009236,0.09224728202009236,0.375,0.375,0.5,9.124807767896197,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,25951.928364877036,19796.73632561917,0.7628233265475481,1.008207833390579,0.6339369220827223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439214826876619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3088571916483,262.3088571916483,-10.841142808351663,246.85641863551504,277.76129574777906,120023.81868983929,119249.2604851041,774.5582047351885,0.0,nan,277.76129574777906,4.6112957477790815,271.5803203253273,-1.5696796746726704,265.39934490287396,-7.750655097126014,259.2183694804309,-13.931630519569069,253.0373940579637,-20.112605942036282,246.85641863551504,-26.293581364484936,1.0,1.0,26022.012520719443,26022.012520719443,276.9749155075437,3.8249155075437216,276.9749155075437,276.9749155075437,77037.40700537575,77153.12784677536,-115.72084139961225,0.0,8546.071908451686,8546.071908451686,0.8892746262103449,3883.3385549902755,276.9749155075437,3.8249155075437216,1.0,0.002,0.15842300063181927,0.005023849266438166,0.00024536838797574006,0.0017546316127193548,0.12268419398787003,0.12268419398787003,0.0,6.950950232065267e-13,0.9933209006166791,0.9933209006166791,0.0,0.09163115325563893,0.0006161287644534277,0.0,0.0,0.0,1601645.8804505041,267.9470102110163,0.0,1.0,1279936.4839546257,2616.7217805561654,,,,,,,,,,,,,,,,,,,5.0
2721.0,-27.937848825089084,4.321676693146042,34.96742779066508,26.12946097450333,6.291826731212465,-24.51488126947095,-38.082023535948224,2.868859175836848,-5.202683290956429,-5.202683290971569,39.90313217242433,41498.66842940003,24525.226959102845,24525.226959102845,66023.89538850287,77056.07348263702,77122.8488509157,24525.226959102845,101648.07581001855,101648.07581001855,101648.07581001855,127599.74640082837,123502.02356475398,4097.722836074396,0.0,90352.03591684366,54794.63086454883,39508.22783588314,25951.67059080982,65459.89842669296,19796.468296538424,1450.0,0.0,0.8862363591642906,2.8632255380541283,0.001494314320929203,1.0,1.0,-5.202683290956429,351862.8610580762,1550360.8061047804,4.406150741350586,1550360.8061047804,4.406150741350586,0.7628205755489545,0.09224336142323081,3.8641321098899386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641321098899386,1.2782369105029874,1.2786056598086852,3.0230171560054537,6405.410601460493,15243.107769423557,6486.850444067702,0.0003431749970862905,23382.232632677024,2384.324171116235,19389.630077350077,1977.1920153518356,0.8292463077393548,0.8292463077393549,35044.97076950624,35405.22815468563,0.9872971444101205,0.8,4229.556704412191,4273.035954225843,0.9872971444101205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.294233477416912,4.321676693146042,-2.6506692795910856,6.972345972737127,3.5,3.5,1.0,0.6,0.00028846773724038933,0.9988587779496325,0.0002887973191090436,197.23189617435506,0.0,0.0,0.0,0.016859099400029907,9.779780458693202e-05,0.0001906699326534573,0.0007367738091567766,0.09224336141244806,0.09224336141244806,0.09224336141244806,0.09163551671266904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491219.7565891297,594.5075925498801,0.0,0.09224336141244806,0.09224336142323081,0.09224336142323081,0.375,0.375,0.5,9.106572425745547,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,25951.67059080982,19796.468296538424,0.7628205755489545,1.0086159156272068,0.6339555884871015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392277027822034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31215387553704,262.31215387553704,-10.837846124462942,246.86863978409718,277.7556679669738,119911.98242269388,119360.80864395504,551.1737787388524,0.0,nan,277.7556679669738,4.60566796697384,271.5782623304082,-1.571737669591755,265.40085669382677,-7.74914330617321,259.2234510572501,-13.92654894274989,253.04604542066616,-20.103954579333816,246.86863978409718,-26.281360215902794,1.0,1.0,26022.012520719443,26022.012520719443,276.9716789747665,3.8216789747665416,276.9716789747665,276.9716789747665,77038.3229610719,77122.8488509157,-84.52588984380418,0.0,8546.071908451686,8546.071908451686,0.8892674593437245,3883.452770439388,276.9716789747665,3.8216789747665416,1.0,0.002,0.1590334963350362,0.005021198307765236,0.0002463140909516487,0.0017536859083847314,0.12315704547582434,0.12315704547582434,0.0,-6.636197667775345e-13,0.9933816841173774,0.9933816841173774,0.0,0.09163286571925694,0.0006104957039738678,0.0,0.0,0.0,1601646.2340175759,267.94731670904355,0.0,1.0,1279935.4299339994,2616.726089370687,,,,,,,,,,,,,,,,,,,6.0
2722.0,-27.940052067502535,4.331685754252761,34.966300067708794,26.12727169124412,6.289863835284118,-24.517060477219886,-38.08404675275085,2.8668722437990177,-5.201872559185347,-5.201872559159616,39.90231512383304,41498.995046215656,24548.91265703687,24548.91265703687,66047.90770325252,77056.64918801749,77096.86281840333,24548.91265703687,101645.7754754402,101645.7754754402,101645.7754754402,127597.42991678877,123507.90965771316,4089.520259075604,0.0,90352.95604271004,54795.301896237455,39508.50460719175,25951.654441348575,65460.15904854033,19796.39999788319,1450.0,0.0,0.8862434769326273,2.8633111759415075,0.001494314320929203,1.0,1.0,-5.201872559185347,351873.9990528898,1550325.6491231858,4.405911358315958,1550325.6491231858,4.405911358315958,0.7628184184797765,0.09223947676783723,3.864205072429663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864205072429663,1.2782461120052315,1.2786148639654042,3.0230524749007395,6405.485437961452,15243.107769423557,6486.803041035647,0.00034315639835682263,23382.029252888384,2384.303432149448,19389.488386515055,1977.1775669076653,0.829247460808812,0.829247460808812,35045.500143797006,35405.22815468563,0.9873157865540924,0.8,4229.620594280879,4273.035954225843,0.9873157865540924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.299346482697044,4.331685754252761,-2.6473938923817433,6.979079646634505,3.5,3.5,1.0,0.6,0.00028846773724038933,0.9990840388477218,0.0002887322047233275,197.23366832790185,0.0,0.0,0.0,0.016859099400029907,9.77757779770408e-05,0.00019069195926334854,0.000736872836256982,0.0922394767875217,0.0922394767875217,0.0922394767875217,0.09163899348157221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491302.776789328,594.4804841557861,0.0,0.0922394767875217,0.09223947676783723,0.09223947676783723,0.375,0.375,0.5,9.088557924641915,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,25951.654441348575,19796.39999788319,0.7628184184797765,1.008978723291466,0.6339580540194398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439240567260562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31447242250215,262.31447242250215,-10.835527577497828,246.87824050110487,277.7507043438999,119833.3139161477,119445.67520449594,387.6387116517497,0.0,nan,277.7507043438999,4.600704343899906,271.57621157535965,-1.5737884246403269,265.40171880676314,-7.748281193236835,259.2272260382173,-13.922773961782696,253.05273326966787,-20.09726673033211,246.87824050110487,-26.271759498895108,1.0,1.0,26022.012520719443,26022.012520719443,276.9694490075543,3.81944900755434,276.9694490075543,276.9694490075543,77039.51948323323,77096.86281840333,-57.34333517009509,0.0,8546.071908451686,8546.071908451686,0.8892628581281741,3883.526097791811,276.9694490075543,3.81944900755434,1.0,0.002,0.15963650487617517,0.005018673109670572,0.00024724845692306946,0.0017527515425851492,0.12362422846153473,0.12362422846153473,0.0,-4.91781528694224e-13,0.9934625762883007,0.9934625762883007,0.0,0.09163646822526043,0.0006030085425767955,0.0,0.0,0.0,1601647.1692472554,267.94812744081463,0.0,1.0,1279932.641887586,2616.7374868950656,,,,,,,,,,,,,,,,,,,5.0
2723.0,-27.942251948531634,4.341510585306932,34.96522776109135,26.125695125106745,6.28851501890371,-24.51917525170758,-38.08600773392243,2.865438321398609,-5.200633208104534,-5.200633208076078,39.90165846879596,41498.859449842814,24571.02026796125,24571.02026796125,66069.87971780405,77056.79957118384,77074.59911472678,24571.02026796125,101645.61938268802,101645.61938268802,101645.61938268802,127597.465926719,123516.02485217777,4081.441074541225,0.0,90353.61563734434,54795.67551335782,39508.82235998502,25951.846544030985,65460.668904016,19796.504223752974,1450.0,0.0,0.8862522034291453,2.863442092949928,0.001494314320929203,1.0,1.0,-5.200633208104534,351891.026040152,1550297.3941916786,4.405617874480221,1550297.3941916786,4.405617874480221,0.7628167880141168,0.09223564458790862,3.8642569834816247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642569834816247,1.2782527525965854,1.2786215064724542,3.0230773809263827,6405.538210841149,15243.107769423557,6486.769610238112,0.00034314328235685276,23381.885838228438,2384.2888079240556,19389.388459624035,1977.1673772005768,0.8292482733759297,0.8292482733759297,35045.8767793639,35405.22815468563,0.9873290499808872,0.8,4229.666050203715,4273.035954225843,0.9873290499808872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3041188280888605,4.341510585306932,-2.6438540964162374,6.985364681723169,3.5,3.5,1.0,0.6,0.00028846773724038933,0.9993090107814175,0.00028866720316553506,197.23543780952997,0.0,0.0,0.0,0.016859099400029907,9.775443329582671e-05,0.00019071330394456262,0.0007369652166106298,0.09223564460200986,0.09223564460200986,0.09223564460200986,0.0916440857968289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491385.28398789215,594.4535492004786,0.0,0.09223564460200986,0.09223564458790862,0.09223564458790862,0.375,0.375,0.5,9.070811160257023,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,25951.846544030985,19796.504223752974,0.7628167880141168,1.0093065167830981,0.6339510448738611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392534990191943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31604680664503,262.31604680664503,-10.833953193354944,246.88570339180038,277.74639022148426,119775.68736152336,119512.46550813066,263.2218533927171,0.0,nan,277.74639022148426,4.596390221484285,271.5742528555741,-1.5757471444258613,265.402115489599,-7.747884510400979,259.22997812367123,-13.920021876328747,253.05784075774147,-20.092159242258504,246.88570339180038,-26.2642966081996,1.0,1.0,26022.012520719443,26022.012520719443,276.9680832198191,3.8180832198191297,276.9680832198191,276.9680832198191,77039.54288241922,77074.59911472678,-35.056232307557366,0.0,8546.071908451686,8546.071908451686,0.8892595844658999,3883.578268399033,276.9680832198191,3.8180832198191297,1.0,0.002,0.16023047024352152,0.00501626654033959,0.0002481690399266675,0.001751830960216117,0.12408451996333375,0.12408451996333375,0.0,1.42784221945913e-13,0.9935603489299678,0.9935603489299678,0.0,0.09164167922054298,0.0005939653673656348,0.0,0.0,0.0,1601648.5988976888,267.94936679189544,0.0,1.0,1279928.3798263262,2616.754910322664,,,,,,,,,,,,,,,,,,,5.0
2724.0,-27.944437352050596,4.3511622879932865,34.96421179226791,26.124605652317427,6.28765723546858,-24.521227893297198,-38.08791060056535,2.8644477778595276,-5.199049628661442,-5.199049628652414,39.901139257592696,41498.375856071245,24591.79568536268,24591.79568536268,66090.17154143393,77056.61632650065,77055.41180509864,24591.79568536268,101647.20749046133,101647.20749046133,101647.20749046133,127599.41652159233,123525.91444982708,4073.5020717652455,0.0,90354.07177344011,54795.8313074558,39509.1560733159,25952.20903113101,65461.36510444691,19796.75001278846,1450.0,0.0,0.886262190166465,2.8636093788889228,0.001494314320929203,1.0,1.0,-5.199049628661442,351912.783194982,1550275.0535475828,4.405282011846191,1550275.0535475828,4.405282011846191,0.7628156042147025,0.09223187868838474,3.864292925091172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864292925091172,1.2782573399108204,1.27862609511005,3.023094649595965,6405.574801079811,15243.107769423557,6486.746429273285,0.0003431341880327142,23381.7864030865,2384.278668361418,19389.319170168896,1977.1603116424974,0.8292488365050422,0.8292488365050422,35046.13754960838,35405.22815468563,0.9873382331680719,0.8,4229.697522409615,4273.035954225843,0.9873382331680719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.308603594345964,4.3511622879932865,-2.6401086957629825,6.991270983756269,3.5,3.5,1.0,0.6,0.00028846773724038933,0.9995325563048397,0.00028860264272613826,197.237195677562,0.0,0.0,0.0,0.016859099400029907,9.773372528893471e-05,0.0001907340119514546,0.0007370520929582611,0.0922318786673683,0.0922318786673683,0.0922318786673683,0.09165047251336389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491466.9890869952,594.4268808626209,0.0,0.0922318786673683,0.09223187868838474,0.09223187868838474,0.375,0.375,0.5,9.053368975618804,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,25952.20903113101,19796.75001278846,0.7628156042147025,1.009605764193639,0.6339369151538239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392664112803022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31705828573604,262.31705828573604,-10.832941714263939,246.8914241164414,277.74269245503234,119734.38439684901,119565.27483756529,169.10955928372874,0.0,nan,277.74269245503234,4.592692455032363,271.57243878733306,-1.5775612126669216,265.40218511956874,-7.7478148804312355,259.23193145186997,-13.918068548130009,253.0616777841708,-20.08832221582918,246.8914241164414,-26.258575883558564,1.0,1.0,26022.012520719443,26022.012520719443,276.96742163797643,3.8174216379764516,276.96742163797643,276.96742163797643,77038.58533106721,77055.41180509864,-16.826474031433463,0.0,8546.071908451686,8546.071908451686,0.889257317878053,3883.614389716628,276.96742163797643,3.8174216379764516,1.0,0.002,0.16081417456509345,0.0050139683939506505,0.0002490739125217397,0.0017509260871276656,0.12453695626086984,0.12453695626086984,0.0,-3.505945533888166e-13,0.9936713386968093,0.9936713386968093,0.0,0.09164817436680898,0.0005837043215757552,0.0,0.0,0.0,1601650.4255996062,267.95095037133854,0.0,1.0,1279922.9339386555,2616.7771735046435,,,,,,,,,,,,,,,,,,,4.0
