time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2725.0,-27.946624818819622,4.360650890233639,34.96325267450115,26.12447206573563,6.287766291222574,-24.523185707793573,-38.089724199939496,2.864327180185376,-5.19716182008483,-5.197161820118187,39.900747554809904,41497.18992320883,24611.36772915595,24611.36772915595,66108.55765236478,77055.76524082547,77038.99890706342,24611.36772915595,101650.36663621938,101650.36663621938,101650.36663621938,127603.09093203722,123537.3731355333,4065.717796503912,0.0,90354.12855170121,54795.5532340414,39509.528130733124,25952.72429581784,65462.252426550964,19797.123013309872,1450.0,0.0,0.8862732684111362,2.8638088130268184,0.001494314320929203,1.0,1.0,-5.19716182008483,351938.72160207585,1550258.1995025936,4.4049094468650525,1550258.1995025936,4.4049094468650525,0.7628148316013239,0.09222818866345169,3.8642975091503486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642975091503486,1.2782578984139379,1.2786266537742863,3.02309691490674,6405.579601001513,15243.107769423557,6486.743388286985,0.0003431329950172031,23381.77335925866,2384.2773382611454,19389.31008045734,1977.159384749873,0.8292489103603259,0.8292489103603259,35046.17080869147,35405.22815468563,0.987339404408704,0.8,4229.701536428597,4273.035954225843,0.987339404408704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.312828589680139,4.360650890233639,-2.636184285077221,6.99683517531086,3.5,3.5,1.0,0.6,0.00028846773724038933,0.9997563669299184,0.0002885380346476058,197.23895523658456,0.0,0.0,0.0,0.016859099400029907,9.771399250801511e-05,0.00019075374473237423,0.0007371292206304152,0.09222818873957687,0.09222818873957687,0.09222818873957687,0.09165800115582914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491547.68951523,594.4005447664931,0.0,0.09222818873957687,0.09222818866345169,0.09222818866345169,0.375,0.375,0.5,9.036263338803419,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,25952.72429581784,19797.123013309872,0.7628148316013239,1.0098729451226716,0.6339102060346751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392792387946785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31769691309006,262.31769691309006,-10.832303086909917,246.89572786557522,277.73966596060785,119711.38465983457,119604.61231967653,106.77234015806722,0.0,nan,277.73966596060785,4.589665960607874,271.5708783416159,-1.5791216583840537,265.40209072257085,-7.74790927742913,259.2333031035782,-13.916696896421797,253.06451548459245,-20.08548451540753,246.89572786557522,-26.254272134424752,1.0,1.0,26022.012520719443,26022.012520719443,276.9673889269771,3.8173889269771166,276.9673889269771,276.9673889269771,77038.30329732137,77038.99890706342,-0.6956097420479637,0.0,8546.071908451686,8546.071908451686,0.8892570287929541,3883.6189966961006,276.9673889269771,3.8173889269771166,1.0,0.002,0.1613865547164636,0.005011776030391647,0.00024996140918839496,0.001750038612387911,0.12498070459419748,0.12498070459419748,0.0,2.1576305846149335e-11,0.9937938696521788,0.9937938696521788,0.0,0.09165580850286285,0.0005723801605888311,0.0,0.0,0.0,1601652.6031907336,267.95283817991515,0.0,1.0,1279916.4417509949,2616.8037143859524,,,,,,,,,,,,,,,,,,,3.0
2726.0,-27.948801609354284,4.369984753565616,34.96235020015954,26.12458791062238,6.288121907001666,-24.52510925772155,-38.091510139033176,2.8644295554843837,-5.195039088417559,-5.195039088436713,39.900463589373174,41495.83789893037,24629.936393155993,24629.936393155993,66125.77429208637,77054.74533589755,77024.82595522328,24629.936393155993,101654.76234837927,101654.76234837927,101654.76234837927,127608.12325629989,123550.02421995201,4058.0990363478786,0.0,90354.07708620481,54795.169649686206,39509.897151687335,25953.360907920618,65463.25805960795,19797.597479362907,1450.0,0.0,0.8862851553521544,2.864033078293838,0.001494314320929203,1.0,1.0,-5.195039088417559,351967.8896345034,1550245.9812281686,4.4045096921710725,1550245.9812281686,4.4045096921710725,0.7628144019420986,0.0922245832277975,3.8642930710176677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642930710176677,1.2782574243009186,1.2786261795244935,3.0230945641728284,6405.574620078434,15243.107769423557,6486.746543946107,0.0003431342330203328,23381.786894959787,2384.278718518535,19389.319512933635,1977.1603465947735,0.8292488337199423,0.8292488337199423,35046.138608360416,35405.22815468563,0.9873382704527217,0.8,4229.697650189771,4273.035954225843,0.9873382704527217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.316836986533873,4.369984753565616,-2.6321293596272746,7.00211411319289,3.5,3.5,1.0,0.6,0.00028846773724038933,0.9999791389116346,0.00028847375511688593,197.24070623900073,0.0,0.0,0.0,0.016859099400029907,9.769456428050819e-05,0.00019077317295988116,0.0007372034504049238,0.0922245839622099,0.0922245839622099,0.0922245839622099,0.09166640834527566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491627.17439696455,594.3746087758777,0.0,0.0922245839622099,0.0922245832277975,0.0922245832277975,0.375,0.375,0.5,9.019518067660123,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,25953.360907920618,19797.597479362907,0.7628144019420986,1.010120428651369,0.6338798148595979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392920786485504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31805386504533,262.31805386504533,-10.831946134954649,246.89887635664894,277.73723137344274,119696.551927126,119636.87300071794,59.67892640806854,0.0,nan,277.73723137344274,4.587231373442762,271.5695603700988,-1.58043962990115,265.4018893667093,-7.748110633290651,259.23421836335626,-13.915781636643715,253.06654736001568,-20.0834526399843,246.89887635664894,-26.251123643351036,1.0,1.0,26022.012520719443,26022.012520719443,276.9678532415528,3.8178532415528252,276.9678532415528,276.9678532415528,77037.03561446843,77024.82595522328,12.209659245156217,0.0,8546.071908451686,8546.071908451686,0.889257308675473,3883.614536372756,276.9678532415528,3.8178532415528252,1.0,0.002,0.1619468257395074,0.005009679966678693,0.0002508302796399615,0.0017491697199870434,0.12541513981998073,0.12541513981998073,0.0,-3.7299503763410513e-13,0.9939249275400214,0.9939249275400214,0.0,0.09166431220209731,0.0005602710257001992,0.0,0.0,0.0,1601655.051704608,267.9549609115824,0.0,1.0,1279909.141577831,2616.8335588677514,,,,,,,,,,,,,,,,,,,3.0
2727.0,-27.95097490875747,4.379171194244659,34.961503777778475,26.12529635606336,6.2890771848537925,-24.526969699424882,-38.09323408696798,2.865071974930247,-5.192722830059438,-5.192722830072764,39.90027587833212,41493.40546099917,24647.627112617363,24647.627112617363,66141.03257361654,77053.31337764469,77012.57889426386,24647.627112617363,101660.20600688123,101660.20600688123,101660.20600688123,127614.30622130935,123563.65178001401,4050.654441295337,0.0,90353.7787516538,54794.5092673822,39510.299426968435,25954.100214428116,65464.39964139655,19798.158146212896,1450.0,0.0,0.8862976808340458,2.864277805358685,0.001494314320929203,1.0,1.0,-5.192722830059438,351999.71904336533,1550237.9045633762,4.404088471367193,1550237.9045633762,4.404088471367193,0.7628142753030954,0.09222107085506377,3.8642693415533667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642693415533667,1.2782544491828562,1.2786232035481608,3.0230830364202212,6405.550194153952,15243.107769423557,6486.76201861198,0.0003431403039908221,23381.85327302605,2384.28548719757,19389.365767745494,1977.1650632729315,0.8292484578249236,0.8292484578249236,35045.966441997174,35405.22815468563,0.9873322075046453,0.8,4229.676871533663,4273.035954225843,0.9873322075046453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.320655862476107,4.379171194244659,-2.627972263500149,7.007143457744808,3.5,3.5,1.0,0.6,0.00028846773724038933,1.0002016070611892,0.0002884095918301617,197.24247289575587,0.0,0.0,0.0,0.016859099400029907,9.767581380512984e-05,0.0001907919234352595,0.0007372713803468705,0.09222107086525967,0.09222107086525967,0.09222107086525967,0.09167553668596819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491705.2968221429,594.349120315163,0.0,0.09222107086525967,0.09222107085506377,0.09222107085506377,0.375,0.375,0.5,9.003152040861647,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25954.100214428116,19798.158146212896,0.7628142753030954,1.010335891506322,0.6338316044795854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393048560631552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3182351874136,262.3182351874136,-10.831764812586357,246.90108569105996,277.73538468376887,119692.07040460398,119661.75505278076,30.315351823238693,0.0,nan,277.73538468376887,4.585384683768893,271.5685248852499,-1.5814751147501056,265.4016650866561,-7.748334913343854,259.23480528813116,-13.915194711868821,253.06794548961582,-20.082054510384154,246.90108569105996,-26.248914308940016,1.0,1.0,26022.012520719443,26022.012520719443,276.96873643673985,3.8187364367398686,276.96873643673985,276.96873643673985,77036.08868996218,77012.57889426386,23.509795698322705,0.0,8546.071908451686,8546.071908451686,0.8892588051285683,3883.5906882611334,276.96873643673985,3.8187364367398686,1.0,0.002,0.16249436439324413,0.005007675523772276,0.00025167953802673117,0.001748320461559038,0.12583976901336558,0.12583976901336558,0.0,-4.142307157006808e-13,0.9940627597417026,0.9940627597417026,0.0,0.09167353220051978,0.0005475386545439862,0.0,0.0,0.0,1601657.7233720005,267.95727716994054,0.0,1.0,1279901.1757568147,2616.8661251914837,,,,,,,,,,,,,,,,,,,4.0
2728.0,-27.95296388584638,4.388216787761943,34.960712580740264,26.12606647834184,6.290082663780521,-24.52865923087974,-38.09487781310452,2.865778009475341,-5.190240992882195,-5.1902409929159665,39.90017644379122,41491.36177035408,24664.528785245617,24664.528785245617,66155.8905555997,77051.92693175423,77002.04275916083,24664.528785245617,101666.57154440644,101666.57154440644,101666.57154440644,127621.50108503654,123578.1101388957,4043.3909461408343,0.0,90353.47397641925,54793.553447020386,39511.02281044318,25954.9295406301,65465.95235107328,19798.794628113425,1450.0,0.0,0.8863107307697924,2.8645400451813763,0.001494314320929203,1.0,1.0,-5.190240992882195,352033.8262998083,1550233.6261929157,4.403649622217454,1550233.6261929157,4.403649622217454,0.7628144240237755,0.092217653781607,3.8642460766449376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642460766449376,1.2782512989197978,1.2786199780479903,3.0230722862636377,6405.527415862135,15243.107769423557,6486.776448913502,0.00034314596534813644,23381.915174218677,2384.2917993625424,19389.408900882416,1977.1694616288353,0.8292481071978881,0.8292481071978881,35045.797645959654,35405.22815468563,0.9873262632519635,0.8,4229.656499640164,4273.035954225843,0.9873262632519635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.324304407755709,4.388216787761943,-2.6237316941842166,7.01194848194616,3.5,3.5,1.0,0.6,0.0002884095918301617,1.0002036059025385,0.000288350881888607,197.24409148809406,0.0,1.146874450083651e-05,32.50242191537067,0.016870568144530744,9.765793895643318e-05,0.0001907516528737285,0.0007371113262308424,0.09221765385638693,0.09221765385638693,0.09221765385638693,0.09168528003087957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491781.94279638404,594.3241162549418,0.0,0.09221765385638693,0.092217653781607,0.092217653781607,0.375,0.375,0.5,8.98718083284558,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,25954.9295406301,19798.794628113425,0.7628144240237755,1.0105388859361046,0.6337853537644877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393176640406597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.47672900506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31829413315023,262.31829413315023,-10.831705866849745,246.90255891844578,277.7340293478615,119691.5860454624,119681.73088625181,9.855159210589544,0.0,nan,277.7340293478615,4.584029347861531,271.56773526198026,-1.5822647380197168,265.4014411760796,-7.748558823920405,259.2351470901969,-13.914852909803074,253.0688530043374,-20.08114699566258,246.90255891844578,-26.2474410815542,1.0,1.0,26022.012520719443,26022.012520719443,276.9699854109842,3.819985410984202,276.9699854109842,276.9699854109842,77034.0982746264,77002.04275916083,32.05551546557399,0.0,8546.071908451686,8546.071908451686,0.8892602722835503,3883.5673070281623,276.9699854109842,3.819985410984202,1.0,0.002,0.16302865366928723,0.005005759806527316,0.0002525083697080044,0.0017474916386260948,0.1262541848540022,0.1262541848540022,0.0,8.33409903588933e-12,0.9942062148492651,0.9942062148492651,0.0,0.09168336450849152,0.0005342892731154886,0.0,0.0,0.0,1601660.585938727,267.9597590071178,0.0,1.0,1279892.6403788826,2616.901020645234,,,,,,,,,,,,,,,,,,,3.0
2729.0,-27.954936557788816,4.3971271490029435,34.9599754307528,26.127245218399935,6.29148460774755,-24.530294441223138,-38.09647229555992,2.8668424929907896,-5.1876326974893345,-5.187632697499815,39.90015346910863,41489.01587201809,24680.7566047446,24680.7566047446,66169.7724767627,77050.26453525941,76992.91443875857,24680.7566047446,101673.67104350317,101673.67104350317,101673.67104350317,127629.50195404762,123593.18859491462,4036.3133591329934,0.0,90352.98512603834,54792.37568898422,39511.78826339347,25955.830910544442,65467.619173937914,19799.492166915534,1450.0,0.0,0.8863241479497488,2.8648156674688416,0.001494314320929203,1.0,1.0,-5.1876326974893345,352069.674234913,1550232.6376629393,4.403198432332376,1550232.6376629393,4.403198432332376,0.7628148077845613,0.09221433296791084,3.8642066123734318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642066123734318,1.2782464898370294,1.2786150925284805,3.0230527860601444,6405.486097270893,15243.107769423557,6486.802623390386,0.0003431562344974034,23382.02746114103,2384.3032494420654,19389.48713814542,1977.1774396093897,0.8292474709632911,0.8292474709632911,35045.51131672317,35405.22815468563,0.9873161800142647,0.8,4229.6219427347005,4273.035954225843,0.9873161800142647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.327807489109464,4.3971271490029435,-2.619434785537099,7.016561934540043,3.5,3.5,1.0,0.6,0.000288350881888607,1.000201939870697,0.0002882926641052947,197.24569683410473,0.0,1.158018908327594e-05,32.818255862004015,0.01688214833361402,9.764060250028163e-05,0.00019071027938832538,0.0007369439226599515,0.09221433679841393,0.09221433679841393,0.09221433679841393,0.0916954899551608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491857.0018122077,594.299632146298,0.0,0.09221433679841393,0.09221433296791084,0.09221433296791084,0.375,0.375,0.5,8.971615443598191,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25955.830910544442,19799.492166915534,0.7628148077845613,1.0107251999031652,0.6337333844658048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393293907487923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.79256295169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31829047712955,262.31829047712955,-10.831709522870426,246.90343629699993,277.7331446572714,119696.92539144853,119697.53664499757,-0.6112535490147408,0.0,nan,277.7331446572714,4.5831446572714185,271.56720298520577,-1.5827970147942096,265.4012613131459,-7.748738686854097,259.23531964109407,-13.914680358905912,253.0693779690602,-20.080622030939764,246.90343629699993,-26.24656370300005,1.0,1.0,26022.012520719443,26022.012520719443,276.97152557586037,3.8215255758603917,276.97152557586037,276.97152557586037,77032.2789681999,76992.91443875857,39.36452944132907,0.0,8546.071908451686,8546.071908451686,0.8892627610149575,3883.527645435299,276.97152557586037,3.8215255758603917,1.0,0.002,0.16354932881271994,0.005003927206875511,0.00025331618975205615,0.0017466838214564605,0.12665809487602808,0.12665809487602808,0.0,1.1208516753624664e-11,0.9943536420140128,0.9943536420140128,0.0,0.091693657832535,0.0005206751353758486,0.0,0.0,0.0,1601663.5942671981,267.96236730251064,0.0,1.0,1279883.6699639866,2616.9376953822084,,,,,,,,,,,,,,,,,,,3.0
2730.0,-27.956912853706253,4.405906920858147,34.95929079620298,26.128889887500577,6.293368179096442,-24.531884750399666,-38.09802612578494,2.868340074517627,-5.184938659110458,-5.184938659102763,39.90019445582682,41486.34803459589,24696.42736839934,24696.42736839934,66182.77540299523,77048.27412813861,76984.8785978445,24696.42736839934,101681.30596624383,101681.30596624383,101681.30596624383,127638.0915109129,123608.66655923796,4029.424951674944,0.0,90352.31061829645,54791.02478547256,39512.53981424877,25956.785544669063,65469.325358917835,19800.235337382896,1450.0,0.0,0.8863377695555011,2.8651003723283823,0.001494314320929203,1.0,1.0,-5.184938659110458,352106.70361396763,1550234.401197301,4.402740377521757,1550234.401197301,4.402740377521757,0.7628153841818606,0.09221112275189931,3.8641537473502208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641537473502208,1.2782396741022826,1.2786082004081536,3.023027547681185,6405.432620174401,15243.107769423557,6486.836497521278,0.00034316952499745354,23382.1727927503,2384.318069141889,19389.588390189514,1977.1877644444855,0.8292466470952307,0.8292466470952307,35045.12775870163,35405.22815468563,0.9873026728450036,0.8,4229.575651344926,4273.035954225843,0.9873026728450036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.331190319437433,4.405906920858147,-2.615110099298027,7.021017020156174,3.5,3.5,1.0,0.6,0.0002882926641052947,1.0002023141334235,0.0002882343502225065,197.24730515174568,0.0,1.1483207237574982e-05,32.5434093112875,0.016893631540851595,9.762371078238763e-05,0.00019066895332290706,0.0007367741504860556,0.09221112277576231,0.09221112277576231,0.09221112277576231,0.09170601201221627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491930.38300201314,594.275697106128,0.0,0.09221112277576231,0.09221112275189931,0.09221112275189931,0.375,0.375,0.5,8.956462120461264,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,25956.785544669063,19800.235337382896,0.7628153841818606,1.0108974705354927,0.6336761194217021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393410215026723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.51771640097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3182790563247,262.3182790563247,-10.831720943675293,246.90382991535387,277.73272819731534,119708.129479333,119710.03892813831,-1.9094488052861731,0.0,nan,277.73272819731534,4.582728197315362,271.56694854090006,-1.58305145909992,265.40116888451985,-7.7488311154801295,259.2353892281141,-13.914610771885862,253.06960957174493,-20.080390428255043,246.90382991535387,-26.24617008464611,1.0,1.0,26022.012520719443,26022.012520719443,276.97327931782644,3.8232793178264615,276.97327931782644,276.97327931782644,77031.13722368024,76984.8785978445,46.25862583574781,0.0,8546.071908451686,8546.071908451686,0.8892660948286397,3883.474516086972,276.97327931782644,3.8232793178264615,1.0,0.002,0.16405619566474955,0.00500217110201078,0.0002541026763096479,0.0017458973239750982,0.12705133815482395,0.12705133815482395,0.0,2.84746184964213e-13,0.9945031918389503,0.9945031918389503,0.0,0.09170425589981712,0.0005068668520821952,0.0,0.0,0.0,1601666.7013857665,267.9650613408895,0.0,1.0,1279874.4045232548,2616.9755770675556,,,,,,,,,,,,,,,,,,,4.0
2731.0,-27.958872606836604,4.414560714907865,34.9586572834451,26.130489503871672,6.295201105201128,-24.53346523561735,-38.09957098038865,2.869793733477527,-5.182155677675382,-5.182155677643332,39.90030026609989,41483.72345186684,24711.54471081933,24711.54471081933,66195.26816268617,77046.32278731932,76977.96425964596,24711.54471081933,101689.5089704653,101689.5089704653,101689.5089704653,127647.30384771602,123624.57566172752,4022.728185988504,0.0,90351.65199737228,54789.6874400297,39513.29395260286,25957.794877250722,65471.08882985358,19801.025306797514,1450.0,0.0,0.8863516087282515,2.8653945001176506,0.001494314320929203,1.0,1.0,-5.182155677675382,352144.95871933457,1550238.9538963272,4.402275016328982,1550238.9538963272,4.402275016328982,0.7628161560114273,0.09220801222412385,3.864101746934292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864101746934292,1.278233062041983,1.278601511898933,3.023002503754184,6405.379555098274,15243.107769423557,6486.870107867574,0.0003431827125717577,23382.317007841637,2384.332774988568,19389.688853763797,1977.1980088780367,0.8292458291135627,0.8292458291135627,35044.75047274641,35405.22815468563,0.9872893865854517,0.8,4229.53011692711,4273.035954225843,0.9872893865854517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.334453683338733,4.414560714907865,-2.6107540571800754,7.02531477208794,3.5,3.5,1.0,0.6,0.0002882343502225065,1.0002006236783956,0.0002881765351859902,197.24890002900545,0.0,1.1502256232904844e-05,32.597394164052325,0.016905133797084502,9.760691931509756e-05,0.00019062743090740895,0.0007366037887829149,0.0922080122329332,0.0922080122329332,0.0922080122329332,0.09171685847588812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492002.0582884832,594.2523204297974,0.0,0.0922080122329332,0.09220801222412385,0.09220801222412385,0.375,0.375,0.5,8.941727507769395,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,25957.794877250722,19801.025306797514,0.7628161560114273,1.011061055280669,0.6336189636264464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439352673801475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.57170125374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3182581823125,262.3182581823125,-10.831741817687487,246.90383012689725,277.732686237747,119718.98401234341,119722.47394883093,-3.489936487521737,0.0,nan,277.732686237747,4.582686237746998,271.5669150155504,-1.583084984449556,265.4011437933979,-7.748856206602056,259.2353725712166,-13.914627428783376,253.0696013490658,-20.08039865093417,246.90383012689725,-26.24616987310273,1.0,1.0,26022.012520719443,26022.012520719443,276.97525323305376,3.825253233053786,276.97525323305376,276.97525323305376,77029.09205703241,76977.96425964596,51.12779738644895,0.0,8546.071908451686,8546.071908451686,0.889269374108883,3883.4222556689633,276.97525323305376,3.825253233053786,1.0,0.002,0.16454902735954471,0.005000493154993393,0.0002548674797433767,0.0017451325204104087,0.12743373987168835,0.12743373987168835,0.0,1.5378540454968892e-13,0.9946552183166992,0.9946552183166992,0.0,0.09171518052933478,0.0004928316947890707,0.0,0.0,0.0,1601669.9109749596,267.9678443223246,0.0,1.0,1279864.83303706,2617.0147108302754,,,,,,,,,,,,,,,,,,,4.0
2732.0,-27.96081000665766,4.423091856797781,34.95807296665067,26.132006209250562,6.296948507855679,-24.535034155241696,-38.10110263349486,2.8711726580618375,-5.179340369740714,-5.179340369746658,39.90045277272768,41481.17105569124,24726.262983351928,24726.262983351928,66207.43403904316,77044.43881346645,76971.72731613227,24726.262983351928,101697.9902994842,101697.9902994842,101697.9902994842,127656.82282314553,123640.59963209582,4016.223191049712,0.0,90351.02869681573,54788.388361884725,39514.04481659001,25958.832523661335,65472.87734025135,19801.840371017737,1450.0,0.0,0.886365441926612,2.865692068694607,0.001494314320929203,1.0,1.0,-5.179340369740714,352183.66150686675,1550245.5158174857,4.401809865865284,1550245.5158174857,4.401809865865284,0.7628170624764603,0.09220500730408306,3.86405261801664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86405261801664,1.2782267951140127,1.2785951692599484,3.0229788898080345,6405.3295199799795,15243.107769423557,6486.901796547662,0.0003431951466686371,23382.452991334147,2384.346641445769,19389.78357334919,1977.2076675877277,0.829245057417,0.829245057417,35044.39401984493,35405.22815468563,0.9872768340021739,0.8,4229.487096838173,4273.035954225843,0.9872768340021739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3376309004671105,4.423091856797781,-2.6064072145176214,7.029499071315402,3.5,3.5,1.0,0.6,0.0002881765351859902,1.000198338238588,0.000288119390093656,197.25047673653503,0.0,1.1403952357973127e-05,32.318800982495844,0.016916537749442476,9.759027397287358e-05,0.00019058626121311664,0.0007364353415985466,0.09220500727653792,0.09220500727653792,0.09220500727653792,0.09172781475130298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492071.93909278826,594.229530215313,0.0,0.09220500727653792,0.09220500730408306,0.09220500730408306,0.375,0.375,0.5,8.927411732015004,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,25958.832523661335,19801.840371017737,0.7628170624764603,1.011219251828119,0.6335626711519136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393642287396422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.29310807218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31822383109494,262.31822383109494,-10.831776168905037,246.90351154366357,277.7329361185437,119729.21374789791,119734.95694107738,-5.743193179463404,0.0,nan,277.7329361185437,4.582936118543728,271.56705120356673,-1.582948796433243,265.4011662885834,-7.74883371141658,259.23528137357476,-13.914718626425213,253.0693964586375,-20.08060354136248,246.90351154366357,-26.246488456336408,1.0,1.0,26022.012520719443,26022.012520719443,276.97733873858266,3.8273387385826823,276.97733873858266,276.97733873858266,77026.41677716457,76971.72731613227,54.68946103230701,0.0,8546.071908451686,8546.071908451686,0.8892724722969094,3883.3728811067235,276.97733873858266,3.8273387385826823,1.0,0.002,0.1650278301128938,0.004998882953987403,0.0002556105797705524,0.0017443894197748918,0.1278052898852762,0.1278052898852762,0.0,-4.545556639423687e-13,0.9948071935861336,0.9948071935861336,0.0,0.09172620455076382,0.000478802753319244,0.0,0.0,0.0,1601673.1577321046,267.97065963025926,0.0,1.0,1279855.1502164362,2617.0543006328694,,,,,,,,,,,,,,,,,,,5.0
2733.0,-27.96273396656805,4.431503732579297,34.957536106875594,26.13383133374157,6.299004446781749,-24.53656012523387,-38.10259384391827,2.8728306082296036,-5.176486528064629,-5.176486528039322,39.90065351344056,41478.40074088986,24740.574921092943,24740.574921092943,66218.97566198281,77042.34564697943,76966.22088346566,24740.574921092943,101706.79580455861,101706.79580455861,101706.79580455861,127666.69702100735,123656.78671810518,4009.910302902158,0.0,90350.2747032555,54786.95274920289,39514.80217116958,25959.901216448732,65474.70338761831,19802.68275315109,1450.0,0.0,0.8863792952702638,2.8659937350672693,0.001494314320929203,1.0,1.0,-5.176486528064629,352222.8974354949,1550254.1531458963,4.401344047854826,1550254.1531458963,4.401344047854826,0.7628181088995708,0.09220210713905262,3.863993005684623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863993005684623,1.2782192347466215,1.2785875336659642,3.0229501330032584,6405.268587761381,15243.107769423557,6486.940383330254,0.0003432102881446534,23382.61859437482,2384.363528256318,19389.89891182458,1977.2194288390615,0.8292441171019754,0.8292441171019754,35043.9615037317,35405.22815468563,0.9872616028756238,0.8,4229.434896725395,4273.035954225843,0.9872616028756238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.340720402555777,4.431503732579297,-2.6020641198991514,7.033567852478448,3.5,3.5,1.0,0.6,0.000288119390093656,1.0001969653013645,0.0002880626517466429,197.25204252769657,0.0,1.1271896706079728e-05,31.944555265029948,0.016927809646148557,9.757407066377446e-05,0.00019054531942988153,0.0007362657815430045,0.09220210709906006,0.09220210709906006,0.09220210709906006,0.0917389045772415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492140.02852852346,594.207325617211,0.0,0.09220210709906006,0.09220210713905262,0.09220210713905262,0.375,0.375,0.5,8.913515656455852,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,25959.901216448732,19802.68275315109,0.7628181088995708,1.011367325636564,0.6335026902731062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393756520524312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.918862354716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3182077236628,262.3182077236628,-10.831792276337183,246.90293725463832,277.7334781927175,119742.80135597925,119745.49436755016,-2.693011570891656,0.0,nan,277.7334781927175,4.583478192717507,271.5673700050767,-1.582629994923252,265.4012618175078,-7.748738182492161,259.23515362980163,-13.914846370198347,253.0690454422348,-20.080954557765182,246.90293725463832,-26.24706274536166,1.0,1.0,26022.012520719443,26022.012520719443,276.97954825705875,3.829548257058775,276.97954825705875,276.97954825705875,77024.22663096839,76966.22088346566,58.0057475027279,0.0,8546.071908451686,8546.071908451686,0.8892762315837122,3883.312970713046,276.97954825705875,3.829548257058775,1.0,0.002,0.16549257384173433,0.0049973417836875434,0.00025633193285971644,0.001743668066516337,0.12816596642985822,0.12816596642985822,0.0,-6.23946640881945e-13,0.9949595107623371,0.9949595107623371,0.0,0.09173736341032838,0.00046474372872423367,0.0,0.0,0.0,1601676.448811376,267.97351347193535,0.0,1.0,1279845.334706669,2617.094433819564,,,,,,,,,,,,,,,,,,,5.0
2734.0,-27.96464896389755,4.43979963626765,34.95704503954402,26.13588465554642,6.3012959358745855,-24.538054473967406,-38.10405383175237,2.8747014463918688,-5.173595144542446,-5.17359514454576,39.9009011538225,41475.47480207783,24754.491560594528,24754.491560594528,66229.96636267236,77040.0964025828,76961.42899333053,24754.491560594528,101715.92055392505,101715.92055392505,101715.92055392505,127676.92067864351,123673.13089663409,4003.7897820094236,0.0,90349.43058643857,54785.42890434399,39515.55742454953,25961.000124718455,65476.557549267985,19803.551716348746,1450.0,0.0,0.8863931685206771,2.8662993953912745,0.001494314320929203,1.0,1.0,-5.173595144542446,352262.6530055685,1550264.8084882547,4.400877570361535,1550264.8084882547,4.400877570361535,0.76281929129121,0.09219931028826665,3.8639269975736674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639269975736674,1.2782106877955106,1.2785789117248456,3.0229187053956337,6405.201996432033,15243.107769423557,6486.982549679911,0.00034322683510068297,23382.79958269735,2384.381983929002,19390.02494986548,1977.2322811424372,0.8292430887622877,0.8292430887622877,35043.48258161202,35405.22815468563,0.987244737608702,0.8,4229.377095899265,4273.035954225843,0.987244737608702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.343724572052977,4.43979963626765,-2.5977246169219814,7.037524253189631,3.5,3.5,1.0,0.6,0.0002880626517466429,1.0001960507233445,0.0002880061879251725,197.25360104593855,0.0,1.1191754837979437e-05,31.717433210833722,0.016939001400986538,9.755820902348888e-05,0.000190504442723154,0.0007360952593957211,0.09219931027942457,0.09219931027942457,0.09219931027942457,0.09175012461176836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492206.3160807229,594.1857100926132,0.0,0.09219931027942457,0.09219931028826665,0.09219931028826665,0.375,0.375,0.5,8.900040086385617,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,25961.000124718455,19803.551716348746,0.76281929129121,1.0115065428239332,0.6334400639628849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393869962903443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.69174030052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3182287713545,262.3182287713545,-10.831771228645493,246.9021574412493,277.7343001014812,119758.56311523092,119755.04414321172,3.518972019210345,0.0,nan,277.7343001014812,4.584300101481233,271.56787156942494,-1.5821284305750396,265.4014430374055,-7.748556962594478,259.2350145052863,-13.914985494713676,253.0685859732798,-20.081414026720182,246.9021574412493,-26.247842558750676,1.0,1.0,26022.012520719443,26022.012520719443,276.9818789279599,3.831878927959906,276.9818789279599,276.9818789279599,77022.31360329896,76961.42899333053,60.884609968430595,0.0,8546.071908451686,8546.071908451686,0.8892803941890384,3883.2466325615355,276.9818789279599,3.831878927959906,1.0,0.002,0.16594323170727446,0.0049958695957333125,0.0002570314967000214,0.0017429685031367448,0.1285157483500107,0.1285157483500107,0.0,-1.632340096424656e-13,0.9951121340913629,0.9951121340913629,0.0,0.09174865242270878,0.00045065786555787253,0.0,0.0,0.0,1601679.7830642005,267.97640485545753,0.0,1.0,1279835.3899129012,2617.135096502306,,,,,,,,,,,,,,,,,,,5.0
2735.0,-27.966550106444252,4.447982321006293,34.95659794488102,26.137931865546875,6.303568826316588,-24.539538213194977,-38.1055083713494,2.8765569335162233,-5.170688682731566,-5.170688682731714,39.90118788581937,41472.56577950075,24768.077834625365,24768.077834625365,66240.64361412611,77037.85887214541,76957.17280954191,24768.077834625365,101725.25064416727,101725.25064416727,101725.25064416727,127687.3692022438,123689.5084473451,3997.8607548987047,0.0,90348.57915629701,54783.90137567225,39516.308645138626,25962.11855807653,65478.42720321516,19804.43843667066,1450.0,0.0,0.8864069752674724,2.866606675651798,0.001494314320929203,1.0,1.0,-5.170688682731566,352302.6194466664,1550277.1459141993,4.400413338819609,1550277.1459141993,4.400413338819609,0.7628205838583122,0.09219661650807774,3.8638591421105386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638591421105386,1.278202211482727,1.2785703607942869,3.022885665037635,6405.131987878168,15243.107769423557,6487.02687512419,0.0003432442302941137,23382.989864104184,2384.40138723256,19390.157441584688,1977.2457915378534,0.8292420068723122,0.8292420068723122,35042.99025431544,35405.22815468563,0.9872274003378545,0.8,4229.317677210298,4273.035954225843,0.9872274003378545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.346657425923295,4.447982321006293,-2.5934044123626805,7.041386733368974,3.5,3.5,1.0,0.6,0.0002880061879251725,1.0001946351967717,0.0002879501426924891,197.25514830937223,0.0,1.1137692113850362e-05,31.564219450651926,0.016950139093100388,9.754240894296701e-05,0.0001904637789822055,0.0007359252136613158,0.09219661649909115,0.09219661649909115,0.09219661649909115,0.09176138992298356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492270.7721368192,594.1646930092611,0.0,0.09219661649909115,0.09219661650807774,0.09219661650807774,0.375,0.375,0.5,8.886983289075244,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25962.11855807653,19804.43843667066,0.7628205838583122,1.011640725708719,0.6333775496895921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393982878500962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.53852654034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3182797874495,262.3182797874495,-10.831720212550465,246.90121169559404,277.7353478793325,119773.55291196772,119765.02351030246,8.529401665298384,0.0,nan,277.7353478793325,4.585347879332517,271.5685206425627,-1.5814793574372743,265.40169340584845,-7.748306594151529,259.2348661690308,-13.915133830969182,253.06803893232853,-20.081961067671443,246.90121169559404,-26.248788304405934,1.0,1.0,26022.012520719443,26022.012520719443,276.98428736169336,3.8342873616933844,276.98428736169336,276.98428736169336,77020.08421114278,76957.17280954191,62.911401600867976,0.0,8546.071908451686,8546.071908451686,0.889284673277258,3883.1784378210914,276.98428736169336,3.8342873616933844,1.0,0.002,0.16637986586737397,0.004994462021402539,0.00025770935535658976,0.0017422906444842367,0.12885467767829487,0.12885467767829487,0.0,-1.5917345566607288e-13,0.9952640977874179,0.9952640977874179,0.0,0.09175998234796455,0.00043663416011319173,0.0,0.0,0.0,1601683.1345830103,267.9793113172684,0.0,1.0,1279825.3930931636,2617.175972809602,,,,,,,,,,,,,,,,,,,6.0
2736.0,-27.968437623085883,4.4560542703558195,34.95619299489144,26.140027969982498,6.305895606926239,-24.54100430015602,-38.10694132754577,2.878462284409522,-5.16777721762702,-5.16777721762349,39.9015098300761,41469.62252422905,24781.366081546723,24781.366081546723,66250.98860577578,77035.59233098634,76953.37365363888,24781.366081546723,101734.7397351856,101734.7397351856,101734.7397351856,127697.99132158565,123705.8694646502,3992.1218569354587,0.0,90347.71262578164,54782.35360107543,39517.0655830069,25963.25158640004,65480.317169406946,19805.33882650198,1450.0,0.0,0.8864206781507163,2.866914510959923,0.001494314320929203,1.0,1.0,-5.16777721762702,352342.6582557147,1550290.9985322056,4.399952609221314,1550290.9985322056,4.399952609221314,0.7628219739963666,0.09219402479912116,3.863790798677313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863790798677313,1.2781935035219347,1.2785615786850357,3.0228527903099356,6405.062330275033,15243.107769423557,6487.070973556511,0.0003432615373784802,23383.17919715277,2384.4206938304897,19390.28925474996,1977.2592327400246,0.8292409296128133,0.8292409296128133,35042.49438478964,35405.22815468563,0.9872099383892089,0.8,4229.2578310117915,4273.035954225843,0.9872099383892089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.349525945012824,4.4560542703558195,-2.589110216224627,7.045164486580447,3.5,3.5,1.0,0.6,0.0002879501426924891,1.0001932430414178,0.00028789450908194665,197.25668450382165,0.0,1.1055210684995398e-05,31.330467081276957,0.016961194303785385,9.752684562603793e-05,0.00019042329706645117,0.0007357557830591506,0.09219402478966682,0.09219402478966682,0.09219402478966682,0.09177266255504851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492333.3914782454,594.1442759677354,0.0,0.09219402478966682,0.09219402479912116,0.09219402479912116,0.375,0.375,0.5,8.87434242204524,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,25963.25158640004,19805.33882650198,0.7628219739963666,1.0117695128808708,0.6333143197358255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394094978823995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.30477417097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31836146099306,262.31836146099306,-10.831638539006917,246.9001330306458,277.7365898913583,119788.72538293844,119775.07035420346,13.655028734966926,0.0,nan,277.7365898913583,4.586589891358301,271.56929851920927,-1.580701480790708,265.4020071470776,-7.74799285292238,259.23471577488766,-13.915284225112316,253.0674244027798,-20.08257559722017,246.9001330306458,-26.249866969354173,1.0,1.0,26022.012520719443,26022.012520719443,276.9867542768442,3.8367542768442036,276.9867542768442,276.9867542768442,77017.81466887005,76953.37365363888,64.4410152311757,0.0,8546.071908451686,8546.071908451686,0.8892889831225022,3883.1097526706994,276.9867542768442,3.8367542768442036,1.0,0.002,0.1668025733227566,0.004993116809722507,0.0002583656533597395,0.001741634346487721,0.12918282667986974,0.12918282667986974,0.0,-1.5253943941306858e-13,0.9954150233024693,0.9954150233024693,0.0,0.09177131734376562,0.00042270745535553456,0.0,0.0,0.0,1601686.4917487926,267.98222278237296,0.0,1.0,1279815.3788988166,2617.216921063752,,,,,,,,,,,,,,,,,,,5.0
2737.0,-27.97031147391892,4.464017747433255,34.95582836963704,26.142164377402537,6.30826550211901,-24.542453776273803,-38.108360348828114,2.8804078052373345,-5.164868759101864,-5.164868759114066,39.90186356115107,41466.67491344269,24794.382754359347,24794.382754359347,66261.05766780203,77033.30307910101,76949.9661792138,24794.382754359347,101744.34893357316,101744.34893357316,101744.34893357316,127708.74409971734,123722.17277322,3986.5713264973406,0.0,90346.83272846165,54780.810805911664,39517.802136166654,25964.395166144182,65482.19730231084,19806.249517314478,1450.0,0.0,0.8864342487265657,2.8672220544432556,0.001494314320929203,1.0,1.0,-5.164868759101864,352382.6592838683,1550306.2189814118,4.399496337680266,1550306.2189814118,4.399496337680266,0.762823450751531,0.09219153369399917,3.8637218618199953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637218618199953,1.2781846088251652,1.2785526103131768,3.022819892481188,6404.992623723549,15243.107769423557,6487.115098174871,0.0003432788557184382,23383.36866875403,2384.4400145568598,19390.42114618706,1977.2726819237007,0.8292398508046218,0.8292398508046218,35041.9942078657,35405.22815468563,0.9871923248189586,0.8,4229.197464955961,4273.035954225843,0.9871923248189586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.352335839701429,4.464017747433255,-2.584847285789019,7.048865033222274,3.5,3.5,1.0,0.6,0.00028789450908194665,1.0001918467381465,0.0002878392880534232,197.25820959636647,0.0,1.0974101562580495e-05,31.100603828353123,0.016972168405347966,9.751143591683011e-05,0.00019038307316511654,0.0007355872419085365,0.09219153368413603,0.09219153368413603,0.09219153368413603,0.09178391245055992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492394.1752328113,594.1244585177112,0.0,0.09219153368413603,0.09219153369399917,0.09219153369399917,0.375,0.375,0.5,8.862113785062917,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,25964.395166144182,19806.249517314478,0.762823450751531,1.0118942307616134,0.6332511220111324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439420627733251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.07491091804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3184733797556,262.3184733797556,-10.831526620244404,246.8989483659721,277.7379983935543,119803.94738928364,119785.235653921,18.711735362658338,0.0,nan,277.7379983935543,4.587998393554301,271.5701883880096,-1.5798116119903511,265.4023783825152,-7.747621617484754,259.23456837699496,-13.91543162300502,253.06675837148737,-20.08324162851261,246.8989483659721,-26.251051634027874,1.0,1.0,26022.012520719443,26022.012520719443,276.98926401715164,3.839264017151663,276.98926401715164,276.98926401715164,77015.5278476337,76949.9661792138,65.56166841989034,0.0,8546.071908451686,8546.071908451686,0.8892933303745003,3883.0404711290953,276.98926401715164,3.839264017151663,1.0,0.002,0.1672114794132265,0.004991831961803326,0.00025900058018895765,0.0017409994196592902,0.12950029009447883,0.12950029009447883,0.0,-1.517523086358441e-13,0.9955646025826984,0.9955646025826984,0.0,0.09178262760355574,0.0004089060904434364,0.0,0.0,0.0,1601689.8453253529,267.9851312408981,0.0,1.0,1279805.3748802408,2617.2578286116564,,,,,,,,,,,,,,,,,,,5.0
2738.0,-27.972168363960414,4.471875119091132,34.95550241761677,26.14433536017316,6.310659979857447,-24.54388552955354,-38.10976152364162,2.88237714666359,-5.161956108627749,-5.161956108644729,39.902250298253556,41463.698019737974,24807.11541141984,24807.11541141984,66270.81343115782,77030.9981566519,76947.00145488764,24807.11541141984,101754.11686630748,101754.11686630748,101754.11686630748,127719.66912489038,123738.46131373932,3981.2078111510596,0.0,90345.93063071564,54779.23113473208,39518.554995537284,25965.5522585829,65484.10725412019,19807.172889074707,1450.0,0.0,0.8864477193637124,2.867530067299449,0.001494314320929203,1.0,1.0,-5.161956108627749,352422.7215373697,1550322.8597528215,4.399043435649851,1550322.8597528215,4.399043435649851,0.7628250187718406,0.09218914093730775,3.8636501856569145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636501856569145,1.2781756031043292,1.2785435314136624,3.0227851136206905,6404.918931491502,15243.107769423557,6487.161740527872,0.00034329716330074825,23383.56897995273,2384.460440614556,19390.560563301486,1977.2868985128955,0.8292387094513013,0.8292387094513013,35041.47415379539,35405.22815468563,0.987174011348011,0.8,4229.134699939143,4273.035954225843,0.987174011348011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.355084424225376,4.471875119091132,-2.5806097171334135,7.052484836224545,3.5,3.5,1.0,0.6,0.0002878392880534232,1.0001901129898612,0.0002877845764671551,197.2597209047865,0.0,1.089280121860459e-05,30.87019865352541,0.01698306120656657,9.749622221664853e-05,0.00019034306583677466,0.0007354190216587607,0.09218914091544447,0.09218914091544447,0.09218914091544447,0.0917951673239904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492453.1426821776,594.1052345108517,0.0,0.09218914091544447,0.09218914093730775,0.09218914093730775,0.375,0.375,0.5,8.850294578892894,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,25965.5522585829,19807.172889074707,0.7628250187718406,1.0120136963001527,0.6331871924104016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394316771638334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.84450574321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31861382121764,262.31861382121764,-10.831386178782338,246.89768012728206,277.7395475151669,119818.96657068569,119795.48610595819,23.48046472746784,0.0,nan,277.7395475151669,4.589547515166942,271.5711740375644,-1.5788259624355874,265.40280056000717,-7.747199439992812,259.2344270824274,-13.915572917572604,253.06605360485813,-20.08394639514185,246.89768012728206,-26.25231987271792,1.0,1.0,26022.012520719443,26022.012520719443,276.991829756858,3.841829756858033,276.991829756858,276.991829756858,77013.1274229741,76947.00145488764,66.12596808646049,0.0,8546.071908451686,8546.071908451686,0.8892978503543248,3882.968436585199,276.991829756858,3.841829756858033,1.0,0.002,0.1676066765382864,0.00499060840359221,0.0002596142824377815,0.0017403857178438953,0.12980714121889075,0.12980714121889075,0.0,2.8167659177347204e-13,0.9957131922479953,0.9957131922479953,0.0,0.09179394381328704,0.0003951971240207084,0.0,0.0,0.0,1601693.203612824,267.98804389137223,0.0,1.0,1279795.3562770495,2617.2987967018485,,,,,,,,,,,,,,,,,,,5.0
