time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2739.0,-27.9740155832699,4.479628190534214,34.95521330443479,26.146601687092357,6.313154043904224,-24.54529862058409,-38.11114471228791,2.8844370814253946,-5.159063626593024,-5.159063626554652,39.90266145783319,41460.664827473585,24819.63142900383,24819.63142900383,66280.29625647742,77028.63034076503,76944.28498936331,24819.63142900383,101763.91641836714,101763.91641836714,101763.91641836714,127730.62764720187,123754.59893928426,3976.028707917612,0.0,90344.99247329176,54777.62435325002,39519.29791115748,25966.711228834727,65486.00913999221,19808.099336105097,1450.0,0.0,0.886460996863769,2.867835973204017,0.001494314320929203,1.0,1.0,-5.159063626593024,352462.50992044434,1550340.5515392981,4.398597036289708,1550340.5515392981,4.398597036289708,0.7628266499189623,0.09218684552545744,3.863576175645532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863576175645532,1.278166176976663,1.2785340326385053,3.02274950256024,6404.843475927619,15243.107769423557,6487.209493393771,0.0003433159079034087,23383.7740906446,2384.4813560843513,19390.703299813278,1977.3014535864213,0.8292375398704833,0.8292375398704833,35040.9371642142,35405.22815468563,0.9871551015719429,0.8,4229.069890985576,4273.035954225843,0.9871551015719429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.357786243026384,4.479628190534214,-2.5764148596445575,7.056043050178772,3.5,3.5,1.0,0.6,0.0002877845764671551,1.000189125627119,0.00028773015932033263,197.26122436197784,0.0,1.0792392237500105e-05,30.585639601075297,0.01699385359880407,9.748120595789811e-05,0.00019030337050925702,0.00073525156844461,0.09218684551949492,0.09218684551949492,0.09218684551949492,0.09180633504623979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492510.2788570431,594.0866084897967,0.0,0.09218684551949492,0.09218684552545744,0.09218684552545744,0.375,0.375,0.5,8.838879264670798,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,25966.711228834727,19808.099336105097,0.7628266499189623,1.0121291116517306,0.6331224848171977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439442626740882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.559946690766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31878753194314,262.31878753194314,-10.831212468056833,246.89634608559675,277.741228978304,119834.62382604067,119805.58106263679,29.042763403871533,0.0,nan,277.741228978304,4.591228978304002,271.57225239973354,-1.5777476002664343,265.403275821221,-7.746724178779004,259.2342992426682,-13.915700757331763,253.06532266413532,-20.084677335864654,246.89634608559675,-26.25365391440323,1.0,1.0,26022.012520719443,26022.012520719443,276.9944043776484,3.8444043776484023,276.9944043776484,276.9944043776484,77010.99180725857,76944.28498936331,66.70681789526134,0.0,8546.071908451686,8546.071908451686,0.8893025174915814,3882.89405652376,276.9944043776484,3.8444043776484023,1.0,0.002,0.16798835455854028,0.004989440863255839,0.00026020704070078534,0.0017397929591879302,0.13010352035039266,0.13010352035039266,0.0,-1.1128424570738815e-13,0.9958597344537101,0.9958597344537101,0.0,0.09180516750510724,0.0003816780203501987,0.0,0.0,0.0,1601696.5385246673,267.99093637340695,0.0,1.0,1279785.4068826947,2617.33948267862,,,,,,,,,,,,,,,,,,,5.0
2740.0,-27.975856753075885,4.487278572336903,34.954959214056984,26.148927630297862,6.315708333612155,-24.546700244356316,-38.112518506217725,2.886551824338497,-5.156198778897476,-5.156198778885786,39.90309390012358,41457.60019072953,24831.954179398424,24831.954179398424,66289.55437012795,77026.2235289264,76941.75945087784,24831.954179398424,101773.71363027627,101773.71363027627,101773.71363027627,127741.5819581915,123770.5508732397,3971.031084951802,0.0,90344.0299712771,54776.001951871556,39520.03113267282,25967.868327915225,65487.89946058804,19809.025739502675,1450.0,0.0,0.8864740545631886,2.868138981934408,0.001494314320929203,1.0,1.0,-5.156198778897476,352501.92164661904,1550359.1592637338,4.398158035626141,1550359.1592637338,4.398158035626141,0.7628283342074771,0.09218464585954068,3.8635003290120538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635003290120538,1.2781564966017929,1.2785242799203769,3.0227130553135386,6404.766248585408,15243.107769423557,6487.258361723848,0.00034333509155017245,23383.98402424343,2384.5027633537884,19390.849370522148,1977.316348653429,0.829236341866237,0.829236341866237,35040.38684664012,35405.22815468563,0.9871357225335154,0.8,4229.003473484466,4273.035954225843,0.9871357225335154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.360446341454086,4.487278572336903,-2.5722677473214968,7.0595463196584,3.5,3.5,1.0,0.6,0.00028773015932033263,1.000188509019665,0.0002876759298128224,197.26272291501886,0.0,1.0734393008490424e-05,30.42126978606186,0.017004587991812557,9.746629380567372e-05,0.0001902638655146589,0.0007350845070149898,0.09218464586217522,0.09218464586217522,0.09218464586217522,0.09181738754887443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492565.5989850409,594.0685754084727,0.0,0.09218464586217522,0.09218464585954068,0.09218464585954068,0.375,0.375,0.5,8.82786151290153,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,25967.868327915225,19809.025739502675,0.7628283342074771,1.012241267717288,0.633057412624443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394535194485136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.39557687575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3189944880132,262.3189944880132,-10.831005511986803,246.89495979753983,277.743029178485,119850.41085293207,119815.80979458436,34.60105834769741,0.0,nan,277.743029178485,4.59302917848504,271.57341530229047,-1.5765846977095066,265.4038014261102,-7.746198573889785,259.23418754992633,-13.915812450073645,253.064573673727,-20.085426326272966,246.89495979753983,-26.25504020246015,1.0,1.0,26022.012520719443,26022.012520719443,276.99697370492936,3.8469737049293826,276.99697370492936,276.99697370492936,77009.05375973786,76941.75945087784,67.29430886001501,0.0,8546.071908451686,8546.071908451686,0.8893073004292236,3882.817830657114,276.99697370492936,3.8469737049293826,1.0,0.002,0.16835672674680796,0.00498832705582065,0.0002607791808489263,0.0017392208181951597,0.13038959042446316,0.13038959042446316,0.0,-9.559141672665916e-13,0.9960039745632319,0.9960039745632319,0.0,0.09181627366980649,0.00036837218973418697,0.0,0.0,0.0,1601699.8414560023,267.9938012211025,0.0,1.0,1279775.5523819912,2617.3797814871596,,,,,,,,,,,,,,,,,,,6.0
2741.0,-27.97767231436723,4.494828082992227,34.95473854260538,26.15097389733421,6.317974619583268,-24.548107621075825,-38.113896910194285,2.8884099269465024,-5.153350064006474,-5.15335006402547,39.90355011466413,41454.755311911846,24844.05872857057,24844.05872857057,66298.81404048242,77024.02316678216,76939.50950152101,24844.05872857057,101783.56823009158,101783.56823009158,101783.56823009158,127752.59671257294,123786.3840755213,3966.2126370516276,0.0,90343.18215195482,54774.501229087975,39520.75658096316,25969.028482481353,65489.78506344452,19809.956090314747,1450.0,0.0,0.8864869422046187,2.8684403094044133,0.001494314320929203,1.0,1.0,-5.153350064006474,352541.11486342,1550378.7900757315,4.397724760915823,1550378.7900757315,4.397724760915823,0.7628300805969117,0.09218253911469251,3.863433213177104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863433213177104,1.278148004317168,1.278515715875193,3.0226806286343084,6404.697540343213,15243.107769423557,6487.3018343400945,0.00034335215807627223,23384.17080533945,2384.5218097249776,19390.979313081298,1977.329599106861,0.8292352751996508,0.8292352751996508,35039.89987499154,35405.22815468563,0.987118574239848,0.8,4228.944701165475,4273.035954225843,0.987118574239848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.363059337026485,4.494828082992227,-2.568159473104594,7.062987556096822,3.5,3.5,1.0,0.6,0.0002876759298128224,1.0001858895963402,0.0002876224637891303,197.26420064406446,0.0,1.0697460313802843e-05,30.316602529317258,0.01701528545212636,9.745133373083046e-05,0.00019022459608199197,0.000734920022466367,0.09218253909284585,0.09218253909284585,0.09218253909284585,0.09182836889872871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492619.1387490438,594.0511238188375,0.0,0.09218253909284585,0.09218253911469251,0.09218253911469251,0.375,0.375,0.5,8.817236406718353,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,25969.028482481353,19809.956090314747,0.7628300805969117,1.0123535140061024,0.6329957453937547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394643766384512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.290909619005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31920479062745,262.31920479062745,-10.830795209372525,246.8935325674818,277.7448770137691,119862.87281454672,119827.7122359772,35.16057856951785,0.0,nan,277.7448770137691,4.594877013769121,271.5746081244985,-1.5753918755014524,265.40433923526535,-7.745660764734623,259.2340703460167,-13.915929653983255,253.063801456733,-20.08619854326699,246.8935325674818,-26.25646743251818,1.0,1.0,26022.012520719443,26022.012520719443,276.9995591468637,3.849559146863726,276.9995591468637,276.9995591468637,77006.22071070231,76939.50950152101,66.71120918130327,0.0,8546.071908451686,8546.071908451686,0.8893115327813383,3882.7503792429898,276.9995591468637,3.849559146863726,1.0,0.002,0.16871195564267177,0.004987268385453294,0.00026133096041013813,0.0017386690391098265,0.13066548020506907,0.13066548020506907,0.0,-4.80035282357516e-13,0.9961464622317797,0.9961464622317797,0.0,0.0918273102186436,0.00035522889604891114,0.0,0.0,0.0,1601703.1256698635,267.9966499359935,0.0,1.0,1279765.7532156527,2617.4198548804306,,,,,,,,,,,,,,,,,,,5.0
2742.0,-27.979487453744618,4.502278415023383,34.954549712737,26.15342354346069,6.320652604465405,-24.5494734480074,-38.115234941337235,2.8906385969845694,-5.150521642411832,-5.150521642413703,39.90402765580765,41451.61662568943,24855.960147900496,24855.960147900496,66307.57677358993,77021.5411141485,76937.49504381273,24855.960147900496,101793.45519171322,101793.45519171322,101793.45519171322,127763.6445413171,123802.07368038152,3961.5708609355775,0.0,90342.16916634007,54772.83135177298,39521.486460630105,25970.189349603883,65491.67581023399,19810.888406756163,1450.0,0.0,0.8864996474751037,2.86873951505339,0.001494314320929203,1.0,1.0,-5.150521642411832,352580.03226455837,1550399.3387684943,4.397297625763311,1550399.3387684943,4.397297625763311,0.762831881588046,0.0921805229942377,3.8633535751218564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633535751218564,1.2781377947556147,1.2785054350359384,3.0226424654475896,6404.616677130013,15243.107769423557,6487.352991595486,0.00034337224266326214,23384.390636182074,2384.5442262324113,19391.132225541103,1977.3451918383041,0.8292340188474998,0.8292340188474998,35039.322043807646,35405.22815468563,0.9870982264819824,0.8,4228.874963063139,4273.035954225843,0.9870982264819824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3656284831856755,4.502278415023383,-2.5640926291558617,7.066371044179245,3.5,3.5,1.0,0.6,0.0002876224637891303,1.000185849133592,0.0002875690193360388,197.26567804868603,0.0,1.054693242524877e-05,29.890006493155013,0.017025832384551607,9.743681385900473e-05,0.00019018564993012556,0.0007347544105944244,0.0921805230170565,0.0921805230170565,0.0921805230170565,0.09183926370828852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492670.9118691752,594.0342491936834,0.0,0.0921805230170565,0.0921805229942377,0.0921805229942377,0.375,0.375,0.5,8.806998627477636,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,25970.189349603883,19810.888406756163,0.762831881588046,1.0124580865165225,0.6329295458219445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439475082969232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.864313582846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31945529691023,262.31945529691023,-10.830544703089743,246.8920756550533,277.7468349387585,119879.46402974664,119837.58178666198,41.88224308465813,0.0,nan,277.7468349387585,4.596834938758548,271.57588308202406,-1.574116917975914,265.4049312252836,-7.745068774716401,259.2339793685521,-13.91602063144785,253.0630275117896,-20.086972488210364,246.8920756550533,-26.257924344946673,1.0,1.0,26022.012520719443,26022.012520719443,277.0021518510921,3.852151851092117,277.0021518510921,277.0021518510921,77004.5742400496,76937.49504381273,67.07919623686757,0.0,8546.071908451686,8546.071908451686,0.8893165547706324,3882.6703429974655,277.0021518510921,3.852151851092117,1.0,0.002,0.16905421999538797,0.004986263318285485,0.00026186265359304874,0.0017381373467926066,0.13093132679652436,0.13093132679652436,0.0,3.8565548324265286e-13,0.9962870209278195,0.9962870209278195,0.0,0.09183825864149744,0.0003422643527402569,0.0,0.0,0.0,1601706.3863719648,267.99947835758815,0.0,1.0,1279756.0236982112,2617.4596443030173,,,,,,,,,,,,,,,,,,,4.0
2743.0,-27.981281567115612,4.509630942219362,34.95439107976771,26.15562711087989,6.3230720385168295,-24.55084620655444,-38.11658149408174,2.892636676902294,-5.147727011138272,-5.1477270111320905,39.90452142651268,41448.672549604584,24867.696729879986,24867.696729879986,66316.36927948457,77019.24080598433,76935.60818644421,24867.696729879986,101803.3049163242,101803.3049163242,101803.3049163242,127774.64927605221,123817.5466657236,3957.102610328612,0.0,90341.25233311168,54771.26384788747,39522.2094280269,25971.344359728013,65493.553787754914,19811.81725024484,1450.0,0.0,0.8865121200361533,2.8690351703891497,0.001494314320929203,1.0,1.0,-5.147727011138272,352618.48804264277,1550420.5860391387,4.396878322079481,1550420.5860391387,4.396878322079481,0.7628337207282064,0.09217859611002557,3.86328062549511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86328062549511,1.2781286529888014,1.2784962223271676,3.022607009443954,6404.541550112913,15243.107769423557,6487.400514121681,0.00034339090141691995,23384.594879522567,2384.5650532569807,19391.27427355211,1977.3596767042884,0.8292328506632659,0.8292328506632659,35038.79273987697,35405.22815468563,0.9870795876373145,0.8,4228.811081686168,4273.035954225843,0.9870795876373145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.368162046089289,4.509630942219362,-2.5600767279668464,7.069707670186208,3.5,3.5,1.0,0.6,0.0002875690193360388,1.0001836988097255,0.00028751620295177976,197.2671383581669,0.0,1.0542756277032993e-05,29.8781712891115,0.01703637514082864,9.742220353143905e-05,0.00019014681580459974,0.0007345905094974976,0.09217859612813194,0.09217859612813194,0.09217859612813194,0.09185002102112129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492720.9263856177,594.017948725849,0.0,0.09217859612813194,0.09217859611002557,0.09217859611002557,0.375,0.375,0.5,8.797141374294153,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,25971.344359728013,19811.81725024484,0.7628337207282064,1.012563304999392,0.6328664449012399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394857869625184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.8524783788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31971710397625,262.31971710397625,-10.830282896023732,246.8905957383488,277.748838469597,119892.8690481627,119849.09743232197,43.77161584071668,0.0,nan,277.748838469597,4.598838469597013,271.5771899233308,-1.5728100766691568,265.40554137710564,-7.744458622894342,259.23389283088045,-13.916107169119527,253.06224428459464,-20.087755715405336,246.8905957383488,-26.259404261651184,1.0,1.0,26022.012520719443,26022.012520719443,277.00472569586634,3.854725695866364,277.00472569586634,277.00472569586634,77002.23999906158,76935.60818644421,66.6318126173719,0.0,8546.071908451686,8546.071908451686,0.8893211549682218,3882.5970286225856,277.00472569586634,3.854725695866364,1.0,0.002,0.16938375001314118,0.004985308388893446,0.00026237460923650495,0.0017376253910722245,0.13118730461825248,0.13118730461825248,0.0,3.0872960438133035e-13,0.9964250918142762,0.9964250918142762,0.0,0.09184906609224332,0.00032953001778225963,0.0,0.0,0.0,1601709.608005782,268.0022729888617,0.0,1.0,1279746.4102626955,2617.4989598399466,,,,,,,,,,,,,,,,,,,5.0
2744.0,-27.98306031545205,4.516886799577796,34.954260975188234,26.157639535982184,6.3253060376528865,-24.55222368016084,-38.1179285357706,2.8944694026230353,-5.144976159089879,-5.144976159131144,39.905027448052394,41445.88139675889,24879.297118675517,24879.297118675517,66325.17851543441,77017.0790809822,76933.7702616438,24879.297118675517,101813.06738031932,101813.06738031932,101813.06738031932,127785.55595660789,123832.75170388285,3952.80425272504,0.0,90340.42381687959,54769.80083728943,39522.914421766836,25972.488576288575,65495.40299805541,19812.73852509945,1450.0,0.0,0.8865243234150125,2.8693262176458783,0.001494314320929203,1.0,1.0,-5.144976159089879,352656.34460774664,1550442.3606999894,4.396468075526951,1550442.3606999894,4.396468075526951,0.7628355853118891,0.09217675665313123,3.8632157256697726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632157256697726,1.2781202756743089,1.2784877750942876,3.022576043269185,6404.475936504417,15243.107769423557,6487.442014265355,0.00034340719653340126,23384.773264562416,2384.5832434687095,19391.39832025874,1977.3723259480803,0.8292318296557835,0.8292318296557835,35038.3218415769,35405.22815468563,0.987063005540635,0.8,4228.754249250061,4273.035954225843,0.987063005540635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.370666209121695,4.516886799577796,-2.5561187778708225,7.073005577448619,3.5,3.5,1.0,0.6,0.00028751620295177976,1.0001821280866257,0.0002874638477112221,197.26858617966244,0.0,1.0418936981203879e-05,29.52726740473179,0.017046794077809842,9.740758992385957e-05,0.00019010861302792018,0.0007344305834347306,0.09217675665059073,0.09217675665059073,0.09217675665059073,0.09186060318166094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492769.20095818886,594.0022161940595,0.0,0.09217675665059073,0.09217675665313123,0.09217675665313123,0.375,0.375,0.5,8.787656770762915,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,25972.488576288575,19812.73852509945,0.7628355853118891,1.0126692176762946,0.6328059604120526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439496367112003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.50157449442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31997269618245,262.31997269618245,-10.83002730381753,246.88909796812877,277.75084742423314,119904.35744424726,119861.6248907473,42.732553499949454,0.0,nan,277.75084742423314,4.600847424233166,271.57849753300036,-1.5715024669996183,265.40614764181345,-7.74385235818653,259.23379775058055,-13.916202249419428,253.06144785933833,-20.088552140661648,246.88909796812877,-26.26090203187121,1.0,1.0,26022.012520719443,26022.012520719443,277.0072614870978,3.857261487097844,277.0072614870978,277.0072614870978,76999.49368116847,76933.7702616438,65.72341952467104,0.0,8546.071908451686,8546.071908451686,0.8893252475312974,3882.5318042981216,277.0072614870978,3.857261487097844,1.0,0.002,0.16970081123567518,0.004984400621965113,0.0002628672327752827,0.0017371327673971018,0.13143361638764134,0.13143361638764134,0.0,1.7238424229737426e-13,0.9965602909709768,0.9965602909709768,0.0,0.09185969543100538,0.0003170612221258536,0.0,0.0,0.0,1601712.7790608604,268.0050238409101,0.0,1.0,1279736.9472769462,2617.5376609043474,,,,,,,,,,,,,,,,,,,5.0
2745.0,-27.984833675976727,4.5240471774006155,34.9541578521415,26.159910996817075,6.327795763032317,-24.553570732099484,-38.11924826642496,2.8965328186669828,-5.142265310836137,-5.142265310805273,39.905545891907096,41442.90159271196,24890.75465713016,24890.75465713016,66333.65624984213,77014.73984147988,76932.00747923978,24890.75465713016,101822.76213636994,101822.76213636994,101822.76213636994,127796.3855183003,123847.71313213899,3948.672386161314,0.0,90339.48205304852,54768.21665836351,39523.62821631667,25973.623381930356,65497.25159824702,19813.65331716254,1450.0,0.0,0.8865362763322857,2.8696130552095327,0.001494314320929203,1.0,1.0,-5.142265310836137,352693.6537708351,1550464.670145291,4.396066256277792,1550464.670145291,4.396066256277792,0.7628374765357822,0.09217500195102282,3.863141283064103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863141283064103,1.278110829413904,1.2784782591985047,3.0225401382723605,6404.399858124627,15243.107769423557,6487.490127983371,0.0003434260895674921,23384.980106498857,2384.6043354763206,19391.54213538166,1977.3869910093315,0.8292306449297602,0.8292306449297602,35037.78170109548,35405.22815468563,0.9870439852354513,0.8,4228.689060016218,4273.035954225843,0.9870439852354513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3731395352098295,4.5240471774006155,-2.552215695983936,7.076262873384552,3.5,3.5,1.0,0.6,0.0002874638477112221,1.0001815789911912,0.0002874116597919805,197.27002963386644,0.0,1.0328044283909425e-05,29.26967750059931,0.017057122122093753,9.73932745686701e-05,0.000190070573142552,0.0007342694778026478,0.09217500196216992,0.09217500196216992,0.09217500196216992,0.09187102486970482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492815.7718616911,593.9870398284787,0.0,0.09217500196216992,0.09217500195102282,0.09217500195102282,0.375,0.375,0.5,8.778537457902754,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,25973.623381930356,19813.65331716254,0.7628374765357822,1.0127700725020574,0.6327426049404056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439506856796792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.243984590285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32024694115483,262.32024694115483,-10.829753058845142,246.88758884590857,277.75290503640065,119918.50275187114,119872.65163534532,45.8511165258134,0.0,nan,277.75290503640065,4.602905036400671,271.5798417983021,-1.5701582016978932,265.4067785602303,-7.743221439769684,259.2337153220921,-13.916284677907868,253.06065208399522,-20.089347916004755,246.88758884590857,-26.26241115409141,1.0,1.0,26022.012520719443,26022.012520719443,277.0097660672782,3.8597660672782013,277.0097660672782,277.0097660672782,76997.61145565519,76932.00747923978,65.60397641541203,0.0,8546.071908451686,8546.071908451686,0.889329941842143,3882.4569894794236,277.0097660672782,3.8597660672782013,1.0,0.002,0.17000564930481984,0.004983539637052546,0.0002633409063054547,0.0017366590938347572,0.13167045315272735,0.13167045315272735,0.0,1.402120607119084e-13,0.9966928336026347,0.9966928336026347,0.0,0.09187016388189333,0.0003048380691295018,0.0,0.0,0.0,1601715.9038943413,268.00773468916384,0.0,1.0,1279727.6217601667,2617.5758005473062,,,,,,,,,,,,,,,,,,,6.0
2746.0,-27.986581853237496,4.531113526313068,34.95408037875728,26.161879067681753,6.329976050717185,-24.55492606281059,-38.12057295637203,2.8983202615300923,-5.139580896662835,-5.139580896677991,39.906079869304385,41440.15452810094,24902.038139201977,24902.038139201977,66342.19266730291,77012.62301574364,76930.41825088419,24902.038139201977,101832.45639008617,101832.45639008617,101832.45639008617,127807.2110406039,123862.5066835502,3944.704357053703,0.0,90338.6670930636,54766.76322809793,39524.33762773964,25974.754650517734,65499.092278257376,19814.566393335575,1450.0,0.0,0.88654803680824,2.8698971180725485,0.001494314320929203,1.0,1.0,-5.139580896662835,352730.6021767772,1550487.6482777179,4.395670913465748,1550487.6482777179,4.395670913465748,0.7628394054124638,0.09217332899476124,3.863076813059078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863076813059078,1.2781026607045363,1.2784700214358151,3.022509014205174,6404.333909961044,15243.107769423557,6487.531830498342,0.00034344246602689563,23385.159411709075,2384.6226195193135,19391.66678698964,1977.3997019358947,0.8292296171938913,0.8292296171938913,35037.31391810405,35405.22815468563,0.9870275129591287,0.8,4228.632603564859,4273.035954225843,0.9870275129591287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.375575287940111,4.531113526313068,-2.5483571600272232,7.079470686340292,3.5,3.5,1.0,0.6,0.0002874116597919805,1.0001790027401267,0.0002873602215249241,197.2714526074989,0.0,1.0295112375317934e-05,29.176348471651025,0.01706741723446907,9.737890737380817e-05,0.00019003275241817234,0.000734111119588438,0.09217332897259041,0.09217332897259041,0.09217332897259041,0.09188133802727687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492860.68163449573,593.9724059557711,0.0,0.09217332897259041,0.09217332899476124,0.09217332899476124,0.375,0.375,0.5,8.769777729960635,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,25974.754650517734,19814.566393335575,0.7628394054124638,1.012871940048632,0.632682882871907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395173148523146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.15065556134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32051060616664,262.32051060616664,-10.829489393833342,246.8860719724663,277.75494923987156,119929.34409959169,119885.26184967296,44.08224991874322,0.0,nan,277.75494923987156,4.604949239871587,271.5811737863906,-1.568826213609384,265.4073983328906,-7.742601667109398,259.2336228794273,-13.91637712057269,253.05984742595342,-20.090152574046556,246.8860719724663,-26.263928027533666,1.0,1.0,26022.012520719443,26022.012520719443,277.0122645213091,3.8622645213091005,277.0122645213091,277.0122645213091,76994.8471809631,76930.41825088419,64.42893007890962,0.0,8546.071908451686,8546.071908451686,0.8893340072714264,3882.392197124373,277.0122645213091,3.8622645213091005,1.0,0.002,0.17029845280848296,0.004982727088264268,0.00026379592892849976,0.001736204070855117,0.13189796446424987,0.13189796446424987,0.0,-2.16383334861181e-13,0.9968233380911535,0.9968233380911535,0.0,0.09188052549153201,0.00029280350322923173,0.0,0.0,0.0,1601718.9981521345,268.01041910333714,0.0,1.0,1279718.387036845,2617.6135696342394,,,,,,,,,,,,,,,,,,,5.0
2747.0,-27.988329319325416,4.538086867213694,34.95402707671883,26.164169806893938,6.33247927522722,-24.55624845990487,-38.12186988126484,2.900398415152234,-5.136941904479386,-5.136941904490442,39.90662248702114,41437.17933342285,24913.199087138146,24913.199087138146,66350.378420561,77010.28189407899,76928.84888072124,24913.199087138146,101842.04796785938,101842.04796785938,101842.04796785938,127817.9212073249,123877.02466161567,3940.8965457092213,0.0,90337.71426389438,54765.17598491566,39525.042532198575,25975.873239465513,65500.91577166409,19815.470199233714,1450.0,0.0,0.8865595330281754,2.870176396059058,0.001494314320929203,1.0,1.0,-5.136941904479386,352766.9283535526,1550510.998482504,4.395284460816972,1550510.998482504,4.395284460816972,0.7628413496077502,0.09217173618682092,3.863001131244549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863001131244549,1.278093144590193,1.2784604368399681,3.022472303834459,6404.256125090624,15243.107769423557,6487.581012474651,0.0003434617807735115,23385.370905855812,2384.6441859203514,19391.813795208087,1977.4146926022738,0.8292284040854054,0.8292284040854054,35036.76478220709,35405.22815468563,0.9870081760324287,0.8,4228.566328679657,4273.035954225843,0.9870081760324287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.377984589362762,4.538086867213694,-2.5445567965071727,7.082643663720866,3.5,3.5,1.0,0.6,0.0002873602215249241,1.0001789324535413,0.0002873088126541519,197.27287501985228,0.0,1.0147301661822752e-05,28.75745290960568,0.017077564536130893,9.736484320745998e-05,0.00018999537831746415,0.0007339523613716001,0.09217173619940928,0.09217173619940928,0.09217173619940928,0.09189147084363214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492903.9345497886,593.9583128966758,0.0,0.09217173619940928,0.09217173618682092,0.09217173618682092,0.375,0.375,0.5,8.761369769126059,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25975.873239465513,19815.470199233714,0.7628413496077502,1.0129687140842143,0.6326198472991229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395276245349709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.7317599993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32079503742017,262.32079503742017,-10.829204962579809,246.8845518157244,277.75703825912325,119943.58321459517,119896.02905401101,47.55416058416847,0.0,nan,277.75703825912325,4.6070382591232715,271.58254097044863,-1.567459029551344,265.40804368176623,-7.741956318233747,259.2335463930605,-13.916453606939456,253.05904910439784,-20.090950895602134,246.8845518157244,-26.265448184275584,1.0,1.0,26022.012520719443,26022.012520719443,277.0147198770635,3.8647198770635214,277.0147198770635,277.0147198770635,76993.18356702293,76928.84888072124,64.33468630169227,0.0,8546.071908451686,8546.071908451686,0.8893387796914334,3882.316136900772,277.0147198770635,3.8647198770635214,1.0,0.002,0.17057948688371236,0.004981958361242501,0.0002642327005745398,0.0017357672995834267,0.1321163502872699,0.1321163502872699,0.0,1.5796652180766202e-13,0.996950973398972,0.996950973398972,0.0,0.09189070211132437,0.00028103407549655355,0.0,0.0,0.0,1601722.0399515235,268.0130580955206,0.0,1.0,1279709.3084334251,2617.6507009557886,,,,,,,,,,,,,,,,,,,6.0
2748.0,-27.990049813015474,4.544968078305079,34.95399648179921,26.165970938187115,6.334492982302115,-24.557595533547428,-38.12318922774864,2.9020387047536143,-5.134354128480027,-5.134354128469878,39.90717119709706,41434.59716169715,24924.25468244551,24924.25468244551,66358.85184414266,77008.2926821624,76927.25433292547,24924.25468244551,101851.50901537098,101851.50901537098,101851.50901537098,127828.48521367116,123891.24011339608,3937.2451002750795,0.0,90336.97367802539,54763.83364035664,39525.71115296527,25976.976198300184,65502.68735126546,19816.36227688775,1450.0,0.0,0.8865707447480939,2.8704502748071694,0.001494314320929203,1.0,1.0,-5.134354128480027,352802.55238211446,1550534.6111289936,4.394907578360249,1550534.6111289936,4.394907578360249,0.7628433011454367,0.09217022182376408,3.8629431210273086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629431210273086,1.2780856558099976,1.278452880199322,3.0224446252619397,6404.197477516793,15243.107769423557,6487.618090335891,0.000343476342796086,23385.530370947123,2384.6604468342525,19391.924623416584,1977.4259939343797,0.8292274887854597,0.8292274887854597,35036.34386731329,35405.22815468563,0.9869933542509266,0.8,4228.515528711161,4273.035954225843,0.9869933542509266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.380371148430559,4.544968078305079,-2.540818611800255,7.0857866901053335,3.5,3.5,1.0,0.6,0.0002873088126541519,1.000176172842123,0.00028725820555965527,197.2742754942506,0.0,1.0141575738764711e-05,28.74122564365919,0.017087706111869657,9.735053782155351e-05,0.00018995827483259836,0.0007337980110468008,0.0921702217790203,0.0921702217790203,0.0921702217790203,0.09190140153669606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492945.55882889294,593.9447513658458,0.0,0.0921702217790203,0.09217022182376408,0.09217022182376408,0.375,0.375,0.5,8.753305159746583,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,25976.976198300184,19816.36227688775,0.7628433011454367,1.0130706773645166,0.6325633166697346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439537930163105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.715532733346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32105440964,262.32105440964,-10.828945590359979,246.88302918137353,277.75907963791883,119952.73499847422,119909.37046223108,43.36453624314446,0.0,nan,277.75907963791883,4.609079637918853,271.5838695466032,-1.566130453396795,265.40865945529987,-7.741340544700108,259.23344936396865,-13.916550636031332,253.05823927267613,-20.091760727323845,246.88302918137353,-26.266970818626447,1.0,1.0,26022.012520719443,26022.012520719443,277.017121070545,3.8671210705450108,277.017121070545,277.017121070545,76990.27224689008,76927.25433292547,63.01791396460612,0.0,8546.071908451686,8546.071908451686,0.8893424377453375,3882.257836632445,277.017121070545,3.8671210705450108,1.0,0.002,0.17084903443812297,0.004981231155571613,0.00026465165587990965,0.0017353483425116601,0.13232582793995482,0.13232582793995482,0.0,-1.6084304027552676e-12,0.9970755462024666,0.9970755462024666,0.0,0.09190067426853209,0.0002695475552319996,0.0,0.0,0.0,1601725.0226194314,268.01564587151995,0.0,1.0,1279700.4058904331,2617.6871129148017,,,,,,,,,,,,,,,,,,,5.0
2749.0,-27.991767443450087,4.551758652918498,34.95398752139939,26.168283156026177,6.337020223706616,-24.55888867676922,-38.124455174524314,2.904141456235094,-5.131787382756556,-5.1317873827298115,39.90773436903397,41431.627470034626,24935.131041794393,24935.131041794393,66366.75851182902,77005.94874811864,76925.86309277648,24935.131041794393,101860.99413457086,101860.99413457086,101860.99413457086,127839.07125381718,123905.32349465413,3933.747759163049,0.0,90336.01690413815,54762.25007331065,39526.407589808325,25978.07711924631,65504.48470905464,19817.253732934834,1450.0,0.0,0.8865817956644287,2.870721948192953,0.001494314320929203,1.0,1.0,-5.131787382756556,352837.88969132415,1550558.846394988,4.394536107648403,1550558.846394988,4.394536107648403,0.7628452884317938,0.09216878199024489,3.8628677931774047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628677931774047,1.2780760243614124,1.2784431813003114,3.022408463618177,6404.120855332938,15243.107769423557,6487.666526900019,0.0003434953668966216,23385.73871559611,2384.681692075899,19392.069403548136,1977.4407573991257,0.8292262921168887,0.8292262921168887,35035.79729595236,35405.22815468563,0.9869741077632316,0.8,4228.44956333829,4273.035954225843,0.9869741077632316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.382719016031267,4.551758652918498,-2.5371201080749333,7.088878760993431,3.5,3.5,1.0,0.6,0.00028725820555965527,1.0001758820838766,0.0002872076908724792,197.27567365498612,0.0,9.983477901687817e-06,28.29317637338327,0.017097689589771346,9.733681326257061e-05,0.00018992139229708464,0.0007336412295398195,0.09216878200326974,0.09216878200326974,0.09216878200326974,0.09191124517256406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492985.61835775344,593.9317009700574,0.0,0.09216878200326974,0.09216878199024489,0.09216878199024489,0.375,0.375,0.5,8.745579054949038,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,25978.07711924631,19817.253732934834,0.7628452884317938,1.0131635842431899,0.6325006242558467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395480768586475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.267483463074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3213402242747,262.3213402242747,-10.82865977572527,246.88150968294033,277.76117076561275,119967.43821590957,119919.65276332843,47.785452581121284,0.0,nan,277.76117076561275,4.611170765612769,271.5852385490877,-1.5647614509122718,265.40930633253686,-7.74069366746312,259.2333741159974,-13.916625884002599,253.05744189947316,-20.092558100526816,246.88150968294033,-26.268490317059644,1.0,1.0,26022.012520719443,26022.012520719443,277.0195250233476,3.8695250233476486,277.0195250233476,277.0195250233476,76988.86540725813,76925.86309277648,63.00231448165141,0.0,8546.071908451686,8546.071908451686,0.8893471878116386,3882.1821321432917,277.0195250233476,3.8695250233476486,1.0,0.002,0.17110725210034633,0.00498055030758365,0.00026505305361683787,0.0017349469466382099,0.13252652680841892,0.13252652680841892,0.0,2.5504771905549006e-13,0.9971984260132415,0.9971984260132415,0.0,0.0919105643282298,0.00025821766201508634,0.0,0.0,0.0,1601727.9809521737,268.0182126172434,0.0,1.0,1279691.5755669435,2617.723230197183,,,,,,,,,,,,,,,,,,,6.0
2750.0,-27.99346744956034,4.558459604628886,34.95399893138953,26.17015525409954,6.339096388291217,-24.560211065839614,-38.12574794339014,2.905840004829037,-5.129263035335043,-5.1292630353263,39.90830433266579,41428.98607410402,24945.885797884603,24945.885797884603,66374.87187198862,77003.91980971057,76924.49934639182,24945.885797884603,101870.38514427643,101870.38514427643,101870.38514427643,127849.55088910696,123919.14971368747,3930.4011754194958,0.0,90335.24018836289,54760.85511788951,39527.09452274821,25979.16574483053,65506.260267578735,19818.136096415972,1450.0,0.0,0.88659260464978,2.8709891538000964,0.001494314320929203,1.0,1.0,-5.129263035335043,352872.6459973869,1550583.3742229491,4.3941727753939634,1550583.3742229491,4.3941727753939634,0.762847286593854,0.09216741553687571,3.8628061230035358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628061230035358,1.278068264223499,1.278435354368539,3.022378562345741,6404.0574981247,15243.107769423557,6487.706573663432,0.00034351109668316935,23385.91099625846,2384.6992598143565,19392.18910600391,1977.4529636526142,0.8292253018967911,0.8292253018967911,35035.34982173868,35405.22815468563,0.9869583508520224,0.8,4228.395557941255,4273.035954225843,0.9869583508520224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.385040633271717,4.558459604628886,-2.533476656319117,7.091936260948003,3.5,3.5,1.0,0.6,0.0002872076908724792,1.000174079645316,0.00028715770256146757,197.27705748616413,0.0,9.965318942125166e-06,28.24171388198272,0.017107654908713472,9.732279976103393e-05,0.0001898848911114453,0.0007334885200511505,0.09216741552764261,0.09216741552764261,0.09216741552764261,0.09192092089651262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493024.1108634853,593.9191621197151,0.0,0.09216741552764261,0.09216741553687571,0.09216741553687571,0.375,0.375,0.5,8.738184215834863,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,25979.16574483053,19818.136096415972,0.762847286593854,1.0132599785251333,0.6324431574154238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439558206802912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.21602097167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32160826881596,262.32160826881596,-10.828391731184013,246.87999169373307,277.76322484389766,119977.23143454867,119932.4169660258,44.81446852283755,0.0,nan,277.76322484389766,4.613224843897683,271.58657821388124,-1.563421786118738,265.4099315838287,-7.740068416171255,259.23328495379,-13.916715046209958,253.0566383237653,-20.09336167623468,246.87999169373307,-26.270008306266902,1.0,1.0,26022.012520719443,26022.012520719443,277.0218897949368,3.8718897949368056,277.0218897949368,277.0218897949368,76986.27194279115,76924.49934639182,61.772596399328904,0.0,8546.071908451686,8546.071908451686,0.8893510766305694,3882.1201536185536,277.0218897949368,3.8718897949368056,1.0,0.002,0.17135438622164104,0.00497991083185973,0.00026543726331913677,0.0017345627364536913,0.13271863165956838,0.13271863165956838,0.0,-2.2717201383914976e-13,0.9973186389141999,0.9973186389141999,0.0,0.09192028141547637,0.00024713412139934444,0.0,0.0,0.0,1601730.8903253018,268.02073696466493,0.0,1.0,1279682.8909797003,2617.7587520830148,,,,,,,,,,,,,,,,,,,5.0
2751.0,-27.995155153529243,4.5650720083974266,34.95402955667982,26.17215154403823,6.341296551520938,-24.561509983018475,-38.127021957747615,2.907651381692105,-5.126777137724673,-5.126777137728002,39.90888170429011,41426.27747441153,24956.51155127298,24956.51155127298,66382.78902568451,77001.80961462966,76923.1936294627,24956.51155127298,101879.70518073568,101879.70518073568,101879.70518073568,127859.94886040955,123932.74659403418,3927.202266375369,0.0,90334.41134379728,54759.42380376528,39527.76393336889,25980.24367967387,65508.00761304276,19819.010654863097,1450.0,0.0,0.8866031896692536,2.871252308638534,0.001494314320929203,1.0,1.0,-5.126777137724673,352906.87553580647,1550608.2211461072,4.393816977331121,1550608.2211461072,4.393816977331121,0.7628492980752475,0.092166120405373,3.862740335344438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862740335344438,1.2780599807403599,1.27842700461481,3.022346676645656,6403.989936152399,15243.107769423557,6487.749273810295,0.0003435278695687338,23386.09471551295,2384.7179939646007,19392.316739600374,1977.465978657378,0.8292242452407694,0.8292242452407694,35034.872469782094,35405.22815468563,0.9869415419112002,0.8,4228.337946617175,4273.035954225843,0.9869415419112002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3873344028423436,4.5650720083974266,-2.5298850779630504,7.094957086360477,3.5,3.5,1.0,0.6,0.00028715770256146757,1.0001728221816055,0.0002871080839160486,197.27843131968402,0.0,9.861546905082549e-06,27.947623929003942,0.017117516455618556,9.73089913803125e-05,0.00018984871118115507,0.0007333362742926043,0.09216612039585105,0.09216612039585105,0.09216612039585105,0.09193044391071213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493061.07172941964,593.9071233379824,0.0,0.09216612039585105,0.092166120405373,0.092166120405373,0.375,0.375,0.5,8.731113921278416,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,25980.24367967387,19819.010654863097,0.7628492980752475,1.0133538088627134,0.6323849401605596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395682329382136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.92193101869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32187416523783,262.32187416523783,-10.828125834762147,246.8784781915566,277.76527013891547,119988.59251982291,119944.13720560694,44.45531421597297,0.0,nan,277.76527013891547,4.615270138915491,271.587911749454,-1.562088250545969,265.41055335997487,-7.739446640025108,259.2331949705005,-13.916805029499471,253.0558365810255,-20.09416341897449,246.8784781915566,-26.271521808443367,1.0,1.0,26022.012520719443,26022.012520719443,277.02422290691106,3.8742229069110863,277.02422290691106,277.02422290691106,76984.15700124422,76923.1936294627,60.96337178153044,0.0,8546.071908451686,8546.071908451686,0.8893552250775094,3882.05403702116,277.02422290691106,3.8742229069110863,1.0,0.002,0.17159066107198806,0.004979312476146744,0.0002658046341970551,0.0017341953656437152,0.13290231709852754,0.13290231709852754,0.0,-1.5922983417904213e-13,0.9974364240428086,0.9974364240428086,0.0,0.09192984555503418,0.00023627485033881883,0.0,0.0,0.0,1601733.7552939786,268.0232228622753,0.0,1.0,1279674.3385505828,2617.7937340771227,,,,,,,,,,,,,,,,,,,5.0
2752.0,-27.9968399919795,4.571597371729908,34.95407852418749,26.174356473516696,6.34371739727304,-24.562784253067967,-38.128269638959296,2.9096616570977996,-5.124308023179196,-5.124308023167303,39.90947231168893,41423.42234983508,24966.956391860316,24966.956391860316,66390.3787416954,76999.55389683376,76922.10664142978,24966.956391860316,101889.06303329009,101889.06303329009,101889.06303329009,127870.38364704045,123946.2345487497,3924.1490982907603,0.0,90333.50441090277,54757.9164355761,39528.43108369629,25981.320613750362,65509.751697446656,19819.885315829146,1450.0,0.0,0.8866136401387628,2.8715137056945217,0.001494314320929203,1.0,1.0,-5.124308023179196,352940.8765596426,1550633.6379741463,4.39346570759737,1550633.6379741463,4.39346570759737,0.7628513427196485,0.09216489356370205,3.8626695919313634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626695919313634,1.278050775781722,1.27841773359431,3.0223130920356076,6403.918774393749,15243.107769423557,6487.7942442094545,0.00034354553521516934,23386.288229155874,2384.7377268645128,19392.45115913288,1977.4796856350417,0.8292231314824965,0.8292231314824965,35034.35915730873,35405.22815468563,0.9869234667606287,0.8,4228.275995239687,4273.035954225843,0.9869234667606287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.389589118967743,4.571597371729908,-2.526329107832371,7.097926479562279,3.5,3.5,1.0,0.6,0.0002871080839160486,1.0001725310876937,0.00028705855739091015,197.27980283697326,0.0,9.788688532463305e-06,27.741143301001006,0.01712730514415102,9.729547016521104e-05,0.00018981261375083757,0.0007331834113003732,0.09216489358649703,0.09216489358649703,0.09216489358649703,0.09193989689301073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493096.5491784051,593.8955692101375,0.0,0.09216489358649703,0.09216489356370205,0.09216489356370205,0.375,0.375,0.5,8.724364020558868,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,25981.320613750362,19819.885315829146,0.7628513427196485,1.013442686339522,0.6323245208003073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395781866497332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.715450390686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32215862660223,262.32215862660223,-10.827841373397746,246.8769708617239,277.7673463914776,120002.29173597615,119954.73254059232,47.5591953838343,0.0,nan,277.7673463914776,4.617346391477611,271.5892712855315,-1.560728714468496,265.4111961796109,-7.73880382038908,259.2331210736134,-13.916878926386573,253.05504596765607,-20.094954032343907,246.8769708617239,-26.273029138276087,1.0,1.0,26022.012520719443,26022.012520719443,277.0265648299334,3.876564829933443,277.0265648299334,277.0265648299334,76982.66026143398,76922.10664142978,60.553620004197,0.0,8546.071908451686,8546.071908451686,0.8893596860091612,3881.98293989102,277.0265648299334,3.876564829933443,1.0,0.002,0.1718162116164898,0.004978758600103568,0.0002661553869145262,0.0017338446134947216,0.1330776934572631,0.1330776934572631,0.0,4.0924772251593744e-13,0.9975527499055361,0.9975527499055361,0.0,0.09193934301922203,0.0002255505444800245,0.0,0.0,0.0,1601736.600831868,268.0256919768208,0.0,1.0,1279665.8437418218,2617.8284810393056,,,,,,,,,,,,,,,,,,,6.0
