time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2753.0,-27.99849717649625,4.578036262525656,34.954144530672004,26.176002469752007,6.345563391934358,-24.564091119652915,-38.129548403061904,2.911157335096809,-5.121898923817014,-5.121898923797229,39.91006199547677,41420.99138990112,24977.333104781424,24977.333104781424,66398.32449468254,76997.70060189228,76920.89710639333,24977.333104781424,101898.23021117476,101898.23021117476,101898.23021117476,127880.60650152517,123959.36899463498,3921.2375068901893,0.0,90332.82485140761,54756.65020250511,39529.082943225,25982.376290350407,65511.45923357541,19820.743418749596,1450.0,0.0,0.8866237869851757,2.871768767254765,0.001494314320929203,1.0,1.0,-5.121898923817014,352974.0536204558,1550659.0153702097,4.393124648866102,1550659.0153702097,4.393124648866102,0.7628533740430363,0.09216373514357787,3.86261592645183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86261592645183,1.278043953127295,1.2784108456805705,3.0222872358968926,6403.863988338464,15243.107769423557,6487.828862646129,0.00034355913501049655,23386.437215461563,2384.752919239655,19392.554635956767,1977.49023733454,0.8292222734609483,0.8292222734609483,35033.96976064888,35405.22815468563,0.9869097550724176,0.8,4228.228999188123,4273.035954225843,0.9869097550724176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.391829128449577,4.578036262525656,-2.522840242031963,7.100876504557619,3.5,3.5,1.0,0.6,0.00028705855739091015,1.000169701327989,0.00028700985143797515,197.2811518589555,0.0,9.770583114512428e-06,27.689832546528223,0.01713707572726553,9.728161390367299e-05,0.00018977694348723716,0.0007330354443871511,0.09216373514328946,0.09216373514328946,0.09216373514328946,0.09194911573297165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493130.5183777391,593.8845071845655,0.0,0.09216373514328946,0.09216373514357787,0.09216373514357787,0.375,0.375,0.5,8.717925438411532,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,25982.376290350407,19820.743418749596,0.7628533740430363,1.013537559252727,0.6322709320550803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439588123590868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.66413963622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3224085322602,262.3224085322602,-10.827591467739751,246.87546813266997,277.76934893184807,120009.97532543333,119968.19350770592,41.781817727405624,0.0,nan,277.76934893184807,4.619348931848094,271.5905727720162,-1.5594272279838037,265.41179661220536,-7.738203387794613,259.23302045233146,-13.916979547668518,253.0542442924904,-20.095755707509568,246.87546813266997,-26.274531867330012,1.0,1.0,26022.012520719443,26022.012520719443,277.0288323981943,3.8788323981943336,277.0288323981943,277.0288323981943,76979.73768609129,76920.89710639333,58.84057969796413,0.0,8546.071908451686,8546.071908451686,0.8893630700310671,3881.929006084089,277.0288323981943,3.8788323981943336,1.0,0.002,0.17203134966087816,0.004978239961332713,0.0002664899803333433,0.0017335100197449632,0.13324499016667163,0.13324499016667163,0.0,7.830628506733106e-14,0.9976656974249953,0.9976656974249953,0.0,0.09194859709931016,0.00021513804426770178,0.0,0.0,0.0,1601739.377120083,268.02810107618296,0.0,1.0,1279657.5552959044,2617.8623845267066,,,,,,,,,,,,,,,,,,,7.0
2754.0,-28.000145533696323,4.5843899066789,34.95422668969524,26.177994219493144,6.347754609128496,-24.565355519417636,-38.130782917700685,2.912964596436538,-5.119517942338177,-5.119517942351503,39.91066017670837,41418.29210213247,24987.562711253286,24987.562711253286,66405.85481338575,76995.61052744747,76919.81498149414,24987.562711253286,101907.37769274742,101907.37769274742,101907.37769274742,127890.80297517285,123972.33791855232,3918.4650566205214,0.0,90331.99773260273,54755.21093725623,39529.76310594055,25983.425282425418,65513.18838836596,19821.59690006621,1450.0,0.0,0.886633758762162,2.872020869436372,0.001494314320929203,1.0,1.0,-5.119517942338177,353006.8458591048,1550684.7587795614,4.3927894797782026,1550684.7587795614,4.3927894797782026,0.7628554235870155,0.09216264203036392,3.862550277858304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862550277858304,1.2780356863822153,1.2784025143111406,3.0222554182287142,6403.796570517609,15243.107769423557,6487.871458835862,0.0003435758696800785,23386.620557516668,2384.7716149262665,19392.681958818415,1977.5032206531707,0.829221216940018,0.829221216940018,35033.49341305582,35405.22815468563,0.986892981663259,0.8,4228.171509080082,4273.035954225843,0.986892981663259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.394037382225757,4.5843899066789,-2.5193948015665257,7.103784708245426,3.5,3.5,1.0,0.6,0.00028700985143797515,1.0001687995701636,0.00028696141247489584,197.28249371081122,0.0,9.608766497403937e-06,27.23124425364276,0.017146684493762936,9.726823884416823e-05,0.00018974161259380692,0.0007328865184454916,0.0921626419999659,0.0921626419999659,0.0921626419999659,0.09195822184701506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493163.0507285291,593.8739144509883,0.0,0.0921626419999659,0.09216264203036392,0.09216264203036392,0.375,0.375,0.5,8.711792832810739,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,25983.425282425418,19821.59690006621,0.7628554235870155,1.0136257515010263,0.6322130416947874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395978975595163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.20555134333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32266235146403,262.32266235146403,-10.827337648535945,246.87397383100378,277.77135087192033,120021.6773864582,119979.2412676378,42.436118820391584,0.0,nan,277.77135087192033,4.621350871920356,271.5918754637358,-1.558124536264188,265.4124000556173,-7.73759994438268,259.2329246473503,-13.917075352649704,253.05344923915678,-20.0965507608432,246.87397383100378,-26.276026168996196,1.0,1.0,26022.012520719443,26022.012520719443,277.0310867571507,3.88108675715074,277.0310867571507,277.0310867571507,76977.88101890743,76919.81498149414,58.06603741328581,0.0,8546.071908451686,8546.071908451686,0.889367209667741,3881.8630292475955,277.0310867571507,3.88108675715074,1.0,0.002,0.17223624822352862,0.004977761611377614,0.0002668086997304609,0.0017331912993554424,0.13340434986523045,0.13340434986523045,0.0,-9.140969231546947e-13,0.9977767720347047,0.9977767720347047,0.0,0.09195774346724651,0.00020489856311740347,0.0,0.0,0.0,1601742.1209222549,268.0304820576618,0.0,1.0,1279649.3634772252,2617.895893373399,,,,,,,,,,,,,,,,,,,5.0
2755.0,-28.001788520237163,4.590659385815299,34.95432408157566,26.180115399789088,6.350073687557234,-24.566602299452484,-38.13200719943268,2.9148874658359802,-5.117170710530331,-5.1171707104748885,39.91126412143164,41415.52429513568,24997.662497947233,24997.662497947233,66413.18679308292,76993.43290996947,76918.80560756318,24997.662497947233,101916.4681055104,101916.4681055104,101916.4681055104,127900.93273166726,123985.10373155674,3915.8290001105147,0.0,90331.11438604032,54753.73556746661,39530.42090952635,25984.46462615686,65514.88553568321,19822.44327795439,1450.0,0.0,0.8866435367112173,2.872269415256656,0.001494314320929203,1.0,1.0,-5.117170710530331,353039.175618385,1550710.7505558294,4.3924608305568285,1550710.7505558294,4.3924608305568285,0.7628574828515202,0.09216161220800691,3.8624799334056736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624799334056736,1.2780268839957667,1.278393647488669,3.022221192506986,6403.724050320241,15243.107769423557,6487.9172738305115,0.00034359386993311296,23386.81778118455,2384.7917261434386,19392.818902903364,1977.51718506354,0.8292200796341567,0.8292200796341567,35032.98299041196,35405.22815468563,0.9868750084482569,0.8,4228.109906474401,4273.035954225843,0.9868750084482569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.396217611950807,4.590659385815299,-2.5159966192869696,7.106656005102269,3.5,3.5,1.0,0.6,0.00028696141247489584,1.000168251791687,0.0002869131388252299,197.2838312062445,0.0,9.556159429053289e-06,27.08215582193702,0.01715624065319199,9.725497632857245e-05,0.0001897064361463234,0.0007327373028530789,0.09216161222364642,0.09216161222364642,0.09216161222364642,0.09196719416664555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493194.1614914482,593.8637859263612,0.0,0.09216161222364642,0.09216161220800691,0.09216161220800691,0.375,0.375,0.5,8.705960291140553,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,25984.46462615686,19822.44327795439,0.7628574828515202,1.013711406958201,0.6321544173740238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439607619589709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.05646291163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3229314845851,262.3229314845851,-10.827068515414851,246.87248851449627,277.77337445466713,120034.61404322233,119989.61757775293,44.99646546943283,0.0,nan,277.77337445466713,4.623374454667157,271.59319726663836,-1.5568027333616214,265.4130200786448,-7.736979921355157,259.2328428905548,-13.917157109445156,253.05266570250905,-20.09733429749093,246.87248851449627,-26.27751148550371,1.0,1.0,26022.012520719443,26022.012520719443,277.0333158793341,3.883315879334134,277.0333158793341,277.0333158793341,76976.49037130467,76918.80560756318,57.684763741490315,0.0,8546.071908451686,8546.071908451686,0.8893716453978476,3881.792333072702,277.0333158793341,3.883315879334134,1.0,0.002,0.17243110621176225,0.004977321663498949,0.00026711184982575756,0.0017328881504499927,0.13355592491287877,0.13355592491287877,0.0,2.7575034269866627e-13,0.9978856924965296,0.9978856924965296,0.0,0.09196675421978359,0.00019485798822331952,0.0,0.0,0.0,1601744.8257516003,268.03282928946965,0.0,1.0,1279641.2876663979,2617.9289282789478,,,,,,,,,,,,,,,,,,,4.0
2756.0,-28.003411839024462,4.596845056614949,34.95443547311685,26.181677856389456,6.351834466455919,-24.567887208528614,-38.13326343717051,2.9163098378123364,-5.114890677959011,-5.11489067792459,39.91186294464567,41413.18117828738,25007.719516439312,25007.719516439312,66420.90069472669,76991.65200045622,76917.60894189855,25007.719516439312,101925.32845833787,101925.32845833787,101925.32845833787,127910.80713331977,123997.48222435368,3913.324908966096,0.0,90330.47225212981,54752.52480761198,39531.05271613092,25985.478674981907,65516.53139111283,19823.269689269015,1450.0,0.0,0.8866529898157309,2.872510861687793,0.001494314320929203,1.0,1.0,-5.114890677959011,353070.58202932216,1550736.5222429875,4.392143104446466,1550736.5222429875,4.392143104446466,0.7628595161633218,0.0921606456652443,3.862429562738529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862429562738529,1.2780203983892136,1.2783870983229793,3.0221971164205543,6403.673035982144,15243.107769423557,6487.9494992883765,0.0003436065316256577,23386.956521760865,2384.805873744945,19392.91522695345,1977.5270073830973,0.8292192790844298,0.8292192790844298,35032.61749734906,35405.22815468563,0.9868621385943236,0.8,4228.065795333753,4273.035954225843,0.9868621385943236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.398388609351671,4.596845056614949,-2.5126700866513794,7.109515143266329,3.5,3.5,1.0,0.6,0.0002869131388252299,1.0001662397318645,0.00028686545038967594,197.28515270615821,0.0,9.523610552399237e-06,26.989912305499438,0.017165764263744387,9.724136937360131e-05,0.00018967176945162861,0.000732593849546897,0.09216064563112616,0.09216064563112616,0.09216064563112616,0.0919759056465886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493223.84483691014,593.8541230096711,0.0,0.09216064563112616,0.0921606456652443,0.0921606456652443,0.375,0.375,0.5,8.70041809152844,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,25985.478674981907,19823.269689269015,0.7628595161633218,1.013803681062037,0.6321027731316219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396173100672496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.96421939519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3231641808011,262.3231641808011,-10.826835819198891,246.8710088711863,277.77531949041776,120041.82558565664,120002.92102284425,38.904562812392776,0.0,nan,277.77531949041776,4.62531949041778,271.59445736656266,-1.5555426334373124,265.4135952427333,-7.736404757266655,259.2327331188762,-13.917266881123794,253.05187099503016,-20.09812900496982,246.8710088711863,-26.278991128813686,1.0,1.0,26022.012520719443,26022.012520719443,277.0354558866568,3.885455886656814,277.0354558866568,277.0354558866568,76973.76753154107,76917.60894189855,56.15858964252402,0.0,8546.071908451686,8546.071908451686,0.8893748216252912,3881.741710552222,277.0354558866568,3.885455886656814,1.0,0.002,0.17261625533603928,0.004976912559697921,0.0002673999256579551,0.0017326000737470418,0.13369996282897756,0.13369996282897756,0.0,-5.950032133661409e-13,0.9979910175004333,0.9979910175004333,0.0,0.09197549654095406,0.00018514912429024472,0.0,0.0,0.0,1601747.4530676752,268.03510932204097,0.0,1.0,1279633.4429558443,2617.9610184086464,,,,,,,,,,,,,,,,,,,5.0
2757.0,-28.005025139211504,4.60294833959084,34.954560244135855,26.183562317769997,6.353919061774479,-24.569130719078384,-38.13447940684853,2.918024642808573,-5.112626825745963,-5.112626825792451,39.9124718687085,41410.604779576206,25017.606050861974,25017.606050861974,66428.21083043818,76989.65105681385,76916.61989860941,25017.606050861974,101934.22594947138,101934.22594947138,101934.22594947138,127920.7167412871,124009.76569094039,3910.9510503467213,0.0,90329.6950099072,54751.168790084084,39531.695799803456,25986.49079181573,65518.18659161919,19824.09527462438,1450.0,0.0,0.8866623230418406,2.8727506105422065,0.001494314320929203,1.0,1.0,-5.112626825745963,353101.7677326773,1550762.7289756173,4.391829412051126,1550762.7289756173,4.391829412051126,0.762861574247949,0.09215973814741253,3.862368507700336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862368507700336,1.2780125578744161,1.2783791946089256,3.0221678839558566,6403.611095897249,15243.107769423557,6487.988623031559,0.00034362190442303214,23387.124980389228,2384.823051744401,19393.032170439983,1977.5389323000193,0.8292183065127328,0.8292183065127328,35032.17447646893,35405.22815468563,0.9868465388520927,0.8,4228.012327406898,4273.035954225843,0.9868465388520927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.400522804546005,4.60294833959084,-2.509377474442414,7.112325814033254,3.5,3.5,1.0,0.6,0.00028686545038967594,1.0001652158404946,0.0002868180635022454,197.28646606525018,0.0,9.408220290586222e-06,26.662896303521354,0.017175172484034974,9.722820025781756e-05,0.00018963725013185838,0.0007324489427961812,0.09215973812601265,0.09215973812601265,0.09215973812601265,0.09198455049902855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493252.1927032492,593.8448964628025,0.0,0.09215973812601265,0.09215973814741253,0.09215973814741253,0.375,0.375,0.5,8.695162462923989,4.6497916628140956e-11,4.6497916628140956e-11,4.6497916628140956e-11,4.6497916628140956e-11,4.6497916628140956e-11,4.6497916628140956e-11,25986.49079181573,19824.09527462438,0.762861574247949,1.0138896432602944,0.6320474807657951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396268846638238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.637203393206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32339741362387,262.32339741362387,-10.826602586376112,246.8695385438531,277.77725628339425,120052.8918433081,120013.89756454785,38.9942787602446,0.0,nan,277.77725628339425,4.627256283394274,271.5957127354579,-1.554287264542097,265.4141691875569,-7.735830812443055,259.23262563970377,-13.917374360296208,253.05108209177723,-20.098917908222745,246.8695385438531,-26.280461456146867,1.0,1.0,26022.012520719443,26022.012520719443,277.0376040080415,3.887604008041535,277.0376040080415,277.0376040080415,76971.9737460388,76916.61989860941,55.353847429389134,0.0,8546.071908451686,8546.071908451686,0.8893786715668333,3881.6803502388375,277.0376040080415,3.887604008041535,1.0,0.002,0.1727918124535554,0.004976543083816238,0.00026767313619838537,0.0017323268635492683,0.13383656809919267,0.13383656809919267,0.0,-2.523463209225252e-13,0.9980950779506177,0.9980950779506177,0.0,0.09198418103015023,0.00017555711726230586,0.0,0.0,0.0,1601750.0616644605,268.037373174254,0.0,1.0,1279625.6538149524,2617.9928817698483,,,,,,,,,,,,,,,,,,,5.0
2758.0,-28.00662625264748,4.608970155243155,34.954697541915124,26.18535541640597,6.355907832924746,-24.57037284411058,-38.135695027280576,2.919654425141683,-5.110401545641196,-5.11040154563025,39.913082943278305,41408.106234975385,25027.382129749014,25027.382129749014,66435.4883647244,76987.71929839838,76915.65086092865,25027.382129749014,101943.03299067766,101943.03299067766,101943.03299067766,127930.52324959252,124021.81873888211,3908.704510710407,0.0,90328.95392255911,54749.85690056154,39532.33002444175,25987.49025891485,65519.8202833566,19824.911189038517,1450.0,0.0,0.8866714511008225,2.8729862898945773,0.001494314320929203,1.0,1.0,-5.110401545641196,353132.4241927573,1550789.0285976354,4.391522619715989,1550789.0285976354,4.391522619715989,0.7628636313673154,0.09215888860899184,3.862310042129257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862310042129257,1.2780051104317034,1.2783716844658504,3.0221397478016256,6403.55147876268,15243.107769423557,6488.026275942305,0.0003436367000169541,23387.287125391304,2384.839585933148,19393.144717509935,1977.5504089072147,0.8292173698271752,0.8292173698271752,35031.75024368364,35405.22815468563,0.9868316007263426,0.8,4227.961127004049,4273.035954225843,0.9868316007263426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.402633155826666,4.608970155243155,-2.506134927841142,7.115105083084297,3.5,3.5,1.0,0.6,0.0002868180635022454,1.0001639698501217,0.000286771041697519,197.2877695181582,0.0,9.348791559004606e-06,26.494475278219053,0.01718452127559398,9.72150365714153e-05,0.0001896030269308301,0.000732305674933049,0.09215888859515024,0.09215888859515024,0.09215888859515024,0.09199304392127042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493279.1968617261,593.8361086084275,0.0,0.09215888859515024,0.09215888860899184,0.09215888860899184,0.375,0.375,0.5,8.690187124711903,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25987.49025891485,19824.911189038517,0.7628636313673154,1.01397543640089,0.6319935869160787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396364002883908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.468782367905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3236234820667,262.3236234820667,-10.826376517933284,246.86807707251597,277.77916989160457,120063.01708070657,120025.22061262492,37.79646808167368,0.0,nan,277.77916989160457,4.62916989160459,271.5969513278003,-1.5530486721996795,265.4147327639637,-7.735267236036293,259.2325142001724,-13.917485799827602,253.05029563634312,-20.099704363656855,246.86807707251597,-26.281922927484004,1.0,1.0,26022.012520719443,26022.012520719443,277.0397158983691,3.8897158983691043,277.0397158983691,277.0397158983691,76970.02711494837,76915.65086092865,54.37625401972036,0.0,8546.071908451686,8546.071908451686,0.8893823582131,3881.621592339903,277.0397158983691,3.8897158983691043,1.0,0.002,0.17295799194611108,0.004976208219882774,0.0002679318008876896,0.0017320681997305405,0.1339659004438448,0.1339659004438448,0.0,6.182302933477324e-13,0.9981968153736381,0.9981968153736381,0.0,0.09199270911786951,0.00016617949112232965,0.0,0.0,0.0,1601752.6257430182,268.0395984543588,0.0,1.0,1279617.997289699,2618.024203167623,,,,,,,,,,,,,,,,,,,7.0
2759.0,-28.00823150137933,4.614911172782782,34.954846442550576,26.187347864639037,6.358092871203135,-24.571599064115073,-38.13689692234618,2.9214604324302837,-5.108225868520037,-5.108225868561939,39.913692406785636,41405.4536541819,25037.07788146265,25037.07788146265,66442.53153564455,76985.64763329572,76914.61753777927,25037.07788146265,101951.69541924192,101951.69541924192,101951.69541924192,127940.16727357454,124033.58540536536,3906.5818682091704,0.0,90328.12440484035,54748.44770419816,39532.97411182465,25988.471854332623,65521.44596615728,19825.71313222255,1450.0,0.0,0.8866803314507392,2.8732167305598266,0.001494314320929203,1.0,1.0,-5.108225868520037,353162.39931940584,1550815.2592175147,4.3912241569492,1550815.2592175147,4.3912241569492,0.7628656753404814,0.0921580961663167,3.862243962712502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862243962712502,1.2779968465416442,1.2783633581085883,3.0221075843528293,6403.483328274188,15243.107769423557,6488.069314051618,0.00034365361258143574,23387.47248410527,2384.858487261733,19393.27336129878,1977.563526922933,0.8292162983613962,0.8292162983613962,35031.27076242828,35405.22815468563,0.9868147172405789,0.8,4227.903258696165,4273.035954225843,0.9868147172405789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.404726166969709,4.614911172782782,-2.502950342913779,7.117861515696561,3.5,3.5,1.0,0.6,0.000286771041697519,1.0001643955205883,0.0002867239055717974,197.28907635241146,0.0,9.276826973191481e-06,26.290527642024657,0.01719379810256717,9.720202313278377e-05,0.0001895690185647352,0.0007321617974689827,0.09215809619165889,0.09215809619165889,0.09215809619165889,0.09200134405223671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493304.8753722444,593.8277533902713,0.0,0.09215809619165889,0.0921580961663167,0.0921580961663167,0.375,0.375,0.5,8.685484557483656,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,25988.471854332623,19825.71313222255,0.7628656753404814,1.0140577723202724,0.6319374220704529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396458441502349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.264834731715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3238611552996,262.3238611552996,-10.826138844700381,246.86662391699903,277.78109839358603,120075.17436379053,120035.43768719425,39.73667659626921,0.0,nan,277.78109839358603,4.631098393586058,271.5982034983133,-1.551796501686681,265.4153086029667,-7.734691397033259,259.23241370761235,-13.917586292387625,253.04951881232023,-20.100481187679748,246.86662391699903,-26.283376083000945,1.0,1.0,26022.012520719443,26022.012520719443,277.04177066337854,3.8917706633785656,277.04177066337854,277.04177066337854,76968.8557181651,76914.61753777927,54.238180385829764,0.0,8546.071908451686,8546.071908451686,0.8893865249498383,3881.5551825260645,277.04177066337854,3.8917706633785656,1.0,0.002,0.1731150475323497,0.00497590483743722,0.0002681763063769832,0.001731823692803999,0.1340881531884916,0.1340881531884916,0.0,-8.190175967981439e-13,0.9982958025951609,0.9982958025951609,0.0,0.09200104057799516,0.00015705558832154634,0.0,0.0,0.0,1601755.1325972746,268.04177413147994,0.0,1.0,1279610.5113397872,2618.0548272846668,,,,,,,,,,,,,,,,,,,4.0
2760.0,-28.009819045158675,4.62077238997001,34.955006242432695,26.188989111129217,6.359927224811507,-24.572844418134668,-38.13811292694879,2.92295259754846,-5.1060835070698545,-5.106083507085955,39.91430477189681,41403.068540250235,25046.653934919108,25046.653934919108,66449.72247516934,76983.82752705466,76913.64385445594,25046.653934919108,101960.29778937504,101960.29778937504,101960.29778937504,127949.7406991029,124045.16011708473,3904.58058201817,0.0,90327.44727092056,54747.199778181406,39533.608325265726,25989.44290972787,65523.051234993596,19826.507093140066,1450.0,0.0,0.8866890307979148,2.873443656801423,0.001494314320929203,1.0,1.0,-5.1060835070698545,353191.91739474377,1550841.615057638,4.390931781500382,1550841.615057638,4.390931781500382,0.7628677214054091,0.0921573585305146,3.8621905938683345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621905938683345,1.2779900358232286,1.278356485194319,3.022081929911504,6403.428969591468,15243.107769423557,6488.103639140661,0.0003436671018829073,23387.62033503101,2384.8735638603407,19393.375961286965,1977.5739892100735,0.8292154431906316,0.8292154431906316,35030.883509622545,35405.22815468563,0.9868010813435784,0.8,4227.856521385081,4273.035954225843,0.9868010813435784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.406793338983051,4.62077238997001,-2.499811528983539,7.120583918953549,3.5,3.5,1.0,0.6,0.0002867239055717974,1.000162584294907,0.00028667729634570524,197.29036878765962,0.0,9.299442706439692e-06,26.35462063005009,0.017203097545273608,9.718885856195493e-05,0.00018953504700984248,0.0007320204757698063,0.09215735854353517,0.09215735854353517,0.09215735854353517,0.09200951301467289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493329.2769682597,593.8198151422572,0.0,0.09215735854353517,0.0921573585305146,0.0921573585305146,0.375,0.375,0.5,8.681049193121394,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,25989.44290972787,19826.507093140066,0.7628677214054091,1.0141426753289053,0.6318855389038764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439655312520949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.32892771974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.324078052489,262.324078052489,-10.825921947510949,246.865177435427,277.7829786695301,120083.73253987102,120047.46942048265,36.26311938836667,0.0,nan,277.7829786695301,4.632978669530132,271.5994184227683,-1.5505815772316964,265.41585817589817,-7.734141824101812,259.23229792905687,-13.917702070943108,253.0487376822539,-20.10126231774609,246.865177435427,-26.284822564572977,1.0,1.0,26022.012520719443,26022.012520719443,277.0437990914201,3.893799091420135,277.0437990914201,277.0437990914201,76966.74676866029,76913.64385445594,53.10291420435533,0.0,8546.071908451686,8546.071908451686,0.8893898901918602,3881.5015468376764,277.0437990914201,3.893799091420135,1.0,0.002,0.173263162732295,0.004975635109184857,0.00026840694574878707,0.0017315930550843312,0.13420347287439352,0.13420347287439352,0.0,8.331182965726214e-13,0.9983928011689948,0.9983928011689948,0.0,0.09200924333161582,0.00014811519889877393,0.0,0.0,0.0,1601757.6009976864,268.0439164929301,0.0,1.0,1279603.1399300392,2618.0849833252,,,,,,,,,,,,,,,,,,,6.0
2761.0,-28.0113958806922,4.626554707945324,34.95517622232037,26.190682115871482,6.36180870531182,-24.574075422068656,-38.13931908281518,2.9244882463816446,-5.103978045718691,-5.1039780456597965,39.91491817780728,41400.66293497986,25056.121840533182,25056.121840533182,66456.78477551305,76981.97649876657,76912.69390341222,25056.121840533182,101968.8157439454,101968.8157439454,101968.8157439454,127959.21723829434,124056.5193213095,3902.6979169848278,0.0,90326.74487701591,54745.93927385794,39534.2284479533,25990.401494348946,65524.62994230224,19827.291450192504,1450.0,0.0,0.8866975376591657,2.8736666882496866,0.001494314320929203,1.0,1.0,-5.103978045718691,353220.9289364353,1550868.0160311514,4.390645879056168,1550868.0160311514,4.390645879056168,0.7628697638435298,0.09215667396285268,3.862134777175098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862134777175098,1.2779830228047293,1.2783494105960143,3.0220548381769987,6403.3715654569705,15243.107769423557,6488.13988414027,0.00034368134632703154,23387.776472959882,2384.889485498094,19393.484300016313,1977.5850366859543,0.8292145395881636,0.8292145395881636,35030.47849369037,35405.22815468563,0.986786820013925,0.8,4227.807640252818,4273.035954225843,0.986786820013925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.408837165241892,4.626554707945324,-2.4967208686099513,7.123275576555276,3.5,3.5,1.0,0.6,0.00028667729634570524,1.0001614896234754,0.0002866310084120804,197.2916525196015,0.0,9.195551404632423e-06,26.060192680728285,0.017212293096678242,9.717580224167869e-05,0.00018950149410402653,0.0007318803107058026,0.09215667397096042,0.09215667397096042,0.09215667397096042,0.09201753742934432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493352.4212691619,593.8122873886731,0.0,0.09215667397096042,0.09215667396285268,0.09215667396285268,0.375,0.375,0.5,8.67687509720331,-5.88897819397971e-11,-5.88897819397971e-11,-5.88897819397971e-11,-5.88897819397971e-11,-5.88897819397971e-11,-5.88897819397971e-11,25990.401494348946,19827.291450192504,0.7628697638435298,1.0142260220932438,0.631833601676732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396646765769157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.034499770416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32428320882724,262.32428320882724,-10.825716791172738,246.8637386923771,277.78482772526206,120093.09680151113,120058.79664020921,34.30016130190914,0.0,nan,277.78482772526206,4.634827725262085,271.60060991872706,-1.549390081272918,265.41639211212157,-7.7336078878784065,259.2321743055184,-13.917825694481564,253.0479564989573,-20.102043501042687,246.8637386923771,-26.28626130762288,1.0,1.0,26022.012520719443,26022.012520719443,277.04579339639287,3.8957933963928895,277.04579339639287,277.04579339639287,76964.89888704554,76912.69390341222,52.20498363331717,0.0,8546.071908451686,8546.071908451686,0.8893934097761587,3881.4454510609735,277.04579339639287,3.8957933963928895,1.0,0.002,0.1734025368733059,0.004975397492226072,0.0002686240255613776,0.001731375974701659,0.1343120127806888,0.1343120127806888,0.0,2.6303655434323225e-13,0.9984876392036115,0.9984876392036115,0.0,0.09201729982202571,0.00013937414082697532,0.0,0.0,0.0,1601760.0268175849,268.0460219542813,0.0,1.0,1279595.895398121,2618.1146207924457,,,,,,,,,,,,,,,,,,,4.0
2762.0,-28.01295286390285,4.632259141506907,34.955355763717364,26.19221300063657,6.36352833245236,-24.575304744338716,-38.14052111757917,2.9258802133909723,-5.101903180005422,-5.1019031799564685,39.91553409441108,41398.389799298755,25065.46797776819,25065.46797776819,66463.85777706694,76980.24639088058,76911.81294253404,25065.46797776819,101977.28092030223,101977.28092030223,101977.28092030223,127968.63126529961,124067.69974777904,3900.931517520567,0.0,90326.11393277056,54744.7588292496,39534.83900391218,25991.350344997383,65526.18934890957,19828.068424760284,1450.0,0.0,0.8867058788740232,2.8738864920784395,0.001494314320929203,1.0,1.0,-5.101903180005422,353249.52072487096,1550894.5254070386,4.390365547346222,1550894.5254070386,4.390365547346222,0.7628718077964979,0.09215604078109936,3.862085068508684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862085068508684,1.2779766743183403,1.2783430011315844,3.022030954178941,6403.320958131088,15243.107769423557,6488.1718349423545,0.00034369390368080256,23387.91412682407,2384.9035222858033,19393.579803101893,1977.5947752904299,0.8292137425311907,0.8292137425311907,35030.117797710256,35405.22815468563,0.9867741193031297,0.8,4227.764108069243,4273.035954225843,0.9867741193031297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.410854705496122,4.632259141506907,-2.493673474774028,7.125932616280934,3.5,3.5,1.0,0.6,0.0002866310084120804,1.0001594583400064,0.0002865853099942785,197.29292010345378,0.0,9.132222916559335e-06,25.880719745529156,0.0172214253195948,9.716279214344184e-05,0.00018946821626863856,0.0007317423690080832,0.09215604076627618,0.09215604076627618,0.09215604076627618,0.092025441437251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493374.3402611846,593.8051597780596,0.0,0.09215604076627618,0.09215604078109936,0.09215604078109936,0.375,0.375,0.5,8.672957117112883,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,25991.350344997383,19828.068424760284,0.7628718077964979,1.01430982691767,0.6317838746712908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396739775848024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.85502683522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3244658498061,262.3244658498061,-10.825534150193903,246.8623082384505,277.7866234611437,120101.11519600578,120070.57938198432,30.535814021443535,0.0,nan,277.7866234611437,4.636623461143699,271.60176041663937,-1.548239583360612,265.41689737206843,-7.733102627931544,259.23203432753417,-13.917965672465812,253.0471712830002,-20.102828716999767,246.8623082384505,-26.287691761549468,1.0,1.0,26022.012520719443,26022.012520719443,277.04776517837684,3.897765178376858,277.04776517837684,277.04776517837684,76962.65750653559,76911.81294253404,50.844564001541585,0.0,8546.071908451686,8546.071908451686,0.8893965442033237,3881.3954938512275,277.04776517837684,3.897765178376858,1.0,0.002,0.17353334132872625,0.004975192387058591,0.00026882781457892945,0.0017311721850821935,0.13441390728946473,0.13441390728946473,0.0,-3.388769299894623e-13,0.9985806198422077,0.9985806198422077,0.0,0.09202523632539397,0.0001308044557053909,0.0,0.0,0.0,1601762.4173237798,268.04809681999456,0.0,1.0,1279588.7560556366,2618.1438283911216,,,,,,,,,,,,,,,,,,,5.0
2763.0,-28.014508830203116,4.6378864144714385,34.95554413538608,26.193982490245276,6.365490745139304,-24.576508872672637,-38.14169653980059,2.9274907872605715,-5.099871737569231,-5.099871737578997,39.91614802953767,41395.93421705021,25074.72724152987,25074.72724152987,66470.66145858009,76978.35020150583,76910.8969784576,25074.72724152987,101985.62421998747,101985.62421998747,101985.62421998747,127977.907565102,124078.62919540229,3899.2783696996994,0.0,90325.38476328901,54743.46985515424,39535.461009038634,25992.28334511453,65527.74435415317,19828.832973641758,1450.0,0.0,0.8867140053937117,2.874101708665293,0.001494314320929203,1.0,1.0,-5.099871737569231,353277.51589742507,1550920.949840908,4.390092434558506,1550920.949840908,4.390092434558506,0.7628738387606395,0.09215545801852672,3.8620278388555627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620278388555627,1.2779693127480163,1.2783355790468802,3.022003580470213,6403.262956527048,15243.107769423557,6488.208451003909,0.0003437082952136995,23388.07189697918,2384.919610364312,19393.689250960226,1977.6059358659916,0.8292128285044791,0.8292128285044791,35029.70252680337,35405.22815468563,0.9867594969580609,0.8,4227.713989270173,4273.035954225843,0.9867594969580609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.412853492470246,4.6378864144714385,-2.490678544030301,7.128564958501739,3.5,3.5,1.0,0.6,0.0002865853099942785,1.0001593561993534,0.00028653964812498927,197.29418687337434,0.0,9.015974292243416e-06,25.551271144217843,0.017230441293887042,9.71500716394923e-05,0.00018943523835478622,0.0007316041641864234,0.09215545802609905,0.09215545802609905,0.09215545802609905,0.09203317640348525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493395.0439579815,593.7984288382438,0.0,0.09215545802609905,0.09215545801852672,0.09215545801852672,0.375,0.375,0.5,8.669288668449413,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,25992.28334511453,19828.832973641758,0.7628738387606395,1.014389585872677,0.6317314082004797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396831616047234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.52557823391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3246522330068,262.3246522330068,-10.825347766993161,246.86088694937362,277.78841751662816,120111.93897202284,120080.77749478236,31.16147724048281,0.0,nan,277.78841751662816,4.638417516628181,271.6029114032008,-1.547088596799199,265.41740528971366,-7.732594710286321,259.2318991762832,-13.91810082371677,253.0463930628412,-20.103606937158787,246.86088694937362,-26.289113050626355,1.0,1.0,26022.012520719443,26022.012520719443,277.0496894412119,3.899689441211933,277.0496894412119,277.0496894412119,76961.2950271791,76910.8969784576,50.398048721501254,0.0,8546.071908451686,8546.071908451686,0.8894001528633653,3881.3379780498403,277.0496894412119,3.899689441211933,1.0,0.002,0.17365579884706303,0.004975016483483264,0.00026901865051453156,0.00173098134961466,0.13450932525726578,0.13450932525726578,0.0,1.2919179614989673e-13,0.9986711853978679,0.9986711853978679,0.0,0.09203300050024553,0.00012245751828118798,0.0,0.0,0.0,1601764.7577405423,268.05012826243075,0.0,1.0,1279581.7660453215,2618.172425505426,,,,,,,,,,,,,,,,,,,4.0
2764.0,-28.016050523283667,4.643437340457366,34.955740696325485,26.19563906863334,6.367330363182656,-24.577712434768166,-38.14287566402925,2.9289922730829803,-5.097878726304771,-5.0978787262986565,39.91676112573326,41393.578995110154,25083.888871896757,25083.888871896757,66477.46786700691,76976.5398327969,76909.98316754539,25083.888871896757,101993.87203944215,101993.87203944215,101993.87203944215,127987.07469345613,124089.33893356536,3897.7357598907724,0.0,90324.6963932451,54742.231951102105,39536.07160238111,25993.202654013978,65529.27425639509,19829.58684864329,1450.0,0.0,0.8867219385571311,2.874312866118065,0.001494314320929203,1.0,1.0,-5.097878726304771,353304.9831447017,1550947.3385048995,4.389825823287877,1550947.3385048995,4.389825823287877,0.7628758607620489,0.09215492410356727,3.861972990250466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861972990250466,1.2779624561540586,1.2783286621306285,3.0219768754966494,6403.206371892576,15243.107769423557,6488.2441693523815,0.0003437223345605267,23388.22581651125,2384.935305788547,19393.79601549408,1977.616822818606,0.8292119362813213,0.8292119362813213,35029.30453214783,35405.22815468563,0.986745482977781,0.8,4227.665955531617,4273.035954225843,0.986745482977781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.414831203431983,4.643437340457366,-2.4877322037918894,7.131169544249255,3.5,3.5,1.0,0.6,0.00028653964812498927,1.0001578962608226,0.0002864944117286307,197.29544203670503,0.0,9.008821372541175e-06,25.53099976978169,0.017239450115259583,9.713731261803815e-05,0.00018940233550695113,0.0007314667040182021,0.09215492413581285,0.09215492413581285,0.09215492413581285,0.09204076144493589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493414.5666766705,593.7920834370738,0.0,0.09215492413581285,0.09215492410356727,0.09215492410356727,0.375,0.375,0.5,8.665863789189409,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,25993.202654013978,19829.58684864329,0.7628758607620489,1.014469771279655,0.6316807177376987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396923397369947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.50530685947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3248318124164,262.3248318124164,-10.825168187583586,246.85947450783675,277.7901891169886,120121.476041575,120091.45208774674,30.02395382824153,0.0,nan,277.7901891169886,4.6401891169886085,271.6040461951789,-1.5459538048210675,265.41790327331375,-7.732096726686223,259.2317603514931,-13.91823964850687,253.04561742968727,-20.10438257031271,246.85947450783675,-26.290525492163226,1.0,1.0,26022.012520719443,26022.012520719443,277.0515755248977,3.901575524897737,277.0515755248977,277.0515755248977,76959.70902922333,76909.98316754539,49.72586167794361,0.0,8546.071908451686,8546.071908451686,0.889403611374453,3881.282855201718,277.0515755248977,3.901575524897737,1.0,0.002,0.1737701081332821,0.004974869812865111,0.00026919684376080626,0.0017308031573809652,0.13459842188040314,0.13459842188040314,0.0,1.1417715731210087e-12,0.9987595965530355,0.9987595965530355,0.0,0.09204061481805445,0.00011430928551281874,0.0,0.0,0.0,1601767.0538228697,268.0521212736952,0.0,1.0,1279574.9081946705,2618.200482363813,,,,,,,,,,,,,,,,,,,4.0
2765.0,-28.0175879748888,4.648912791614133,34.95594486911267,26.197192340064817,6.369072779210048,-24.57892189940896,-38.144055486749835,2.930406702704962,-5.095920548905781,-5.095920548900236,39.917373936161475,41391.29632467599,25092.945851824497,25092.945851824497,66484.24217650048,76974.80220773026,76909.09395657766,25092.945851824497,102002.03980840216,102002.03980840216,102002.03980840216,127996.14953698026,124099.84836516729,3896.3011718129756,0.0,90324.05807095616,54741.04714172305,39536.678810259014,25994.109728578092,65530.78853883711,19830.331216910785,1450.0,0.0,0.8867296947257538,2.8745203448921677,0.001494314320929203,1.0,1.0,-5.095920548905781,353331.9719515957,1550973.715209884,4.38956516344453,1550973.715209884,4.38956516344453,0.7628778759485342,0.09215443733605075,3.8619229781794755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619229781794755,1.2779560017375022,1.2783221480513958,3.0219530038035938,6403.1557906395155,15243.107769423557,6488.2760954753685,0.0003437348838899261,23388.363408929312,2384.949336310495,19393.891444812187,1977.6265539008925,0.8292111382794702,0.8292111382794702,35028.94163156037,35405.22815468563,0.986732704746222,0.8,4227.622157275289,4273.035954225843,0.986732704746222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4167863236197675,4.648912791614133,-2.4848315870140114,7.133744378628144,3.5,3.5,1.0,0.6,0.0002864944117286307,1.0001574637945074,0.00028644930633392137,197.296693760504,0.0,8.92493481570709e-06,25.293265267713892,0.01724837505007529,9.712454758789233e-05,0.0001893698641407384,0.0007313318296998431,0.0921544373709851,0.0921544373709851,0.0921544373709851,0.0920482104351017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493432.9376280656,593.7861140792048,0.0,0.0921544373709851,0.09215443733605075,0.09215443733605075,0.375,0.375,0.5,8.662676983474828,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,25994.109728578092,19830.331216910785,0.7628778759485342,1.0145497049390502,0.6316312873321409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397014337853935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.2675723574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32499737420613,262.32499737420613,-10.825002625793843,246.85806915419155,277.7919255942104,120130.20580315583,120102.52547103648,27.680332119338672,0.0,nan,277.7919255942104,4.64192559421042,271.6051543062384,-1.5448456937616015,265.4183830182009,-7.73161698179905,259.2316117301881,-13.918388269811885,253.04484044220774,-20.105159557792234,246.85806915419155,-26.291930845808423,1.0,1.0,26022.012520719443,26022.012520719443,277.0534296532105,3.9034296532105373,277.0534296532105,277.0534296532105,76957.94672445259,76909.09395657766,48.8527678749233,0.0,8546.071908451686,8546.071908451686,0.8894067649063926,3881.232593070373,277.0534296532105,3.9034296532105373,1.0,0.002,0.1738764525593154,0.004974752218722048,0.000269362680197823,0.0017306373213448426,0.1346813400989115,0.1346813400989115,0.0,1.5426657347383799e-12,0.9988460194911326,0.9988460194911326,0.0,0.0920480929115593,0.00010634442449144399,0.0,0.0,0.0,1601769.309718266,268.0540794510942,0.0,1.0,1279568.170129838,2618.228049566888,,,,,,,,,,,,,,,,,,,4.0
2766.0,-28.01911611330485,4.654314125847307,34.95615635546261,26.198848883528285,6.370911035691728,-24.580113398376128,-38.1452213396318,2.9319083176794987,-5.093973203964197,-5.093973203952869,39.91799336136241,41388.94537412701,25101.83987423545,25101.83987423545,66490.78524836246,76972.99767131396,76908.40865470446,25101.83987423545,102010.2485289399,102010.2485289399,102010.2485289399,128005.26399203789,124110.29062685977,3894.9733651781203,0.0,90323.36977470061,54739.80934709746,39537.289364003496,25995.01546309798,65532.30482710148,19831.074987682463,1450.0,0.0,0.8867373712053032,2.874726687642886,0.001494314320929203,1.0,1.0,-5.093973203964197,353358.81306352885,1551000.376971776,4.389307184742349,1551000.376971776,4.389307184742349,0.7628799073358611,0.09215399523917565,3.8618681548903115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618681548903115,1.2779491435476564,1.278315230251213,3.021926321864073,6403.099254811415,15243.107769423557,6488.311777058759,0.0003437489100001666,23388.517202567746,2384.965018897151,19393.99809945275,1977.6374296475099,0.8292102458433556,0.8292102458433556,35028.54381844328,35405.22815468563,0.9867186972342376,0.8,4227.5741454465015,4273.035954225843,0.9867186972342376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.418706266349574,4.654314125847307,-2.481958759507476,7.136272885354783,3.5,3.5,1.0,0.6,0.00028644930633392137,1.0001565118235745,0.00028640448064637554,197.29793791543096,0.0,8.89914524691694e-06,25.22017762976261,0.01725727419532221,9.711193522607449e-05,0.00018933737110784688,0.0007311959640120428,0.09215399528666192,0.09215399528666192,0.09215399528666192,0.09205561489048075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493450.2031804279,593.780505977978,0.0,0.09215399528666192,0.09215399523917565,0.09215399523917565,0.375,0.375,0.5,8.659725571326675,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,25995.01546309798,19831.074987682463,0.7628799073358611,1.014626075243192,0.6315807979488345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397105029226243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.19448471945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3251610263629,262.3251610263629,-10.8248389736371,246.85667207962544,277.79364997309534,120140.10003550183,120112.73896727257,27.361068229260496,0.0,nan,277.79364997309534,4.643649973095364,271.6062543944217,-1.5437456055782945,265.4188588156737,-7.7311411843263045,259.23146323701224,-13.918536762987742,253.04406765834898,-20.105932341651,246.85667207962544,-26.293327920374537,1.0,1.0,26022.012520719443,26022.012520719443,277.055296809051,3.9052968090510376,277.055296809051,277.055296809051,76956.42632705251,76908.40865470446,48.017672348054475,0.0,8546.071908451686,8546.071908451686,0.8894102218022224,3881.1774956647632,277.055296809051,3.9052968090510376,1.0,0.002,0.17397491744424332,0.004974667690779614,0.00026951630521033473,0.0017304836954682343,0.13475815260516735,0.13475815260516735,0.0,6.785691800126337e-13,0.9989315179999286,0.9989315179999286,0.0,0.09205553035402793,9.846488514772183e-05,0.0,0.0,0.0,1601771.5530792254,268.0560267960358,0.0,1.0,1279561.469264893,2618.2554649810936,,,,,,,,,,,,,,,,,,,4.0
