time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2767.0,-28.020628488017667,4.659641856278487,34.956374445213555,26.200256344769173,6.372498653021275,-24.58131577390604,-38.14639620305968,2.933185938587864,-5.092075559590512,-5.0920755595649,39.91860691898212,41386.79035364948,25110.672345796716,25110.672345796716,66497.46269944619,76971.37306526703,76907.61965801475,25110.672345796716,102018.29200381147,102018.29200381147,102018.29200381147,128014.19374055952,124120.44465499299,3893.7490855665387,0.0,90322.78808994051,54738.69210903635,39537.88442322685,25995.90173674806,65533.786159974916,19831.803275477327,1450.0,0.0,0.8867448152369545,2.8749277753224423,0.001494314320929203,1.0,1.0,-5.092075559590512,353384.9706701918,1551026.7865189454,4.389057020669089,1551026.7865189454,4.389057020669089,0.7628819140919777,0.09215359843489114,3.8618220516028243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618220516028243,1.2779433216885392,1.2783093494366713,3.0219040125349386,6403.051984020026,15243.107769423557,6488.3416087666465,0.00034376063706856525,23388.64579543551,2384.978131720364,19394.087268423966,1977.646522352074,0.8292094992609143,0.8292094992609143,35028.20927922255,35405.22815468563,0.9867069177083855,0.8,4227.533770106678,4273.035954225843,0.9867069177083855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.420612922165888,4.659641856278487,-2.479142037338206,7.138783893616693,3.5,3.5,1.0,0.6,0.00028640448064637554,1.0001548990938178,0.00028636012372270536,197.2991692493807,0.0,8.844015718433722e-06,25.063940546041167,0.017266118211040644,9.709922691763713e-05,0.0001893052537287384,0.0007310632033339097,0.09215359844139813,0.09215359844139813,0.09215359844139813,0.09206282704587848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493466.3372370099,593.7752670537485,0.0,0.09215359844139813,0.09215359843489114,0.09215359843489114,0.375,0.375,0.5,8.657002429407418,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,25995.90173674806,19831.803275477327,0.7628819140919777,1.0147050337839298,0.6315336375136321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397195172301789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.038247635726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3253017638377,262.3253017638377,-10.824698236162305,246.85528222315511,277.7953213045186,120147.57872613303,120124.04877553765,23.529950595364923,0.0,nan,277.7953213045186,4.645321304518632,271.60731348825806,-1.5426865117419197,265.4193056719493,-7.730694328050674,259.2312978556952,-13.918702144304802,253.0432900394498,-20.106709960550177,246.85528222315511,-26.294717776844863,1.0,1.0,26022.012520719443,26022.012520719443,277.057102130709,3.9071021307090064,277.057102130709,277.057102130709,76954.38575908993,76907.61965801475,46.766101075176266,0.0,8546.071908451686,8546.071908451686,0.8894131288485555,3881.1311618608383,277.057102130709,3.9071021307090064,1.0,0.002,0.1740657484427498,0.004974608082946286,0.00026965807749375863,0.0017303419225905346,0.13482903874687932,0.13482903874687932,0.0,8.429324946379602e-14,0.9990143521243052,0.9990143521243052,0.0,0.09206276743635616,9.083099853497959e-05,0.0,0.0,0.0,1601773.7391318323,268.05792444040947,0.0,1.0,1279554.9393494555,2618.282181374582,,,,,,,,,,,,,,,,,,,4.0
2768.0,-28.02213173810831,4.664896813983584,34.956598641659845,26.201758731063478,6.374187020700066,-24.582499862242024,-38.14755685217676,2.9345551442495554,-5.090211951757169,-5.090211951762791,39.91921934720836,41384.59536838561,25119.405071796915,25119.405071796915,66504.00044018253,76969.68544144204,76906.85192827308,25119.405071796915,102026.25700007,102026.25700007,102026.25700007,128023.0327461437,124130.40680282621,3892.625943317491,0.0,90322.17193873024,54737.56558401831,39538.45150523548,25996.775746073698,65535.22725130918,19832.521978566525,1450.0,0.0,0.8867520894878874,2.8751252670639014,0.001494314320929203,1.0,1.0,-5.090211951757169,353410.660587665,1551053.1477921964,4.388812565000289,1551053.1477921964,4.388812565000289,0.7628839119236484,0.09215324515935429,3.861773920387763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861773920387763,1.2779370749939585,1.2783030442646077,3.0218811207163854,6403.003479003455,15243.107769423557,6488.372217087477,0.00034377266989481063,23388.777748455286,2384.991587183726,19394.178758743237,1977.6558517682631,0.8292087328087988,0.8292087328087988,35027.860023901565,35405.22815468563,0.9866946200410606,0.8,4227.491618689456,4273.035954225843,0.9866946200410606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.422498046018826,4.664896813983584,-2.476369730948019,7.141266544931604,3.5,3.5,1.0,0.6,0.00028636012372270536,1.0001539663534824,0.00028631604068597743,197.30039316738493,0.0,8.75158419058599e-06,24.801989596120695,0.01727486979523123,9.708667387180705e-05,0.0001892734498508983,0.0007309312724560201,0.0921532451686498,0.0921532451686498,0.0921532451686498,0.09206990652889735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493481.38829267945,593.7703817159055,0.0,0.0921532451686498,0.09215324515935429,0.09215324515935429,0.375,0.375,0.5,8.654502270088635,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,25996.775746073698,19832.521978566525,0.7628839119236484,1.0147824800417395,0.6314862571497207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439728438654618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.776296685806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32543374155136,262.32543374155136,-10.824566258448613,246.8539007643678,277.7969667187349,120156.49739800584,120134.43199485386,22.065403151974444,0.0,nan,277.7969667187349,4.646966718734916,271.60835352787984,-1.541646472120135,265.4197403369556,-7.7302596630443645,259.23112714610596,-13.918872853894015,253.04251395526404,-20.107486044735936,246.8539007643678,-26.29609923563217,1.0,1.0,26022.012520719443,26022.012520719443,277.05887590428665,3.908875904286674,277.05887590428665,277.05887590428665,76952.75243418159,76906.85192827308,45.900505908502964,0.0,8546.071908451686,8546.071908451686,0.8894161637585396,3881.0827899897017,277.05887590428665,3.908875904286674,1.0,0.002,0.1741491196839467,0.004974575476022835,0.00026978827537411747,0.0017302117247284688,0.13489413768705874,0.13489413768705874,0.0,1.0258634219884044e-13,0.9990952978255154,0.9990952978255154,0.0,0.09206987391807281,8.337124128147776e-05,0.0,0.0,0.0,1601775.885924224,268.0597880482428,0.0,1.0,1279548.526487298,2618.3084192320716,,,,,,,,,,,,,,,,,,,4.0
2769.0,-28.023627680403518,4.670079518532868,34.95682831269287,26.203215645533078,6.375826835397643,-24.583682228802452,-38.148709608335025,2.9358813830345856,-5.088396382908286,-5.088396382958944,39.919825745288804,41382.41191932309,25128.075446341412,25128.075446341412,66510.4873656645,76968.03286701837,76905.99071729231,25128.075446341412,102034.06616363372,102034.06616363372,102034.06616363372,128031.69697848955,124140.09617278678,3891.6008057027702,0.0,90321.57311373917,54736.43345831663,39539.0440615806,25997.63081485583,65536.67487643643,19833.225593025236,1450.0,0.0,0.8867591404224475,2.875317678283416,0.001494314320929203,1.0,1.0,-5.088396382908286,353435.6896951019,1551079.2498372106,4.38857561661438,1551079.2498372106,4.38857561661438,0.7628858850357985,0.09215293450587836,3.8617269418396516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617269418396516,1.27793102668151,1.2782969378820603,3.021858661548941,6402.9558907226665,15243.107769423557,6488.4022446694025,0.00034378447487752584,23388.90721017984,2385.004788605675,19394.268513195057,1977.665004175234,0.829207980471779,0.829207980471779,35027.519131857,35405.22815468563,0.9866826168835391,0.8,4227.450476631097,4273.035954225843,0.9866826168835391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.424369710132344,4.670079518532868,-2.473651951642374,7.143731470175242,3.5,3.5,1.0,0.6,0.00028631604068597743,1.0001532196809888,0.00028627217815416466,197.3016111484566,0.0,8.697600478432182e-06,24.648999755876805,0.017283567395709663,9.70742076766719e-05,0.0001892418330093055,0.0007308002850551554,0.09215293452786001,0.09215293452786001,0.09215293452786001,0.09207680023309557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493495.365688618,593.7658466834636,0.0,0.09215293452786001,0.09215293450587836,0.09215293450587836,0.375,0.375,0.5,8.652218241349209,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,25997.63081485583,19833.225593025236,0.7628858850357985,1.0148590463441136,0.631438991943762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439737306356973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.62330684556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32555480262596,262.32555480262596,-10.824445197374018,246.8525269972822,277.79858260797596,120165.07623392143,120144.8359875352,20.24024638621316,0.0,nan,277.79858260797596,4.648582607975982,271.6093714858399,-1.540628514160062,265.42016036369097,-7.729839636309009,259.23094924153554,-13.919050758464437,253.04173811943107,-20.108261880568904,246.8525269972822,-26.297473002717766,1.0,1.0,26022.012520719443,26022.012520719443,277.0605907003624,3.910590700362434,277.0605907003624,277.0605907003624,76951.18241933003,76905.99071729231,45.191702037715004,0.0,8546.071908451686,8546.071908451686,0.8894191259798319,3881.03557654885,277.0605907003624,3.910590700362434,1.0,0.002,0.17422526313187706,0.004974566298522057,0.0002699072502169705,0.0017300927501708626,0.13495362510848527,0.13495362510848527,0.0,3.8783299488587275e-13,0.9991737273656932,0.9991737273656932,0.0,0.09207679105792509,7.614344795327325e-05,0.0,0.0,0.0,1601777.9773295284,268.0616036170917,0.0,1.0,1279542.2788667185,2618.3339813694847,,,,,,,,,,,,,,,,,,,4.0
2770.0,-28.02511496726449,4.67519127184183,34.9570632615849,26.204738986585312,6.377525666465133,-24.584850903847904,-38.14985276022924,2.9372616011223873,-5.086591093146751,-5.086591093159656,39.92043741483858,41380.18863598733,25136.589589878822,25136.589589878822,66516.77822586615,76966.33873532528,76905.32521784086,25136.589589878822,102041.91480771967,102041.91480771967,102041.91480771967,128040.39905304169,124149.72649902497,3890.6725540167226,0.0,90320.94006266946,54735.26839284335,39539.635188695676,25998.48424532202,65538.11943401769,19833.92829015119,1450.0,0.0,0.8867661194588301,2.875509010224413,0.001494314320929203,1.0,1.0,-5.086591093146751,353460.57847626175,1551105.579128237,4.388341086904005,1551105.579128237,4.388341086904005,0.7628878708080824,0.09215266353686792,3.8616764361659093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616764361659093,1.2779247281203419,1.2782905814614869,3.0218340338760985,6402.903707639153,15243.107769423557,6488.435168953375,0.00034379741918533376,23389.04917480482,2385.019264968651,19394.366926083145,1977.6750394969888,0.8292071550721767,0.8292071550721767,35027.152644885005,35405.22815468563,0.9866697125350219,0.8,4227.406245536152,4273.035954225843,0.9866697125350219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.426207648832054,4.67519127184183,-2.470960708223223,7.146151980065053,3.5,3.5,1.0,0.6,0.00028627217815416466,1.00015233493893,0.0002862285755415895,197.302822095156,0.0,8.654148195708759e-06,24.52585598663862,0.017292221543905372,9.706184680490166e-05,0.000189210331349263,0.0007306690780505928,0.09215266356710886,0.09215266356710886,0.09215266356710886,0.09208365200702348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493508.3360205665,593.7616407756784,0.0,0.09215266356710886,0.09215266353686792,0.09215266353686792,0.375,0.375,0.5,8.650147893417964,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,25998.48424532202,19833.92829015119,0.7628878708080824,1.0149326651466366,0.6313911505753225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397461310530493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.50016307633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3256730839041,262.3256730839041,-10.824326916095856,246.8511615549479,277.80018461286454,120174.40115340395,120154.62566557426,19.775487829693418,0.0,nan,277.80018461286454,4.650184612864564,271.61038000129076,-1.5396199987092132,265.42057538973006,-7.729424610269916,259.23077077806647,-13.919229221933506,253.0409661665251,-20.109033833474882,246.8511615549479,-26.29883844505207,1.0,1.0,26022.012520719443,26022.012520719443,277.06231811819214,3.912318118192161,277.06231811819214,277.06231811819214,76949.74709691682,76905.32521784086,44.42187907596235,0.0,8546.071908451686,8546.071908451686,0.8894223105950806,3880.984818346739,277.06231811819214,3.912318118192161,1.0,0.002,0.17429425390949024,0.00497458708342492,0.0002700151393573057,0.0017299848607153867,0.13500756967865285,0.13500756967865285,0.0,7.269228621820112e-14,0.9992513425485516,0.9992513425485516,0.0,0.09208367275864023,6.899077822769018e-05,0.0,0.0,0.0,1601780.056846758,268.0634089068532,0.0,1.0,1279536.0665538686,2618.35939939403,,,,,,,,,,,,,,,,,,,4.0
2771.0,-28.026590278406406,4.680232367486934,34.95730278496514,26.2060402072035,6.37900370613824,-24.586030879898413,-38.15100499251855,2.938444306829576,-5.0848427844588855,-5.084842784486056,39.9210393404633,41378.140486133736,25145.068516330448,25145.068516330448,66523.20900246418,76964.8037924059,76904.4847014008,25145.068516330448,102049.55321773124,102049.55321773124,102049.55321773124,128048.86747547754,124159.02985655208,3889.837618925465,0.0,90320.40431573216,54734.21551951913,39540.20977357003,25999.314257746304,65539.52403131634,19834.61217944542,1450.0,0.0,0.8867728431524121,2.875694312664015,0.001494314320929203,1.0,1.0,-5.0848427844588855,353484.6829940739,1551131.4893209815,4.388115140329817,1551131.4893209815,4.388115140329817,0.7628898202011556,0.09215243301330704,3.8616341727062116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616341727062116,1.2779193433052096,1.2782851393812287,3.0218136950008785,6402.86061200316,15243.107769423557,6488.462357605121,0.00034380810891871267,23389.166419261335,2385.03122057597,19394.448194782675,1977.6833265980408,0.8292064730793933,0.8292064730793933,35026.84596558676,35405.22815468563,0.9866589140964888,0.8,4227.369232593825,4273.035954225843,0.9866589140964888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.428037985258607,4.680232367486934,-2.4683301105032425,7.148562477990177,3.5,3.5,1.0,0.6,0.0002862285755415895,1.0001511100546323,0.00028618533006072907,197.3040233038473,0.0,8.602918511799881e-06,24.380671062440864,0.017300824462417173,9.70493892185967e-05,0.00018917918632299283,0.0007305408106696246,0.09215243302703943,0.09215243302703943,0.09215243302703943,0.09209028427353888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493520.26417488256,593.7577747283967,0.0,0.09215243302703943,0.09215243301330704,0.09215243301330704,0.375,0.375,0.5,8.648283429929258,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,25999.314257746304,19834.61217944542,0.7628898202011556,1.0150090344061367,0.6313463684350573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397549047913727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.35497815213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32577010752857,262.32577010752857,-10.824229892471408,246.84980298512136,277.801737229944,120181.62460328775,120165.40318723019,16.221416057583845,0.0,nan,277.801737229944,4.651737229944047,271.61135038098365,-1.5386496190163257,265.42096353203635,-7.729036467963624,259.2305766830004,-13.919423316999598,253.0401898340856,-20.109810165914382,246.84980298512136,-26.30019701487862,1.0,1.0,26022.012520719443,26022.012520719443,277.06396807566426,3.913968075664286,277.06396807566426,277.06396807566426,76947.93171654893,76904.4847014008,43.447015148136416,0.0,8546.071908451686,8546.071908451686,0.889424975494321,3880.9423435697427,277.06396807566426,3.913968075664286,1.0,0.002,0.17435636160837054,0.004974628150616859,0.00027011233418582775,0.0017298876656754658,0.13505616709291388,0.13505616709291388,0.0,-1.3870675441562952e-13,0.9993260329943529,0.9993260329943529,0.0,0.09209032531396596,6.210769934107784e-05,0.0,0.0,0.0,1601782.0706824015,268.0651572155411,0.0,1.0,1279530.050261867,2618.3840157197965,,,,,,,,,,,,,,,,,,,4.0
2772.0,-28.028041169898586,4.685203833578208,34.95754660485247,26.2071814731695,6.380314028874042,-24.587205650088926,-38.15215250998733,2.939478510996148,-5.083116198707671,-5.083116198720217,39.92164239283697,41376.22597734646,25153.42408316844,25153.42408316844,66529.6500605149,76963.39122506363,76903.74656195113,25153.42408316844,102057.17064511958,102057.17064511958,102057.17064511958,128057.30776997225,124168.21342673124,3889.094343241007,0.0,90319.93234866757,54733.23369850879,39540.7762779542,26000.13712485267,65540.91340280688,19835.290605405255,1450.0,0.0,0.8867794517278095,2.8758773219552514,0.001494314320929203,1.0,1.0,-5.083116198707671,353508.4892766314,1551157.4483443538,4.3878930645157,1551157.4483443538,4.3878930645157,0.7628917689993779,0.09215224049858468,3.861596538127882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861596538127882,1.2779146451603263,1.2782803846246216,3.0217953544490515,6402.821750574644,15243.107769423557,6488.48687336858,0.0003438177480743995,23389.272146088842,2385.0420017119854,19394.52147404025,1977.6907990027432,0.8292058578352728,0.8292058578352729,35026.57287459909,35405.22815468563,0.9866492983507898,0.8,4227.336273404746,4273.035954225843,0.9866492983507898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.429841692182513,4.685203833578208,-2.465734072084462,7.150937905662669,3.5,3.5,1.0,0.6,0.00028618533006072907,1.0001486104304917,0.00028614280625510936,197.30520464213208,0.0,8.532507363473894e-06,24.181125868085015,0.017309356969780646,9.703698407565184e-05,0.00018914834598507722,0.000730414598048589,0.0921522404658549,0.0921522404658549,0.0921522404658549,0.09209683123881399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493531.22069858416,593.754226046764,0.0,0.0921522404658549,0.09215224049858468,0.09215224049858468,0.375,0.375,0.5,8.64662115220199,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,26000.13712485267,19835.290605405255,0.7628917689993779,1.0150857930775448,0.6313037739198561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397636079829614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.15543295777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3258367114941,262.3258367114941,-10.824163288505872,246.8484527314491,277.8032206915594,120187.55489372875,120176.41934699459,11.135546734146473,0.0,nan,277.8032206915594,4.653220691559397,271.6122670995223,-1.5377329004776925,265.4213135075361,-7.728686492463851,259.2303599154262,-13.919640084573757,253.0394063234717,-20.110593676528282,246.8484527314491,-26.301547268550877,1.0,1.0,26022.012520719443,26022.012520719443,277.0656082896493,3.915608289649299,277.0656082896493,277.0656082896493,76945.6648382775,76903.74656195113,41.91827632636705,0.0,8546.071908451686,8546.071908451686,0.8894273485170285,3880.904520818521,277.0656082896493,3.915608289649299,1.0,0.002,0.17441170365608047,0.004974695389040578,0.0002701990362028823,0.0017298009627099197,0.13509951810144116,0.13509951810144116,0.0,-1.0871980399285164e-12,0.9993994497805072,0.9993994497805072,0.0,0.09209689845032651,5.534204825817743e-05,0.0,0.0,0.0,1601784.0594524862,268.0668838012923,0.0,1.0,1279524.1086642337,2618.4083267453425,,,,,,,,,,,,,,,,,,,3.0
2773.0,-28.029496852967576,4.6901065163600615,34.95779435812916,26.208752521220617,6.3820677337373395,-24.588340394278536,-38.1532637058757,2.940911274515751,-5.081418944690029,-5.081418944698477,39.92224355632894,41374.01169399572,25161.678062225736,25161.678062225736,66535.68975622146,76961.67598280343,76903.04089820627,25161.678062225736,102064.718960432,102064.718960432,102064.718960432,128065.66804957937,124177.22741748852,3888.4406320908483,0.0,90319.28827853304,54732.09204845914,39541.32914452656,26000.94908914736,65542.27823367392,19835.960452757103,1450.0,0.0,0.8867859173810999,2.8760572311974424,0.001494314320929203,1.0,1.0,-5.081418944690029,353531.8923576453,1551183.3263839232,4.387675793658501,1551183.3263839232,4.387675793658501,0.7628937076391766,0.09215208472214438,3.8615463527099667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615463527099667,1.277908100803106,1.27827378405006,3.021771557972881,6402.771328697138,15243.107769423557,6488.518679839338,0.0003438302542553859,23389.40932695228,2385.055990267041,19394.616545709836,1977.7004936150304,0.8292050592043327,0.8292050592043327,35026.20870905979,35405.22815468563,0.9866364758285805,0.8,4227.292322482133,4273.035954225843,0.9866364758285805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.43162346946514,4.6901065163600615,-2.4631779362982855,7.1532844526583474,3.5,3.5,1.0,0.6,0.00028614280625510936,1.0001491030137861,0.00028610014786081866,197.30638989399503,0.0,8.39016816995953e-06,23.777736593665306,0.017317747137950607,9.70249729803175e-05,0.00018911783327479187,0.0007302872793146842,0.0921520847333108,0.0921520847333108,0.0921520847333108,0.09210326417085411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493541.2128299846,593.7509922254422,0.0,0.0921520847333108,0.09215208472214438,0.09215208472214438,0.375,0.375,0.5,8.645156535418453,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,26000.94908914736,19835.960452757103,0.7628937076391766,1.015156804879528,0.631256843811371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397721672146062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.75204368335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3259182985654,262.3259182985654,-10.82408170143458,246.84711248507932,277.8047241120767,120198.4551675239,120184.81459546466,13.64057205925333,0.0,nan,277.8047241120767,4.654724112076735,271.61320178664585,-1.5367982133541318,265.4216794612979,-7.728320538702064,259.2301571358165,-13.919842864183465,253.03863481047588,-20.111365189524093,246.84711248507932,-26.302887514920656,1.0,1.0,26022.012520719443,26022.012520719443,277.0672229719641,3.9172229719641223,277.0672229719641,277.0672229719641,76944.78798900361,76903.04089820627,41.74709079734748,0.0,8546.071908451686,8546.071908451686,0.8894305129171075,3880.8540844735167,277.0672229719641,3.9172229719641223,1.0,0.002,0.1744604328441389,0.004974786749775155,0.00027027547773025927,0.0017297245224903116,0.13513773886512964,0.13513773886512964,0.0,2.20570957332189e-13,0.9994712090545305,0.9994712090545305,0.0,0.09210335553413716,4.872918800721162e-05,0.0,0.0,0.0,1601786.0143947187,268.06858105530995,0.0,1.0,1279518.2679472547,2618.4322253110863,,,,,,,,,,,,,,,,,,,4.0
2774.0,-28.030944560841785,4.6949412948252895,34.958045725267766,26.21014314880597,6.38362599362504,-24.589487505427222,-38.15438436632974,2.942168936738849,-5.079748637360524,-5.07974863736739,39.922843365188335,41371.907677417046,25169.82657539615,25169.82657539615,66541.7342528132,76960.09157168072,76902.3840486833,25169.82657539615,102072.21062407945,102072.21062407945,102072.21062407945,128073.96180196133,124186.08722719531,3887.87457476602,0.0,90318.7086402724,54730.99016747821,39541.90941421576,26001.751177881866,65543.66059209763,19836.622554117002,1450.0,0.0,0.8867922503455622,2.8762342927638005,0.001494314320929203,1.0,1.0,-5.079748637360524,353554.9250635401,1551209.1464363257,4.3874629837430374,1551209.1464363257,4.3874629837430374,0.7628956380057521,0.09215196482872885,3.8614998106834313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614998106834313,1.2779023672522598,1.2782679943424131,3.0217486950794306,6402.722884969388,15243.107769423557,6488.549236127277,0.0003438422693488591,23389.541128654684,2385.069430300325,19394.707880499314,1977.7098071715943,0.8292042915172341,0.8292042915172341,35025.87098058501,35405.22815468563,0.9866245842036084,0.8,4227.251562233133,4273.035954225843,0.9866245842036084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.433382479944021,4.6949412948252895,-2.46065972163417,7.1556010164594595,3.5,3.5,1.0,0.6,0.00028610014786081866,1.0001482878167376,0.0002860577289847266,197.3075686643868,0.0,8.416773776173315e-06,23.853136881675173,0.01732616391172678,9.701286097213186e-05,0.0001890872868886868,0.0007301605225233077,0.09215196487181226,0.09215196487181226,0.09215196487181226,0.09210959220970834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493550.26353767485,593.7480657960548,0.0,0.09215196487181226,0.09215196482872885,0.09215196482872885,0.375,0.375,0.5,8.643885360304104,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,26001.751177881866,19836.622554117002,0.7628956380057521,1.0152276154810296,0.6312114292012112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397807548098795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.827443971364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32599510182075,262.32599510182075,-10.824004898179226,246.8457800272223,277.80621017644256,120207.10565294583,120194.26489166725,12.84076127856843,0.0,nan,277.80621017644256,4.656210176442585,271.6141241465636,-1.5358758534363801,265.42203811677206,-7.72796188322792,259.2299520868596,-13.920047913140365,253.03786605706404,-20.11213394293594,246.8457800272223,-26.304219972777673,1.0,1.0,26022.012520719443,26022.012520719443,277.0688164194782,3.918816419478219,277.0688164194782,277.0688164194782,76943.41439467546,76902.3840486833,41.03034599215607,0.0,8546.071908451686,8546.071908451686,0.8894334475787236,3880.8073097368483,277.0688164194782,3.918816419478219,1.0,0.002,0.1745026900329157,0.004974902041132506,0.0002703418782038229,0.0017296581244304666,0.13517093910191144,0.13517093910191144,0.0,2.634289487934982e-12,0.9995414402051795,0.9995414402051795,0.0,0.09210970764264469,4.2257186084163844e-05,0.0,0.0,0.0,1601787.9382583308,268.07025136263945,0.0,1.0,1279512.5199061474,2618.4557449734066,,,,,,,,,,,,,,,,,,,4.0
2775.0,-28.0323680982593,4.699708711305651,34.958300235371404,26.211158860847377,6.384811320868408,-24.590650156294494,-38.15551847275344,2.9430933806823667,-5.07812042806529,-5.07812042806591,39.92343681216131,41370.108684766725,25177.910033881766,25177.910033881766,66548.0187186485,76958.7774930609,76901.65490910532,25177.910033881766,102079.56494298708,102079.56494298708,102079.56494298708,128082.10121844249,124194.70775242416,3887.393466018327,0.0,90318.29339021222,54730.08217962325,39542.45690065441,26002.53627545541,65544.99317610983,19837.271058647566,1450.0,0.0,0.8867983916297267,2.8764068999982793,0.001494314320929203,1.0,1.0,-5.07812042806529,353577.3783920482,1551234.6929481428,4.387256616932452,1551234.6929481428,4.387256616932452,0.7628975438589263,0.09215188053246498,3.861467210457888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861467210457888,1.2778981755622605,1.2782637472432818,3.021733096033952,6402.689832463854,15243.107769423557,6488.570082949842,0.0003438504668354831,23389.631056714938,2385.0786004104298,19394.77019304703,1977.716161283112,0.8292037675164173,0.8292037675164173,35025.63441918373,35405.22815468563,0.9866162547498862,0.8,4227.223011778136,4273.035954225843,0.9866162547498862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.43512744714042,4.699708711305651,-2.4581903743750217,7.157899085680673,3.5,3.5,1.0,0.6,0.0002860577289847266,1.0001458135716828,0.0002860160239667135,197.3087277662026,0.0,8.369565307204226e-06,23.71934808061678,0.017334533477033984,9.700060506314293e-05,0.00018905712392158365,0.000730037884926669,0.09215188049718705,0.09215188049718705,0.09215188049718705,0.09211575777065892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493558.3773013595,593.7454450541773,0.0,0.09215188049718705,0.09215188053246498,0.09215188053246498,0.375,0.375,0.5,8.642801676102534,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,26002.53627545541,19837.271058647566,0.7628975438589263,1.0153028552439343,0.6311711494669209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397892954527138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.693655170304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3260362853391,262.3260362853391,-10.823963714660863,246.84445472639112,277.807617844323,120212.22521335246,120205.33972101183,6.885492340634812,0.0,nan,277.807617844323,4.657617844322999,271.61498522068723,-1.5350147793127462,265.4223525971497,-7.727647402850266,259.22971997350385,-13.92028002649613,253.03708734997963,-20.11291265002035,246.84445472639112,-26.305545273608857,1.0,1.0,26022.012520719443,26022.012520719443,277.07035931009926,3.920359310099286,277.07035931009926,277.07035931009926,76941.12297052491,76901.65490910532,39.46806141959678,0.0,8546.071908451686,8546.071908451686,0.8894355031495598,3880.7745465101775,277.07035931009926,3.920359310099286,1.0,0.002,0.17453867731396702,0.004975037591838698,0.0002703985421059282,0.001729601456230954,0.13519927105296412,0.13519927105296412,0.0,-1.6631179940163054e-12,0.9996094785901997,0.9996094785901997,0.0,0.09211589325016369,3.5987282301290484e-05,0.0,0.0,0.0,1601789.8135944644,268.0718795719347,0.0,1.0,1279506.9166847263,2618.478672353409,,,,,,,,,,,,,,,,,,,3.0
2776.0,-28.03380018689597,4.704409809627122,34.95855770580532,26.21274614883589,6.386570364803206,-24.591763131699462,-38.15660731690002,2.9445333074724944,-5.076509874756198,-5.076509874754731,39.92403127171652,41367.88158270118,25185.868187283268,25185.868187283268,66553.74976998445,76957.06223874724,76901.04194191066,25185.868187283268,102086.91012919393,102086.91012919393,102086.91012919393,128090.22573231111,124203.22982829253,3886.9959040185768,0.0,90317.63479465994,54728.91440172955,39543.02265881155,26003.31560311719,65546.33826192873,19837.915159091026,1450.0,0.0,0.8868044390050653,2.8765776435615678,0.001494314320929203,1.0,1.0,-5.076509874756198,353599.5893419766,1551260.2833685426,4.3870534076561745,1551260.2833685426,4.3870534076561745,0.7628994495114663,0.09215182956025475,3.861414896126039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861414896126039,1.277891596539774,1.2782571130414504,3.0217077149437643,6402.636052979394,15243.107769423557,6488.604000365989,0.0003438638044704594,23389.777380636053,2385.0935212979,19394.871574473647,1977.7264993115537,0.8292029145403619,0.8292029145403619,35025.254802826574,35405.22815468563,0.9866028882838914,0.8,4227.177196105495,4273.035954225843,0.9866028882838914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4368453648676205,4.704409809627122,-2.4557517219388387,7.160161531565961,3.5,3.5,1.0,0.6,0.0002860160239667135,1.000146691242301,0.0002859740740745216,197.30989384256264,0.0,8.228764045630227e-06,23.320317305316063,0.017342762241079616,9.698883963444303e-05,0.00018902718433227045,0.0007299123853533918,0.09215182960385662,0.09215182960385662,0.09215182960385662,0.09212185396913403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493565.6047129038,593.7431138457017,0.0,0.09215182960385662,0.09215182956025475,0.09215182956025475,0.375,0.375,0.5,8.64190240837061,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,26003.31560311719,19837.915159091026,0.7628994495114663,1.0153694551788695,0.6311242195924296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397976935972112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.29462439501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32609970420106,262.32609970420106,-10.823900295798921,246.8431390199164,277.809060388492,120223.60092170894,120212.99790381444,10.60301789448166,0.0,nan,277.809060388492,4.659060388492037,271.61587611477466,-1.5341238852253127,265.422691841064,-7.727308158935955,259.2295075673259,-13.920492432674052,253.03632329363316,-20.113676706366817,246.8431390199164,-26.30686098008357,1.0,1.0,26022.012520719443,26022.012520719443,277.0718981383886,3.921898138388599,277.0718981383886,277.0718981383886,76940.53319993184,76901.04194191066,39.49125802118215,0.0,8546.071908451686,8546.071908451686,0.8894388017640339,3880.7219706066694,277.0718981383886,3.921898138388599,1.0,0.002,0.17456849300750435,0.004975197451237769,0.0002704456353349682,0.001729554365926286,0.1352228176674841,0.1352228176674841,0.0,1.2612541219758633e-12,0.9996764503392956,0.9996764503392956,0.0,0.09212201386706724,2.9815693187506312e-05,0.0,0.0,0.0,1601791.6685570662,268.0734901252438,0.0,1.0,1279501.3741724647,2618.5013516006534,,,,,,,,,,,,,,,,,,,4.0
2777.0,-28.03520601083016,4.709045020651653,34.95881764782404,26.213679229281865,6.387669857602465,-24.59291842396935,-38.157736394181825,2.945382272468728,-5.074945148074278,-5.074945148118301,39.92461754821418,41366.16546207165,25193.77468458263,25193.77468458263,66559.94014665428,76955.81337812328,76900.31897016651,25193.77468458263,102094.09365474914,102094.09365474914,102094.09365474914,128098.16962721839,124211.49061142822,3886.679015790164,0.0,90317.25370426281,54728.05756096724,39543.55127032841,26004.075972469254,65547.62724279767,19838.5440165756,1450.0,0.0,0.8868102823623263,2.876743536459808,0.001494314320929203,1.0,1.0,-5.074945148074278,353621.16935103154,1551285.5218353868,4.386857055764842,1551285.5218353868,4.386857055764842,0.7629013250683794,0.09215181226869379,3.861384945137588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861384945137588,1.277887753307416,1.2782532150997648,3.021693364807348,6402.605646762296,15243.107769423557,6488.623175572734,0.0003438713451568377,23389.860111718193,2385.1019575204778,19394.92889044981,1977.7323439145694,0.8292024320715392,0.8292024320715392,35025.037464499765,35405.22815468563,0.9865952357180554,0.8,4227.150965671938,4273.035954225843,0.9865952357180554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.43855213164948,4.709045020651653,-2.453364271340566,7.162409291992219,3.5,3.5,1.0,0.6,0.0002859740740745216,1.0001440023707189,0.00028593289905919057,197.3110385444296,0.0,8.2771287750834e-06,23.457382948586353,0.017351039369854698,9.697664086185612e-05,0.0001889974332126655,0.0007297918432770333,0.09215181223335603,0.09215181223335603,0.09215181223335603,0.0921277737047367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493571.9316808168,593.7410763232522,0.0,0.09215181223335603,0.09215181226869379,0.09215181226869379,0.375,0.375,0.5,8.641181249130087,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,26004.075972469254,19838.5440165756,0.7629013250683794,1.0154439290396715,0.6310856273842764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398061422830306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.43169003828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3261237440832,262.3261237440832,-10.823876255916787,246.84182970402856,277.8104177841308,120228.12668316619,120224.10745272454,4.019230441662486,0.0,nan,277.8104177841308,4.6604177841308,271.616700168151,-1.5332998318489786,265.4229825520767,-7.727017447923288,259.2292649360507,-13.92073506394928,253.03554732006134,-20.114452679938637,246.84182970402856,-26.308170295971422,1.0,1.0,26022.012520719443,26022.012520719443,277.07337826806025,3.923378268060276,277.07337826806025,277.07337826806025,76938.21155652592,76900.31897016651,37.89258635940496,0.0,8546.071908451686,8546.071908451686,0.8894406902819171,3880.6918698632758,277.07337826806025,3.923378268060276,1.0,0.002,0.17459235362051365,0.004975375500378137,0.00027048347742550296,0.0017295165204785545,0.13524173871275147,0.13524173871275147,0.0,-2.0959423432942437e-12,0.9997410727525978,0.9997410727525978,0.0,0.09212795165359994,2.386061509385479e-05,0.0,0.0,0.0,1601793.4707026663,268.0750548519257,0.0,1.0,1279495.9893179918,2618.523385997581,,,,,,,,,,,,,,,,,,,3.0
2778.0,-28.03661300288087,4.713614961147139,34.95907970506908,26.21503116041424,6.389191309251234,-24.594032571686594,-38.15882520340381,2.9466108778957696,-5.0734169374617295,-5.073416937430236,39.92519848124957,41364.13281925179,25201.607138836738,25201.607138836738,66565.73995808852,76954.2724066304,76899.56112998995,25201.607138836738,102101.16826882669,102101.16826882669,102101.16826882669,128105.98993820409,124219.54948692351,3886.440451280578,0.0,90316.69611148811,54727.0085998515,39544.09723515179,26004.821669377405,65548.9189045292,19839.16114440787,1450.0,0.0,0.8868159588500371,2.876905565204321,0.001494314320929203,1.0,1.0,-5.0734169374617295,353642.2467445277,1551310.5305786687,4.386666312804365,1551310.5305786687,4.386666312804365,0.7629031799041308,0.09215182716949875,3.8613409341428278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613409341428278,1.2778821513818228,1.2782475589525264,3.0216721706046306,6402.560738789973,15243.107769423557,6488.651494425023,0.00034388248193763113,23389.9823019739,2385.1144174589595,19395.0135373944,1977.740975500747,0.8292017192230896,0.8292017192230897,35024.718099604695,35405.22815468563,0.9865839907791626,0.8,4227.112421712464,4273.035954225843,0.9865839907791626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.44024291484148,4.713614961147139,-2.451021041365082,7.164636002512221,3.5,3.5,1.0,0.6,0.00028593289905919057,1.000144123679083,0.00028589169529624525,197.31218420885918,0.0,8.124285037052858e-06,23.0242237950078,0.01735916365489175,9.696487849589337e-05,0.00018896802056329718,0.000729669953045003,0.09215182717796153,0.09215182717796153,0.09215182717796153,0.09213355242343114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493577.3970487368,593.7393199441867,0.0,0.09215182717796153,0.09215182716949875,0.09215182716949875,0.375,0.375,0.5,8.640633007481142,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,26004.821669377405,19839.16114440787,0.7629031799041308,1.0155124000601796,0.6310421820914833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398144361100016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.998530884695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.326153818474,262.326153818474,-10.823846181525994,246.84052925106326,277.81177838587723,120237.48866960414,120232.46052303466,5.028146569457981,0.0,nan,277.81177838587723,4.6617783858772555,271.6175285589353,-1.532471441064672,265.4232787319451,-7.72672126805486,259.2290289049889,-13.920971095011055,253.03477907803403,-20.115220921965943,246.84052925106326,-26.309470748936718,1.0,1.0,26022.012520719443,26022.012520719443,277.0748178017298,3.92481780172983,277.0748178017298,277.0748178017298,76937.2723095127,76899.56112998995,37.71117952275381,0.0,8546.071908451686,8546.071908451686,0.8894434653285517,3880.647638813542,277.0748178017298,3.92481780172983,1.0,0.002,0.17461043113323974,0.004975572704676885,0.0002705123399309929,0.001729487660618196,0.13525616996549644,0.13525616996549644,0.0,5.491887326847245e-13,0.9998038290425146,0.9998038290425146,0.0,0.09213374965732889,1.8077512169866376e-05,0.0,0.0,0.0,1601795.2307573345,268.07658306253825,0.0,1.0,1279490.730083726,2618.54490661877,,,,,,,,,,,,,,,,,,,4.0
2779.0,-28.038001180109763,4.718120558897618,34.95934369437105,26.21603807145732,6.390362560284936,-24.59516480602629,-38.15992794753981,2.947526188022854,-5.071909840814158,-5.071909840819167,39.92577835910141,41362.35787312481,25209.32827927072,25209.32827927072,66571.68615239553,76952.97976851209,76898.88060462235,25209.32827927072,102108.20888389306,102108.20888389306,102108.20888389306,128113.76851673509,124227.48985059361,3886.2786661414793,0.0,90316.28320807374,54726.10728829937,39544.63991086042,26005.55963284203,65550.19954370245,19839.77220812565,1450.0,0.0,0.8868215313742178,2.8770653623966216,0.001494314320929203,1.0,1.0,-5.071909840814158,353663.03389552265,1551335.4942009724,4.386479064869585,1551335.4942009724,4.386479064869585,0.762905028318264,0.09215187247199101,3.8613083740693104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613083740693104,1.2778779996060767,1.2782433533334658,3.021656508101408,6402.527551825094,15243.107769423557,6488.6724207679235,0.00034389071177109336,23390.07260196944,2385.1236254959076,19395.076087633723,1977.7473538500633,0.8292011922186449,0.829201192218645,35024.48182761995,35405.22815468563,0.9865756715844013,0.8,4227.083906186977,4273.035954225843,0.9865756715844013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.441909668842883,4.718120558897618,-2.448710508414598,7.166831067312216,3.5,3.5,1.0,0.6,0.00028589169529624525,1.0001421978807439,0.0002858510478830279,197.31331456422998,0.0,8.130004464363917e-06,23.04043265200734,0.017367293659356114,9.69529669350667e-05,0.00018893872836117854,0.0007295506940070254,0.09215187244524414,0.09215187244524414,0.09215187244524414,0.09213924894049849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493582.0379370221,593.7378327995767,0.0,0.09215187244524414,0.09215187247199101,0.09215187247199101,0.375,0.375,0.5,8.64025430219518,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,26005.55963284203,19839.77220812565,0.762905028318264,1.0155832722982339,0.6310027759038086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398227369188967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.014739741695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3261587042066,262.3261587042066,-10.823841295793386,246.8392361157667,277.81308129263806,120243.30810140418,120242.4912508649,0.8168505392755279,0.0,nan,277.81308129263806,4.663081292638083,271.6183122572793,-1.5316877427206919,265.4235432218882,-7.7264567781117535,259.2287741865185,-13.921225813481499,253.03400515114885,-20.11599484885113,246.8392361157667,-26.310763884233268,1.0,1.0,26022.012520719443,26022.012520719443,277.07624526814647,3.926245268146488,277.07624526814647,277.07624526814647,76935.34954839623,76898.88060462235,36.46894377388526,0.0,8546.071908451686,8546.071908451686,0.8894455183505694,3880.614915939657,277.07624526814647,3.926245268146488,1.0,0.002,0.17462283602602874,0.004975791347034354,0.00027053240255073545,0.001729467596800076,0.13526620127536773,0.13526620127536773,0.0,-6.491886021808835e-13,0.9998653864265596,0.9998653864265596,0.0,0.09213946757913834,1.240489285267472e-05,0.0,0.0,0.0,1601796.9664617388,268.0780901591858,0.0,1.0,1279485.5434669508,2618.566130335535,,,,,,,,,,,,,,,,,,,3.0
2780.0,-28.039397863929626,4.722562830791926,34.95960948916059,26.217519991938047,6.392009994332685,-24.59625707818377,-38.16099828165022,2.948869206532674,-5.070418667770525,-5.070418667769993,39.926358446398886,41360.24042559815,25216.92735879694,25216.92735879694,66577.16778439509,76951.35328140826,76898.31092516467,25216.92735879694,102115.2382839616,102115.2382839616,102115.2382839616,128121.53041892263,124235.33802304982,3886.19239587281,0.0,90315.66741551466,54725.00318855134,39545.18247440369,26006.29213496102,65551.47460936471,19840.379053364253,1450.0,0.0,0.8868270217928647,2.8772234781112305,0.001494314320929203,1.0,1.0,-5.070418667770525,353683.60235849535,1551360.467143224,4.386294577408081,1551360.467143224,4.386294577408081,0.7629068746287077,0.09215194682522565,3.8612592908349983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612592908349983,1.277871867144145,1.2782371671733328,3.0216325987865615,6402.476890855973,15243.107769423557,6488.704363418565,0.0003439032744816682,23390.210450224356,2385.1376821059544,19395.17156635409,1977.7570899699786,0.8292003873854864,0.8292003873854864,35024.12565466158,35405.22815468563,0.9865631306733516,0.8,4227.040919884209,4273.035954225843,0.9865631306733516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.443550073691832,4.722562830791926,-2.4464286002804094,7.168991431072335,3.5,3.5,1.0,0.6,0.0002858510478830279,1.0001430709335222,0.00028581015675709055,197.31445185750928,0.0,8.020275830379632e-06,22.72946170329588,0.017375313935186494,9.694140675195512e-05,0.00018890964113107278,0.0007294291069456601,0.09215194689152378,0.09215194689152378,0.09215194689152378,0.0921448831404056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493585.8736958823,593.7366086344697,0.0,0.09215194689152378,0.09215194682522565,0.09215194682522565,0.375,0.375,0.5,8.640042396790392,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,26006.29213496102,19840.379053364253,0.7629068746287077,1.0156471411382078,0.6309581999805907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398309268149962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.703768792984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32618549711697,262.32618549711697,-10.82381450288301,246.83795182725356,277.8144191669665,120254.24256900804,120249.76305303533,4.479515972703872,0.0,nan,277.8144191669665,4.664419166966525,271.61912569907616,-1.5308743009238128,265.4238322310419,-7.726167768958078,259.2285387631453,-13.921461236854668,253.03324529521853,-20.116754704781442,246.83795182725356,-26.312048172746415,1.0,1.0,26022.012520719443,26022.012520719443,277.07766978139404,3.9276697813940586,277.07766978139404,277.07766978139404,76934.8374209645,76898.31092516467,36.52649579982972,0.0,8546.071908451686,8546.071908451686,0.8894486132067657,3880.5655872891734,277.07766978139404,3.9276697813940586,1.0,0.002,0.1746296588500709,0.004976031999127737,0.0002705438083940434,0.0017294561955609063,0.1352719041970217,0.1352719041970217,0.0,3.95494964902654e-12,0.9999259612057266,0.9999259612057266,0.0,0.09214512400619276,6.82281903288321e-06,0.0,0.0,0.0,1601798.683794765,268.07958133222945,0.0,1.0,1279480.4116068773,2618.5871302255528,,,,,,,,,,,,,,,,,,,6.0
