time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2781.0,-28.040767901028463,4.726941699780167,34.959876417196746,26.218250614497833,6.392901371527365,-24.597400973884884,-38.16211394788695,2.9495344464764206,-5.068994509134313,-5.068994509139057,39.92692274518159,41358.69338845526,25224.535737967,25224.535737967,66583.22912642226,76950.26064588006,76897.45417784303,25224.535737967,102121.98991581003,102121.98991581003,102121.98991581003,128128.98542247232,124242.80769073691,3886.1777317354117,0.0,90315.37109261903,54724.24386078469,39545.696924260366,26006.995506662297,65552.69243092266,19840.962263818514,1450.0,0.0,0.8868322279732836,2.8773744943971478,0.001494314320929203,1.0,1.0,-5.068994509134313,353703.24733617005,1551384.7606761674,4.38611964227087,1551384.7606761674,4.38611964227087,0.7629086665830273,0.09215205201840132,3.861236059383184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861236059383184,1.277868872190839,1.2782341191076543,3.0216215007751916,6402.453375501605,15243.107769423557,6488.719189415734,0.00034390910556587857,23390.274436379972,2385.144206877983,19395.215882251785,1977.7616089339158,0.8292000136640343,0.8292000136640343,35023.95707509398,35405.22815468563,0.9865571949689335,0.8,4227.020574116337,4273.035954225843,0.9865571949689335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.445192486044557,4.726941699780167,-2.444212738874275,7.171154438654442,3.5,3.5,1.0,0.6,0.00028581015675709055,1.000140342731043,0.0002857700510076819,197.31556746380124,0.0,8.06841010016329e-06,22.865874223862765,0.017383382345286656,9.692935831305884e-05,0.0001888807984440317,0.0007293133498771823,0.09215205198106899,0.09215205198106899,0.09215205198106899,0.09215026050291533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493588.86853328696,593.7356583506183,0.0,0.09215205198106899,0.09215205201840132,0.09215205201840132,0.375,0.375,0.5,8.639988652422662,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,26006.995506662297,19840.962263818514,0.7629086665830273,1.0157207378870905,0.6309228782942476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398391669867705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.84018131355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32616390400625,262.32616390400625,-10.823836095993727,246.83667250639715,277.81565530160054,120257.37219586463,120260.98234692514,-3.610151060513445,0.0,nan,277.81565530160054,4.665655301600566,271.61985874260864,-1.5301412573913353,265.42406218347566,-7.725937816524322,259.22826562449416,-13.921734375505821,253.03246906546144,-20.117530934538536,246.83667250639715,-26.313327493602827,1.0,1.0,26022.012520719443,26022.012520719443,277.07899368960227,3.9289936896022937,277.07899368960227,277.07899368960227,76932.45348626154,76897.45417784303,34.999308418511646,0.0,8546.071908451686,8546.071908451686,0.88945007802194,3880.5422396801,277.07899368960227,3.9289936896022937,1.0,0.002,0.1746311983624357,0.004976284002364598,0.00027054699159588736,0.0017294530076491542,0.13527349579794368,0.13527349579794368,0.0,-7.549585956390104e-13,0.9999832937812844,0.9999832937812844,0.0,0.09215051250606521,1.5395123361139087e-06,0.0,0.0,0.0,1601800.323919537,268.08100549086566,0.0,1.0,1279475.510335682,2618.6071867530777,,,,,,,,,,,,,,,,,,,3.0
2782.0,-28.04214574424372,4.731258286813927,34.96014445089833,26.21961550265553,6.3944357462971535,-24.598487595147716,-38.16317565562201,2.950777596212185,-5.067556940245595,-5.067580372995274,39.92748851174192,41356.67674493271,25232.009549008693,25232.009549008693,66588.6862939414,76948.72273368097,76896.74961480571,25232.009549008693,102128.75916381441,102128.75916381441,102128.75916381441,128136.45521731526,124250.2216035295,3886.233613785763,0.0,90314.810675873,54723.207145547494,39546.22614480612,26007.69605350085,65553.92219830697,19841.543382461834,1450.0,0.0,0.8868373775715312,2.877524124269336,0.001494314320929203,1.0,1.0,-5.04808280053237,353722.7549097338,1551409.1176872812,4.385946609748598,1551409.1176872812,4.385946609748598,0.7629104608745609,0.09215218370928391,3.861192185567614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861192185567614,1.2778632009229336,1.2782283949664293,3.021600577259661,6402.409041082948,15243.107769423557,6488.747139972919,0.00034392009885774583,23390.395073690506,2385.1565084601275,19395.29942833766,1977.7701282637458,0.8291993088288395,0.8291993088288395,35023.638703182885,35405.22815468563,0.9865459850797281,0.8,4226.98214999951,4273.035954225843,0.9865459850797281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4468058493250195,4.731258286813927,-2.4420209026697095,7.173279189483637,3.5,3.5,1.0,0.6,0.0002857700510076819,1.0001411439991623,0.0002857297219720432,197.31668943745152,0.0,7.913488703132052e-06,22.426826984676232,0.017391295833989788,9.69178938741331e-05,0.00018885215713354878,0.0007291944733516457,0.09215218371668205,0.09215218371668205,0.09215218371668205,0.0921555876411921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493591.11721045425,593.7349518516413,0.0,0.09215218371668205,0.09215218370928391,0.09215218370928391,0.375,0.375,0.5,8.64009076722825,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,2.3432749685525778e-05,0.019497572462910284,-1.261923898709938e-11,26007.69605350085,19841.543382461834,0.7629104608745609,1.0157849303433617,0.6308802792886252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43984725003457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.40113407437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3261604670943,262.3261604670943,-10.823839532905652,246.83540174711803,277.81691918705116,120267.69427250847,120268.26888972188,-0.5746172134096099,0.0,nan,277.81691918705116,4.666919187051178,271.6206156991176,-1.5293843008823842,265.4243122110463,-7.725687788953678,259.2280087231142,-13.921991276885763,253.03170523511844,-20.11829476488154,246.83540174711803,-26.31459825288195,1.0,1.0,26022.012520719443,26022.012520719443,277.080325382836,3.930325382836031,277.080325382836,277.080325382836,76931.93317710285,76896.74961480571,35.18356229714118,0.0,8546.071908451686,8546.071908451686,0.8894528443973839,3880.498146495452,277.080325382836,3.930325382836031,1.0,0.002,0.1746275210566674,0.004976557462707687,0.00027054208703595795,0.0017294579118927857,0.13527104351797897,0.13527104351797897,0.0,-1.0712563648651585e-12,1.0,1.0000399528738224,0.019497572475529523,0.09215218370928391,0.0,3.677303770877693e-06,4.705002222135495,0.0,1601802.0141303472,268.0824430597544,2.3432762304764765e-05,1.0,1279470.6435178493,2618.6271025078954,,,,,,,,,,,,,,,,,,,4.0
2783.0,-28.04349901900625,4.735513029352018,34.96041321295985,26.22038017669695,6.395353306347006,-24.599613786457873,-38.16427340554071,2.951468076932473,-5.066155365107022,-5.066207713920398,39.9280456023,41355.103948376396,25239.430913926466,25239.430913926466,66594.53486230285,76947.61445534685,76895.94531760043,25239.430913926466,102135.3762315269,102135.3762315269,102135.3762315269,128143.75508620116,124257.39762279768,3886.3574634034726,0.0,90314.49435233734,54722.41837141764,39546.75108991077,26008.37885467426,65555.12994458503,19842.110168203628,1450.0,0.0,0.8868423472205024,2.877669285900751,0.001494314320929203,1.0,1.0,-5.020086028026697,353741.6911271669,1551433.1014681095,4.385779625026962,1551433.1014681095,4.385779625026962,0.7629122245209673,0.09215234255533253,3.861166643035493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861166643035493,1.277860088036842,1.2782252296531738,3.021587949403246,6402.382284170506,15243.107769423557,6488.764007888587,0.00034392673340306683,23390.467882353747,2385.1639328775627,19395.349847666395,1977.7752696044415,0.8291988832894894,0.8291988832894894,35023.45335255223,35405.22815468563,0.9865394588874793,0.8,4226.9597801419995,4273.035954225843,0.9865394588874793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.44840789111902,4.735513029352018,-2.439876000904263,7.17538903025628,3.5,3.5,1.0,0.6,0.0002857297219720432,1.0001386286103704,0.0002856901171481064,197.3177914157463,0.0,7.957591800426752e-06,22.551815162409415,0.017399253425790216,9.690604156496434e-05,0.00018882368040707887,0.0007290796962030076,0.09215234250671768,0.09215234250671768,0.09215234250671768,0.09216075303406247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493592.5979049308,593.7344957648924,0.0,0.09215234250671768,0.09215234255533253,0.09215234255533253,0.375,0.375,0.5,8.640343083237946,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,5.234881336946273e-05,0.04612168589369503,-5.047695594839752e-11,26008.37885467426,19842.110168203628,0.7629122245209673,1.0158554321926667,0.6308446643814852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439855379224051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.5261222521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3261180446852,262.3261180446852,-10.82388195531479,246.83413662894876,277.81809946039766,120271.57039374589,120278.66301820472,-7.092624458835736,0.0,nan,277.81809946039766,4.668099460397684,271.62130689415426,-1.5286931058457185,265.4245143278032,-7.725485672196783,259.22772176156434,-13.922278238435638,253.03092919524298,-20.119070804757,246.83413662894876,-26.315863371051222,1.0,1.0,26022.012520719443,26022.012520719443,277.08160392882434,3.9316039288243587,277.08160392882434,277.08160392882434,76929.78992621717,76895.94531760043,33.8446086167387,0.0,8546.071908451686,8546.071908451686,0.8894544549275878,3880.4724762506708,277.08160392882434,3.9316039288243587,1.0,0.002,0.17461882224986203,0.004976845784608234,0.00027052937961284554,0.0017294706199121861,0.13526468980642276,0.13526468980642276,0.0,-4.749681550841878e-13,1.0,1.000094503386458,0.046121685944171986,0.09215234255533253,0.0,8.698807019573218e-06,11.129827121050626,0.0,1601803.6707063164,268.08384463489296,5.234886384641868e-05,1.0,1279465.9194079556,2618.6464344843293,,,,,,,,,,,,,,,,,,,3.0
2784.0,-28.044860661095104,4.739707034021475,34.96068270444545,26.22171324854719,6.396852471985086,-24.60068934786059,-38.16532198162747,2.9526811577336507,-5.064766747413898,-5.064844202088589,39.92860417774635,41353.11162370307,25246.71943298341,25246.71943298341,66599.83105668648,76946.1058167391,76895.29592045222,25246.71943298341,102142.01535343562,102142.01535343562,102142.01535343562,128151.07437677868,124264.52589316654,3886.5484836121373,0.0,90313.94600746536,54721.38895018408,39547.28561920142,26009.059023343063,65556.34464254449,19842.675014288252,1450.0,0.0,0.886847264706408,2.8778135366598905,0.001494314320929203,1.0,1.0,-4.992386428642817,353760.50194461085,1551457.149457182,4.385614394283332,1551457.149457182,4.385614394283332,0.7629139907168307,0.09215252657734306,3.861123572174544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861123572174544,1.2778545549840983,1.2782196444075506,3.0215673271380967,6402.338588065259,15243.107769423557,6488.791552987818,0.0003439375678420469,23390.586786271,2385.1760577027835,19395.432181811313,1977.783665350687,0.8291981881016929,0.8291981881016929,35023.14080619274,35405.22815468563,0.9865284541555465,0.8,4226.9220591075355,4273.035954225843,0.9865284541555465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.449981255624736,4.739707034021475,-2.4377540698828355,7.17746110390431,3.5,3.5,1.0,0.6,0.0002856901171481064,1.0001394873517824,0.00028565027254805273,197.31890021826158,0.0,7.81473638862447e-06,22.146962925361745,0.01740706816217884,9.6894721431829e-05,0.00018879539571627738,0.0007289623527181395,0.09215252659396979,0.09215252659396979,0.09215252659396979,0.09216588388605063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493593.3685578589,593.7342716684825,0.0,0.09215252659396979,0.09215252657734306,0.09215252657734306,0.375,0.375,0.5,8.640743801647842,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,7.74546746811211e-05,0.07245777344576254,-3.808509063674137e-12,26009.059023343063,19842.675014288252,0.7629139907168307,1.0159173977718214,0.6308025843903734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439863363545694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.12127001505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32609583753856,262.32609583753856,-10.823904162461417,246.83287996831555,277.81931170673585,120281.90968755881,120285.62250601598,-3.7128184571543272,0.0,nan,277.81931170673585,4.6693117067358685,271.62202535911933,-1.5279746408806432,265.4247390113279,-7.725260988672062,259.2274526637174,-13.922547336282605,253.03016631601534,-20.119833683984638,246.83287996831555,-26.317120031684425,1.0,1.0,26022.012520719443,26022.012520719443,277.08289145286255,3.9328914528625774,277.08289145286255,277.08289145286255,76929.32387473137,76895.29592045222,34.02795427915407,0.0,8546.071908451686,8546.071908451686,0.8894571706645177,3880.4291900354165,277.08289145286255,3.9328914528625774,1.0,0.002,0.17460515613209432,0.004977154604195222,0.0002705089713337121,0.0017294910288053464,0.13525448566685605,0.13525448566685605,0.0,1.3905846960038382e-13,1.0,1.0001484577870994,0.07245777344957105,0.09215252657734306,0.0,1.3666117532721226e-05,17.485267503218008,0.0,1601805.3067321195,268.0852332525861,7.745467848963017e-05,1.0,1279461.2267421577,2618.665637984434,,,,,,,,,,,,,,,,,,,4.0
2785.0,-28.04620837636817,4.743840718293186,34.960952572864244,26.22243866734209,6.397738354038138,-24.601813703268466,-38.16641931245101,2.953343683395509,-5.063423244028627,-5.063521574675199,39.929154040878494,41351.59148276413,25253.95790439359,25253.95790439359,66605.54938715772,76945.0260189009,76894.54742778688,25253.95790439359,102148.50533218047,102148.50533218047,102148.50533218047,128158.22709302827,124271.42289093444,3886.80420209383,0.0,90313.65371479972,54720.651799091786,39547.77990634214,26009.721760847795,65557.50166718994,19843.22576823529,1450.0,0.0,0.8868520054262944,2.877953516326638,0.001494314320929203,1.0,1.0,-4.965723047094855,353778.7494754939,1551480.8226349948,4.385455104172291,1551480.8226349948,4.385455104172291,0.762915726307581,0.09215273651684404,3.861100922789783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861100922789783,1.2778515705268276,1.2782166081794701,3.0215566595093226,6402.315984639967,15243.107769423557,6488.805800973245,0.00034394317221674036,23390.648294565915,2385.182329803339,19395.47476999323,1977.7880081366452,0.8291978283688342,0.8291978283688342,35022.97644925526,35405.22815468563,0.9865226671709763,0.8,4226.902222966383,4273.035954225843,0.9865226671709763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.451543816400584,4.743840718293186,-2.4356782310724396,7.179518949365626,3.5,3.5,1.0,0.6,0.00028565027254805273,1.0001380621019533,0.0002856108405150706,197.31999769052823,0.0,7.862092662222754e-06,22.281170604739284,0.017414930254841064,9.688287626449609e-05,0.00018876739628355665,0.0007288499679830652,0.0921527364838727,0.0921527364838727,0.0921527364838727,0.09217085962962505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493593.40596982563,593.7342866360175,0.0,0.0921527364838727,0.09215273651684404,0.09215273651684404,0.375,0.375,0.5,8.64128749612366,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,9.833064655140333e-05,0.09779852758032348,-2.830802259268239e-11,26009.721760847795,19843.22576823529,0.762915726307581,1.0159866940215068,0.6307682634504616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398713973190944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.25547769442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32603568320457,262.32603568320457,-10.823964316795411,246.83162705772565,277.8204443086635,120285.83244003252,120295.88966004433,-10.057220011793511,0.0,nan,277.8204443086635,4.670444308663548,271.62268085853594,-1.5273191414640337,265.4249174082395,-7.725082591760497,259.22715395812435,-13.92284604187563,253.0293905079383,-20.120609492061675,246.83162705772565,-26.318372942274323,1.0,1.0,26022.012520719443,26022.012520719443,277.08412649703615,3.934126497036175,277.08412649703615,277.08412649703615,76927.23717085306,76894.54742778688,32.68974306617747,0.0,8546.071908451686,8546.071908451686,0.8894585987684226,3880.406427403732,277.08412649703615,3.934126497036175,1.0,0.002,0.17458671030630626,0.004977477313629386,0.00027048113499870735,0.0017295188642944854,0.13524056749935368,0.13524056749935368,0.0,-7.068074424354531e-13,1.0,1.000200367475475,0.0977985276086315,0.09215273651684404,0.0,1.8445825983682395e-05,23.60063517609424,0.0,1601806.884560747,268.08657675597135,9.833067485942593e-05,1.0,1279456.674749719,2618.6842660053976,,,,,,,,,,,,,,,,,,,3.0
2786.0,-28.04755282805688,4.747915147637847,34.96122282641966,26.223727559577696,6.399184710227734,-24.60287907429828,-38.16745877321807,2.954510955632644,-5.062092723461205,-5.062208530969291,39.92970489238058,41349.63814250106,25261.06847241338,25261.06847241338,66610.70661491444,76943.55643934474,76893.94389601506,25261.06847241338,102155.01236842843,102155.01236842843,102155.01236842843,128165.39389983364,124278.27009106052,3887.123808773124,0.0,90313.11818887225,54719.63139255961,39548.318662569596,26010.381531405197,65558.7001939748,19843.77429024851,1450.0,0.0,0.886856693582865,2.878092532586113,0.001494314320929203,1.0,1.0,-4.9393593662779836,353796.8655168185,1551504.538639392,4.385297581347956,1551504.538639392,4.385297581347956,0.7629174630248672,0.09215297023701342,3.861058131732162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861058131732162,1.2778462492019957,1.2782112349438226,3.021535755294004,6402.271691116143,15243.107769423557,6488.833719778594,0.0003439541542372402,23390.768827496428,2385.194620741683,19395.558221170744,1977.7965177885155,0.8291971231989085,0.8291971231989085,35022.66593225108,35405.22815468563,0.9865117339296186,0.8,4226.8647468536055,4273.035954225843,0.9865117339296186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.453078766813747,4.747915147637847,-2.4336252851733478,7.181540432811195,3.5,3.5,1.0,0.6,0.0002856108405150706,1.0001377292580744,0.0002855715089630139,197.3210925156344,0.0,7.780728656972862e-06,22.05058501386109,0.017422710983498037,9.687165701093256e-05,0.00018873918350413802,0.0007287329592451408,0.09215297025614012,0.09215297025614012,0.09215297025614012,0.09217579910318438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493592.7658806592,593.7345229410574,0.0,0.09215297025614012,0.09215297023701342,0.09215297023701342,0.375,0.375,0.5,8.641972362104546,0.009088839992841713,0.009088839992841713,-4.149569576838985e-12,0.0001158075081093557,0.12284916469133123,-4.149569576838985e-12,26010.381531405197,19843.77429024851,0.7629174630248672,1.0160467858244133,0.6307269366255879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398793490069062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.024892103545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32599573007303,262.32599573007303,-10.824004269926945,246.83038287428857,277.82160858584916,120295.93444047573,120302.61421518635,-6.679774710587417,0.0,nan,277.82160858584916,4.671608585849185,271.62336344355253,-1.5266365564474427,265.4251183012099,-7.724881698790057,259.2268731589284,-13.923126841071564,253.02862801660964,-20.121371983390333,246.83038287428857,-26.319617125711403,1.0,1.0,26022.012520719443,26022.012520719443,277.0853689197856,3.935368919785617,277.0853689197856,277.0853689197856,76926.77835159794,76893.94389601506,32.834455582880764,0.0,8546.071908451686,8546.071908451686,0.8894612968537051,3880.363422390823,277.0853689197856,3.935368919785617,1.0,0.002,0.1745635393640588,0.0049778193731629975,0.00027044597266628683,0.0017295540278868384,0.13522298633314342,0.13522298633314342,0.0,5.531252539325848e-13,1.0,1.0002516774928458,0.1228491646954808,0.09215297023701342,0.0,2.3170942587457034e-05,29.64611244327991,0.0,1601808.4424163497,268.0879072765388,0.00011580751225892527,1.0,1279452.1557067789,2618.702759372495,,,,,,,,,,,,,,,,,,,4.0
2787.0,-28.048874933972375,4.751930727360819,34.961493133547314,26.22442584196108,6.400038731597466,-24.603983567350877,-38.16853783847762,2.955147367422666,-5.060805817582889,-5.060935466287945,39.930246946773906,41348.15922615131,25268.130448645567,25268.130448645567,66616.28967479688,76942.50673069306,76893.24165731517,25268.130448645567,102161.37210596073,102161.37210596073,102161.37210596073,128172.39626078209,124284.89136656126,3887.504894220816,0.0,90312.83568561857,54718.91246670889,39548.80357656631,26011.02415482135,65559.82773138766,19844.308935079458,1450.0,0.0,0.8868612099221481,2.878227364730765,0.001494314320929203,1.0,1.0,-4.914004609435608,353814.4306631503,1551527.8761655053,4.38514583268267,1551527.8761655053,4.38514583268267,0.7629191690785908,0.09215322839657579,3.8610360652302305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610360652302305,1.277843384588542,1.2782083192499814,3.0215252602911593,6402.249453464481,15243.107769423557,6488.847735744692,0.0003439596676449742,23390.829342132365,2385.200791517222,19395.60011583136,1977.8007898549822,0.8291967690472325,0.8291967690472325,35022.50580450562,35405.22815468563,0.9865060958733294,0.8,4226.845421131126,4273.035954225843,0.9865060958733294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.454603227771745,4.751930727360819,-2.4316173745995404,7.18354810196036,3.5,3.5,1.0,0.6,0.0002855715089630139,1.0001354414085828,0.00028553283599351033,197.32216915411658,0.0,7.760944822155789e-06,21.994517625989506,0.017430471928320194,9.686001156242375e-05,0.00018871149740059016,0.0007286218973872795,0.09215322835489642,0.09215322835489642,0.09215322835489642,0.09218058676099271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493591.42640612874,593.7349872472387,0.0,0.09215322835489642,0.09215322839657579,0.09215322839657579,0.375,0.375,0.5,8.64279311430509,0.0362022055838338,0.0362022055838338,4.888534022029489e-12,0.000129648705069485,0.1469308568523502,4.888534022029489e-12,26011.02415482135,19844.308935079458,0.7629191690785908,1.0161144710101704,0.6306935307329264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398872815219304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.968824715674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.325920488035,262.325920488035,-10.824079511964953,246.8291443061158,277.822696669925,120299.89663220923,120312.47637780955,-12.57974560031101,0.0,nan,277.822696669925,4.672696669925017,271.6239861972212,-1.5260138027787775,265.4252757243727,-7.724724275627295,259.2265652516776,-13.923434748322393,253.027854778898,-20.122145221101988,246.8291443061158,-26.32085569388417,1.0,1.0,26022.012520719443,26022.012520719443,277.0865598135342,3.9365598135342452,277.0865598135342,277.0865598135342,76924.7588285341,76893.24165731517,31.517171218933072,0.0,8546.071908451686,8546.071908451686,0.8894626882005474,3880.3412455563816,277.0865598135342,3.9365598135342452,1.0,0.002,0.1745358259404033,0.0049781744313402146,0.0002704037502044682,0.001729596249231866,0.1352018751022341,0.1352018751022341,0.0,-5.636658674534889e-13,1.0,1.0003009978527044,0.14693085684746165,0.09215322839657579,0.0,2.7713423730180918e-05,35.457878307751805,0.0,1601809.94467833,268.0891941824171,0.00012964870018095098,1.0,1279447.7742256327,2618.720689968433,,,,,,,,,,,,,,,,,,,3.0
2788.0,-28.050205135728017,4.755888869961039,34.96176370469454,26.225741032417886,6.40151457274401,-24.605033164762975,-38.16956339925525,2.95634260040836,-5.059513363925305,-5.0596539951234085,39.93079517982759,41346.20981575648,25275.02287759245,25275.02287759245,66621.23269334894,76941.02426844678,76892.81585127536,25275.02287759245,102167.8387288678,102167.8387288678,102167.8387288678,128179.51071175802,124291.56310549512,3887.94760626289,0.0,90312.29303242014,54717.905390501495,39549.31960213183,26011.67198289022,65560.99158502204,19844.84802835794,1450.0,0.0,0.8868657464818341,2.878363133634186,0.001494314320929203,1.0,1.0,-4.888538892665167,353832.1124885241,1551551.479976697,4.3849934056706585,1551551.479976697,4.3849934056706585,0.7629208934132089,0.09215350813214108,3.860993233966858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860993233966858,1.277837932370098,1.278202816054098,3.0215046338510207,6402.205748512933,15243.107769423557,6488.87528072558,0.00034397050319839753,23390.94827670329,2385.2129194682475,19395.682449622545,1977.809185565157,0.8291960727791479,0.8291960727791479,35022.19499470043,35405.22815468563,0.9864951523592838,0.8,4226.8079096803685,4273.035954225843,0.9864951523592838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.45609108874576,4.755888869961039,-2.4296187000723513,7.185507570033391,3.5,3.5,1.0,0.6,0.00028553283599351033,1.0001362723007812,0.00028549393107866317,197.3232523955134,0.0,7.631034230078318e-06,21.62635100804195,0.017438102962550273,9.68489447418339e-05,0.00018868389125167645,0.0007285072274812612,0.09215350815855534,0.09215350815855534,0.09215350815855534,0.09218540656619087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493589.45861893246,593.7356570802206,0.0,0.09215350815855534,0.09215350813214108,0.09215350813214108,0.375,0.375,0.5,8.643750066082315,0.06272691899425809,0.06272691899425809,-4.729372449219227e-11,0.00014063119812135483,0.17111510245825912,-4.729372449219227e-11,26011.67198289022,19844.84802835794,0.7629208934132089,1.0161718284408792,0.630652600214826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439895082273354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.60065809773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3258721663179,262.3258721663179,-10.824127833682098,246.8279145867887,277.8238297458344,120310.61191449282,120318.69084302329,-8.078928530437157,0.0,nan,277.8238297458344,4.673829745834439,271.62464671406167,-1.5253532859383085,265.4254636822152,-7.724536317784782,259.226280650408,-13.923719349591977,253.02709761859938,-20.122902381400593,246.8279145867887,-26.322085413211283,1.0,1.0,26022.012520719443,26022.012520719443,277.08779145993196,3.9377914599319865,277.08779145993196,277.08779145993196,76924.42738813389,76892.81585127536,31.6115368585306,0.0,8546.071908451686,8546.071908451686,0.8894653888117208,3880.2982001366922,277.08779145993196,3.9377914599319865,1.0,0.002,0.17450355056329378,0.00497855138800561,0.00027035446449824775,0.001729645535756919,0.13517723224912387,0.13517723224912387,0.0,2.5516654761359447e-13,1.0,1.00035052329564,0.17111510250555284,0.09215350813214108,0.0,3.227537681110097e-05,41.29451667446873,0.0,1601811.449101939,268.0904866360747,0.00014063124541507932,1.0,1279443.3637802075,2618.7387392712803,,,,,,,,,,,,,,,,,,,4.0
2789.0,-28.051518246106227,4.759789945997854,34.962034204447875,26.226482446678006,6.402405196978564,-24.606125901787166,-38.1706292979419,2.9570128535553084,-5.058263914613633,-5.058412338033684,39.931334262362135,41344.68883012391,25281.870881381208,25281.870881381208,66626.55971150512,76939.94920978096,76892.28209302497,25281.870881381208,102174.15297440618,102174.15297440618,102174.15297440618,128186.45556566674,124298.00601212922,3888.4495535375163,0.0,90311.98708895432,54717.14798967368,39549.821221422935,26012.302591260555,65562.1238126835,19845.37316468326,1450.0,0.0,0.8868701133695673,2.8784947291388314,0.001494314320929203,1.0,1.0,-4.864089411888813,353849.2456198542,1551574.690083772,4.384846680585135,1551574.690083772,4.384846680585135,0.7629225861516304,0.092153811076493,3.8609686286029894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609686286029894,1.2778349102994322,1.2781997434038403,3.021492524177679,6402.180089568243,15243.107769423557,6488.891451364678,0.0003439768645288281,23391.018103566363,2385.2200398266855,19395.730784744945,1977.8141143759537,0.8291956638598699,0.8291956638598699,35022.0164428412,35405.22815468563,0.9864888656162859,0.8,4226.786360362543,4273.035954225843,0.9864888656162859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.457569359710281,4.759789945997854,-2.4276644623550125,7.187454408352867,3.5,3.5,1.0,0.6,0.00028549393107866317,1.0001345227038572,0.00028545553082882507,197.32432172867075,0.0,7.676844331811858e-06,21.756176836354808,0.017445779806882084,9.683744387313987e-05,0.0001886564872055233,0.0007283967786829667,0.09215381105789076,0.09215381105789076,0.09215381105789076,0.09219007511626025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493586.813500649,593.7365476915445,0.0,0.09215381105789076,0.092153811076493,0.092153811076493,0.375,0.375,0.5,8.644837987117217,0.08860242366279181,0.08860242366279181,2.802380549837835e-11,0.00014842342005749742,0.19432292614487778,2.802380549837835e-11,26012.302591260555,19845.37316468326,0.7629225861516304,1.0162355310798474,0.6306185099837395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439902930872914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.73048392604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3257942225276,262.3257942225276,-10.8242057774724,246.82668973939215,277.82489870565263,120315.06489442363,120328.09634636194,-13.03145193832102,0.0,nan,277.82489870565263,4.674898705652652,271.6252569124436,-1.5247430875563737,265.425615119155,-7.72438488084498,259.2259733258776,-13.924026674122388,253.0263315326445,-20.123668467355486,246.82668973939215,-26.323310260607826,1.0,1.0,26022.012520719443,26022.012520719443,277.088970660462,3.9389706604620187,277.088970660462,277.088970660462,76922.56037128004,76892.28209302497,30.278278255063924,0.0,8546.071908451686,8546.071908451686,0.8894669402346275,3880.2734717460044,277.088970660462,3.9389706604620187,1.0,0.002,0.1744668972868344,0.004978940645755634,0.0002702983736401621,0.0017297016257630472,0.13514918682008104,0.13514918682008104,0.0,-5.96790845908135e-13,1.0,1.0003980445550624,0.19432292611685398,0.092153811076493,0.0,3.665327621013904e-05,46.89563437198608,0.0,1601812.8992917475,268.09173608538634,0.00014842339203369193,1.0,1279439.090331952,2618.7562280941906,,,,,,,,,,,,,,,,,,,3.0
2790.0,-28.05281695285155,4.763634124368037,34.96230423199219,26.227258645836287,6.4033363554579505,-24.607201621973157,-38.171677420008905,2.957721027690815,-5.057066365279127,-5.057219706634705,39.93186163365352,41343.158996771046,25288.69861483206,25288.69861483206,66631.8576116031,76938.8551034724,76891.5773801896,25288.69861483206,102180.27599502166,102180.27599502166,102180.27599502166,128193.18782649795,124304.17991330998,3889.007913187955,0.0,90311.67277812815,54716.393285466416,39550.310547401925,26012.911831476293,65563.22237887821,19845.88095914119,1450.0,0.0,0.8868742729987618,2.878621169183058,0.001494314320929203,1.0,1.0,-4.840815978563626,353865.70287627866,1551597.3962189786,4.384706920188477,1551597.3962189786,4.384706920188477,0.7629242388438484,0.09215413728949506,3.8609441781259943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609441781259943,1.2778317117079825,1.278196494827553,3.0214809530476887,6402.155571732291,15243.107769423557,6488.906902257307,0.0003439829428428384,23391.084825775226,2385.2268435984997,19395.77696849699,1977.8188238080272,0.8291952730265975,0.8291952730265975,35021.83901471225,35405.22815468563,0.9864826184473408,0.8,4226.764946667057,4273.035954225843,0.9864826184473408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.459043254939494,4.763634124368037,-2.425761359592747,7.1893954839607845,3.5,3.5,1.0,0.6,0.00028545553082882507,1.000133048424684,0.0002854175564725592,197.32537934199897,0.0,7.577303253515252e-06,21.474077420462223,0.017453357110135598,9.682613604161044e-05,0.00018862939478721464,0.0007282875636271262,0.0921541372369238,0.0921541372369238,0.0921541372369238,0.09219455704669728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493583.50907085097,593.7376530675494,0.0,0.0921541372369238,0.09215413728949506,0.09215413728949506,0.375,0.375,0.5,8.646050581475736,0.11373645475453031,0.11373645475453031,-4.160938260611147e-11,0.00015334135559896822,0.21640372807109998,-4.160938260611147e-11,26012.911831476293,19845.88095914119,0.7629242388438484,1.0162993091851014,0.630584609735261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399106787074643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.44838451015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3256970368615,262.3256970368615,-10.82430296313845,246.82547173451874,277.82592233919684,120320.48159047023,120336.73009957848,-16.24850910826113,0.0,nan,277.82592233919684,4.675922339196859,271.6258322182986,-1.524167781701351,265.4257420973456,-7.724257902654358,259.225651976361,-13.92434802363897,253.02556185544847,-20.124438144551505,246.82547173451874,-26.324528265481234,1.0,1.0,26022.012520719443,26022.012520719443,277.09008083142265,3.9400808314226765,277.09008083142265,277.09008083142265,76921.05390875996,76891.5773801896,29.476528570361552,0.0,8546.071908451686,8546.071908451686,0.8894684818895896,3880.2488990166244,277.09008083142265,3.9400808314226765,1.0,0.002,0.17442607858294773,0.004979339589861692,0.0002702358016140617,0.0017297641976958876,0.13511790080703084,0.13511790080703084,0.0,-6.900508810192552e-13,1.0,1.0004432538898997,0.21640372811270936,0.09215413728949506,0.0,4.081870412667888e-05,52.224878126076156,0.0,1601814.2854717872,268.09293363472085,0.00015334139720835083,1.0,1279434.9855889292,2618.773026656258,,,,,,,,,,,,,,,,,,,3.0
2791.0,-28.054114222765282,4.767422637251699,34.962573947873246,26.228262797836237,6.404488568566171,-24.608253943628682,-38.17270308556033,2.95862829088965,-5.055869483920219,-5.0560253101381925,39.93239269306245,41341.44680701961,25295.378464528967,25295.378464528967,66636.82527154857,76937.60411979478,76891.09083423362,25295.378464528967,102186.46929876259,102186.46929876259,102186.46929876259,128199.99234718675,124310.36984823855,3889.622498948197,0.0,90311.25491904446,54715.5136984655,39550.82357842106,26013.523048424166,65564.34662684523,19846.390533877962,1450.0,0.0,0.8868784280953084,2.8787478350060223,0.001494314320929203,1.0,1.0,-4.817562258776036,353882.1850926251,1551620.2614012414,4.384567312974855,1551620.2614012414,4.384567312974855,0.7629259019216241,0.09215448339319174,3.860910512314763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860910512314763,1.2778275908757395,1.278192324291728,3.0214643508117924,6402.120393586641,15243.107769423557,6488.929070139889,0.0003439916638014205,23391.18055986732,2385.236605759084,19395.8432297815,1977.8255805786382,0.8291947120898766,0.8291947120898766,35021.594713920545,35405.22815468563,0.9864740167333342,0.8,4226.735462149628,4273.035954225843,0.9864740167333342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.460485226667155,4.767422637251699,-2.4238718800273253,7.191294517279024,3.5,3.5,1.0,0.6,0.0002854175564725592,1.0001329026172947,0.0002853796287729727,197.32643579494902,0.0,7.493304255427027e-06,21.236024259880196,0.017460850414391025,9.681507166678628e-05,0.00018860248480577295,0.0007281773162352942,0.09215448335935505,0.09215448335935505,0.09215448335935505,0.09219904577503549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493579.6218862842,593.738948962906,0.0,0.09215448335935505,0.09215448339319174,0.09215448339319174,0.375,0.375,0.5,8.647387452889062,0.13825506618172767,0.13825506618172767,-3.1036506698001176e-11,0.00015582621796284002,0.23846305136214596,-3.1036506698001176e-11,26013.523048424166,19846.390533877962,0.7629259019216241,1.0163576501540887,0.6305476822992149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399183416328496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.21033134957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3256043343347,262.3256043343347,-10.824395665665293,246.82426158582913,277.8269470828257,120328.36121320291,120343.86018472271,-15.498971519777111,0.0,nan,277.8269470828257,4.676947082825734,271.6264099834713,-1.523590016528658,265.42587288403496,-7.724127115965018,259.225335784618,-13.924664215381995,253.02479868522886,-20.125201314771118,246.82426158582913,-26.325738414170843,1.0,1.0,26022.012520719443,26022.012520719443,277.09121829580334,3.941218295803367,277.09121829580334,277.09121829580334,76920.10665241805,76891.09083423362,29.015818184430827,0.0,8546.071908451686,8546.071908451686,0.8894706045878858,3880.215064876337,277.09121829580334,3.941218295803367,1.0,0.002,0.17438109838255658,0.004979757439106492,0.00027016678290707534,0.001729833216106134,0.13508339145353768,0.13508339145353768,0.0,-9.867909440963718e-13,1.0,1.0004884151518056,0.23846305139318247,0.09215448339319174,0.0,4.498020061633631e-05,57.54905742066,0.0,1601815.6672840177,268.09413051607976,0.00015582624899934672,1.0,1279430.8747426711,2618.7898503477927,,,,,,,,,,,,,,,,,,,3.0
2792.0,-28.055412348081333,4.771155962724108,34.96284310452036,26.229334074910753,6.405715188540356,-24.60929959445585,-38.17372393151743,2.9596024340347022,-5.054695345994958,-5.054863819202026,39.932915983437915,41339.70139872571,25302.00093845979,25302.00093845979,66641.7023371855,76936.30515569584,76890.53776408294,25302.00093845979,102192.53870254273,102192.53870254273,102192.53870254273,128206.65866002,124316.3674513065,3890.2912087134955,0.0,90310.81483514443,54714.62738099988,39551.31939349393,26014.119957477265,65565.4393509712,19846.888500772468,1450.0,0.0,0.8868824437196099,2.8788708718537594,0.001494314320929203,1.0,1.0,-4.795166419968666,353898.21380290267,1551642.7923296182,4.384432392738151,1551642.7923296182,4.384432392738151,0.7629275383220433,0.09215484966052188,3.860875853130817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860875853130817,1.2778231604572317,1.278187844141219,3.021447703099477,6402.085119081915,15243.107769423557,6488.951297525861,0.00034400040841734005,23391.276557600424,2385.2463948035697,19395.90966892563,1977.8323554858825,0.8291941494156463,0.8291941494156463,35021.343204132056,35405.22815468563,0.9864651612096709,0.8,4226.705107582659,4273.035954225843,0.9864651612096709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.461914812751979,4.771155962724108,-2.4220212763547244,7.193177239078832,3.5,3.5,1.0,0.6,0.0002853796287729727,1.000132991659212,0.00028534168070941276,197.32749295423292,0.0,7.4841377773087615e-06,21.21004646089303,0.017468334552168334,9.680406044326509e-05,0.0001885755683297076,0.0007280668582545886,0.09215484966339235,0.09215484966339235,0.09215484966339235,0.09220340381387863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493575.1182958401,593.7404458004205,0.0,0.09215484966339235,0.09215484966052188,0.09215484966052188,0.375,0.375,0.5,8.648844074825067,0.16212857354986454,0.16212857354986454,7.958078640513122e-13,0.00016847320705437596,0.259697399233346,7.958078640513122e-13,26014.119957477265,19846.888500772468,0.7629275383220433,1.0164150960760452,0.6305105526317709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399259961573303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.18435355058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32552198631,262.32552198631,-10.824478013689998,246.82305839362095,277.8279855789868,120336.96337079942,120350.73116584834,-13.767795048887137,0.0,nan,277.8279855789868,4.677985578986807,271.6270001419651,-1.5229998580348934,265.4260147048234,-7.72398529517659,259.2250292677601,-13.924970732239899,253.0240438307039,-20.125956169296074,246.82305839362095,-26.326941606379023,1.0,1.0,26022.012520719443,26022.012520719443,277.09231507043984,3.942315070439861,277.09231507043984,277.09231507043984,76919.51712698356,76890.53776408294,28.979362900616252,0.0,8546.071908451686,8546.071908451686,0.8894727899164496,3880.180232396471,277.09231507043984,3.942315070439861,1.0,0.002,0.17433211455771055,0.004980187186547973,0.0002700915426617524,0.0017299084563231776,0.1350457713308762,0.1350457713308762,0.0,-1.0150699725208767e-12,1.0,1.0005318836483401,0.2596973992325502,0.09215484966052188,0.0,4.8983823319520506e-05,62.67122009924532,0.0,1601817.0378330904,268.095304654005,0.0001684732062585681,1.0,1279426.877123131,2618.6795362423686,,,,,,,,,,,,,,,,,,,6.0
2793.0,-28.05670202617752,4.7748350576008765,34.96311172360869,26.230239879246824,6.406773347525647,-24.610354488862367,-38.17475375309584,2.960425809225715,-5.053515332697486,-5.053711975125339,39.9334387816828,41338.084755482894,25308.508609270004,25308.508609270004,66646.5933647529,76935.12508213107,76890.09996901914,25308.508609270004,102198.60857828915,102198.60857828915,102198.60857828915,128213.32190987706,124322.30870528746,3891.013204589609,0.0,90310.44359293682,54713.81680613748,39551.80754088815,26014.713331587922,65566.52087247607,19847.383695959514,1450.0,0.0,0.8868864118883563,2.8789926716043106,0.001494314320929203,1.0,1.0,-4.773077119753339,353914.10994803684,1551665.3023150447,4.384299067767789,1551665.3023150447,4.384299067767789,0.7629291717721973,0.0921552347420026,3.860846573362889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860846573362889,1.2778194278548105,1.2781840619802365,3.0214336151113597,6402.055268325606,15243.107769423557,6488.970106313483,0.00034400780829524314,23391.357795985732,2385.254678813431,19395.965889650513,1977.8380884043495,0.8291936731000336,0.8291936731000336,35021.13073056529,35405.22815468563,0.986457680142657,0.8,4226.679464274102,4273.035954225843,0.986457680142657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.46331961641479,4.7748350576008765,-2.4201922655746753,7.195027323175552,3.5,3.5,1.0,0.6,0.00028534168070941276,1.0001321275814095,0.00028530398418401607,197.32854324395367,0.0,7.488196244750024e-06,21.22154815762157,0.017475822748413083,9.679295357771399e-05,0.0001885487271316988,0.0007279577070583537,0.0921552347570549,0.0921552347570549,0.0921552347570549,0.09220771733308444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493570.0427324271,593.7421294251274,0.0,0.0921552347570549,0.0921552347420026,0.0921552347420026,0.375,0.375,0.5,8.65041855216969,0.1854183961140734,0.1854183961140734,2.8819613362429664e-11,0.00019664242785211172,0.28063485537199995,2.8819613362429664e-11,26014.713331587922,19847.383695959514,0.7629291717721973,1.0164729266995502,0.6304754958080452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399336558061535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.19585524731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3254335634765,262.3254335634765,-10.824566436523469,246.821860820678,277.8290063062692,120343.74185727777,120358.52530487547,-14.78344759770799,0.0,nan,277.8290063062692,4.67900630626923,271.62757720920297,-1.522422790797009,265.4261481120165,-7.723851887983471,259.2247190148891,-13.925280985110874,253.02328991780314,-20.126710082196837,246.821860820678,-26.328139179321965,1.0,1.0,26022.012520719443,26022.012520719443,277.0934156868802,3.9434156868802006,277.0934156868802,277.0934156868802,76918.42108627639,76890.09996901914,28.32111725724826,0.0,8546.071908451686,8546.071908451686,0.8894746360593365,3880.1508062297034,277.0934156868802,3.9434156868802006,1.0,0.002,0.17427918634821918,0.004980632803223112,0.00027001018563823905,0.001729989814641623,0.13500509281911952,0.13500509281911952,0.0,2.798620710176003e-13,1.0,1.0005747407040309,0.28063485534318033,0.0921552347420026,0.0,5.292820951466916e-05,67.71756398019843,0.0,1601818.4379563571,268.0964846673025,0.00019664239903249836,1.0,1279422.912680059,2618.422395427368,,,,,,,,,,,,,,,,,,,4.0
2794.0,-28.057973075446476,4.778459994855467,34.963379383732274,26.230809045396768,6.407492638193752,-24.611426504131263,-38.17580103697253,2.960946068371711,-5.052385690335257,-5.052610894436624,39.933948343064756,41336.74175583202,25315.007539927134,25315.007539927134,66651.74929575916,76934.1869029623,76889.45798833427,25315.007539927134,102204.4655282614,102204.4655282614,102204.4655282614,128219.7496990533,124327.9641276757,3891.785571377596,0.0,90310.21604445149,54713.17842230387,39552.26402460846,26015.2841707919,65567.54819540036,19847.86054305051,1450.0,0.0,0.8868901695395124,2.8791090843338303,0.001494314320929203,1.0,1.0,-4.752220377294236,353929.3060514424,1551687.2426044738,4.384172816644185,1551687.2426044738,4.384172816644185,0.7629307607308117,0.09215564011910507,3.860829001035396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860829001035396,1.2778170975508734,1.2781816828395594,3.02142537334588,6402.037805013539,15243.107769423557,6488.981109439678,0.000344012137300661,23391.405322595772,2385.2595251789116,19395.998778731042,1977.841442157214,0.8291933943786941,0.8291933943786942,35021.003213856864,35405.22815468563,0.9864531903611845,0.8,4226.664074358311,4273.035954225843,0.9864531903611845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.464722533350471,4.778459994855467,-2.418414927654023,7.19687492250949,3.5,3.5,1.0,0.6,0.00028530398418401607,1.000130220287302,0.0002852668366545892,197.32957837209955,0.0,7.438600441889328e-06,21.080993652314355,0.017483261348854973,9.678165958469724e-05,0.00018852232459931883,0.0007278524581556588,0.0921556400880956,0.0921556400880956,0.0921556400880956,0.0922118364641949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493564.36456168466,593.744009210278,0.0,0.0921556400880956,0.09215564011910507,0.09215564011910507,0.375,0.375,0.5,8.652104443129288,0.208019458163335,0.208019458163335,4.831690603168681e-11,0.0002252041013548478,0.3003905171423753,4.831690603168681e-11,26015.2841707919,19847.86054305051,0.7629307607308117,1.0165356358472903,0.6304451347279727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43994126568809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.055300742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3253110576145,262.3253110576145,-10.824688942385478,246.8206679824002,277.8299541328349,120347.29542106243,120367.7772155341,-20.4817944716426,0.0,nan,277.8299541328349,4.6799541328349505,271.6280969027732,-1.5219030972267547,265.42623967266155,-7.723760327338425,259.22438244253414,-13.925617557465841,253.02252521248298,-20.127474787517002,246.8206679824002,-26.329332017599768,1.0,1.0,26022.012520719443,26022.012520719443,277.0944416475966,3.9444416475966477,277.0944416475966,277.0944416475966,76916.59028274567,76889.45798833427,27.1322944114072,0.0,8546.071908451686,8546.071908451686,0.889475744025343,3880.133146040573,277.0944416475966,3.9444416475966477,1.0,0.002,0.1742225370107543,0.004981085804439668,0.000269923034697791,0.0017300769646789048,0.1349615173488955,0.1349615173488955,0.0,-6.233043595149645e-13,1.0,1.0006151754354273,0.3003905170940584,0.09215564011910507,0.0,5.664933614694215e-05,72.47824396776082,0.0,1601819.7806414254,268.0976143096647,0.00022520405303794178,1.0,1279419.1229312948,2618.180138287428,,,,,,,,,,,,,,,,,,,3.0
