time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2795.0,-28.059251105748388,4.782032064072029,34.96364631589531,26.231942208856367,6.408772229328401,-24.61244877218062,-38.17679554978383,2.9619698945956077,-5.051246714603394,-5.051502571245734,39.934462651988014,41334.93888452448,25321.35168594324,25321.35168594324,66656.29057046773,76932.85444907217,76889.06328512607,25321.35168594324,102210.41497106932,102210.41497106932,102210.41497106932,128226.27425369316,124333.66581208596,3892.608441607197,0.0,90309.74333976806,54712.23747486565,39552.78429433601,26015.859282623842,65568.64357695985,19848.34102014882,1450.0,0.0,0.8868939467194108,2.879226239808223,0.001494314320929203,1.0,1.0,-4.731250396628411,353944.60262483,1551709.3875459367,4.384045910118593,1551709.3875459367,4.384045910118593,0.7629323638526002,0.09215606253726319,3.860790917050199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860790917050199,1.2778124356771925,1.278176972165712,3.0214065924347695,6401.998010516544,15243.107769423557,6489.006181680781,0.00034402200180380014,23391.513625080835,2385.2705689589043,19396.073721337532,1977.849084176302,0.8291927590585966,0.8291927590585966,35020.72685027106,35405.22815468563,0.9864434597907061,0.8,4226.630720201309,4273.035954225843,0.9864434597907061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.466092037097781,4.782032064072029,-2.4166464536090624,7.198678517681091,3.5,3.5,1.0,0.6,0.0002852668366545892,1.0001309369036537,0.00028522948958839176,197.3306191949222,0.0,7.330306319368719e-06,20.77408810909095,0.01749059165517434,9.677093580610986e-05,0.00018849590084847934,0.000727743261897004,0.09215606254088772,0.09215606254088772,0.09215606254088772,0.0922159814460906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493558.16970845754,593.7460579781073,0.0,0.09215606254088772,0.09215606253726319,0.09215606253726319,0.375,0.375,0.5,8.653902005700544,0.23007019502171033,0.23007019502171033,-4.143885234952904e-11,0.0002558566423545017,0.32025217461733746,-4.143885234952904e-11,26015.859282623842,19848.34102014882,0.7629323638526002,1.016587913584506,0.6304071066531741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439948765723103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.74839519878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32521096747917,262.32521096747917,-10.824789032520812,246.81948290578833,277.83093902917125,120356.91346551252,120373.64757460388,-16.73410909134206,0.0,nan,277.83093902917125,4.68093902917127,271.62864780453975,-1.5213521954602243,265.4263565798333,-7.723643420166695,259.2240653550901,-13.925934644909887,253.02177413045234,-20.128225869547634,246.81948290578833,-26.330517094211643,1.0,1.0,26022.012520719443,26022.012520719443,277.09550378545083,3.9455037854508532,277.09550378545083,277.09550378545083,76916.28433454942,76889.06328512607,27.221049423344084,0.0,8546.071908451686,8546.071908451686,0.8894781452837657,3880.09487163545,277.09550378545083,3.9455037854508532,1.0,0.002,0.17416214720539186,0.004981556836056844,0.0002698300922890628,0.0017301699058951256,0.1349150461445314,0.1349150461445314,0.0,-1.815811823818736e-12,1.0,1.0006558238329966,0.3202521746587763,0.09215606253726319,0.0,6.0389802286402495e-05,77.26363750628778,0.0,1601821.1371314158,268.0987532853966,0.000255856683793354,1.0,1279415.3082313475,2617.936765336217,,,,,,,,,,,,,,,,,,,6.0
2796.0,-28.060521581854008,4.785551456752752,34.96391217218091,26.232703879382484,6.409688231586711,-24.613500600582952,-38.17782463794572,2.9626672491012087,-5.050151307531451,-5.050438006929268,39.93496546432079,41333.46239420908,25327.672868981197,25327.672868981197,66661.13526319027,76931.78216672443,76888.50923650958,25327.672868981197,102216.18210549078,102216.18210549078,102216.18210549078,128232.59704323276,124339.11778420802,3893.479259024734,0.0,90309.43731262346,54711.52476649502,39553.23616236493,26016.41493774198,65569.65110010692,19848.80565098319,1450.0,0.0,0.8868975427472033,2.8793387536365462,0.001494314320929203,1.0,1.0,-4.711361542861255,353959.2957479488,1551731.0377032713,4.383925090664223,1551731.0377032713,4.383925090664223,0.7629339283864416,0.09215650351504534,3.8607674301524035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607674301524035,1.2778092851097262,1.278173772974534,3.0213956614197532,6401.97484900741,15243.107769423557,6489.020773711044,0.00034402774308479726,23391.57666097968,2385.2769968317093,19396.117337892487,1977.8535318271263,0.8291923891666455,0.8291923891666455,35020.55641291761,35405.22815468563,0.9864374588190868,0.8,4226.6101502183665,4273.035954225843,0.9864374588190868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.467456583852526,4.785551456752752,-2.4149241278900906,7.2004755846428425,3.5,3.5,1.0,0.6,0.00028522948958839176,1.0001301642572618,0.0002851923677356687,197.3316538749824,0.0,7.369719697853893e-06,20.885785623717933,0.017497961374872195,9.675984035908301e-05,0.00018846964922930874,0.0007276374833167632,0.09215650353838835,0.09215650353838835,0.09215650353838835,0.09221995896020678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493551.40637386683,593.7482918411348,0.0,0.09215650353838835,0.09215650351504534,0.09215650351504534,0.375,0.375,0.5,8.655805667982293,0.2514912249685608,0.2514912249685608,-3.092281986027956e-11,0.00028669939780456843,0.3390764640680004,-3.092281986027956e-11,26016.41493774198,19848.80565098319,0.7629339283864416,1.0166461792120407,0.6303749021190336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399563070253576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.8600927134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32509685062206,262.32509685062206,-10.824903149377917,246.81830217904792,277.83189152219796,120362.64399000692,120381.72322507019,-19.07923506325074,0.0,nan,277.83189152219796,4.681891522197986,271.6291736535886,-1.5208263464113543,265.42645578490925,-7.723544215090726,259.22373791630264,-13.926262083697338,253.021020047686,-20.128979952313983,246.81830217904792,-26.33169782095206,1.0,1.0,26022.012520719443,26022.012520719443,277.0965035189746,3.946503518974623,277.0965035189746,277.0965035189746,76915.1228617813,76888.50923650958,26.61362527172605,0.0,8546.071908451686,8546.071908451686,0.8894796261692293,3880.0712673031658,277.0965035189746,3.946503518974623,1.0,0.002,0.17409821285132693,0.004982035756099277,0.00026973163340828047,0.001730268366831604,0.13486581670414022,0.13486581670414022,0.0,2.398845011519768e-13,1.0,1.0006943462177944,0.3390764640989232,0.09215650351504534,0.0,6.393435373462827e-05,81.79835662740805,0.0,1601822.443720559,268.0998486924685,0.0002866994287273883,1.0,1279411.6441205887,2617.7064550753835,,,,,,,,,,,,,,,,,,,4.0
2797.0,-28.061771855548685,4.789018628710382,34.96417677474005,26.23322425587105,6.410349699006782,-24.614559700131284,-38.178854738920904,2.963137544686426,-5.049086416838293,-5.049404429245668,39.935460992869984,41332.14267538584,25333.939374236827,25333.939374236827,66666.08204962267,76930.8877021392,76887.90203697854,25333.939374236827,102221.84141121537,102221.84141121537,102221.84141121537,128238.79854317244,124344.4023436544,3894.3961995180384,0.0,90309.22446321232,54710.880146874886,39553.71590704159,26016.957131957064,65570.67303899865,19849.259364890015,1450.0,0.0,0.8869010073705108,2.879447976602003,0.001494314320929203,1.0,1.0,-4.692219353198027,353973.56165161805,1551752.3744558976,4.383808686771746,1551752.3744558976,4.383808686771746,0.7629354679801827,0.09215696230273226,3.86075029100976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86075029100976,1.2778071848869823,1.2781716247156738,3.021387214496865,6401.956950991413,15243.107769423557,6489.032049316995,0.0003440321795814636,23391.625372277675,2385.2819640017415,19396.151041433237,1977.85696863182,0.8291921032738653,0.8291921032738653,35020.432039183295,35405.22815468563,0.9864330797176203,0.8,4226.5951396262535,4273.035954225843,0.9864330797176203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4688093273751885,4.789018628710382,-2.4132384783931937,7.202257107103575,3.5,3.5,1.0,0.6,0.0002851923677356687,1.000128095635886,0.0002851558405169511,197.3326721112271,0.0,7.325316592742533e-06,20.759947223832338,0.01750528669146494,9.674873516917488e-05,0.00018844363256649384,0.0007275338092700274,0.09215696227381566,0.09215696227381566,0.09215696227381566,0.09222381743878492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493544.1148315862,593.7506978508457,0.0,0.09215696227381566,0.09215696230273226,0.09215696230273226,0.375,0.375,0.5,8.657811322778912,0.2722608606504764,0.2722608606504764,-1.9895196601282805e-12,0.00031801240737650005,0.35718507604764227,-1.9895196601282805e-12,26016.957131957064,19849.259364890015,0.7629354679801827,1.0167057765286702,0.6303449508716075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43996380382645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.73425431352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32494995444745,262.32494995444745,-10.82505004555253,246.81712618687627,277.8327737220148,120366.04531991553,120390.6049422485,-24.559622332972626,0.0,nan,277.8327737220148,4.682773722014815,271.6296442150189,-1.5203557849810636,265.4265147079368,-7.723485292063174,259.2233852009271,-13.926614799072865,253.0202556939108,-20.12974430608918,246.81712618687627,-26.33287381312371,1.0,1.0,26022.012520719443,26022.012520719443,277.0974660465269,3.9474660465269267,277.0974660465269,277.0974660465269,76913.34889075637,76887.90203697854,25.446853777830256,0.0,8546.071908451686,8546.071908451686,0.8894807068176984,3880.054042464809,277.0974660465269,3.9474660465269267,1.0,0.002,0.17403086920707755,0.004982524267736214,0.0002696278747371277,0.0017303721247055172,0.13481393736856384,0.13481393736856384,0.0,-5.573553771287543e-13,1.0,1.0007314013018442,0.3571850760496318,0.09215696230273226,0.0,6.73436412621505e-05,86.15999921464793,0.0,1601823.7158506468,268.1009135831617,0.0003180124093660197,1.0,1279408.0866410306,2617.4851743121662,,,,,,,,,,,,,,,,,,,3.0
2798.0,-28.063027003383322,4.792434472125137,34.96444017301122,26.234185275994264,6.4114597921724545,-24.61557832382514,-38.17984848339108,2.964011112023222,-5.048030148701628,-5.048380590573136,39.93595543924172,41330.5075800939,25340.098786448052,25340.098786448052,66670.60636654195,76929.6839154422,76887.39939245358,25340.098786448052,102227.49817890163,102227.49817890163,102227.49817890163,128244.99372161746,124349.63521569272,3895.358505924743,0.0,90308.82986075139,54710.0557406741,39554.19346675254,26017.49554271583,65571.68900946838,19849.71007544376,1450.0,0.0,0.8869044262494334,2.8795561538024868,0.001494314320929203,1.0,1.0,-4.673351457206479,353987.6935775556,1551773.6648329464,4.3836938203982125,1551773.6648329464,4.3836938203982125,0.7629370030199206,0.09215743679465013,3.8607191701008254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607191701008254,1.2778032171824456,1.2781676092024916,3.0213722411919623,6401.925224355072,15243.107769423557,6489.052036070943,0.0003440400437212078,23391.71172048572,2385.290769068512,19396.210783178303,1977.8630605944236,0.8291915963632416,0.8291915963632416,35020.206203587055,35405.22815468563,0.9864251282336521,0.8,4226.5678836622965,4273.035954225843,0.9864251282336521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.470138952841418,4.792434472125137,-2.4115737116554037,7.204008183780541,3.5,3.5,1.0,0.6,0.0002851558405169511,1.0001285963521234,0.000285119175231096,197.33369432610027,0.0,7.2080136743354485e-06,20.42751075306666,0.017512494705139273,9.673802304309477e-05,0.00018841781747385634,0.0007274282799098755,0.09215743680174983,0.09215743680174983,0.09215743680174983,0.0922276376936129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493536.33298051625,593.7532639327758,0.0,0.09215743680174983,0.09215743679465013,0.09215743679465013,0.375,0.375,0.5,8.659917348730787,0.2924489411469722,0.2924489411469722,-2.0463630789890885e-12,0.00035044187148969286,0.37502913336663823,-2.0463630789890885e-12,26017.49554271583,19849.71007544376,0.7629370030199206,1.0167590216703872,0.6303102482860535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399711814896274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.40181784276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32481657988916,262.32481657988916,-10.825183420110818,246.81595730496338,277.83367585480465,120374.46478000541,120396.7637202356,-22.29894023019457,0.0,nan,277.83367585480465,4.683675854804676,271.6301321448625,-1.519867855137477,265.42658843484475,-7.7234115651552315,259.22304472491896,-13.926955275081013,253.019501014941,-20.130498985058978,246.81595730496338,-26.3340426950366,1.0,1.0,26022.012520719443,26022.012520719443,277.0984310693446,3.948431069344622,277.0984310693446,277.0984310693446,76912.88476148192,76887.39939245358,25.48536902834894,0.0,8546.071908451686,8546.071908451686,0.8894826690348712,3880.0227659513293,277.0984310693446,3.948431069344622,1.0,0.002,0.17396016657429156,0.004983026025457586,0.000269518906058043,0.0017304810937285562,0.1347594530290215,0.1347594530290215,0.0,-2.1340091152510787e-13,1.0,1.000767912409286,0.3750291333686846,0.09215743679465013,0.0,7.070263232516226e-05,90.45727038900634,0.0,1601824.9796808313,268.10196985129835,0.00035044187353605594,1.0,1279404.5626617162,2617.2673357692097,,,,,,,,,,,,,,,,,,,4.0
2799.0,-28.0642733823209,4.795799624774278,34.9647022840889,26.234911777451657,6.412331941870215,-24.616612849905952,-38.18085591830311,2.9646714091024524,-5.046994312971549,-5.047377726639803,39.93644508498825,41329.0468141611,25346.18167989126,25346.18167989126,66675.22849405235,76928.64719751176,76886.90763991323,25346.18167989126,102233.0893198045,102233.0893198045,102233.0893198045,128251.11421060847,124354.7493500737,3896.3648605347635,0.0,90308.53331771705,54709.33229103324,39554.66780742646,26018.024890803983,65572.69269823044,19850.153442650153,1450.0,0.0,0.8869077556882863,2.879662101009553,0.001494314320929203,1.0,1.0,-4.655027428354174,354001.5364208821,1551794.7487186699,4.383581959581381,1551794.7487186699,4.383581959581381,0.7629385215042265,0.0921579270131378,3.860695771242957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860695771242957,1.2778002367553891,1.2781645810721547,3.0213609766156386,6401.901356069554,15243.107769423557,6489.067071668079,0.00034404595987381944,23391.776681911946,2385.297393290466,19396.255725584324,1977.8676434444305,0.8291912149017214,0.8291912149017214,35020.03640448217,35405.22815468563,0.9864191497564937,0.8,4226.547390709194,4273.035954225843,0.9864191497564937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.471452060286266,4.795799624774278,-2.409937881946762,7.20573750672104,3.5,3.5,1.0,0.6,0.000285119175231096,1.000127699173612,0.00028508277039690527,197.33470940842645,0.0,7.235296311315461e-06,20.504829746268015,0.01751973000145059,9.672716445865149e-05,0.0001883920107724445,0.000727324239325134,0.09215792701754598,0.09215792701754598,0.09215792701754598,0.09223137725065061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493528.0567729018,593.7559912221502,0.0,0.09215792701754598,0.0921579270131378,0.0921579270131378,0.375,0.375,0.5,8.66212085535169,0.3120711599693209,0.3120711599693209,-1.8758328224066645e-12,0.000383413668259891,0.39235029828563484,-1.8758328224066645e-12,26018.024890803983,19850.153442650153,0.7629385215042265,1.0168139472462394,0.630278323392329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399785879862448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.47913683596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3246734344232,262.3246734344232,-10.825326565576802,246.8147935920401,277.8345532767953,120380.31625123761,120404.2487956501,-23.93254441247518,0.0,nan,277.8345532767953,4.684553276795327,271.6306013398776,-1.5193986601223628,265.4266494028834,-7.723350597116564,259.22269746594856,-13.927302534051421,253.01874552899397,-20.131254471006002,246.8147935920401,-26.335206407959873,1.0,1.0,26022.012520719443,26022.012520719443,277.0993763919249,3.949376391924943,277.0993763919249,277.0993763919249,76911.79098643451,76886.90763991323,24.883346521281055,0.0,8546.071908451686,8546.071908451686,0.8894841443637297,3879.9992500991716,277.0993763919249,3.949376391924943,1.0,0.002,0.17388620383279993,0.004983538540383587,0.00026940487426976666,0.001730595125664083,0.13470243713488333,0.13470243713488333,0.0,-6.615021030942358e-14,1.0,1.000803351153136,0.39235029828751067,0.0921579270131378,0.0,7.396274128163995e-05,94.62801335768803,0.0,1601826.2207700827,268.1030056870284,0.0003834136701357238,1.0,1279401.11085604,2617.056134636474,,,,,,,,,,,,,,,,,,,4.0
2800.0,-28.065514016623478,4.799114939966469,34.96496314801744,26.235693704243772,6.413258669556533,-24.617636748062164,-38.18185416804624,2.965381400310059,-5.045967639747516,-5.046384932962276,39.936933311938155,41327.55234312428,25352.16217279152,25352.16217279152,66679.7145159158,76927.5744633412,76886.51015233516,25352.16217279152,102238.67232512668,102238.67232512668,102238.67232512668,128257.22254126646,124359.80800795177,3897.4145333146926,0.0,90308.21287482155,54708.588220121725,39555.13850522202,26018.550216139774,65573.6887213618,19850.593598435185,1450.0,0.0,0.8869110389273089,2.879766969980053,0.001494314320929203,1.0,1.0,-4.636989793820646,354015.2406796123,1551815.7717259391,4.38347165152234,1551815.7717259391,4.38347165152234,0.7629400344574736,0.09215843211945511,3.860670400749383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860670400749383,1.277797025834962,1.2781613227157742,3.0213487139920923,6401.875373041734,15243.107769423557,6489.083438792214,0.0003440524000802726,23391.847399687915,2385.304604496736,19396.30464801365,1977.872632143867,0.8291907995378094,0.8291907995378095,35019.852297524245,35405.22815468563,0.9864126675206007,0.8,4226.525170949806,4273.035954225843,0.9864126675206007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.472743062639753,4.799114939966469,-2.4083227779557816,7.207437717922251,3.5,3.5,1.0,0.6,0.00028508277039690527,1.0001271118471098,0.000285046537604998,197.33571982108404,0.0,7.183937376087219e-06,20.35927852383118,0.017526913938826678,9.671640598680986e-05,0.0001883663644100954,0.0007272204475748272,0.09215843213122824,0.09215843213122824,0.09215843213122824,0.09223507749409993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493519.31046448386,593.7588719609879,0.0,0.09215843213122824,0.09215843211945511,0.09215843211945511,0.375,0.375,0.5,8.664420216414477,0.33118155219870005,0.33118155219870005,-1.3983481039758772e-11,0.00041729321475258985,0.4093951391416226,-1.3983481039758772e-11,26018.550216139774,19850.593598435185,0.7629400344574736,1.0168669143999778,0.6302459591488726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399859428098294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.333585613516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32452777844105,262.32452777844105,-10.825472221558925,246.8136355967048,277.8354199601741,120386.8836052459,120411.23588388992,-24.352278644028694,0.0,nan,277.8354199601741,4.685419960174102,271.6310630874824,-1.5189369125175745,265.4267062147963,-7.72329378520368,259.22234934209604,-13.92765065790394,253.0179924693926,-20.132007530607382,246.8136355967048,-26.336364403295164,1.0,1.0,26022.012520719443,26022.012520719443,277.1003226744588,3.950322674458846,277.1003226744588,277.1003226744588,76910.8566571291,76886.51015233516,24.346504793938948,0.0,8546.071908451686,8546.071908451686,0.8894857440047738,3879.9737527531297,277.1003226744588,3.950322674458846,1.0,0.002,0.17380903342822926,0.0049840635652576674,0.0002692858666939017,0.0017307141335759727,0.13464293334695085,0.13464293334695085,0.0,2.6987440060466383e-13,1.0,1.0008382221662173,0.4093951391556061,0.09215843211945511,0.0,7.717040465924613e-05,98.73163774234024,0.0,1601827.4526319988,268.10403236025246,0.0004172932287360709,1.0,1279397.69369229,2616.8485081876242,,,,,,,,,,,,,,,,,,,4.0
2801.0,-28.066747587826033,4.802380970626196,34.965222653546896,26.236411893647187,6.4141178869046245,-24.618661040343113,-38.18285615472121,2.9660313389525443,-5.044964273920812,-5.045415657460831,39.937415833851986,41326.12033461956,25358.076317324092,25358.076317324092,66684.19665194365,76926.54942289957,76886.09861349722,25358.076317324092,102244.17493082132,102244.17493082132,102244.17493082132,128263.24019142619,124364.73410253467,3898.506088891524,0.0,90307.91690065793,54707.88296739075,39555.593259185756,26019.06526060487,65574.65851979062,19851.025406652017,1450.0,0.0,0.886914223074792,2.8798693434001637,0.001494314320929203,1.0,1.0,-4.619548747365968,354028.6207017343,1551836.549287321,4.383364673204566,1551836.549287321,4.383364673204566,0.7629415279844122,0.09215895229866206,3.860646681706475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860646681706475,1.2777940924855462,1.2781583422296097,3.0213370874150796,6401.850737720195,15243.107769423557,6489.098956363748,0.0003440585061256726,23391.91445013047,2385.311441739072,19396.351031073402,1977.8773618996704,0.8291904056174939,0.8291904056174939,35019.6801744879,35405.22815468563,0.9864066072352209,0.8,4226.504397522796,4273.035954225843,0.9864066072352209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.474019742444873,4.802380970626196,-2.4067380961326075,7.209119066758803,3.5,3.5,1.0,0.6,0.000285046537604998,1.0001263894064703,0.00028501051529513207,197.3367244901353,0.0,7.150024072144563e-06,20.263168220457693,0.017534063962898822,9.670560835256815e-05,0.00018834092925242986,0.0007271177835479073,0.0921589523072779,0.0921589523072779,0.0921589523072779,0.09223868752750963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493510.0885541483,593.7619077308798,0.0,0.0921589523072779,0.09215895229866206,0.09215895229866206,0.375,0.375,0.5,8.666812272822913,0.349772624469324,0.349772624469324,-1.3073986337985843e-12,0.0004513835399961863,0.42586691009483957,-1.3073986337985843e-12,26019.06526060487,19851.025406652017,0.7629415279844122,1.016920227374393,0.6302148004651403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439993263805169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.23747531015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3243745731946,262.3243745731946,-10.825625426805402,246.81248288565212,277.8362662607344,120392.82074331147,120418.4351858803,-25.6144425687978,0.0,nan,277.8362662607344,4.686266260734442,271.63150958571384,-1.5184904142861342,265.42675291069884,-7.72324708930114,259.22199623569924,-13.92800376430074,253.01723956066928,-20.132760439330696,246.81248288565212,-26.33751711434786,1.0,1.0,26022.012520719443,26022.012520719443,277.10124379463906,3.9512437946390833,277.10124379463906,277.10124379463906,76909.8130985105,76886.09861349722,23.714485013275407,0.0,8546.071908451686,8546.071908451686,0.8894872395178814,3879.949915115007,277.10124379463906,3.9512437946390833,1.0,0.002,0.17372876360283773,0.004984598167785863,0.00026916204351056373,0.001730837956552459,0.13458102175528186,0.13458102175528186,0.0,6.30225038822374e-14,1.0,1.0008719185654869,0.42586691009614697,0.09215895229866206,0.0,8.02698252676557e-05,102.69676152162853,0.0,1601828.6579567927,268.10503572607917,0.00045138354130358493,1.0,1279394.357458626,2616.6481158030438,,,,,,,,,,,,,,,,,,,4.0
2802.0,-28.06796630032441,4.805598162970513,34.96548065021254,26.23695518067109,6.4147992944247045,-24.619689740844947,-38.18385492833329,2.9665227354915618,-5.043989063210347,-5.044474428259914,39.93789129665076,41324.80067886875,25363.936922418347,25363.936922418347,66688.7376012871,76925.65242546325,76885.63878947547,25363.936922418347,102249.57571189382,102249.57571189382,102249.57571189382,128269.14366166152,124369.50578369974,3899.6378779617776,0.0,90307.6945066409,54707.23311231097,39556.06821592214,26019.5679497677,65575.63616568984,19851.44716973925,1450.0,0.0,0.8869172900060602,2.8799687450345575,0.001494314320929203,1.0,1.0,-4.602790993963936,354041.6139484368,1551857.0230870633,4.3832616335126025,1551857.0230870633,4.3832616335126025,0.7629429976725067,0.09215948743476668,3.860628823667573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860628823667573,1.2777918924068636,1.2781560954923579,3.0213283137957996,6401.832147473746,15243.107769423557,6489.110665802216,0.00034406311378017796,23391.96504802789,2385.3166012887064,19396.38603136858,1977.8809309365156,0.8291901082933532,0.8291901082933533,35019.55058312113,35405.22815468563,0.9864020444536412,0.8,4226.488757217721,4273.035954225843,0.9864020444536412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.475284864750964,4.805598162970513,-2.4051870317468564,7.21078519471737,3.5,3.5,1.0,0.6,0.00028501051529513207,1.0001248681600383,0.0002849749309998411,197.3377170662993,0.0,7.1085246375148056e-06,20.14555882271696,0.01754117248753634,9.669484645140057e-05,0.0001883156688437315,0.0007270168990863474,0.09215948741967424,0.09215948741967424,0.09215948741967424,0.09224219021060927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493500.4022088394,593.765094814389,0.0,0.09215948741967424,0.09215948743476668,0.09215948743476668,0.375,0.375,0.5,8.669293357212359,0.3678188037641803,0.3678188037641803,1.4438228390645236e-11,0.000485365049541997,0.44168343429595325,1.4438228390645236e-11,26019.5679497677,19851.44716973925,0.7629429976725067,1.0169743139477105,0.6301852806193668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440000543190899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.119865912406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3242003775428,262.3242003775428,-10.825799622457168,246.8113354481545,277.8370653069296,120397.14419358029,120426.26803014307,-29.123836562759777,0.0,nan,277.8370653069296,4.6870653069296395,271.6319193351556,-1.5180806648443763,265.426773363417,-7.723226636582979,259.22162739169016,-13.928372608309814,253.01648141990998,-20.133518580089998,246.8113354481545,-26.338664551845483,1.0,1.0,26022.012520719443,26022.012520719443,277.1021312185331,3.9521312185331112,277.1021312185331,277.1021312185331,76908.36702723043,76885.63878947547,22.728237754956353,0.0,8546.071908451686,8546.071908451686,0.8894883654866745,3879.9319677859107,277.1021312185331,3.9521312185331112,1.0,0.002,0.17364551799946912,0.004985140973448698,0.0002690335937480374,0.0017309664060633065,0.13451679687401868,0.13451679687401868,0.0,-1.886563821829057e-13,1.0,1.000904272502156,0.441683434281515,0.09215948743476668,0.0,8.324559420025335e-05,106.50367381098701,0.0,1601829.8306942447,268.10601093678963,0.0004853650351037686,1.0,1279391.1177423354,2616.455948710962,,,,,,,,,,,,,,,,,,,3.0
2803.0,-28.069177055374446,4.808766737029467,34.96573688405949,26.237518968433164,6.4155092165147725,-24.620708428177696,-38.18484828863291,2.9670405911551905,-5.043052962396985,-5.043571563434407,39.93835641233,41323.50300099139,25369.77112369447,25369.77112369447,66693.27412468586,76924.74331740683,76885.05005499099,25369.77112369447,102254.82117868547,102254.82117868547,102254.82117868547,128274.87466075754,124374.06694712678,3900.8077136307684,0.0,90307.4712570562,54706.61870307375,39556.50283775827,26020.053482072086,65576.55631983036,19851.854947343105,1450.0,0.0,0.8869201991460215,2.8800640886308675,0.001494314320929203,1.0,1.0,-4.586940819839413,354054.07794380246,1551877.0515271982,4.383163895582983,1551877.0515271982,4.383163895582983,0.7629444328783224,0.09216003739648017,3.8606119102186516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606119102186516,1.277789568991364,1.2781537259430176,3.0213205710123803,6401.815741444789,15243.107769423557,6489.120999186381,0.00034406718001577994,23392.009701369207,2385.3211546623165,19396.416918545357,1977.884080552009,0.8291898458562124,0.8291898458562124,35019.42784629941,35405.22815468563,0.9863977230175859,0.8,4226.473944183618,4273.035954225843,0.9863977230175859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.476544287294192,4.808766737029467,-2.4036770792305107,7.212443816259977,3.5,3.5,1.0,0.6,0.0002849749309998411,1.0001240540207954,0.0002849395830988739,197.33870317003883,0.0,7.022123596134886e-06,19.900698271446267,0.017548194611132474,9.668414397682235e-05,0.00018829078702301872,0.0007269176549655096,0.09216003730075889,0.09216003730075889,0.09216003730075889,0.09224554652950334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493490.25886802276,593.7684306157887,0.0,0.09216003730075889,0.09216003739648017,0.09216003739648017,0.375,0.375,0.5,8.671858634053525,0.3852588985034231,0.3852588985034231,2.7966962079517543e-11,0.0005186010374131911,0.45663074359498523,2.7966962079517543e-11,26020.053482072086,19851.854947343105,0.7629444328783224,1.0170292230566218,0.6301566492672803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400077349627916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.87500536114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32401232357046,262.32401232357046,-10.82598767642952,246.8101939590873,277.83783068805025,120402.1650363872,120433.60585302167,-31.44081663448726,0.0,nan,277.83783068805025,4.687830688050269,271.63230334227615,-1.5176966577238318,265.4267759964484,-7.723224003551593,259.2212486506775,-13.928751349322454,253.01572130488321,-20.134278695116762,246.8101939590873,-26.33980604091269,1.0,1.0,26022.012520719443,26022.012520719443,277.1029651938745,3.9529651938745474,277.1029651938745,277.1029651938745,76907.18984020384,76885.05005499099,22.13978521284298,0.0,8546.071908451686,8546.071908451686,0.8894894318970679,3879.914969769745,277.1029651938745,3.9529651938745474,1.0,0.002,0.17355946046665147,0.0049856893711048055,0.0002689007655087679,0.0017310992336808369,0.13445038275438395,0.13445038275438395,0.0,-8.103951537608012e-13,1.0,1.0009348466104295,0.45663074356701827,0.09216003739648017,0.0,8.605752326097687e-05,110.10096343556516,0.0,1601830.9572969393,268.106947037603,0.000518601009446229,1.0,1279388.0100601371,2616.2746252581446,,,,,,,,,,,,,,,,,,,3.0
2804.0,-28.070381178938874,4.811887311587329,34.965991319514394,26.238141359668248,6.41626578948962,-24.621716482034525,-38.18583246376363,2.967601094575619,-5.042135962794305,-5.042687859467158,39.93881697495629,41322.15214705061,25375.5310654653,25375.5310654653,66697.68321251591,76923.7979022044,76884.47973735663,25375.5310654653,102260.01080282193,102260.01080282193,102260.01080282193,128280.54147653887,124378.52706353665,3902.0144130022263,0.0,90307.2128773894,54705.95271548523,39556.95573544907,26020.530673716945,65577.48640916601,19852.2559584388,1450.0,0.0,0.8869230272177517,2.880157400479374,0.001494314320929203,1.0,1.0,-4.571551299828741,354066.27775760635,1551896.8841015922,4.383068881708131,1551896.8841015922,4.383068881708131,0.7629458525414068,0.09216060038410062,3.860590855240955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860590855240955,1.2777870477384499,1.2781511588021306,3.0213100548121843,6401.793458878483,15243.107769423557,6489.135033502118,0.00034407270267157995,23392.070349747784,2385.3273390758095,19396.458868054273,1977.8883582114456,0.8291894893460513,0.8291894893460513,35019.27505525146,35405.22815468563,0.9863923434087205,0.8,4226.4555039228035,4273.035954225843,0.9863923434087205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.477787679520568,4.811887311587329,-2.4021940147709655,7.214081326358294,3.5,3.5,1.0,0.6,0.0002849395830988739,1.0001233757266959,0.0002849044328074374,197.33968388113612,0.0,6.9755089366526835e-06,19.768592326473705,0.017555170120069127,9.6673541542658e-05,0.00018826604155621588,0.0007268181583843406,0.09216060034313765,0.09216060034313765,0.09216060034313765,0.09224882936148145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493479.69917596335,593.771902143814,0.0,0.09216060034313765,0.09216060038410062,0.09216060038410062,0.375,0.375,0.5,8.674505505231357,0.40211902842395375,0.40211902842395375,2.9558577807620168e-12,0.0005518966728459418,0.47113655963840984,2.9558577807620168e-12,26020.530673716945,19852.2559584388,0.7629458525414068,1.0170820332508708,0.630127112363289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400148798440924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.74289941616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32381777480015,262.32381777480015,-10.82618222519983,246.80905890643737,277.8385766431488,120407.81193452714,120440.33861632974,-32.526681802589806,0.0,nan,277.8385766431488,4.688576643148849,271.63267309585683,-1.5173269041431467,265.42676954846223,-7.723230451537745,259.2208660011173,-13.929133998882662,253.01496245377825,-20.135037546221724,246.80905890643737,-26.340941093562606,1.0,1.0,26022.012520719443,26022.012520719443,277.10378216336534,3.9537821633653607,277.10378216336534,277.10378216336534,76906.21367061052,76884.47973735663,21.733933253897703,0.0,8546.071908451686,8546.071908451686,0.8894907594337979,3879.8938095171598,277.10378216336534,3.9537821633653607,1.0,0.002,0.1734706743502589,0.004986246488477764,0.0002687636986227059,0.001731236300705898,0.13438184931135294,0.13438184931135294,0.0,-6.713960984394696e-13,1.0,1.0009645159793696,0.471136559635454,0.09216060038410062,0.0,8.878610576757433e-05,113.59160911423653,0.0,1601832.0619859805,268.1078640372057,0.000551896669890084,1.0,1279384.968314732,2616.0988512977515,,,,,,,,,,,,,,,,,,,3.0
2805.0,-28.071590016849676,4.814960811184469,34.966244074257254,26.23898695399987,6.417255763306522,-24.622705438871865,-38.18679488087071,2.9683711847971215,-5.041222235404575,-5.041808138651262,39.9392773366293,41320.63061971676,25381.180045827,25381.180045827,66701.81066554376,76922.6940385332,76884.03732063358,25381.180045827,102265.21736646058,102265.21736646058,102265.21736646058,128286.2237754014,124382.9661854572,3903.2575899442013,0.0,90306.86772761313,54705.19135516792,39557.41819160579,26021.006408940822,65578.42460054661,19852.655827798513,1450.0,0.0,0.8869258356787315,2.880250282018117,0.001494314320929203,1.0,1.0,-4.556296468756614,354078.42291077,1551916.7082127307,4.382974527097415,1551916.7082127307,4.382974527097415,0.7629472709778488,0.09216117506992964,3.8605638196861207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605638196861207,1.2777835561915596,1.278147621343506,3.0212971523851433,6401.766120183832,15243.107769423557,6489.152251674491,0.0003440794783450528,23392.144760594954,2385.3349268705374,19396.510334323735,1977.893606310385,0.8291890518306798,0.8291890518306798,35019.078864309806,35405.22815468563,0.9863854357447674,0.8,4226.431825754598,4273.035954225843,0.9863854357447674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.47900711863092,4.814960811184469,-2.4007264797400523,7.215687290924521,3.5,3.5,1.0,0.6,0.0002849044328074374,1.0001238600072835,0.00028486914891257827,197.34066844030363,0.0,6.936547400404223e-06,19.658175332745568,0.017562106667469532,9.666317454464673e-05,0.00018824125826279067,0.0007267173910215207,0.0921611750764016,0.0921611750764016,0.0921611750764016,0.09225209639026466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493468.74822432286,593.7755014155399,0.0,0.0921611750764016,0.09216117506992964,0.09216117506992964,0.375,0.375,0.5,8.677233144570849,0.4184836470901132,0.4184836470901132,3.808509063674137e-12,0.0005859032467014913,0.4855116698946631,3.808509063674137e-12,26021.006408940822,19852.655827798513,0.7629472709778488,1.017130421656817,0.6300948958656799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400219856583327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.632482422436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32363870176175,262.32363870176175,-10.826361298238226,246.80793042746808,277.8393469760464,120415.94029674846,120445.8795779556,-29.9392812071371,0.0,nan,277.8393469760464,4.689346976046409,271.6330636663606,-1.5169363336393644,265.42678035662146,-7.723219643378513,259.22049704689283,-13.929502953107146,253.01421373718105,-20.135786262818925,246.80793042746808,-26.342069572531898,1.0,1.0,26022.012520719443,26022.012520719443,277.1046101157515,3.954610115751507,277.1046101157515,277.1046101157515,76905.8833656349,76884.03732063358,21.846045001322636,0.0,8546.071908451686,8546.071908451686,0.8894924640495553,3879.8666387845515,277.1046101157515,3.954610115751507,1.0,0.002,0.17337918454217383,0.004986814978632762,0.0002686224400953256,0.0017313775599818845,0.1343112200476628,0.1343112200476628,0.0,7.720993983051372e-14,1.0,1.0009939163542065,0.4855116698908546,0.09216117506992964,0.0,9.148980803339497e-05,117.05040811616487,0.0,1601833.1639431643,268.1087777645954,0.0005859032428929822,1.0,1279381.940264209,2615.924802895742,,,,,,,,,,,,,,,,,,,4.0
2806.0,-28.072783856503495,4.817987918015989,34.96649513999182,26.239491893816762,6.417901164678357,-24.62371535438841,-38.187779335398204,2.9688326629800224,-5.040323029349224,-5.0409430270425,39.939734098651364,41319.38273464348,25386.747183525607,25386.747183525607,66706.12991816908,76921.83360731421,76883.63539032899,25386.747183525607,102270.38257385459,102270.38257385459,102270.38257385459,128291.85831217736,124387.32199151038,3904.536320666967,0.0,90306.66618874748,54704.59751913338,39557.854077348995,26021.475738322773,65579.32981567176,19853.05049286115,1450.0,0.0,0.8869285827822119,2.880341614240974,0.001494314320929203,1.0,1.0,-4.541427780340655,354090.3666923809,1551936.3775058214,4.382882234280267,1551936.3775058214,4.382882234280267,0.762948677181396,0.09216176170229204,3.860548247749609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860548247749609,1.277781493085617,1.2781455125622896,3.021289843873905,6401.7506343255145,15243.107769423557,6489.162004491953,0.0003440833163277036,23392.18691059982,2385.3392249748713,19396.539486147787,1977.8965789691472,0.829188803948832,0.829188803948832,35018.965862143654,35405.22815468563,0.9863814570690871,0.8,4226.418187590292,4273.035954225843,0.9863814570690871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.48020889045658,4.817987918015989,-2.3992820701931388,7.217269988209128,3.5,3.5,1.0,0.6,0.00028486914891257827,1.0001223243549688,0.00028483430673973336,197.34164079216004,0.0,6.962947396677602e-06,19.732992922184323,0.01756906961486621,9.665257122585947e-05,0.0001882165776867188,0.0007266191791858904,0.09216176166924318,0.09216176166924318,0.09216176166924318,0.09225530743219192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493457.39937349915,593.7792304280817,0.0,0.09216176166924318,0.09216176170229204,0.09216176170229204,0.375,0.375,0.5,8.680039518698347,0.4343812996186216,0.4343812996186216,-1.0743406164692715e-11,0.0006199976932634854,0.4995152467018329,-1.0743406164692715e-11,26021.475738322773,19853.05049286115,0.762948677181396,1.0171822448577088,0.6300671698046114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440029119359758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.70730001187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3234423294561,262.3234423294561,-10.826557670543878,246.80680678512002,277.8400778737808,120420.43077282747,120453.26232974553,-32.831556918049955,0.0,nan,277.8400778737808,4.690077873780808,271.6334236560861,-1.5165763439138686,265.4267694383285,-7.723230561671471,259.2201152205739,-13.929884779426061,253.01346100284732,-20.136538997152655,246.80680678512002,-26.34319321487996,1.0,1.0,26022.012520719443,26022.012520719443,277.10542819636066,3.9554281963606854,277.10542819636066,277.10542819636066,76904.57736641883,76883.63539032899,20.94197608984541,0.0,8546.071908451686,8546.071908451686,0.8894934458728923,3879.850988988357,277.10542819636066,3.9554281963606854,1.0,0.002,0.17328506116077425,0.004987392589540185,0.00026847709263382236,0.0017315229072542475,0.13423854631691118,0.13423854631691118,0.0,-1.1192999652132052e-13,1.0,1.0010225553126963,0.4995152467125763,0.09216176170229204,0.0,9.412336607050691e-05,120.41945442885205,0.0,1601834.2493017628,268.10967697065075,0.0006199977040068916,1.0,1279378.9624846927,2615.755448952712,,,,,,,,,,,,,,,,,,,3.0
2807.0,-28.07397786491096,4.820969195718727,34.96674445882586,26.240089279040717,6.41863832328522,-24.62471624606594,-38.1887547095306,2.969376705279166,-5.0394436181011315,-5.040097476297535,39.94018581269187,41318.06202506063,25392.246680441873,25392.246680441873,66710.30870550251,76920.90891794355,76883.23571760388,25392.246680441873,102275.48239804574,102275.48239804574,102275.48239804574,128297.41880336768,124391.56935731873,3905.849446048948,0.0,90306.42440177826,54703.959722729625,39558.29408783182,26021.936405321925,65580.23049315374,19853.43810867953,1450.0,0.0,0.8869312485893504,2.8804308760372956,0.001494314320929203,1.0,1.0,-4.527046885907055,354102.04072164017,1551955.8296045712,4.382792673100025,1551955.8296045712,4.382792673100025,0.7629500664147025,0.09216236055799279,3.860529309848298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860529309848298,1.2777790470029653,1.278143021259872,3.0212808066489907,6401.731485530359,15243.107769423557,6489.174063860593,0.0003440880620633531,23392.239030902972,2385.3445397666865,19396.575532407667,1977.9002546647089,0.8291884973808312,0.8291884973808312,35018.82843377809,35405.22815468563,0.9863766183794788,0.8,4226.401601442489,4273.035954225843,0.9863766183794788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.481396060741755,4.820969195718727,-2.397864259986141,7.218833455704868,3.5,3.5,1.0,0.6,0.00028483430673973336,1.0001223428336372,0.0002847994635663423,197.34261328969382,0.0,6.875811557978502e-06,19.486049955311074,0.017575945426424187,9.664206676956973e-05,0.00018819223997016364,0.0007265216582908211,0.09216236020586435,0.09216236020586435,0.09216236020586435,0.09225844372130325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493445.65818541934,593.783087289935,0.0,0.09216236020586435,0.09216236055799279,0.09216236055799279,0.375,0.375,0.5,8.682922025500044,0.4498134854169962,0.4498134854169962,1.4551915228366852e-11,0.000653858196415058,0.5130505903904918,1.4551915228366852e-11,26021.936405321925,19853.43810867953,0.7629500664147025,1.0172319951279638,0.6300383776384263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440036164617759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.460357045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3232401294307,262.3232401294307,-10.826759870569276,246.80568790501596,277.8407923538341,120426.09614176923,120459.90204232429,-33.80590055507726,0.0,nan,277.8407923538341,4.6907923538341265,271.633771464112,-1.51622853588799,265.4267505743382,-7.723249425661777,259.2197296845172,-13.930270315482801,253.0127087947667,-20.137291205233282,246.80568790501596,-26.34431209498402,1.0,1.0,26022.012520719443,26022.012520719443,277.10622698027174,3.956226980271765,277.10622698027174,277.10622698027174,76903.60830203556,76883.23571760388,20.37258443167957,0.0,8546.071908451686,8546.071908451686,0.8894946399219821,3879.831956397539,277.10622698027174,3.956226980271765,1.0,0.002,0.1731883925144862,0.004987978028377513,0.0002683277902965102,0.0017316722095397123,0.1341638951482551,0.1341638951482551,0.0,-1.6377741177131533e-13,1.0,1.0010502352502852,0.5130505903759399,0.09216236055799279,0.0,9.666862895969691e-05,123.67552887272483,0.0,1601835.31151786,268.11055638189885,0.0006538581818631428,1.0,1279376.0520208436,2615.591965814348,,,,,,,,,,,,,,,,,,,3.0
2808.0,-28.0751672250915,4.8239050831212795,34.966991918758254,26.240807433519535,6.419492813760378,-24.62570122124639,-38.18971642814574,2.970026809517401,-5.038589739540214,-5.039276862315591,39.94063079745435,41316.65542198348,25397.69350949994,25397.69350949994,66714.34893148342,76919.90276965778,76882.79595841438,25397.69350949994,102280.48946791432,102280.48946791432,102280.48946791432,128302.87538783789,124395.67991044396,3907.1954773939383,0.0,90306.12838721172,54703.26171554546,39558.74074629584,26022.385919923574,65581.12666621941,19853.81663364018,1450.0,0.0,0.886933811847516,2.880517501774074,0.001494314320929203,1.0,1.0,-4.513262631726434,354113.37075214303,1551974.9921037932,4.38270655752809,1551974.9921037932,4.38270655752809,0.7629514332288594,0.09216297055769355,3.8605056145719883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605056145719883,1.2777761101184169,1.278140039014662,3.021269206711197,6401.706906654128,15243.107769423557,6489.189542414136,0.0003440941534616441,23392.30593172545,2385.3513617520202,19396.62179884003,1977.9049725278287,0.8291881037915834,0.8291881037915834,35018.65648195315,35405.22815468563,0.9863705641665349,0.8,4226.380848678881,4273.035954225843,0.9863705641665349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.482571861674937,4.8239050831212795,-2.3964768669853123,7.220381950106592,3.5,3.5,1.0,0.6,0.0002847994635663423,1.0001218677086452,0.0002847647599375458,197.3435820095182,0.0,6.87604289230016e-06,19.486705556778652,0.017582821469316487,9.663171041140401e-05,0.00018816775315493828,0.0007264226675360351,0.09216297056375067,0.09216297056375067,0.09216297056375067,0.09226148492851992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493433.53202343755,593.7870695097279,0.0,0.09216297056375067,0.09216297055769355,0.09216297055769355,0.375,0.375,0.5,8.685877456487518,0.4647608675720676,0.4647608675720676,2.9103830456733704e-11,0.0006871227753890707,0.5260142305891691,2.9103830456733704e-11,26022.385919923574,19853.81663364018,0.7629514332288594,1.0172797010797272,0.6300083198062154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400432109368582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.46101264647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32304425031094,262.32304425031094,-10.826955749689034,246.80457479079502,277.84151370982363,120433.0220573913,120465.77115631466,-32.74909892334439,0.0,nan,277.84151370982363,4.691513709823653,271.63412592604897,-1.5158740739510108,265.4267381422408,-7.723261857759155,259.2193503583694,-13.930649641630566,253.01196257458795,-20.138037425412023,246.80457479079502,-26.34542520920496,1.0,1.0,26022.012520719443,26022.012520719443,277.10699613678946,3.956996136789485,277.10699613678946,277.10699613678946,76903.08943608814,76882.79595841438,20.293477673752932,0.0,8546.071908451686,8546.071908451686,0.8894961339255139,3879.8081426448484,277.10699613678946,3.956996136789485,1.0,0.002,0.17308928633556975,0.004988569835284096,0.0002681746970080469,0.0017318253031140811,0.13408734850402346,0.13408734850402346,0.0,1.2212800215571917e-13,1.0,1.0010767447555393,0.5260142305600652,0.09216297055769355,0.0,9.910617890431246e-05,126.7937919579388,0.0,1601836.3434541812,268.11141026045976,0.0006871227462852403,1.0,1279373.2273782734,2615.4356096032725,,,,,,,,,,,,,,,,,,,4.0
