time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2809.0,-28.076342335191505,4.82679596438629,34.9672373901012,26.241207599546783,6.420026805069013,-24.626705421176236,-38.1906922213733,2.970389891963388,-5.037763792598582,-5.038483357501615,39.94106832379522,41315.481771943676,25403.094253861353,25403.094253861353,66718.57602580503,76919.12373091537,76882.29824785492,25403.094253861353,102285.39250171627,102285.39250171627,102285.39250171627,128308.21575914155,124399.64284994855,3908.572909192995,0.0,90305.96740210871,54702.7015200546,39559.18431339345,26022.823257425276,65582.00757081874,19854.185225140915,1450.0,0.0,0.88693626415403,2.8806012638730554,0.001494314320929203,1.0,1.0,-4.500121552716223,354124.3267625459,1551993.83359069,4.382624169819777,1551993.83359069,4.382624169819777,0.7629527752902745,0.09216359244588719,3.8604928315792066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604928315792066,1.277774501181587,1.2781383852738635,3.021263006899356,6401.693769996795,15243.107769423557,6489.197814984817,0.0003440974090816534,23392.341688448978,2385.355007923091,19396.646526107397,1977.9074940073724,0.8291878933901417,0.8291878933901417,35018.56371827379,35405.22815468563,0.9863672980741987,0.8,4226.369653085523,4273.035954225843,0.9863672980741987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.483737714355886,4.82679596438629,-2.395121378573583,7.221917342959873,3.5,3.5,1.0,0.6,0.0002847647599375458,1.000120408643655,0.00028473047592713214,197.34453913084297,0.0,6.848538415429413e-06,19.40875786932696,0.017589670007731917,9.662120353741242e-05,0.00018814355640013337,0.0007263268507905331,0.09216359235459211,0.09216359235459211,0.09216359235459211,0.09226442288881659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493421.0339753879,593.791172773632,0.0,0.09216359235459211,0.09216359244588719,0.09216359244588719,0.375,0.375,0.5,8.688902373528164,0.4791979720026802,0.4791979720026802,3.240074875066057e-12,0.0007195649030222739,0.5383618047853815,3.240074875066057e-12,26022.823257425276,19854.185225140915,0.7629527752902745,1.017330491960908,0.629981961551408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440050229889769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.383064959016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3228257020608,262.3228257020608,-10.827174297939166,246.80346594188973,277.84218546222866,120436.69605872553,120473.23521998244,-36.53916125691387,0.0,nan,277.84218546222866,4.692185462228679,271.63444155819434,-1.5155584418056378,265.4266976540894,-7.723302345910554,259.2189537500033,-13.931046249996655,253.01120984595937,-20.138790154040606,246.80346594188973,-26.34653405811025,1.0,1.0,26022.012520719443,26022.012520719443,277.10773140308584,3.957731403085859,277.10773140308584,277.10773140308584,76901.74802163786,76882.29824785492,19.449773782936973,0.0,8546.071908451686,8546.071908451686,0.8894969399012629,3879.7952957371026,277.10773140308584,3.957731403085859,1.0,0.002,0.17298785859994775,0.004989167092742087,0.0002680179912532093,0.0017319820082867389,0.13400899562660465,0.13400899562660465,0.0,-4.600517015951322e-13,1.0,1.0011019933100163,0.5383618047821415,0.09216359244588719,0.0,0.00010142771575851636,129.76362702177096,0.0,1601837.3420167007,268.1122362074014,0.0007195648997821991,1.0,1279370.4960359947,2615.286914610494,,,,,,,,,,,,,,,,,,,3.0
2810.0,-28.077527443553585,4.829642784438182,34.96748103661235,26.242081552650802,6.421040170094567,-24.627670682188942,-38.191635779198236,2.971183408734139,-5.036937200989939,-5.037689873168558,39.94150659889129,41313.969251223694,25408.381593337355,25408.381593337355,66722.35084456105,76918.01064183794,76881.94846442912,25408.381593337355,102290.33005776648,102290.33005776648,102290.33005776648,128313.59092473044,124403.60934295843,3909.981581772008,0.0,90305.60787432293,54701.94571190066,39559.62462491363,26023.260866963952,65582.88549187759,19854.55407776341,1450.0,0.0,0.8869387135871034,2.880685016378282,0.001494314320929203,1.0,1.0,-4.487007763172755,354135.2827565726,1552012.7074968906,4.382541878956809,1552012.7074968906,4.382541878956809,0.7629541193651252,0.09216422399822113,3.860464357574076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860464357574076,1.2777708995179813,1.278134738775186,3.021249238834892,6401.664597120318,15243.107769423557,6489.216185468067,0.00034410463879712985,23392.421094925267,2385.3631051302195,19396.701436711184,1977.913093330667,0.8291874260471093,0.8291874260471093,35018.357087764794,35405.22815468563,0.9863600228819547,0.8,4226.344714972138,4273.035954225843,0.9863600228819547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4848790864503005,4.829642784438182,-2.3937777111801135,7.223420495618296,3.5,3.5,1.0,0.6,0.00028473047592713214,1.0001214343503608,0.0002846959040649716,197.34550440377902,0.0,6.765762234638837e-06,19.174170172966463,0.017596435769966556,9.661104476255751e-05,0.00018811943116457463,0.0007262283589779502,0.09216422377236722,0.09216422377236722,0.09216422377236722,0.09226736025774315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493408.2053060731,593.7953840077523,0.0,0.09216422377236722,0.09216422399822113,0.09216422399822113,0.375,0.375,0.5,8.691996469871139,0.4932117816975392,0.4932117816975392,7.048583938740194e-12,0.0007526721786348389,0.5506821099958188,7.048583938740194e-12,26023.260866963952,19854.55407776341,0.7629541193651252,1.0173744315172681,0.6299504656034143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400571648100693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.14847726266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3226312768265,262.3226312768265,-10.827368723173493,246.8023632137513,277.8428993398987,120445.50078900087,120478.00681466401,-32.50602566313516,0.0,nan,277.8428993398987,4.692899339898702,271.63479211469735,-1.5152078853026296,265.4266848894366,-7.723315110563362,259.21857766419254,-13.93142233580744,253.0104704389824,-20.139529561017582,246.8023632137513,-26.34763678624867,1.0,1.0,26022.012520719443,26022.012520719443,277.10848395827276,3.9584839582727795,277.10848395827276,277.10848395827276,76901.75497632683,76881.94846442912,19.806511897710152,0.0,8546.071908451686,8546.071908451686,0.8894987352032823,3879.7666793619464,277.10848395827276,3.9584839582727795,1.0,0.002,0.17288411465633102,0.004989774718469054,0.0002678576963602093,0.0017321423036567817,0.13392884818010464,0.13392884818010464,0.0,1.6990749085454837e-14,1.0,1.001127184904343,0.5506821099887702,0.09216422399822113,0.0,0.00010374391939992787,132.72662626927413,0.0,1601838.342291428,268.11306279901004,0.000752672171586255,1.0,1279367.7647517761,2615.138634706249,,,,,,,,,,,,,,,,,,,3.0
2811.0,-28.078689542975546,4.832446002440278,34.96772276568174,26.242343976069264,6.4214328020975096,-24.62867730846321,-38.19261562367899,2.9714205681586323,-5.036133542072548,-5.036918598144416,39.94193855118402,41312.913672443865,25413.613846505585,25413.613846505585,66726.52751894944,76917.33316276228,76881.56804285944,25413.613846505585,102295.18188936502,102295.18188936502,102295.18188936502,128318.8703118776,124407.45012960504,3911.4201822725636,0.0,90305.50377859824,54701.45611400593,39560.052960658126,26023.68842251258,65583.74138317071,19854.914717331623,1450.0,0.0,0.8869410728893706,2.8807664236704507,0.001494314320929203,1.0,1.0,-4.474441833296112,354145.93235215254,1552031.3092869385,4.382462616409902,1552031.3092869385,4.382462616409902,0.7629554425557727,0.09216486552392697,3.8604559692794274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604559692794274,1.2777698730408957,1.2781336678286321,3.0212451011167887,6401.655829792169,15243.107769423557,6489.221706188791,0.00034410681151352413,23392.444959151857,2385.365538604096,19396.717938514874,1977.9147760463436,0.8291872855695774,0.8291872855695774,35018.29621542738,35405.22815468563,0.9863578796479457,0.8,4226.337368325895,4273.035954225843,0.9863578796479457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4860085671247,4.832446002440278,-2.3924619851945716,7.22490798763485,3.5,3.5,1.0,0.6,0.0002846959040649716,1.0001190776911089,0.0002846620071704113,197.3464509437676,0.0,6.822601576249209e-06,19.335252867090258,0.017603258371542807,9.660049635345038e-05,0.00018809540771152122,0.0007261340394939897,0.09216486538117323,0.09216486538117323,0.09216486538117323,0.09227021314841934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493395.0254802792,593.7997095655069,0.0,0.09216486538117323,0.09216486552392697,0.09216486552392697,0.375,0.375,0.5,8.695156904141063,0.5067896888803034,0.5067896888803034,4.632738637155853e-11,0.0007850560718907218,0.5624767648483271,4.632738637155853e-11,26023.68842251258,19854.914717331623,0.7629554425557727,1.0174248390176774,0.6299261493953908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440064158799175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.309559956775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3224022500525,262.3224022500525,-10.827597749947472,246.80126382474785,277.8435406753409,120447.77530277208,120486.0663726932,-38.29106992109654,0.0,nan,277.8435406753409,4.693540675340898,271.6350853052671,-1.5149146947328518,265.42662993510237,-7.723370064897608,259.21817456498883,-13.931825435011149,253.00971919486807,-20.14028080513191,246.80126382474785,-26.348736175252128,1.0,1.0,26022.012520719443,26022.012520719443,277.1092107190951,3.959210719095097,277.1092107190951,277.1092107190951,76900.03115556866,76881.56804285944,18.46311270922888,0.0,8546.071908451686,8546.071908451686,0.8894992640894603,3879.7582491258245,277.1092107190951,3.959210719095097,1.0,0.002,0.1727781534860454,0.004990388221492745,0.00026769395336208703,0.0017323060461797762,0.1338469766810435,0.1338469766810435,0.0,-4.581370005585228e-13,1.0,1.00115130066154,0.5624767648019997,0.09216486552392697,0.0,0.00010596114847718335,135.5629963669769,0.0,1601839.3150938342,268.11386645792743,0.0007850560255633354,1.0,1279365.1099031616,2614.996902553838,,,,,,,,,,,,,,,,,,,3.0
2812.0,-28.079848332826053,4.835206134836533,34.96796253070295,26.242885377164953,6.422112323487934,-24.629652267212762,-38.19356421064583,2.9719162583746863,-5.035349461503245,-5.036166337681474,39.942365323763426,41311.65926376781,25418.784116733867,25418.784116733867,66730.44338050167,76916.4621038616,76881.18412983367,25418.784116733867,102299.96824656753,102299.96824656753,102299.96824656753,128324.07570328328,124411.18807582816,3912.8876274551076,0.0,90305.28777061107,54700.85565489071,39560.48012857819,26024.107456715745,65584.58758529394,19855.26840839441,1450.0,0.0,0.8869433541770735,2.880845822434171,0.001494314320929203,1.0,1.0,-4.462332077938527,354156.319639791,1552049.6881803381,4.38238597509403,1552049.6881803381,4.38238597509403,0.7629567485232078,0.09216551718060613,3.8604393937648993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604393937648993,1.2777676488145329,1.2781313996543981,3.021237387991844,6401.639486605962,15243.107769423557,6489.231997169551,0.0003441108616384814,23392.489444715957,2385.3700748691917,19396.748698945037,1977.917912737279,0.8291870236721,0.8291870236721,35018.17592983801,35405.22815468563,0.9863536445551241,0.8,4226.322851129567,4273.035954225843,0.9863536445551241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.487124667610764,4.835206134836533,-2.391171723509981,7.226377858346515,3.5,3.5,1.0,0.6,0.0002846620071704113,1.000118739666096,0.0002846282105117337,197.3473947958478,0.0,6.6894318394863314e-06,18.957849833104262,0.017609947803382292,9.659028545741208e-05,0.00018807172171299925,0.0007260394833540517,0.09216551693930955,0.09216551693930955,0.09216551693930955,0.09227299360391152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493381.51198229485,593.8041437900504,0.0,0.09216551693930955,0.09216551718060613,0.09216551718060613,0.375,0.375,0.5,8.698381205994824,0.5199303116175997,0.5199303116175997,-1.7053025658242404e-12,0.000816876178248549,0.5738342597429664,-1.7053025658242404e-12,26024.107456715745,19855.26840839441,0.7629567485232078,1.0174714187798701,0.6298988952250596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400710170620272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.93215692279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3221712946431,262.3221712946431,-10.827828705356865,246.80017034751742,277.8441722417527,120453.51578927538,120492.12930701252,-38.613517737130266,0.0,nan,277.8441722417527,4.69417224175271,271.6353718629386,-1.5146281370613792,265.4265714840489,-7.7234285159510705,259.21777110523306,-13.932228894766922,253.0089707263677,-20.141029273632284,246.80017034751742,-26.349829652482555,1.0,1.0,26022.012520719443,26022.012520719443,277.10991805681107,3.959918056811091,277.10991805681107,277.10991805681107,76899.21867120698,76881.18412983367,18.034541373315733,0.0,8546.071908451686,8546.071908451686,0.8895003091832664,3879.741590733724,277.10991805681107,3.959918056811091,1.0,0.002,0.17267005739961383,0.004991007820845377,0.0002675268915635453,0.001732473108171852,0.13376344578177266,0.13376344578177266,0.0,-2.646030096420393e-13,1.0,1.001174521631309,0.5738342597446717,0.09216551718060613,0.0,0.0001080960581950711,138.2940454679869,0.0,1601840.264521003,268.11465053849673,0.0008168761799538515,1.0,1279362.5204946906,2614.860611383117,,,,,,,,,,,,,,,,,,,3.0
2813.0,-28.081001426949285,4.837923707054009,34.96820029420249,26.243406172748678,6.422762057730006,-24.630625078539634,-38.19451244836671,2.972385709671813,-5.034584027640733,-5.035432152126241,39.94278708560159,41310.41792262011,25423.89133738914,25423.89133738914,66734.30926000925,76915.60898315674,76880.80103525128,25423.89133738914,102304.69237264042,102304.69237264042,102304.69237264042,128329.21073137008,124414.82790084214,3914.382830527952,0.0,90305.07285102503,54700.25065023703,39560.913556431115,26024.51835872967,65585.43191516079,19855.615463651226,1450.0,0.0,0.8869455616232558,2.880923312409764,0.001494314320929203,1.0,1.0,-4.450655224667855,354166.45757890295,1552067.8514490533,4.382311814786345,1552067.8514490533,4.382311814786345,0.762958037876265,0.09216617794744512,3.860421931131992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860421931131992,1.277765545811787,1.2781292528665218,3.0212286939380557,6401.621064949241,15243.107769423557,6489.243596608506,0.0003441154267850139,23392.53958816488,2385.375188077976,19396.78337044431,1977.9214482462728,0.8291867284156627,0.8291867284156628,35018.04920647508,35405.22815468563,0.9863491828009415,0.8,4226.307556962172,4273.035954225843,0.9863491828009415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.488227157655598,4.837923707054009,-2.389906097463159,7.227829804517168,3.5,3.5,1.0,0.6,0.0002846282105117337,1.0001181571075444,0.00028459458363890814,197.34833401636905,0.0,6.669682542837377e-06,18.901880326401127,0.01761661748592513,9.658007931740335e-05,0.00018804813119433031,0.0007259451297709789,0.09216617791998612,0.09216617791998612,0.09216617791998612,0.09227570525187896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493367.67697971506,593.8086827127911,0.0,0.09216617791998612,0.09216617794744512,0.09216617794744512,0.375,0.375,0.5,8.701667028302587,0.5326378080678751,0.5326378080678751,2.830802259268239e-11,0.0008481244855147452,0.5847769274583925,2.830802259268239e-11,26024.51835872967,19855.615463651226,0.762958037876265,1.0175172642963548,0.6298718589832257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440077855854596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.87618741609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3219365711297,262.3219365711297,-10.82806342887028,246.79908242019707,277.84479072205295,120458.95086679516,120498.19437369515,-39.24350690000627,0.0,nan,277.84479072205295,4.694790722052971,271.6356490616934,-1.5143509383065634,265.42650740129113,-7.7234925987088445,259.21736574096747,-13.932634259032511,253.00822408057633,-20.14177591942365,246.79908242019707,-26.35091757980291,1.0,1.0,26022.012520719443,26022.012520719443,277.11060741538773,3.9606074153877557,277.11060741538773,277.11060741538773,76898.38429026277,76880.80103525128,17.58325501148647,0.0,8546.071908451686,8546.071908451686,0.8895014102093097,3879.724040787652,277.11060741538773,3.9606074153877557,1.0,0.002,0.17255990450247696,0.004991633336256481,0.0002673566325023973,0.001732643367218488,0.13367831625119864,0.13367831625119864,0.0,-2.791148388803233e-13,1.0,1.0011968935897293,0.5847769274300845,0.09216617794744512,0.0,0.00011015286684512403,140.92517098809103,0.0,1601841.191633952,268.11541597235924,0.0008481244572067226,1.0,1279359.9932921687,2614.7294795865946,,,,,,,,,,,,,,,,,,,3.0
2814.0,-28.082149032143292,4.840599242351887,34.96843602270162,26.243907794728898,6.4233944675440515,-24.63159468218033,-38.19545632051302,2.9728401179684734,-5.033836869591823,-5.034715619356073,39.943203880907745,41309.194450538955,25428.935768897998,25428.935768897998,66738.13021943695,76914.77116680851,76880.41938527884,25428.935768897998,102309.35515417684,102309.35515417684,102309.35515417684,128334.27644572718,124418.37164731887,3915.904798408313,0.0,90304.86826958414,54699.65861601657,39561.34405951953,26024.92129155035,65586.26535106987,19855.95601229996,1450.0,0.0,0.8869476972186014,2.8809989389850745,0.001494314320929203,1.0,1.0,-4.439405681601329,354176.3519797427,1552085.8009905121,4.382240068583926,1552085.8009905121,4.382240068583926,0.7629593108028612,0.0921668483826159,3.860405589771328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860405589771328,1.277763512079297,1.278127175585716,3.0212207135961435,6401.604155562344,15243.107769423557,6489.254243534371,0.0003441196171142734,23392.58561557864,2385.379881567981,19396.815194818213,1977.9246934292764,0.8291864573491448,0.8291864573491448,35017.93061989065,35405.22815468563,0.9863450075351222,0.8,4226.293244817742,4273.035954225843,0.9863450075351222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4893160934772,4.840599242351887,-2.388664657832334,7.229263900184221,3.5,3.5,1.0,0.6,0.00028459458363890814,1.0001175957249946,0.00028456112046764147,197.3492687736615,0.0,6.636207330301544e-06,18.807011574074576,0.017623253693255434,9.656992115474916e-05,0.00018802466248415896,0.0007258514580687146,0.0921668478871708,0.0921668478871708,0.0921668478871708,0.09227834975212867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493353.53173411364,593.81332265493,0.0,0.0921668478871708,0.0921668483826159,0.0921668483826159,0.375,0.375,0.5,8.70501208626312,0.5449167217135482,0.5449167217135482,-6.0254023992456496e-12,0.0008787497642401831,0.5953099377547346,-6.0254023992456496e-12,26024.92129155035,19855.95601229996,0.7629593108028612,1.0175625927501952,0.6298452005068329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400846610938678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.781318663765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.321697688681,262.321697688681,-10.828302311318964,246.79799982431362,277.8453955530435,120464.30855137626,120504.2473933854,-39.9388420091412,0.0,nan,277.8453955530435,4.695395553043511,271.6359164072943,-1.5140835927056742,265.42643726153125,-7.723562738468729,259.2169581158345,-13.933041884165505,253.00747897006903,-20.142521029930947,246.79799982431362,-26.352000175686356,1.0,1.0,26022.012520719443,26022.012520719443,277.1112792902172,3.9612792902172487,277.1112792902172,277.1112792902172,76897.56030400505,76880.41938527884,17.14091872620338,0.0,8546.071908451686,8546.071908451686,0.8895024405377716,3879.7076177201843,277.1112792902172,3.9612792902172487,1.0,0.002,0.17244777190121843,0.004992264500410643,0.00026718329588237794,0.0017328167037481412,0.13359164794118897,0.13359164794118897,0.0,-3.694809215526451e-13,1.0,1.0012184272197746,0.59530993776076,0.0921668483826159,0.0,0.00011213256830653626,143.45764526729727,0.0,1601842.0967850115,268.11616313040815,0.0008787497702655855,1.0,1279357.5268438319,2614.6034406113517,,,,,,,,,,,,,,,,,,,3.0
2815.0,-28.083297414352128,4.843232972179985,34.968669540312604,26.244321232102834,6.423940744214368,-24.632573598488467,-38.19640906350685,2.9732169293132746,-5.0331222407619975,-5.034030105996445,39.943611526207725,41308.039983276845,25433.952426304306,25433.952426304306,66741.99240958114,76913.9939740586,76879.93475550856,25433.952426304306,102313.88718181287,102313.88718181287,102313.88718181287,128339.19724457971,124421.74550463972,3917.4517399399865,0.0,90304.70313752092,54699.116419231046,39561.76302032208,26025.310062766843,65587.07308308892,19856.284976779778,1450.0,0.0,0.8869497081311492,2.881071295662916,0.001494314320929203,1.0,1.0,-4.428873238024437,354185.81824588357,1552103.3566328017,4.382172511366046,1552103.3566328017,4.382172511366046,0.762960553741383,0.09216752708398639,3.8603926942548124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603926942548124,1.2777618370976014,1.2781254573671157,3.0212145817592906,6401.591162935853,15243.107769423557,6489.262424097985,0.0003441228367918023,23392.62098177626,2385.3834879164915,19396.839647070297,1977.927186865066,0.8291862490390098,0.8291862490390098,35017.83703916334,35405.22815468563,0.9863417126926404,0.8,4226.281950615353,4273.035954225843,0.9863417126926404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.490399033734166,4.843232972179985,-2.387457127693307,7.230690099873292,3.5,3.5,1.0,0.6,0.00028456112046764147,1.0001176764482953,0.0002845276382657285,197.35020417146924,0.0,6.603932380325418e-06,18.715544365842234,0.01762985762563576,9.655966852313406e-05,0.0001880014519445074,0.0007257594315958736,0.09216752704210412,0.09216752704210412,0.09216752704210412,0.09228087655665983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493339.07437719,593.8180640164478,0.0,0.09216752704210412,0.09216752708398639,0.09216752708398639,0.375,0.375,0.5,8.70841257222132,0.5567203043024165,0.5567203043024165,6.0254023992456496e-12,0.0009078652344669536,0.6051568679720276,6.0254023992456496e-12,26025.310062766843,19856.284976779778,0.762960553741383,1.0176089474983754,0.6298198416469324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400914339994237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.68985145553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3214475025276,262.3214475025276,-10.828552497472401,246.79692067326897,277.84597433178175,120468.8784277797,120510.70713823002,-41.82871045032507,0.0,nan,277.84597433178175,4.69597433178177,271.6361636000739,-1.5138363999260491,265.4263528683699,-7.7236471316300594,259.2165421366939,-13.933457863306103,253.0067314049769,-20.143268595023073,246.79692067326897,-26.353079326731006,1.0,1.0,26022.012520719443,26022.012520719443,277.11190809567927,3.9619080956792914,277.11190809567927,277.11190809567927,76896.63048496978,76879.93475550856,16.695729461222072,0.0,8546.071908451686,8546.071908451686,0.8895032536039396,3879.6946577260865,277.11190809567927,3.9619080956792914,1.0,0.002,0.17233378860709594,0.004992898297468091,0.0002670070741993596,0.0017329929245977855,0.1335035370996798,0.1335035370996798,0.0,-1.202855089837973e-12,1.0,1.0012385575990268,0.6051568679660022,0.09216752708398639,0.0,0.00011398325985703987,145.82507246794825,0.0,1601842.9622621897,268.116877759238,0.0009078652284415512,1.0,1279355.1671609061,2614.4858710449435,,,,,,,,,,,,,,,,,,,3.0
2816.0,-28.08443347425501,4.845825751003652,34.96890100134781,26.244837103318446,6.424584802128245,-24.633531646641334,-38.19734371555967,2.973682974959142,-5.032408382068979,-5.033345722576974,39.944019205128,41306.82005910607,25438.866544470107,25438.866544470107,66745.68660357618,76913.15143282567,76879.57707992662,25438.866544470107,102318.44362439672,102318.44362439672,102318.44362439672,128344.14208043764,124425.11852197659,3919.0235584610455,0.0,90304.4913089703,54698.52322416364,39562.18676089629,26025.69845604092,65587.88521693721,19856.61365072746,1450.0,0.0,0.8869517131347386,2.881143528772899,0.001494314320929203,1.0,1.0,-4.41837768903622,354195.2691066773,1552120.9138741193,4.382105152868792,1552120.9138741193,4.382105152868792,0.7629617965591418,0.09216821361356832,3.8603756159410323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603756159410323,1.277759749228541,1.278123326119461,3.0212061526212333,6401.573302603779,15243.107769423557,6489.273669251398,0.00034412726267483583,23392.669598281318,2385.388445420334,19396.873259586377,1977.9306143878264,0.8291859626406848,0.8291859626406848,35017.713104440474,35405.22815468563,0.9863373491331276,0.8,4226.266993007271,4273.035954225843,0.9863373491331276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.491459838959282,4.845825751003652,-2.386261397388703,7.232087148392354,3.5,3.5,1.0,0.6,0.0002845276382657285,1.000116414769878,0.00028449451890177896,197.35112953981934,0.0,6.607719383636849e-06,18.726276733226833,0.0176364653450194,9.654961154846401e-05,0.00018797802671726446,0.0007256657906720397,0.09216821358540539,0.09216821358540539,0.09216821358540539,0.09228339879900457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493324.35113366,593.8228921529852,0.0,0.09216821358540539,0.09216821361356832,0.09216821361356832,0.375,0.375,0.5,8.711868131966273,0.5681258525090129,0.5681258525090129,1.5234036254696548e-11,0.0009373405080168595,0.6149680335407766,1.5234036254696548e-11,26025.69845604092,19856.61365072746,0.7629617965591418,1.017652671416519,0.6297934431409159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400982115510734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.700583822916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32119807733153,262.32119807733153,-10.828801922668447,246.79584735804076,277.84654879661974,120474.62464803363,120516.32613770849,-41.70148967487083,0.0,nan,277.84654879661974,4.696548796619766,271.63640850889925,-1.5135914911007262,265.4262682211943,-7.7237317788057,259.2161279334792,-13.933872066520792,253.00598764575636,-20.144012354243614,246.79584735804076,-26.354152641959217,1.0,1.0,26022.012520719443,26022.012520719443,277.11255062646916,3.9625506264691808,277.11255062646916,277.11255062646916,76895.94628175629,76879.57707992662,16.36920182967151,0.0,8546.071908451686,8546.071908451686,0.8895043303958768,3879.6774940207374,277.11255062646916,3.9625506264691808,1.0,0.002,0.1722179614559756,0.004993540154879488,0.0002668279945897034,0.001733172005436727,0.13341399729485168,0.13341399729485168,0.0,2.6430246879982633e-14,1.0,1.001258614124741,0.6149680335255425,0.09216821361356832,0.0,0.00011582711350659158,148.1837432961746,0.0,1601843.827375953,268.117591617931,0.0009373404927828233,1.0,1279352.811358298,2614.3687867342906,,,,,,,,,,,,,,,,,,,3.0
2817.0,-28.085565000413172,4.848378083616142,34.96913037065675,26.24529639668765,6.425176005267079,-24.63449089981601,-38.198274560831464,2.974101905066912,-5.031712209064835,-5.0326782616647785,39.94442175657906,41305.633736875534,25443.72008909837,25443.72008909837,66749.3538259739,76912.34948205651,76879.21620440604,25443.72008909837,102322.9362935044,102322.9362935044,102322.9362935044,128349.01536805992,124428.39612776159,3920.6192402983293,0.0,90304.30735984145,54697.95341358611,39562.615495839265,26026.079074555517,65588.69457039479,19856.935957414884,1450.0,0.0,0.886953650595855,2.8812139776497125,0.001494314320929203,1.0,1.0,-4.408298414636931,354204.486469378,1552138.2504408935,4.382040063671187,1552138.2504408935,4.382040063671187,0.7629630226101973,0.09216890775551781,3.8603612926281103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603612926281103,1.2777578786474655,1.2781214126853941,3.021199365809731,6401.5589221646005,15243.107769423557,6489.282723181125,0.00034413082617929625,23392.708742647977,2385.392437034867,19396.900322388217,1977.933374025607,0.8291857320065343,0.8291857320065342,35017.60916225482,35405.22815468563,0.9863336894844551,0.8,4226.254448286629,4273.035954225843,0.9863336894844551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.492507568242192,4.848378083616142,-2.3850888926733727,7.233466976289515,3.5,3.5,1.0,0.6,0.00028449451890177896,1.0001159512273283,0.00028446153523764046,197.35205122265486,0.0,6.536143885079879e-06,18.523431770316378,0.017643001488904478,9.653959649709298e-05,0.000187954922404686,0.0007255739072099698,0.0921689077058795,0.0921689077058795,0.0921689077058795,0.09228585687479464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493309.34741591243,593.8278115700521,0.0,0.0921689077058795,0.09216890775551781,0.09216890775551781,0.375,0.375,0.5,8.715376609357893,0.5791387018219325,0.5791387018219325,-2.120259523508139e-11,0.0009660525999493075,0.6243798470278534,-2.120259523508139e-11,26026.079074555517,19856.935957414884,0.7629630226101973,1.0176960261700803,0.6297675842982845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401049164380033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.49773886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32094488189676,262.32094488189676,-10.829055118103213,246.7947791201943,277.8471106435957,120479.87764318987,120522.20948046932,-42.331837279466804,0.0,nan,277.8471106435957,4.6971106435957495,271.63664433892194,-1.5133556610780374,265.4261780342496,-7.723821965750403,259.2157117295497,-13.934288270450281,253.0052454248693,-20.14475457513069,246.7947791201943,-26.35522087980567,1.0,1.0,26022.012520719443,26022.012520719443,277.11317586031794,3.9631758603179605,277.11317586031794,277.11317586031794,76895.1663840465,76879.21620440604,15.950179640465649,0.0,8546.071908451686,8546.071908451686,0.8895052334835789,3879.663099091251,277.11317586031794,3.9631758603179605,1.0,0.002,0.17210036556615554,0.004994186846312716,0.0002666461647035128,0.0017333538348472846,0.1333230823517564,0.1333230823517564,0.0,-4.4920274097637325e-13,1.0,1.0012778536803806,0.624379847049056,0.09216890775551781,0.0,0.00011759584923156102,150.44631013492204,0.0,1601844.6710023286,268.11828779093514,0.0009660526211519027,1.0,1279350.5137981046,2614.2566577520097,,,,,,,,,,,,,,,,,,,3.0
2818.0,-28.08670195344544,4.850890742541748,34.969357761881085,26.245968031603866,6.425979623129613,-24.63543379567127,-38.19919541766865,2.974711464143567,-5.0310195806987394,-5.032014468912861,39.94482340366802,41304.3044715501,25448.48091949561,25448.48091949561,66752.7853910457,76911.39779992167,76878.95542324528,25448.48091949561,102327.4363427409,102327.4363427409,102327.4363427409,128353.89442897933,124431.65591882032,3922.2385101590044,0.0,90304.03219172473,54697.30235032052,39563.033157115795,26026.45808623843,65589.49124335422,19857.25695845554,1450.0,0.0,0.886955572638372,2.8812840367637085,0.001494314320929203,1.0,1.0,-4.398320200158253,354213.65336408344,1552155.5482048562,4.38197549265401,1552155.5482048562,4.38197549265401,0.7629642455634456,0.0921696087311561,3.8603394675885068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603394675885068,1.277755125665518,1.2781186167729577,3.021188794353575,6401.536522517546,15243.107769423557,6489.296825603804,0.00034413637678462465,23392.76971621779,2385.398654608637,19396.942475473337,1977.9376724440394,0.8291853726934174,0.8291853726934174,35017.450780988205,35405.22815468563,0.9863281131225026,0.8,4226.235333345645,4273.035954225843,0.9863281131225026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.493535283407131,4.850890742541748,-2.3839297036545886,7.234820446196336,3.5,3.5,1.0,0.6,0.00028446153523764046,1.0001165084430443,0.0002844283969279568,197.35297733339112,0.0,6.509393774571014e-06,18.447621957134253,0.017649510882679048,9.6529689856638e-05,0.00018793184538100247,0.0007254807199410247,0.092169608779374,0.092169608779374,0.092169608779374,0.09228830087191982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493294.0867236546,593.8328147994421,0.0,0.092169608779374,0.0921696087311561,0.0921696087311561,0.375,0.375,0.5,8.718937377847931,0.5898132002832313,0.5898132002832313,2.2794210963184014e-11,0.0009948882141088689,0.6336942687545957,2.2794210963184014e-11,26026.45808623843,19857.25695845554,0.7629642455634456,1.0177359837016475,0.6297396684828717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401115946260346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.421929046825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3207074188255,262.3207074188255,-10.829292581174457,246.79371603025072,277.84769880739384,120487.28736920381,120526.98891245872,-39.701543254929696,0.0,nan,277.84769880739384,4.697698807393863,271.6369022519985,-1.5130977480014849,265.42610569651526,-7.7238943034847125,259.2153091411063,-13.934690858893703,253.0045125856881,-20.145487414311873,246.79371603025072,-26.356283969749256,1.0,1.0,26022.012520719443,26022.012520719443,277.11380913833005,3.9638091383300775,277.11380913833005,277.11380913833005,76894.9829726791,76878.95542324528,16.027549433827517,0.0,8546.071908451686,8546.071908451686,0.8895066095553201,3879.641164926449,277.11380913833005,3.9638091383300775,1.0,0.002,0.17198101938152044,0.004994840723395591,0.00026646162044214705,0.0017335383826552074,0.13323081022107353,0.13323081022107353,0.0,3.097354404207886e-12,1.0,1.0012968935058624,0.6336942687318015,0.0921696087311561,0.0,0.00011934618801036161,152.68533425173086,0.0,1601845.5107241236,268.11898041930124,0.0009948881913146579,1.0,1279348.2288556611,2614.1457696878783,,,,,,,,,,,,,,,,,,,4.0
2819.0,-28.087822972187624,4.853363742119531,34.96958289916963,26.246169197279983,6.426310868090757,-24.63640958814471,-38.20014383001251,2.9748974843523532,-5.030368288643672,-5.031389676530856,39.94521313517443,41303.32730928591,25453.240053024747,25453.240053024747,66756.56736231066,76910.7797225121,76878.51819644455,25453.240053024747,102331.7582494693,102331.7582494693,102331.7582494693,128358.5773892102,124434.69812983467,3923.8792593755343,0.0,90303.95791968833,54696.86386636738,39563.43783702328,26026.819139740895,65590.25697676418,19857.56324877595,1450.0,0.0,0.8869573394375772,2.881349989862934,0.001494314320929203,1.0,1.0,-4.3892523346776215,354222.28183740866,1552172.3329404434,4.381916137203659,1552172.3329404434,4.381916137203659,0.7629654297038173,0.09217031824729431,3.860334014956036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860334014956036,1.2777543329154957,1.2781177814525935,3.0211864014170704,6401.531452172238,15243.107769423557,6489.300017735604,0.00034413763319710207,23392.78351816838,2385.400062015916,19396.952016968906,1977.9386454058122,0.8291852913486739,0.8291852913486739,35017.411211967345,35405.22815468563,0.9863267199588335,0.8,4226.2305577840225,4273.035954225843,0.9863267199588335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.494562632271034,4.853363742119531,-2.382809691576203,7.236173433695734,3.5,3.5,1.0,0.6,0.0002844283969279568,1.0001148765480046,0.00028439572652862595,197.35389047208304,0.0,6.539944079868313e-06,18.534201522346798,0.017656050826758918,9.651948775398283e-05,0.00018790890917397396,0.000725391153797576,0.092170318070022,0.092170318070022,0.092170318070022,0.09229059720819395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493278.53833634325,593.8379113255012,0.0,0.092170318070022,0.09217031824729431,0.09217031824729431,0.375,0.375,0.5,8.722545752914986,0.6000553038751377,0.6000553038751377,-2.6830093702301383e-11,0.0010213878871923043,0.6421373418532426,-2.6830093702301383e-11,26026.819139740895,19857.56324877595,0.7629654297038173,1.0177817627084407,0.6297174186086496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401183049021122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.50850861203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32044133321705,262.32044133321705,-10.82955866678293,246.7926556101749,277.84822705625635,120489.79528089278,120534.2822315198,-44.48695062704415,0.0,nan,277.84822705625635,4.698227056256371,271.6371127670451,-1.5128872329548813,265.42599847780497,-7.72400152219501,259.21488418862293,-13.935115811377045,253.00376989939792,-20.146230100602054,246.7926556101749,-26.357344389825073,1.0,1.0,26022.012520719443,26022.012520719443,277.1143827695698,3.964382769569795,277.1143827695698,277.1143827695698,76893.61871500865,76878.51819644455,15.100518564097001,0.0,8546.071908451686,8546.071908451686,0.8895069533442991,3879.635685030816,277.1143827695698,3.964382769569795,1.0,0.002,0.17186008653048632,0.004995494575139874,0.00026627459582705766,0.0017337254029816762,0.13313729791352882,0.13313729791352882,0.0,-1.19126626965671e-12,1.0,1.001314151851998,0.6421373418800727,0.09217031824729431,0.0,0.00012093280641874356,154.71491161206995,0.0,1601846.2994209335,268.1196317113563,0.001021387914022398,1.0,1279346.0781547732,2614.045607962042,,,,,,,,,,,,,,,,,,,3.0
2820.0,-28.08893488657943,4.855797828786828,34.96980590509382,26.24652860630306,6.426794450935093,-24.637361952892572,-38.20107352277262,2.975221518164299,-5.029721038793014,-5.03076901010013,39.945601895057735,41302.244764529314,25457.909610133916,25457.909610133916,66760.15437466322,76910.05629119629,76878.17862329617,25457.909610133916,102336.08823343008,102336.08823343008,102336.08823343008,128363.26663558153,124437.72545134184,3925.541184239686,0.0,90303.81154260083,54696.35542930237,39563.840125887175,26027.17840215145,65591.01852803862,19857.868086611234,1450.0,0.0,0.8869590887399508,2.881415504973704,0.001494314320929203,1.0,1.0,-4.380269752510912,354230.8534946755,1552189.0759664716,4.38185736971611,1552189.0759664716,4.38185736971611,0.7629666105093339,0.0921710338474375,3.860322121734037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860322121734037,1.2777529005557013,1.2781163069385033,3.0211804802439994,6401.518905917022,15243.107769423557,6489.307916359731,0.00034414074209138947,23392.817670364984,2385.4035445707746,19396.975626485,1977.9410529064462,0.8291850900482978,0.8291850900482978,35017.3249044153,35405.22815468563,0.986323681205555,0.8,4226.220141376834,4273.035954225843,0.986323681205555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.495570644372749,4.855797828786828,-2.381703126475123,7.237500955261952,3.5,3.5,1.0,0.6,0.00028439572652862595,1.000113944558843,0.00028436332487502195,197.35479620189304,0.0,6.447630411218912e-06,18.272584585394394,0.017662498457170137,9.650948798540341e-05,0.00018788623854322254,0.0007253014030178003,0.09217103379875782,0.09217103379875782,0.09217103379875782,0.09229287770330082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493262.7584881279,593.8430833231291,0.0,0.09217103379875782,0.0921710338474375,0.0921710338474375,0.375,0.375,0.5,8.726201074135234,0.6099228746840026,0.6099228746840026,-3.1889157980913296e-11,0.0010479713071163133,0.6504992575892175,-3.1889157980913296e-11,26027.17840215145,19857.868086611234,0.7629666105093339,1.0178246332022551,0.6296936027433935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401249211922202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.24689167508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32016650573655,262.32016650573655,-10.829833494263426,246.79160033199724,277.8487326794679,120494.26415798177,120540.2126605082,-45.94850252643879,0.0,nan,277.8487326794679,4.698732679467923,271.63730620998155,-1.5126937900184316,265.4258797404847,-7.724120259515303,259.2144532710013,-13.935546728998702,253.00302680148675,-20.146973198513223,246.79160033199724,-26.358399668002733,1.0,1.0,26022.012520719443,26022.012520719443,277.1149637015878,3.9649637015878056,277.1149637015878,277.1149637015878,76892.68217147762,76878.17862329617,14.503548181441147,0.0,8546.071908451686,8546.071908451686,0.8895077032126987,3879.623732342707,277.1149637015878,3.9649637015878056,1.0,0.002,0.17173758238666134,0.004996154732683988,0.0002660851339392851,0.0017339148659698334,0.13304256696964256,0.13304256696964256,0.0,-9.088129554468694e-14,1.0,1.0013312437883648,0.6504992576211066,0.0921710338474375,0.0,0.0001225041033094201,156.72488239602205,0.0,1601847.083582739,268.12027896120696,0.0010479713390054712,1.0,1279343.9416487734,2613.946463629695,,,,,,,,,,,,,,,,,,,3.0
2821.0,-28.090044759380596,4.858193174592124,34.97002659625469,26.246919307764642,6.427312598382202,-24.63830902362631,-38.20199476378036,2.975576863433512,-5.02910639282419,-5.030179063331064,39.94598109924471,41301.13247045349,25462.558512652206,25462.558512652206,66763.6909831057,76909.31148660951,76877.72248573261,25462.558512652206,102340.28099838481,102340.28099838481,102340.28099838481,128367.8044552817,124440.58185021806,3927.222605063642,0.0,90303.65490421196,54695.83061014662,39564.24921562815,26027.52345689689,65591.77267252504,19858.161277169012,1450.0,0.0,0.8869607163789908,2.881477786512509,0.001494314320929203,1.0,1.0,-4.3720039158628765,354239.00105215487,1552205.4075811743,4.381802689627171,1552205.4075811743,4.381802689627171,0.762967760265601,0.09217175650926633,3.8603097920182243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603097920182243,1.277751322755863,1.278114687286511,3.0211745613319194,6401.5063644525735,15243.107769423557,6489.315811813797,0.000344143849769342,23392.851809698914,2385.4070258140055,19396.999226525564,1977.9434594408453,0.8291848887993798,0.8291848887993798,35017.23542922874,35405.22815468563,0.9863205309268205,0.8,4226.20934266972,4273.035954225843,0.9863205309268205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.496574197790895,4.858193174592124,-2.380629430284125,7.238822604876249,3.5,3.5,1.0,0.6,0.00028436332487502195,1.0001137363593349,0.0002843309861038164,197.35570027581127,0.0,6.394621743622002e-06,18.122358021424755,0.01766889307891376,9.64995800679765e-05,0.00018786374480704544,0.0007252122536438503,0.09217175644054061,0.09217175644054061,0.09217175644054061,0.09229504197389271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493246.7234570091,593.848338111349,0.0,0.09217175644054061,0.09217175650926633,0.09217175650926633,0.375,0.375,0.5,8.729899642827942,0.6193630620210797,0.6193630620210797,-7.560174708487466e-12,0.0010726705068577758,0.658175147468171,-7.560174708487466e-12,26027.52345689689,19858.161277169012,0.762967760265601,1.0178668491920717,0.629669404982458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440131483804962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.096665111116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31988785367633,262.31988785367633,-10.830112146323643,246.79054992772436,277.8492257796223,120499.24399135193,120545.83192704835,-46.58793569642245,0.0,nan,277.8492257796223,4.6992257796223385,271.637490609242,-1.512509390757998,265.42575543884703,-7.724244561152943,259.21402026851337,-13.935979731486611,253.00228509810856,-20.14771490189142,246.79054992772436,-26.35945007227562,1.0,1.0,26022.012520719443,26022.012520719443,277.11550027441285,3.965500274412875,277.11550027441285,277.11550027441285,76892.00038538437,76877.72248573261,14.277899651759071,0.0,8546.071908451686,8546.071908451686,0.8895084806015663,3879.6113409783156,277.11550027441285,3.965500274412875,1.0,0.002,0.17161363581899822,0.004996815743644189,0.00026589341978987865,0.0017341065783807537,0.1329467098949393,0.1329467098949393,0.0,-1.8293678204217567e-12,1.0,1.0013469332221725,0.6581751474757311,0.09217175650926633,0.0,0.00012394651896829168,158.56997642397613,0.0,1601847.827437144,268.1208936071758,0.0010726705144179505,1.0,1279341.9108812723,2613.8557601184443,,,,,,,,,,,,,,,,,,,3.0
2822.0,-28.09114628049086,4.860550634422241,34.970245155774435,26.24729174366223,6.427810916945214,-24.63925056064134,-38.20291139474136,2.9759151985923427,-5.028489366959491,-5.029587164383412,39.94636095914024,41300.042410453076,25467.104831924553,25467.104831924553,66767.14724237763,76908.5830519019,76877.40454633812,25467.104831924553,102344.50937826268,102344.50937826268,102344.50937826268,128372.37881313966,124443.45525183485,3928.923561304807,0.0,90303.50548986378,54695.316866191744,39564.654026302254,26027.869434876982,65592.52346117924,19858.45522654736,1450.0,0.0,0.8869623515443714,2.881540270347846,0.001494314320929203,1.0,1.0,-4.363692048064308,354247.1757180398,1552221.767565987,4.381747756830292,1552221.767565987,4.381747756830292,0.7629689120822662,0.09217248439857961,3.860297979556416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860297979556416,1.2777498235438367,1.2781131463251312,3.021168861405034,6401.494286991476,15243.107769423557,6489.323415009965,0.0003441468424432499,23392.884686129975,2385.410378276983,19397.021952987718,1977.9457768950374,0.8291846949721652,0.8291846949721652,35017.1497076354,35405.22815468563,0.9863175128080088,0.8,4226.198996981541,4273.035954225843,0.9863175128080088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4975556066777855,4.860550634422241,-2.3795644563878664,7.240115090810107,3.5,3.5,1.0,0.6,0.0002843309861038164,1.0001128814693996,0.00028429889402690995,197.35659755369238,0.0,6.382240837330256e-06,18.087270532993944,0.01767527531975109,9.64897226641849e-05,0.0001878412634396315,0.000725123249733334,0.09217248434849412,0.09217248434849412,0.09217248434849412,0.09229721351465814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493230.4824209453,593.8536601336448,0.0,0.09217248434849412,0.09217248439857961,0.09217248439857961,0.375,0.375,0.5,8.733641523871384,0.6284585463620829,0.6284585463620829,-3.240074875066057e-12,0.0010977974239381183,0.6658951163191205,-3.240074875066057e-12,26027.869434876982,19858.45522654736,0.7629689120822662,1.01790789131468,0.629645578964444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401380344244905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.061577622684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31960502904843,262.31960502904843,-10.830394970951545,246.78950477346453,277.8497052846254,120504.11245025924,120551.39800245395,-47.285552194723095,0.0,nan,277.8497052846254,4.699705284625395,271.63766518240266,-1.5123348175973206,265.4256250801466,-7.724374919853403,259.2135849779518,-13.936415022048152,253.0015448756996,-20.14845512430037,246.78950477346453,-26.36049522653545,1.0,1.0,26022.012520719443,26022.012520719443,277.11605497037436,3.966054970374387,277.11605497037436,277.11605497037436,76891.20050973834,76877.40454633812,13.79596340021817,0.0,8546.071908451686,8546.071908451686,0.8895092253770847,3879.5994694541982,277.11605497037436,3.966054970374387,1.0,0.002,0.17148823862943852,0.004997483626612492,0.0002656994586909261,0.0017343005419029657,0.13284972934546305,0.13284972934546305,0.0,5.938916892989088e-13,1.0,1.0013627122884665,0.6658951163223605,0.09217248439857961,0.0,0.00012539714512745025,160.42556777044624,0.0,1601848.574655713,268.1215106330405,0.0010977974271781932,1.0,1279339.873387022,2613.764539572476,,,,,,,,,,,,,,,,,,,3.0
