time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2823.0,-28.0922576378956,4.862870898643697,34.970461668472176,26.247954402957134,6.428601951788996,-24.64017167891071,-38.20380609305573,2.976515991514741,-5.027877518511048,-5.029000279520869,39.94673900250734,41298.717946052486,25471.568283773755,25471.568283773755,66770.28622982625,76907.64863647801,76877.16152049504,25471.568283773755,102348.72980426879,102348.72980426879,102348.72980426879,128376.94280536365,124446.29910707675,3930.643698286901,0.0,90303.23333059749,54694.657751479455,39565.08397679782,26028.21300109486,65593.29697789268,19858.747184807817,1450.0,0.0,0.8869639677590567,2.88160222522671,0.001494314320929203,1.0,1.0,-4.355521152170468,354255.2812808495,1552238.049445918,4.381693460810601,1552238.049445918,4.381693460810601,0.7629700580663171,0.09217321730805537,3.8602763164380476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602763164380476,1.2777471093313895,1.2781103903332158,3.0211583248723026,6401.471961342967,15243.107769423557,6489.337469432853,0.0003441523744440671,23392.94545990481,2385.4165754773358,19397.06396259825,1977.9500606831336,0.8291843366131278,0.8291843366131278,35016.99250089359,35405.22815468563,0.9863119778174091,0.8,4226.180023793257,4273.035954225843,0.9863119778174091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.49851912706617,4.862870898643697,-2.3785131194867235,7.241384018130421,3.5,3.5,1.0,0.6,0.00028429889402690995,1.0001138905524474,0.0002842665187560465,197.35750285113335,0.0,6.33358310668746e-06,17.94937452435226,0.01768160890285778,9.648010202017293e-05,0.00018781879200673702,0.0007250324345656106,0.09217321733228555,0.09217321733228555,0.09217321733228555,0.09229936614797457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493214.02692688524,593.8590520254397,0.0,0.09217321733228555,0.09217321730805537,0.09217321730805537,0.375,0.375,0.5,8.737425988149639,0.6372535407149371,0.6372535407149371,-8.29913915367797e-12,0.0011227610098103469,0.6734791273503902,-8.29913915367797e-12,26028.21300109486,19858.747184807817,0.7629700580663171,1.017943742823756,0.6296179617251386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401445358069507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.92368161404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3193445068378,262.3193445068378,-10.830655493162169,246.7884648767387,277.85022413693406,120511.94288206732,120555.49968306391,-43.55680099659578,0.0,nan,277.85022413693406,4.700224136934082,271.63787228488263,-1.5121277151173445,265.4255204328265,-7.724479567173489,259.2131685808548,-13.936831419145165,253.00081672879043,-20.14918327120955,246.7884648767387,-26.36153512326129,1.0,1.0,26022.012520719443,26022.012520719443,277.11661341809696,3.9666134180969834,277.11661341809696,277.11661341809696,76891.24670730844,76877.16152049504,14.085186813405016,0.0,8546.071908451686,8546.071908451686,0.8895105912351322,3879.5776980202377,277.11661341809696,3.9666134180969834,1.0,0.002,0.1713614164455074,0.004998156976295848,0.00026550328650641,0.0017344967138258882,0.13275164325320502,0.13275164325320502,0.0,3.3229842488768924e-13,1.0,1.0013782130883924,0.6734791273586893,0.09217321730805537,0.0,0.00012682218320649542,162.24841959468844,0.0,1601849.3156697426,268.12212248148893,0.001122761018109486,1.0,1279337.853146015,2613.6750243421166,,,,,,,,,,,,,,,,,,,4.0
2824.0,-28.093358023551858,4.865154038675609,34.970675912087266,26.24813817618417,6.428909877153813,-24.641131233506353,-38.204740500636376,2.976683087153793,-5.0273016962299835,-5.028447202585965,39.94710653942324,41297.77077739286,25476.02319624855,25476.02319624855,66773.79397364141,76907.05192468774,76876.77292687763,25476.02319624855,102352.79612312617,102352.79612312617,102352.79612312617,128381.33705747436,124448.95583724792,3932.3812202264344,0.0,90303.16307867512,54694.23350486622,39565.47730423211,26028.540934348184,65594.01823858029,19859.026328313998,1450.0,0.0,0.8869654500571215,2.8816606230668773,0.001494314320929203,1.0,1.0,-4.348130130939012,354262.9200498769,1552253.8789484,4.3816436637790295,1552253.8789484,4.3816436637790295,0.7629711699324384,0.09217395686859678,3.860270778567993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860270778567993,1.2777464025964822,1.2781096420278346,3.021155661814908,6401.466318643907,15243.107769423557,6489.341021542647,0.00034415377261571466,23392.96082027023,2385.418141798701,19397.074580092132,1977.9511433661987,0.8291842460268808,0.8291842460268808,35016.952313183465,35405.22815468563,0.9863105628752862,0.8,4226.175173562395,4273.035954225843,0.9863105628752862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.499480804069297,4.865154038675609,-2.37749647909228,7.242650517767888,3.5,3.5,1.0,0.6,0.0002842665187560465,1.0001127671307932,0.0002842344664507923,197.3583992181594,0.0,6.389502611738608e-06,18.107850401667218,0.01768799840546952,9.647005533062611e-05,0.00018779646342542038,0.0007249452000795632,0.09217395683406691,0.09217395683406691,0.09217395683406691,0.09230139091840092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493197.33429091464,593.8645207614012,0.0,0.09217395683406691,0.09217395686859678,0.09217395686859678,0.375,0.375,0.5,8.741249016060907,0.645669166806897,0.645669166806897,-2.6773250283440575e-11,0.0011455063559537848,0.6803170716469253,-2.6773250283440575e-11,26028.540934348184,19859.026328313998,0.7629711699324384,1.0179860262679747,0.6295965986895866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440151095301329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.08215749136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3190593104651,262.3190593104651,-10.830940689534884,246.78742678487043,277.8506918360564,120514.62460485926,120562.30668960516,-47.682084745912675,0.0,nan,277.8506918360564,4.700691836056421,271.63803882580487,-1.5119611741951076,265.4253858155579,-7.724614184442089,259.21273280538327,-13.937267194616709,253.00007979511773,-20.14992020488225,246.78742678487043,-26.362573215129544,1.0,1.0,26022.012520719443,26022.012520719443,277.1171210245957,3.9671210245957127,277.1171210245957,277.1171210245957,76890.04905974216,76876.77292687763,13.276132864528336,0.0,8546.071908451686,8546.071908451686,0.8895109403971894,3879.572132460833,277.1171210245957,3.9671210245957127,1.0,0.002,0.17123330927989516,0.004998829919388481,0.00026530510433945783,0.0017346948961737745,0.1326525521697289,0.1326525521697289,0.0,5.132322518364152e-13,1.0,1.0013921889156183,0.6803170716736986,0.09217395686859678,0.0,0.00012810710955087233,163.89203060631087,0.0,1601850.0119469299,268.12269830377,0.001145506382727035,1.0,1279335.9492763206,2613.5946686978596,,,,,,,,,,,,,,,,,,,3.0
2825.0,-28.094449082130193,4.867400628846593,34.97088793948825,26.248459482472413,6.42935722842323,-24.64206845111209,-38.20565262632442,2.9769765975759186,-5.026736114181517,-5.027903907564634,39.94747106348708,41296.72834608289,25480.40918125891,25480.40918125891,66777.13752734181,76906.3632700879,76876.42703119332,25480.40918125891,102356.83621245224,102356.83621245224,102356.83621245224,128385.70056832467,124451.5650097039,3934.135558620763,0.0,90303.0366218684,54693.75025494518,39565.8737410258,26028.864355872425,65594.73809689823,19859.30177464833,1450.0,0.0,0.8869668934952744,2.8817179897576866,0.001494314320929203,1.0,1.0,-4.340951296956803,354270.42384298326,1552269.5788113966,4.3815951723347375,1552269.5788113966,4.3815951723347375,0.7629722719795815,0.09217470149543512,3.8602609884375574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602609884375574,1.2777451102294188,1.278108308336567,3.021151055506249,6401.4565584286,15243.107769423557,6489.347165577778,0.00034415619102885715,23392.987389284943,2385.4208510842077,19397.0929450243,1977.9530160681068,0.8291840893270884,0.8291840893270884,35016.881267262135,35405.22815468563,0.9863080614681013,0.8,4226.166599072353,4273.035954225843,0.9863080614681013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5004276017773055,4.867400628846593,-2.3764967929754133,7.243897421822007,3.5,3.5,1.0,0.6,0.0002842344664507923,1.0001118122370887,0.00028420268911233604,197.35928799431525,0.0,6.325791656224527e-06,17.92729355374031,0.017694324197125744,9.646024914681957e-05,0.0001877742173039727,0.0007248574856929224,0.0921747014570713,0.0921747014570713,0.0921747014570713,0.09230337862265775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493180.4469744608,593.8700528444588,0.0,0.0921747014570713,0.09217470149543512,0.09217470149543512,0.375,0.375,0.5,8.745109336579938,0.6537322822032365,0.6537322822032365,-3.0809133022557944e-11,0.001167793383103799,0.6869526106078183,-3.0809133022557944e-11,26028.864355872425,19859.30177464833,0.7629722719795815,1.018025827448185,0.6295737972926777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401575900935462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.901600643425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31876744913836,262.31876744913836,-10.831232550861614,246.78639304824011,277.85114185003187,120519.133266673,120567.92966879052,-48.79640211754059,0.0,nan,277.85114185003187,4.701141850031888,271.63819208966936,-1.5118079103306172,265.42524232929446,-7.724757670705515,259.2122925689878,-13.9377074310122,252.99934280860649,-20.150657191393492,246.78639304824011,-26.363606951759863,1.0,1.0,26022.012520719443,26022.012520719443,277.1176238453865,3.9676238453865267,277.1176238453865,277.1176238453865,76889.28102260012,76876.42703119332,12.853991406795103,0.0,8546.071908451686,8546.071908451686,0.8895115576635162,3879.5622933797454,277.1176238453865,3.9676238453865267,1.0,0.002,0.17110395522525204,0.004999506667686549,0.000265104984441452,0.0017348950155574088,0.13255249222072601,0.13255249222072601,0.0,-1.139279642847768e-15,1.0,1.0014057507972147,0.6869526106386274,0.09217470149543512,0.0,0.00012935399487470407,165.48697390747603,0.0,1601850.6957585667,268.12326388581846,0.001167793413912932,1.0,1279334.0790732545,2613.516801376085,,,,,,,,,,,,,,,,,,,3.0
2826.0,-28.095530924951472,4.869610760489929,34.97109755110029,26.248642557207518,6.4296647852560795,-24.643011353941496,-38.20656925728542,2.977145215842601,-5.026204919256429,-5.027392817712405,39.94782539558211,41295.79302210312,25484.784213871004,25484.784213871004,66780.57723597412,76905.7745954301,76875.94491198532,25484.784213871004,102360.72912585633,102360.72912585633,102360.72912585633,128389.90194346788,124453.99697154494,3935.9049719229424,0.0,90302.96867107395,54693.3326803882,39566.26221187305,26029.172817611536,65595.4350294846,19859.56494863259,1450.0,0.0,0.8869682100369787,2.8817719688017074,0.001494314320929203,1.0,1.0,-4.334507769759227,354277.4829432081,1552284.8398258372,4.38155094399458,1552284.8398258372,4.38155094399458,0.7629733410197137,0.0921754516919341,3.8602559091658843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602559091658843,1.2777443952232908,1.2781075525217689,3.0211487709099205,6401.451717643124,15243.107769423557,6489.350212807531,0.00034415739048551,23393.00056679051,2385.4221948158147,19397.10205339795,1977.9539448637354,0.8291840116028009,0.8291840116028009,35016.84440752088,35405.22815468563,0.9863067636992167,0.8,4226.162150492077,4273.035954225843,0.9863067636992167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.501372035203278,4.869610760489929,-2.375530451697991,7.245141212187919,3.5,3.5,1.0,0.6,0.00028420268911233604,1.0001108687278848,0.0002841711834147293,197.36016927010755,0.0,6.271552892078885e-06,17.77358089615156,0.01770059575001782,9.645039545499973e-05,0.0001877522936573363,0.0007247719010501809,0.09217545160691444,0.09217545160691444,0.09217545160691444,0.09230524461820445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493163.3486462308,593.8756532497371,0.0,0.09217545160691444,0.0921754516919341,0.0921754516919341,0.375,0.375,0.5,8.749003130583988,0.6613807416131294,0.6613807416131294,-8.36735125631094e-11,0.0011878984559530181,0.6928850479531548,-8.36735125631094e-11,26029.172817611536,19859.56494863259,0.7629733410197137,1.0180674494491395,0.6295528492728345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401640298893887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.74788798584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3184582638785,262.3184582638785,-10.831541736121494,246.78536319593337,277.85155333182894,120522.37768924046,120574.07048734573,-51.69279810526329,0.0,nan,277.85155333182894,4.701553331828961,271.63831530462346,-1.5116846953765162,265.4250772774629,-7.724922722537087,259.2118392503082,-13.938160749691804,252.99860122311412,-20.151398776885856,246.78536319593337,-26.364636804066606,1.0,1.0,26022.012520719443,26022.012520719443,277.11807852110917,3.9680785211091916,277.11807852110917,277.11807852110917,76888.27026381124,76875.94491198532,12.325351825915277,0.0,8546.071908451686,8546.071908451686,0.8895118779107452,3879.557188711714,277.11807852110917,3.9680785211091916,1.0,0.002,0.17097348630823436,0.0050001825376766226,0.0002649031190705167,0.0017350968802774265,0.13245155953525836,0.13245155953525836,0.0,-6.520569674484111e-13,1.0,1.001417875677,0.6928850480368283,0.0921754516919341,0.0,0.00013046886421522573,166.9130347084851,0.0,1601851.3367745322,268.12379508074355,0.0011878985396265307,1.0,1279332.3197260294,2613.447553534623,,,,,,,,,,,,,,,,,,,3.0
2827.0,-28.096608185057136,4.8717854136425025,34.9713050155554,26.249015831295424,6.430158336461049,-24.643931532921055,-38.20746734328566,2.9774816857322866,-5.025662571190708,-5.0268715341186505,39.94818264918135,41294.724607857665,25489.041640484964,25489.041640484964,66783.76624834262,76905.05631254497,76875.6546841174,25489.041640484964,102364.69632460237,102364.69632460237,102364.69632460237,128394.18222953106,124456.49228251392,3937.689947017127,0.0,90302.81610159008,54692.82847881578,39566.65291419367,26029.485904928686,65596.13881912235,19859.831900856447,1450.0,0.0,0.8869695678207665,2.8818270174520766,0.001494314320929203,1.0,1.0,-4.327823729171257,354284.6829531655,1552300.226784403,4.381505330247677,1552300.226784403,4.381505330247677,0.7629744196021937,0.0921762051606285,3.8602435066124765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602435066124765,1.277742902948875,1.2781060195649454,3.0211425926949036,6401.438626746868,15243.107769423557,6489.35845329097,0.0003441606341444589,23393.036202743217,2385.425828671689,19397.126684754403,1977.9564565630876,0.8291838013946976,0.8291838013946976,35016.7544034522,35405.22815468563,0.9863035948102619,0.8,4226.1512879544935,4273.035954225843,0.9863035948102619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.502291081153186,4.8717854136425025,-2.3745661543702807,7.246351568012783,3.5,3.5,1.0,0.6,0.0002841711834147293,1.000110400027304,0.00028413981437146456,197.3610468195109,0.0,6.2179698126367144e-06,17.62172644901245,0.017706813719830457,9.644074202162625e-05,0.00018773044139310305,0.0007246852173812201,0.09217620505223167,0.09217620505223167,0.09217620505223167,0.09230714917127537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493146.09774876275,593.8813035405253,0.0,0.09217620505223167,0.0921762051606285,0.0921762051606285,0.375,0.375,0.5,8.752931455570653,0.6687284638364304,0.6687284638364304,-2.7398527890909463e-11,0.0012089629279330438,0.6990478049473836,-2.7398527890909463e-11,26029.485904928686,19859.831900856447,0.7629744196021937,1.018105142323927,0.6295298069559481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401704153445207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.5960335387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3181522296741,262.3181522296741,-10.831847770325851,246.78433900410414,277.8519654552494,120527.73842440774,120578.90439624146,-51.16597183372804,0.0,nan,277.8519654552494,4.701965455249422,271.6384401649891,-1.5115598350108712,265.42491487477656,-7.725085125223416,259.211389584586,-13.938610415413962,252.9978642943397,-20.15213570566027,246.78433900410414,-26.365660995895837,1.0,1.0,26022.012520719443,26022.012520719443,277.11856584432076,3.9685658443207785,277.11856584432076,277.11856584432076,76887.69725115503,76875.6546841174,12.042567037628032,0.0,8546.071908451686,8546.071908451686,0.8895126598893028,3879.544724145539,277.11856584432076,3.9685658443207785,1.0,0.002,0.1708418593182747,0.005000865460316669,0.0002646994645647441,0.0017353005324780635,0.13234973228237207,0.13234973228237207,0.0,-2.957192216795912e-12,1.0,1.0014304709093174,0.6990478049747821,0.0921762051606285,0.0,0.0001316269303613008,168.3943499604838,0.0,1601851.992036254,268.12433742880927,0.0012089629553315717,1.0,1279330.5252827872,2613.3754973925634,,,,,,,,,,,,,,,,,,,3.0
2828.0,-28.097688435618185,4.873924794119656,34.97151018940621,26.24936996670442,6.430635500071893,-24.644856042064102,-38.20836602300403,2.9778031070260296,-5.0251477080415725,-5.026375924231332,39.948531467332465,41293.657961933866,25493.274349753792,25493.274349753792,66786.93231168766,76904.34967463791,76875.27038539786,25493.274349753792,102368.54473515165,102368.54473515165,102368.54473515165,128398.33168730914,124458.84260331097,3939.4890839981617,0.0,90302.67386970422,54692.32715448071,39567.0519058039,26029.786952157487,65596.83885796138,19860.08895968743,1450.0,0.0,0.886970825567952,2.881879366543004,0.001494314320929203,1.0,1.0,-4.32174150766275,354291.52846247767,1552315.2505378095,4.381463077241522,1552315.2505378095,4.381463077241522,0.7629754709936771,0.09217696308377406,3.860232224543329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860232224543329,1.2777414800326818,1.278104556160765,3.021137127398097,6401.427046438753,15243.107769423557,6489.365742746588,0.00034416350348374263,23393.067726744637,2385.4290432252237,19397.148473425055,1977.95867838916,0.8291836154199151,0.8291836154199153,35016.6725305736,35405.22815468563,0.9863007122083385,0.8,4226.1414067654105,4273.035954225843,0.9863007122083385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.503204791397276,4.873924794119656,-2.373630102754201,7.247554896873857,3.5,3.5,1.0,0.6,0.00028413981437146456,1.0001107074830955,0.00028410836144984205,197.3619268117094,0.0,6.191027216457956e-06,17.545371131441847,0.017713004747046915,9.643108309998727e-05,0.0001877087312714773,0.0007245992932823007,0.09217696301290414,0.09217696301290414,0.09217696301290414,0.09230895684961084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493128.6539187201,593.887016332437,0.0,0.09217696301290414,0.09217696308377406,0.09217696308377406,0.375,0.375,0.5,8.756891275896052,0.6757331129422255,0.6757331129422255,3.416289473534562e-11,0.0012282161897587685,0.704634416568581,3.416289473534562e-11,26029.786952157487,19860.08895968743,0.7629754709936771,1.0181425427573305,0.6295068280858495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440176773803921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.51967822113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3178470119606,262.3178470119606,-10.832152988039354,246.78331877811544,277.852375245809,120532.89218297592,120583.92164430725,-51.02946133131125,0.0,nan,277.852375245809,4.702375245809037,271.6385639522582,-1.5114360477417677,265.42475265872133,-7.725247341278646,259.2109413651996,-13.939058634800404,252.99713007166014,-20.15286992833984,246.78331877811544,-26.366681221884534,1.0,1.0,26022.012520719443,26022.012520719443,277.11901648633,3.9690164863300197,277.11901648633,277.11901648633,76887.20098835177,76875.27038539786,11.930602953914786,0.0,8546.071908451686,8546.071908451686,0.8895133712211051,3879.533385666046,277.11901648633,3.9690164863300197,1.0,0.002,0.17070918242446323,0.005001548416840473,0.0002644941688452534,0.0017355058296391393,0.1322470844226267,0.1322470844226267,0.0,-1.5156070842792246e-12,1.0,1.0014418886643146,0.704634416534418,0.09217696308377406,0.0,0.00013267682780375428,169.73728945104926,0.0,1601852.6129931614,268.1248522919584,0.0012282161555958737,1.0,1279328.8192125913,2613.3105122824427,,,,,,,,,,,,,,,,,,,3.0
2829.0,-28.098756115241052,4.876029184816455,34.971712989657526,26.249554647970967,6.43093762470407,-24.645786741222498,-38.20926941754294,2.977968252634747,-5.024656130847006,-5.025902131211707,39.94887331263488,41292.7178121832,25497.473138772515,25497.473138772515,66790.19095095572,76903.76672754748,76874.82733769846,25497.473138772515,102372.30047647098,102372.30047647098,102372.30047647098,128402.37831663137,124461.0770576481,3941.30125898327,0.0,90302.60030906022,54691.892346971814,39567.453291209335,26030.077840160397,65597.53113136973,19860.337680908153,1450.0,0.0,0.8869719975995504,2.881929420632617,0.001494314320929203,1.0,1.0,-4.316145666981356,354298.0727263513,1552329.9740733805,4.381423703855006,1552329.9740733805,4.381423703855006,0.7629764998346149,0.09217772603386028,3.8602260691616053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602260691616053,1.2777407804339478,1.2781038161724638,3.021133964160235,6401.420343917302,15243.107769423557,6489.369961722271,0.0003441651642060822,23393.08597246815,2385.430903771232,19397.161084225707,1977.9599643329484,0.8291835077704012,0.8291835077704012,35016.627861546884,35405.22815468563,0.9862991394901638,0.8,4226.13601568711,4273.035954225843,0.9862991394901638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.504111179314688,4.876029184816455,-2.3727193976348637,7.248748582451319,3.5,3.5,1.0,0.6,0.00028410836144984205,1.0001094200579848,0.0002840772776976442,197.36279657001324,0.0,6.2076092152774555e-06,17.59236451609631,0.01771921235626219,9.64213744047348e-05,0.00018768698704510725,0.0007245142002339195,0.09217772536981833,0.09217772536981833,0.09217772536981833,0.09231068210106541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493111.03684606345,593.8927852664359,0.0,0.09217772536981833,0.09217772603386028,0.09217772603386028,0.375,0.375,0.5,8.760879984391355,0.6823690244675049,0.6823690244675049,-1.517719283583574e-11,0.0012460003646879159,0.7097564642303382,-1.517719283583574e-11,26030.077840160397,19860.337680908153,0.7629764998346149,1.0181814741959951,0.6294858525923455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440183149967634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.56667160578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31752769245924,262.31752769245924,-10.83247230754074,246.78230237693685,277.85275300798787,120536.3038780692,120589.69102053133,-53.38714246209182,0.0,nan,277.85275300798787,4.702753007987894,271.6386628817594,-1.51133711824059,265.42457275555665,-7.725427244443324,259.21048262936284,-13.939517370637134,252.9963925031521,-20.153607496847883,246.78230237693685,-26.367697623063123,1.0,1.0,26022.012520719443,26022.012520719443,277.1194384370876,3.9694384370876037,277.1194384370876,277.1194384370876,76886.29314119281,76874.82733769846,11.465803494356805,0.0,8546.071908451686,8546.071908451686,0.8895137593162952,3879.527199507413,277.1194384370876,3.9694384370876037,1.0,0.002,0.17057554285531293,0.005002231710459198,0.00026428736920219143,0.0017357126309139462,0.1321436846010957,0.1321436846010957,0.0,1.1613756831230226e-13,1.0,1.0014523569882101,0.7097564642455154,0.09217772603386028,0.0,0.00013363951096875652,170.9686598054132,0.0,1601853.2049824658,268.12534386915297,0.0012460003798651087,1.0,1279327.18823989,2613.25121240659,,,,,,,,,,,,,,,,,,,3.0
2830.0,-28.099819959950178,4.878099527334938,34.97191367047178,26.249893381632887,6.431402999980398,-24.646697664028277,-38.21015845807267,2.9782807049681335,-5.024153806587265,-5.025418496795348,39.949217740523785,41291.69818460306,25501.558912135486,25501.558912135486,66793.25709673855,76903.07705544555,76874.56547306784,25501.558912135486,102376.12438520332,102376.12438520332,102376.12438520332,128406.49749128197,124463.37063547478,3943.126855807194,0.0,90302.4694885899,54691.43030738728,39567.82131244735,26030.37310607865,65598.19441852599,19860.589965305866,1450.0,0.0,0.8869732103102195,2.8819805076073384,0.001494314320929203,1.0,1.0,-4.310317742490611,354304.7530239289,1552344.8089508074,4.3813829639648265,1552344.8089508074,4.3813829639648265,0.7629775372166292,0.09217849023995431,3.8602163384298716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602163384298716,1.2777393984393308,1.2781023940661878,3.0211296162150556,6401.411131143205,15243.107769423557,6489.3757607322905,0.000344167446894566,23393.11105172931,2385.433461144153,19397.178417854724,1977.9617318712021,0.8291833597917627,0.8291833597917627,35016.55724651207,35405.22815468563,0.9862966532595224,0.8,4226.127493200505,4273.035954225843,0.9862966532595224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.504993170668139,4.878099527334938,-2.3718106111541837,7.249910138489122,3.5,3.5,1.0,0.6,0.0002840772776976442,1.0001090279633802,0.00028404630870710023,197.3636632108526,0.0,6.134776261653273e-06,17.385955925525376,0.017725347132523845,9.641182085234136e-05,0.00018766545684530285,0.000724429262673144,0.09217849012359608,0.09217849012359608,0.09217849012359608,0.09231244467470738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493093.2878284591,593.8985973288758,0.0,0.09217849012359608,0.09217849023995431,0.09217849023995431,0.375,0.375,0.5,8.764898618074774,0.6887431322654152,0.6887431322654152,5.093170329928398e-11,0.0012646902080746258,0.7151007543047285,5.093170329928398e-11,26030.37310607865,19860.589965305866,0.7629775372166292,1.0182179203071946,0.6294639441012055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401894519840472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.360263015216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31721202472005,262.31721202472005,-10.832787975279928,246.7812912516541,277.8531327977916,120541.64461027166,120594.42120983095,-52.776599559292364,0.0,nan,277.8531327977916,4.703132797791625,271.63876448854126,-1.5112355114587217,265.4243961793294,-7.725603820670585,259.2100278701169,-13.939972129883074,252.9956595608869,-20.15434043911307,246.7812912516541,-26.36870874834588,1.0,1.0,26022.012520719443,26022.012520719443,277.11989142998425,3.9698914299842727,277.11989142998425,277.11989142998425,76885.7580633451,76874.56547306784,11.192590277263662,0.0,8546.071908451686,8546.071908451686,0.8895143728361017,3879.517420122021,277.11989142998425,3.9698914299842727,1.0,0.002,0.17044089890572497,0.00500292129144913,0.00026407901836374376,0.00173592097675876,0.13203950918187188,0.13203950918187188,0.0,-4.877496410232718e-12,1.0,1.0014632792030433,0.7151007542537968,0.09217849023995431,0.0,0.0001346438797125379,172.25335188376027,0.0,1601853.8106713446,268.1258461934127,0.0012646901571429225,1.0,1279325.5233844859,2613.1892010779507,,,,,,,,,,,,,,,,,,,3.0
2831.0,-28.100886615094364,4.880136025787276,34.97211209880161,26.250221079122298,6.431847875168487,-24.647613166042984,-38.21104809232054,2.97857442651202,-5.023677605908233,-5.024959193693644,39.94955409297612,41290.65371795712,25505.62019016337,25505.62019016337,66796.27390812049,76902.39517082198,76874.21477326866,25505.62019016337,102379.83496343202,102379.83496343202,102379.83496343202,128410.49189470513,124465.52723842078,3944.964656284356,0.0,90302.33454193463,54690.93363889822,39568.22322559601,26030.656931273123,65598.88015686913,19860.832844817058,1450.0,0.0,0.8869743285135135,2.882029037048312,0.001494314320929203,1.0,1.0,-4.3050601535329065,354311.09733040334,1552359.29611362,4.3813453990293985,1552359.29611362,4.3813453990293985,0.7629785486111316,0.09217925905361862,3.8602051535070796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602051535070796,1.277738102885729,1.2781010585722101,3.0211239257786353,6401.3990737912645,15243.107769423557,6489.383350145428,0.0003441704343724781,23393.14387472205,2385.4368081579387,19397.201103118477,1977.9640451243267,0.8291831661018649,0.8291831661018649,35016.47607850108,35405.22815468563,0.9862937954787793,0.8,4226.117697081476,4273.035954225843,0.9862937954787793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.505869874240839,4.880136025787276,-2.37092870489172,7.251064730678996,3.5,3.5,1.0,0.6,0.00028404630870710023,1.0001093169522441,0.0002840152610243742,197.36453214772513,0.0,6.1121534197028944e-06,17.321842791438,0.017731459285943548,9.640226179533289e-05,0.00018764404691176733,0.0007243445169137284,0.09217925869178852,0.09217925869178852,0.09217925869178852,0.09231411549649463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493075.3689896573,593.9044643576179,0.0,0.09217925869178852,0.09217925905361862,0.09217925905361862,0.375,0.375,0.5,8.76894432762398,0.6948107432788788,0.6948107432788788,9.15179043659009e-12,0.0012815877853995516,0.7198990401607261,9.15179043659009e-12,26030.656931273123,19860.832844817058,0.7629785486111316,1.0182532651226361,0.6294414419761006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401957314166458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.29614988113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3168972256833,262.3168972256833,-10.833102774316671,246.78028377125227,277.85351068011926,120546.64547566087,120599.27684034311,-52.631364682232956,0.0,nan,277.85351068011926,4.70351068011928,271.63886529832627,-1.5111347016737113,265.4242199165682,-7.7257800834318004,259.2095745348037,-13.940425465196256,252.9949291530301,-20.155070846969863,246.78028377125227,-26.369716228747706,1.0,1.0,26022.012520719443,26022.012520719443,277.1203096967124,3.970309696712434,277.1203096967124,277.1203096967124,76885.28369917578,76874.21477326866,11.06892590712232,0.0,8546.071908451686,8546.071908451686,0.8895150780418442,3879.506179274615,277.1203096967124,3.970309696712434,1.0,0.002,0.17030535307156972,0.0050036105046205636,0.00026386925643555244,0.001736130743370898,0.1319346282177762,0.1319346282177762,0.0,-1.9354960342776728e-13,1.0,1.0014730856654965,0.7198990401515744,0.09217925905361862,0.0,0.00013554576130855682,173.40693771700353,0.0,1601854.3836513376,268.12632239409174,0.0012815877762477612,1.0,1279323.942282927,2613.133884414016,,,,,,,,,,,,,,,,,,,3.0
2832.0,-28.1019426007447,4.8821393360262615,34.972308390176224,26.25047358395534,6.432221242792029,-24.64852621644742,-38.21193741224704,2.978804858996174,-5.023204081985284,-5.024502518978533,39.94988927330669,41289.690650353354,25509.602776637345,25509.602776637345,66799.2934269907,76901.76944265835,76873.94676802823,25509.602776637345,102383.54954466557,102383.54954466557,102383.54954466557,128414.48895623242,124467.67450312916,3946.814453103253,0.0,90302.2361438476,54690.494460964066,39568.60186987058,26030.93941156685,65599.54128143743,19861.07460311007,1450.0,0.0,0.8869754375805049,2.8820772887367685,0.001494314320929203,1.0,1.0,-4.2998498513164805,354317.4054197521,1552373.7328928472,4.381308141082665,1552373.7328928472,4.381308141082665,0.7629795563307562,0.0921800302231237,3.860197508369635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860197508369635,1.2777371003553215,1.2781000160841813,3.02112031285322,6401.391418435848,15243.107769423557,6489.3881686798,0.0003441723311435469,23393.16471451405,2385.4389332253163,19397.21550604017,1977.9655138136031,0.8291830431136736,0.8291830431136736,35016.42059837713,35405.22815468563,0.9862918421236265,0.8,4226.1110012182735,4273.035954225843,0.9862918421236265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.506729590755285,4.8821393360262615,-2.3700576153987116,7.252196951424973,3.5,3.5,1.0,0.6,0.0002840152610243742,1.0001082243551882,0.0002839845269820581,197.3653923993082,0.0,6.127711375495969e-06,17.365934038155576,0.017737586997319043,9.639270699086786e-05,0.00018762255403350633,0.0007242601155940883,0.09218003011197878,0.09218003011197878,0.09218003011197878,0.0923157764746143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493057.31564220507,593.910375162394,0.0,0.09218003011197878,0.0921800302231237,0.0921800302231237,0.375,0.375,0.5,8.77301672884061,0.7006165079200741,0.7006165079200741,-2.347633198951371e-11,0.0012984369932382833,0.724652667662042,-2.347633198951371e-11,26030.93941156685,19861.07460311007,0.7629795563307562,1.0182890325468292,0.6294204173350982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402020274900849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.340241127844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31657760666116,262.31657760666116,-10.833422393338822,246.7792804658339,277.8538747474963,120550.99440874976,120604.4316306608,-53.43722191103014,0.0,nan,277.8538747474963,4.703874747496343,271.63895589112894,-1.5110441088710331,265.4240370348391,-7.725962965160875,259.20911817850583,-13.940881821494145,252.99419932216304,-20.155800677836936,246.7792804658339,-26.370719534166085,1.0,1.0,26022.012520719443,26022.012520719443,277.12073501137775,3.9707350113777693,277.12073501137775,277.12073501137775,76884.57674646137,76873.94676802823,10.629978433149518,0.0,8546.071908451686,8546.071908451686,0.8895155600650337,3879.498495911483,277.12073501137775,3.9707350113777693,1.0,0.002,0.1701689137596115,0.005004303243159127,0.0002636581083265955,0.0017363418938196396,0.13182905416329777,0.13182905416329777,0.0,2.1462350126288943e-12,1.0,1.0014828007204593,0.7246526676855183,0.0921800302231237,0.0,0.00013643924459531243,174.5497777874075,0.0,1601854.9534763338,268.1267959180147,0.0012984370167146153,1.0,1279322.370225175,2613.079114386832,,,,,,,,,,,,,,,,,,,3.0
2833.0,-28.102998362306423,4.8841098676134616,34.972502526581756,26.25074990736323,6.432615791968342,-24.649436946902295,-38.21282250629736,2.979054377004838,-5.022745231565807,-5.024059535885685,39.95021966041508,41288.69745083156,25513.5362140103,25513.5362140103,66802.23366484186,76901.12758668742,76873.66983192183,25513.5362140103,102387.20604593212,102387.20604593212,102387.20604593212,128418.42140873706,124469.74589170533,3948.6755170317324,0.0,90302.12515773762,54690.03202520049,39568.992369485706,26031.215362804945,65600.20773229066,19861.310981274586,1450.0,0.0,0.8869764943648606,2.8821241010967693,0.001494314320929203,1.0,1.0,-4.294958061898569,354323.52447041374,1552387.9633201489,4.381272639575402,1552387.9633201489,4.381272639575402,0.7629805487166645,0.09218080454135087,3.860188538467041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860188538467041,1.2777360088678062,1.2780988850146138,3.0211158734483265,6401.382011869593,15243.107769423557,6489.394089405787,0.00034417466179806566,23393.190321630875,2385.441544424536,19397.23320348636,1977.967318450884,0.8291828919782014,0.8291828919782015,35016.35550451512,35405.22815468563,0.9862895502870731,0.8,4226.103145078735,4273.035954225843,0.9862895502870731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.507578697507934,4.8841098676134616,-2.369205331820881,7.2533151994343426,3.5,3.5,1.0,0.6,0.0002839845269820581,1.0001082023161,0.0002839538025229597,197.36625247478077,0.0,6.065836321726999e-06,17.190580135774315,0.01774365283364077,9.638319845771343e-05,0.00018760132852434469,0.0007241764981708653,0.09218080449241123,0.09218080449241123,0.09218080449241123,0.09231738591180405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493039.11818140175,593.9163326982234,0.0,0.09218080449241123,0.09218080454135087,0.09218080454135087,0.375,0.375,0.5,8.777114178651345,0.706155763139634,0.706155763139634,-2.7284841053187847e-12,0.0013143043198624582,0.7291014739871002,-2.7284841053187847e-12,26031.215362804945,19861.310981274586,0.7629805487166645,1.018323508020837,0.6293988826884135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440208260636724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.16488722546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3162559899444,262.3162559899444,-10.833744010055568,246.77828080755754,277.854231172335,120555.61104738186,120609.38225901603,-53.77121163418461,0.0,nan,277.854231172335,4.704231172335028,271.63904109935055,-1.5109589006494275,265.42385102641106,-7.72614897358892,259.20866095349265,-13.941339046507323,252.99347088051968,-20.156529119480297,246.77828080755754,-26.37171919244244,1.0,1.0,26022.012520719443,26022.012520719443,277.121145589395,3.9711455893950074,277.121145589395,277.121145589395,76883.9836781995,76873.66983192183,10.313846277669654,0.0,8546.071908451686,8546.071908451686,0.8895161256139468,3879.4894811593763,277.121145589395,3.9711455893950074,1.0,0.002,0.17003163817604486,0.005004997224298567,0.00026344565663243333,0.0017365543438409763,0.13172282831621665,0.13172282831621665,0.0,4.734095060410226e-13,1.0,1.0014918928542509,0.7291014739898287,0.09218080454135087,0.0,0.0001372755116830432,175.6194236447092,0.0,1601855.504964367,268.12725476843417,0.0013143043225909423,1.0,1279320.8452953987,2613.0280817454154,,,,,,,,,,,,,,,,,,,3.0
2834.0,-28.104045694030372,4.886048047768732,34.972694508578996,26.25098756924274,6.432976831088249,-24.650343441565937,-38.21370319984851,2.979274579073058,-5.022299686433314,-5.023628996232632,39.950545755175476,41287.74870775415,25517.41838830351,25517.41838830351,66805.16709605766,76900.51535354616,76873.39471262202,25517.41838830351,102390.81310092553,102390.81310092553,102390.81310092553,128422.29850472469,124471.7513141504,3950.5471905742857,0.0,90302.03615081952,54689.603783853796,39569.36929662858,26031.485403799154,65600.85470042774,19861.542492556822,1450.0,0.0,0.8869775034020412,2.8821696049157794,0.001494314320929203,1.0,1.0,-4.290344718023107,354329.47171612363,1552402.008963131,4.381238742135628,1552402.008963131,4.381238742135628,0.7629815273491131,0.09218158203919974,3.8601820553236297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601820553236297,1.2777350530164464,1.2780978896320305,3.0211130595584774,6401.376049574661,15243.107769423557,6489.397842177192,0.00034417613906078266,23393.206552598407,2385.4431995226105,19397.244420771225,1977.968462295608,0.8291827961745019,0.8291827961745019,35016.30845684574,35405.22815468563,0.9862878938248211,0.8,4226.097466923466,4273.035954225843,0.9862878938248211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.508416738156549,4.886048047768732,-2.3683708259493947,7.2544188737181265,3.5,3.5,1.0,0.6,0.0002839538025229597,1.000107339234152,0.0002839233264105449,197.36710568925582,0.0,6.063971351572933e-06,17.185294810357693,0.017749716804992342,9.637373805909686e-05,0.0001875800644638628,0.0007240931987798529,0.09218158175766568,0.09218158175766568,0.09218158175766568,0.09231894846895776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493020.7862336317,593.9223338450817,0.0,0.09218158175766568,0.09218158203919974,0.09218158203919974,0.375,0.375,0.5,8.781235187798885,0.7114281668460762,0.7114281668460762,4.0756731323199347e-11,0.0013293097993027914,0.7332842782095099,4.0756731323199347e-11,26031.485403799154,19861.542492556822,0.7629815273491131,1.0183581814768958,0.6293782130781437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402144925116682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.15960190004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31593045878,262.31593045878,-10.834069541220003,246.77728528478224,277.85457563278806,120559.99867480634,120614.42434894298,-54.425674136653534,0.0,nan,277.85457563278806,4.704575632788078,271.6391175631368,-1.5108824368631986,265.42365949356946,-7.7263405064305175,259.20820142401095,-13.941798575989026,252.99274335439264,-20.157256645607333,246.77728528478224,-26.37271471521774,1.0,1.0,26022.012520719443,26022.012520719443,277.1215439365621,3.9715439365621137,277.1215439365621,277.1215439365621,76883.33537975111,76873.39471262202,9.940667129092617,0.0,8546.071908451686,8546.071908451686,0.8895165343734824,3879.482965600248,277.1215439365621,3.9715439365621137,1.0,0.002,0.1698935762510962,0.0050056924696473245,0.00026323197940982836,0.0017367680213627014,0.13161598970491417,0.13161598970491417,0.0,7.725296097271794e-13,1.0,1.0015004414003779,0.7332842781687532,0.09218158203919974,0.0,0.00013806185166141883,176.62520014932497,0.0,1601856.039867163,268.12770031356666,0.00132930975854606,1.0,1279319.3631972894,2612.9803031666993,,,,,,,,,,,,,,,,,,,3.0
2835.0,-28.105091608232218,4.887954257448142,34.97288431574044,26.251268747169547,6.433374237007707,-24.651245023707617,-38.214583055209346,2.9795276526483594,-5.021869364022393,-5.023212671013307,39.95086695050746,41286.77236847695,25521.254840788228,25521.254840788228,66808.02720926519,76899.87444300688,76873.10575720078,25521.254840788228,102394.36059798901,102394.36059798901,102394.36059798901,128426.10929243956,124473.680605284,3952.428687155562,0.0,90301.92218780707,54689.153904828265,39569.74253664311,26031.748694450544,65601.49123109365,19861.76844541742,1450.0,0.0,0.8869784578852918,2.8822136141435335,0.001494314320929203,1.0,1.0,-4.286047648514796,354335.2226847084,1552415.8436715093,4.381206677420457,1552415.8436715093,4.381206677420457,0.762982490287007,0.09218236203433794,3.860172736296781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860172736296781,1.2777339445503255,1.2780967419087497,3.0211083870478967,6401.366149085426,15243.107769423557,6489.404073639279,0.00034417859206535334,23393.233504477143,2385.4459478493823,19397.263047028413,1977.9703616452523,0.8291826370781981,0.8291826370781981,35016.24082936232,35405.22815468563,0.9862855127859914,0.8,4226.089305002664,4273.035954225843,0.9862855127859914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.509244908889198,4.887954257448142,-2.367555292171824,7.2555095496199655,3.5,3.5,1.0,0.6,0.0002839233264105449,1.0001071948584943,0.0002838928945518859,197.36795775526494,0.0,6.0149820999650005e-06,17.04645927130081,0.01775573178709231,9.636428752100684e-05,0.00018755903888953809,0.0007240102883674226,0.09218236170840949,0.09218236170840949,0.09218236170840949,0.09232045747782754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493002.3250201558,593.9283768665264,0.0,0.09218236170840949,0.09218236203433794,0.09218236203433794,0.375,0.375,0.5,8.785378067519968,0.7164273074033076,0.7164273074033076,1.0231815394945443e-11,0.001343306990918336,0.737165022498516,1.0231815394945443e-11,26031.748694450544,19861.76844541742,0.762982490287007,1.0183918986524452,0.6293572233447635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402206746779753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.02076636099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3156051598044,262.3156051598044,-10.834394840195557,246.77629372100913,277.85491659860554,120564.76635983783,120619.1532148086,-54.3868549707677,0.0,nan,277.85491659860554,4.704916598605564,271.6391920230551,-1.510807976944875,265.42346744754866,-7.726532552451317,259.20774287206854,-13.942257127931441,252.99201829653958,-20.157981703460393,246.77629372100913,-26.373706278990852,1.0,1.0,26022.012520719443,26022.012520719443,277.1219264502918,3.9719264502918463,277.1219264502918,277.1219264502918,76882.85086132963,76873.10575720078,9.745104128844105,0.0,8546.071908451686,8546.071908451686,0.889517121934063,3879.4735999782647,277.1219264502918,3.9719264502918463,1.0,0.002,0.169754784667258,0.005006388392993389,0.00026301716353038107,0.0017369828365959468,0.13150858176519054,0.13150858176519054,0.0,1.2632776769105902e-13,1.0,1.0015083727167549,0.7371650224882842,0.09218236203433794,0.0,0.00013879150147977823,177.5584563785905,0.0,1601856.555762634,268.1281306359776,0.0013433069806865205,1.0,1279317.930028018,2612.9362161427857,,,,,,,,,,,,,,,,,,,3.0
2836.0,-28.106137750846,4.889828909700877,34.97307194859048,26.251503719855123,6.433725774281023,-24.65215139832284,-38.21546364398671,2.9797394218991418,-5.021452215665079,-5.022808655580304,39.95118381073178,41285.815701676525,25525.041730599038,25525.041730599038,66810.85743227556,76899.26547371954,76872.81640860613,25525.041730599038,102397.85813920517,102397.85813920517,102397.85813920517,128429.8642446196,124475.54489765903,3954.3193469605762,0.0,90301.82825786107,54688.71231658731,39570.128823637504,26032.006105414428,65602.13492905193,19861.98955208188,1450.0,0.0,0.8869793654588103,2.88225632896073,0.001494314320929203,1.0,1.0,-4.282020690545039,354340.8036812127,1552429.4917462938,4.381176188624772,1552429.4917462938,4.381176188624772,0.7629834393727635,0.09218314420184642,3.860165089060964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860165089060964,1.2777330271225247,1.2780957853346409,3.021104571237481,6401.35806384104,15243.107769423557,6489.409162497855,0.00034418059530047973,23393.255514838143,2385.448192281579,19397.278257967242,1977.9719127293463,0.8291825071403043,0.8291825071403043,35016.18533391745,35405.22815468563,0.9862835588946983,0.8,4226.082607290388,4273.035954225843,0.9862835588946983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510062380582534,4.889828909700877,-2.366757225508516,7.2565861352093926,3.5,3.5,1.0,0.6,0.0002838928945518859,1.0001072191807125,0.00028386245905159135,197.36881001367652,0.0,6.006273794225043e-06,17.021779932833773,0.017761738060886535,9.63548299625683e-05,0.00018753806458931762,0.000723927889797744,0.09218314402130305,0.09218314402130305,0.09218314402130305,0.09232192014566426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492983.7443395061,593.934458589736,0.0,0.09218314402130305,0.09218314420184642,0.09218314420184642,0.375,0.375,0.5,8.789541356461323,0.7211555997632217,0.7211555997632217,4.604316927725449e-11,0.0013564399152414808,0.7407879650352811,4.604316927725449e-11,26032.006105414428,19861.98955208188,0.7629834393727635,1.0184250482782435,0.6293364651367938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402268485270766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.99608702252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31527586015346,262.31527586015346,-10.834724139846514,246.77530493998836,277.8552467803192,120569.07304938442,120624.12877798683,-55.05572860242682,0.0,nan,277.8552467803192,4.705246780319214,271.6392584122378,-1.5107415877621975,265.42327004416626,-7.726729955833719,259.20728167614305,-13.942718323856923,252.99129330806642,-20.15870669193356,246.77530493998836,-26.374695060011618,1.0,1.0,26022.012520719443,26022.012520719443,277.1222966082289,3.9722966082289304,277.1222966082289,277.1222966082289,76882.27372085575,76872.81640860613,9.457312249622191,0.0,8546.071908451686,8546.071908451686,0.8895176040887327,3879.4659145062687,277.1222966082289,3.9722966082289304,1.0,0.002,0.169615311812704,0.005007085128228093,0.0002628012850197135,0.001737198714407926,0.13140064250985675,0.13140064250985675,0.0,-5.723607351959537e-13,1.0,1.0015157772464016,0.7407879649892379,0.09218314420184642,0.0,0.00013947276939797236,178.42982066315176,0.0,1601857.0552207222,268.1285477843349,0.0013564398691983115,1.0,1279316.5392308168,2612.895276944161,,,,,,,,,,,,,,,,,,,3.0
