time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2837.0,-28.10717844231137,4.891672323412378,34.97325736254348,26.25170963527637,6.43405248481036,-24.653055349573535,-38.21634384859351,2.9799293922673717,-5.021052645555301,-5.0224210183892914,39.95149503572044,41284.90112140133,25528.790355139296,25528.790355139296,66813.69147654063,76898.67836483318,76872.49353608364,25528.790355139296,102401.28389122293,102401.28389122293,102401.28389122293,128433.53963291088,124477.32132228403,3956.2183106268467,0.0,90301.75111490999,54688.3059298036,39570.494650118206,26032.25574168794,65602.75039180614,19862.204257468497,1450.0,0.0,0.8869802101426697,2.8822973220162846,0.001494314320929203,1.0,1.0,-4.278356231033399,354346.1584954238,1552442.8971835817,4.381147812566538,1552442.8971835817,4.381147812566538,0.7629843704117139,0.09218392867368978,3.8601593651061292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601593651061292,1.2777322105732751,1.278094929663123,3.0211020221320135,6401.352662592439,15243.107769423557,6489.412562011939,0.0003441819335304394,23393.270218631835,2385.4496916512608,19397.288419342338,1977.9729489012393,0.8291824203310039,0.8291824203310039,35016.1437955711,35405.22815468563,0.9862820964073655,0.8,4226.0775940520425,4273.035954225843,0.9862820964073655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510871591994456,4.891672323412378,-2.365979518844707,7.257651842257085,3.5,3.5,1.0,0.6,0.00028386245905159135,1.00010666136683,0.0002838321851227758,197.36965783749022,0.0,6.007018475307567e-06,17.023890359021642,0.01776774507936184,9.634537738715145e-05,0.00018751708166443991,0.0007238458189043586,0.09218392862404005,0.09218392862404005,0.09218392862404005,0.09232332112026673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492965.04715640994,593.9405779809441,0.0,0.09218392862404005,0.09218392867368978,0.09218392867368978,0.375,0.375,0.5,8.793723137755352,0.7255994368158554,0.7255994368158554,4.206412995699793e-12,0.001368372834008369,0.7440647873559101,4.206412995699793e-12,26032.25574168794,19862.204257468497,0.7629843704117139,1.0184586938428992,0.6293166197275452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402330237745486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.99819744871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31494152581024,262.31494152581024,-10.835058474189736,246.774319151632,277.85556389998817,120573.24765277088,120629.14513376025,-55.89748098936402,0.0,nan,277.85556389998817,4.705563899988192,271.6393149503062,-1.510685049693791,265.4230660006279,-7.726933999372079,259.206817050994,-13.943182949005973,252.99056810131341,-20.159431898686563,246.774319151632,-26.375680848367978,1.0,1.0,26022.012520719443,26022.012520719443,277.1226464651946,3.9726464651946003,277.1226464651946,277.1226464651946,76881.69418959266,76872.49353608364,9.200653509018593,0.0,8546.071908451686,8546.071908451686,0.8895179649813021,3879.46016193166,277.1226464651946,3.9726464651946003,1.0,0.002,0.16947522264034678,0.005007781643554627,0.00026258444231593475,0.0017374155575151128,0.13129222115796738,0.13129222115796738,0.0,-1.6895252558102314e-13,1.0,1.0015224745799622,0.7440647873517037,0.09218392867368978,0.0,0.00014008908701838258,179.2180990508368,0.0,1601857.5326786428,268.1289473544447,0.001368372829801956,1.0,1279315.2048119185,2612.858562826437,,,,,,,,,,,,,,,,,,,3.0
2838.0,-28.108216031063535,4.893484879748292,34.973440550393335,26.251884747203462,6.434342828198538,-24.653960145141415,-38.217224123049505,2.9800869425109515,-5.020667112309525,-5.0220464758547605,39.95180161576504,41284.000768612976,25532.493240677857,25532.493240677857,66816.49400929084,76898.11466674316,76872.16159590118,25532.493240677857,102404.65483657904,102404.65483657904,102404.65483657904,128437.15394734235,124479.02905348912,3958.1248938532267,0.0,90301.68237152723,54687.89950896618,39570.869847290065,26032.499110763314,65603.36895805338,19862.413795643155,1450.0,0.0,0.8869810050500527,2.882336938312712,0.001494314320929203,1.0,1.0,-4.274976164577595,354351.33248106274,1552456.1026351403,4.381121108718017,1552456.1026351403,4.381121108718017,0.7629852866270109,0.09218471520941394,3.860153728132906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860153728132906,1.277731543710386,1.278094223926959,3.0210991871762527,6401.346655661367,15243.107769423557,6489.416342705484,0.0003441834218197894,23393.286571310906,2385.451359160458,19397.299720088344,1977.9741012566315,0.8291823237815944,0.8291823237815944,35016.10288843228,35405.22815468563,0.9862806561440909,0.8,4226.072656993758,4273.035954225843,0.9862806561440909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511670929778934,4.893484879748292,-2.3652196662866354,7.258704546034927,3.5,3.5,1.0,0.6,0.0002838321851227758,1.0001063442480025,0.000283802004412035,197.3705031398369,0.0,5.9751549717200155e-06,16.933589189854523,0.017773720234333563,9.633592491847635e-05,0.00018749626020429945,0.0007237643878386039,0.0921847151070659,0.0921847151070659,0.0921847151070659,0.09232467281697164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492946.24567794806,593.9467311023334,0.0,0.0921847151070659,0.09218471520941394,0.09218471520941394,0.375,0.375,0.5,8.797921878663054,0.7297602822429781,0.7297602822429781,-9.663381206337363e-13,0.001379363545254364,0.7470703112771844,-9.663381206337363e-13,26032.499110763314,19862.413795643155,0.7629852866270109,1.0184918102607372,0.6292969617918533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402391668942929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.90789627954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31460004812794,262.31460004812794,-10.835399951872034,246.7733360171384,277.85586407911836,120577.11087823023,120634.20265570343,-57.09177747319069,0.0,nan,277.85586407911836,4.705864079118385,271.63935846670995,-1.510641533290027,265.4228528543071,-7.727147145692868,259.2063472419496,-13.943652758050405,252.98984162954423,-20.160158370455747,246.7733360171384,-26.376663982861572,1.0,1.0,26022.012520719443,26022.012520719443,277.1229821664713,3.972982166471297,277.1229821664713,277.1229821664713,76881.05846867096,76872.16159590118,8.896872769779293,0.0,8546.071908451686,8546.071908451686,0.8895183203896171,3879.4544967735706,277.1229821664713,3.972982166471297,1.0,0.002,0.1693345680593828,0.005008478311504456,0.00026236671610245456,0.0017376332853451396,0.13118335805122727,0.13118335805122727,0.0,1.447594214637471e-12,1.0,1.0015286175960514,0.7470703112781507,0.09218471520941394,0.0,0.00014065449673355496,179.94125494434405,0.0,1601857.992591882,268.12933288769045,0.0013793635462207021,1.0,1279313.9154677074,2612.825156673725,,,,,,,,,,,,,,,,,,,3.0
2839.0,-28.109244795074755,4.895267149914634,34.97362160272376,26.25210575005042,6.434678978359625,-24.654852417737054,-38.21809116108341,2.9802866010306657,-5.020285464673009,-5.021675600446657,39.952106358757156,41283.06953148175,25536.127582180325,25536.127582180325,66819.19711366207,76897.52279012982,76871.89032527387,25536.127582180325,102408.0179074542,102408.0179074542,102408.0179074542,128440.7584353252,124480.71954402752,3960.038891297683,0.0,90301.59484807953,54687.46977608948,39571.25007998895,26032.740527871007,65603.99060785996,19862.62169714563,1450.0,0.0,0.886981787953179,2.8823761687123275,0.001494314320929203,1.0,1.0,-4.271670973237974,354356.45586733706,1552469.2290412881,4.381094808168239,1552469.2290412881,4.381094808168239,0.7629861971650829,0.09218550307110415,3.860146664615441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860146664615441,1.2777306818102538,1.2780933232173515,3.0210956969010803,6401.339260187097,15243.107769423557,6489.420997283712,0.0003441852541282018,23393.30670407976,2385.4534121315396,19397.31363293415,1977.9755199720753,0.8291822049061275,0.8291822049061275,35016.05162894015,35405.22815468563,0.9862788513945574,0.8,4226.0664705161025,4273.035954225843,0.9862788513945574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512455471038543,4.895267149914634,-2.36447061332071,7.259737763235345,3.5,3.5,1.0,0.6,0.000283802004412035,1.000105440622612,0.00028377208330689123,197.37134125899058,0.0,5.9567820640274934e-06,16.881520369453916,0.01777967701639759,9.632661542132032e-05,0.00018747538899071468,0.0007236824975099897,0.09218550272443427,0.09218550272443427,0.09218550272443427,0.09232601090568297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492927.3556626062,593.9529129467264,0.0,0.09218550272443427,0.09218550307110415,0.09218550307110415,0.375,0.375,0.5,8.802137134171412,0.7336771373271063,0.7336771373271063,2.55226950685028e-11,0.0013901357736472164,0.750004627208682,2.55226950685028e-11,26032.740527871007,19862.62169714563,0.7629861971650829,1.018523362596429,0.62927680387991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402452917483253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.85582745914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.314257692405,262.314257692405,-10.835742307594955,246.77235699467903,277.85615839013184,120581.58238863121,120638.8209667545,-57.238578123308145,0.0,nan,277.85615839013184,4.706158390131861,271.63939811103245,-1.5106018889675283,265.42263783193425,-7.727362168065724,259.20587755287517,-13.944122447124812,252.98911727377742,-20.160882726222553,246.77235699467903,-26.377643005320948,1.0,1.0,26022.012520719443,26022.012520719443,277.1233212997375,3.9733212997375063,277.1233212997375,277.1233212997375,76880.54862985575,76871.89032527387,8.658304581884295,0.0,8546.071908451686,8546.071908451686,0.8895187657406775,3879.4473979385184,277.1233212997375,3.9733212997375063,1.0,0.002,0.16919336142817257,0.005009176788521408,0.00026214813221302116,0.00173785186930761,0.13107406610651057,0.13107406610651057,0.0,1.5206308434656535e-12,1.0,1.0015346150819313,0.7500046271831593,0.09218550307110415,0.0,0.00014120654362183248,180.64731592884834,0.0,1601858.4477094298,268.12971453532697,0.0013901357481245213,1.0,1279312.6387445815,2612.792617783081,,,,,,,,,,,,,,,,,,,3.0
2840.0,-28.110274158179646,4.897019532176805,34.97380051962279,26.2522931205109,6.434986230015635,-24.655748119349877,-38.21896242499349,2.980460191282074,-5.019915990416905,-5.021316051920922,39.95240683139413,41282.17434085223,25539.71412905165,25539.71412905165,66821.88846990388,76896.9533098973,76871.61735541957,25539.71412905165,102411.33148447121,102411.33148447121,102411.33148447121,128444.30791520573,124482.34824056113,3961.9596746446064,0.0,90301.52583812087,54687.07521490617,39571.61180357189,26032.976430734514,65604.5882343064,19862.825039399515,1450.0,0.0,0.8869825287131483,2.8824142086394726,0.001494314320929203,1.0,1.0,-4.268617693081126,354361.4228346903,1552482.1715902914,4.381069923388711,1552482.1715902914,4.381069923388711,0.7629870941668229,0.09218629180634652,3.8601416442033507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601416442033507,1.2777299400031614,1.2780925429666394,3.021093521682524,6401.334651159996,15243.107769423557,6489.423898095243,0.0003441863960591784,23393.319251308752,2385.4546915928227,19397.322303653942,1977.9764041394303,0.8291821308157776,0.8291821308157776,35016.01519612096,35405.22815468563,0.9862775686644696,0.8,4226.062073460797,4273.035954225843,0.9862775686644696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5132296949242665,4.897019532176805,-2.3637378605884103,7.260757392765216,3.5,3.5,1.0,0.6,0.00028377208330689123,1.0001055029106067,0.00028374214768444873,197.37217987233967,0.0,5.905568654180595e-06,16.736381565947806,0.01778558258505177,9.631726138766217e-05,0.00018745482191922906,0.0007236021644971392,0.09218629164260998,0.09218629164260998,0.09218629164260998,0.09232730647755648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492908.3716971444,593.9591251598183,0.0,0.09218629164260998,0.09218629180634652,0.09218629180634652,0.375,0.375,0.5,8.806367584804468,0.7373534059939857,0.7373534059939857,-5.013589543523267e-11,0.001400061504000405,0.7526983588397798,-5.013589543523267e-11,26032.976430734514,19862.825039399515,0.7629870941668229,1.0185551082380075,0.6292574262247206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402513645588473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.710688655636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3139119366811,262.3139119366811,-10.836088063318869,246.7713809704162,277.8564429029485,120585.80809025369,120643.6151156329,-57.80702537923791,0.0,nan,277.8564429029485,4.706442902948538,271.6394305164388,-1.5105694835611985,265.4224181299148,-7.727581870085203,259.20540574343624,-13.944594256563732,252.98839335693228,-20.1616066430677,246.7713809704162,-26.378619029583774,1.0,1.0,26022.012520719443,26022.012520719443,277.12364890729,3.9736489072899985,277.12364890729,277.12364890729,76879.99206323356,76871.61735541957,8.374707813985879,0.0,8546.071908451686,8546.071908451686,0.8895190822749182,3879.4423524243675,277.12364890729,3.9736489072899985,1.0,0.002,0.1690516478884728,0.00500987546912542,0.00026192875643621865,0.0017380712429406506,0.13096437821810933,0.13096437821810933,0.0,-6.231308871673669e-13,1.0,1.0015401210268065,0.7526983588899157,0.09218629180634652,0.0,0.00014171344788953768,181.29562956174155,0.0,1601858.887568437,268.1300840095831,0.0014000615541363004,1.0,1279311.4010115487,2612.763015414848,,,,,,,,,,,,,,,,,,,3.0
2841.0,-28.11129496196858,4.898742422030372,34.97397730714535,26.25247846534478,6.4352814882358205,-24.656637316963522,-38.21982516730202,2.980623843213032,-5.01955838864734,-5.020967566101927,39.952703208536796,41281.263817785584,25543.253219440667,25543.253219440667,66824.51703722625,76896.3901813092,76871.34524295137,25543.253219440667,102414.59846239204,102414.59846239204,102414.59846239204,128447.80543812361,124483.91874118499,3963.886696938628,0.0,90301.44956840125,54686.648787994025,39572.00086711914,26033.20697573157,65605.20784285071,19863.023955513378,1450.0,0.0,0.8869832280424692,2.8824510856189387,0.001494314320929203,1.0,1.0,-4.2658036767842304,354366.23703037197,1552494.937809992,4.3810464304389445,1552494.937809992,4.3810464304389445,0.76298797816304,0.0921870818927519,3.860135001072535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860135001072535,1.277729244214047,1.2780918087284578,3.021089967653491,6401.327120598947,15243.107769423557,6489.428637605719,0.0003441882618199213,23393.339751928645,2385.4567820742704,19397.33647036792,1977.9778487422232,0.8291820097542388,0.8291820097542388,35015.96698731806,35405.22815468563,0.9862758713249642,0.8,4226.056255169013,4273.035954225843,0.9862758713249642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.513993674431913,4.898742422030372,-2.363021108727458,7.26176353075783,3.5,3.5,1.0,0.6,0.00028374214768444873,1.0001046264628266,0.00028371246385289596,197.37301151853512,0.0,5.908459057311627e-06,16.744572968421153,0.01779149104410908,9.630799967029035e-05,0.00018743414801415838,0.0007235211151456629,0.09218708183353962,0.09218708183353962,0.09218708183353962,0.09232856048814392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492889.3008036879,593.9653654565797,0.0,0.09218708183353962,0.0921870818927519,0.0921870818927519,0.375,0.375,0.5,8.810611953018327,0.7407914710566388,0.7407914710566388,-1.7621459846850485e-11,0.00140917745460456,0.7551638893177142,-1.7621459846850485e-11,26033.20697573157,19863.023955513378,0.76298797816304,1.01858555493485,0.6292376043784486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402574409543252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.718880058106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31356308694154,262.31356308694154,-10.836436913058435,246.77040876861946,277.856717405269,120589.93689353344,120648.26120756261,-58.32431402915377,0.0,nan,277.856717405269,4.706717405269046,271.6394556779268,-1.5105443220732013,265.4221939505891,-7.727806049410901,259.2049322232869,-13.945067776713074,252.98767049595807,-20.162329504041907,246.77040876861946,-26.379591231380516,1.0,1.0,26022.012520719443,26022.012520719443,277.12396555246085,3.973965552460868,277.12396555246085,277.12396555246085,76879.44286081445,76871.34524295137,8.097617863080814,0.0,8546.071908451686,8546.071908451686,0.88951950112056,3879.435676077898,277.12396555246085,3.973965552460868,1.0,0.002,0.16890947026180447,0.005010574223585081,0.0002617086552768117,0.0017382913445723302,0.13085432763840585,0.13085432763840585,0.0,-1.5085805868397806e-13,1.0,1.0015451607374268,0.7551638893353356,0.0921870818927519,0.0,0.00014217753518590937,181.8891711673708,0.0,1601859.3125691065,268.13044161135264,0.0014091774722260197,1.0,1279310.20135871,2612.736193399751,,,,,,,,,,,,,,,,,,,3.0
2842.0,-28.112309723703472,4.900436000864572,34.97415186485656,26.252570456732087,6.43548649774043,-24.657530101556585,-38.220695907343156,2.9807068761150437,-5.019223245027831,-5.020639938404434,39.95299242863514,41280.45286134127,25546.77054361769,25546.77054361769,66827.22340495896,76895.89388854493,76870.99702944161,25546.77054361769,102417.7675730593,102417.7675730593,102417.7675730593,128451.195198838,124485.37632828388,3965.8188705541284,0.0,90301.41650520773,54686.299104831676,39572.3526670845,26033.427625778695,65605.7802928632,19863.214725837894,1450.0,0.0,0.8869838472191157,2.8824857705343856,0.001494314320929203,1.0,1.0,-4.263449467477358,354370.7631260823,1552507.3958214489,4.3810256301225365,1552507.3958214489,4.3810256301225365,0.7629888392479305,0.09218787355002935,3.860132312123624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860132312123624,1.2777289209539187,1.2780914474467375,3.021088627501482,6401.324280977654,15243.107769423557,6489.430424764247,0.0003441889653575884,23393.34748231183,2385.457570353977,19397.34181230436,1977.9783934681425,0.8291819641020196,0.8291819641020196,35015.947473771965,35405.22815468563,0.9862751842905911,0.8,4226.053900090726,4273.035954225843,0.9862751842905911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514752955291575,4.900436000864572,-2.3623274799080476,7.26276348077262,3.5,3.5,1.0,0.6,0.00028371246385289596,1.0001040080152523,0.00028368295855141614,197.3738382482545,0.0,5.858787226978567e-06,16.60380300125726,0.01779734983133606,9.629865292990752e-05,0.00018741381092298844,0.0007234421072820551,0.0921878734996864,0.0921878734996864,0.0921878734996864,0.0923297359425346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492870.1397606582,593.9716347361984,0.0,0.0921878734996864,0.09218787355002935,0.09218787355002935,0.375,0.375,0.5,8.814867835671352,0.7439546687746201,0.7439546687746201,1.5404566511278972e-11,0.0014166933765977774,0.7571904709270711,1.5404566511278972e-11,26033.427625778695,19863.214725837894,0.7629888392479305,1.018617919132175,0.6292197528490014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440263466871527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.578110090944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31320405059745,262.31320405059745,-10.836795949402529,246.76943991748317,277.8569681837172,120593.26013762096,120653.28755564707,-60.02741802611132,0.0,nan,277.8569681837172,4.706968183717208,271.6394625304612,-1.5105374695388036,265.42195687720516,-7.728043122794816,259.2044512239772,-13.945548776022804,252.98694557074097,-20.163054429259006,246.76943991748317,-26.38056008251681,1.0,1.0,26022.012520719443,26022.012520719443,277.12425243471256,3.9742524347125823,277.12425243471256,277.12425243471256,76878.73142411,76870.99702944161,7.734394668383175,0.0,8546.071908451686,8546.071908451686,0.8895196706572269,3879.432973684242,277.12425243471256,3.9742524347125823,1.0,0.002,0.16876691091110843,0.005011270884488447,0.0002614879510545436,0.0017385120499114942,0.1307439755272718,0.1307439755272718,0.0,9.660375797915233e-13,1.0,1.0015493036965426,0.7571904709116666,0.09218787355002935,0.0,0.00014255926564643375,182.37736205400603,0.0,1601859.7093652035,268.13077675497215,0.0014166933611932109,1.0,1279309.0735072005,2612.7147220253382,,,,,,,,,,,,,,,,,,,3.0
2843.0,-28.113320738367864,4.9021009354941265,34.97432434756825,26.25275223925712,6.435789486387676,-24.658409715852105,-38.221549534331984,2.9808784643988213,-5.018885384070984,-5.020309878976412,39.95328165734245,41279.573142037436,25550.207847261634,25550.207847261634,66829.78098929906,76895.33565332716,76870.75184980083,25550.207847261634,102420.95969706247,102420.95969706247,102420.95969706247,128454.60882312868,124486.85249988592,3967.7563232427583,0.0,90301.35280680742,54685.91269622106,39572.711233984846,26033.649126066208,65606.36036005105,19863.406153736243,1450.0,0.0,0.8869844787221708,2.882520709982076,0.001494314320929203,1.0,1.0,-4.26102131587777,354375.32286019047,1552519.8542794823,4.381004415739152,1552519.8542794823,4.381004415739152,0.7629897006581376,0.09218866544172699,3.860128107659445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860128107659445,1.2777281875588555,1.278090676141872,3.0210870709789654,6401.320982893219,15243.107769423557,6489.432500453572,0.0003441897824810902,23393.356460793955,2385.458485904356,19397.348016678658,1977.9790261382489,0.8291819110775147,0.8291819110775147,35015.91696221413,35405.22815468563,0.9862741100375999,0.8,4226.050217668935,4273.035954225843,0.9862741100375999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.515494962207727,4.9021009354941265,-2.3616397460301473,7.263740681524274,3.5,3.5,1.0,0.6,0.00028368295855141614,1.0001036247921171,0.00028365356500970875,197.37466193114247,0.0,5.823574601745226e-06,16.50401042134597,0.017803173405937806,9.628949069883005e-05,0.0001873934678525861,0.0007233627924495442,0.09218866531915458,0.09218866531915458,0.09218866531915458,0.09233092083459932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492850.92196037614,593.9779224509188,0.0,0.09218866531915458,0.09218866544172699,0.09218866544172699,0.375,0.375,0.5,8.81913550811456,0.7469039885112352,0.7469039885112352,-4.069988790433854e-11,0.0014244949054500466,0.7592885630986643,-4.069988790433854e-11,26033.649126066208,19863.406153736243,0.7629897006581376,1.018647896675472,0.6292007804653852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402694571691037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.478317511035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3128459275968,262.3128459275968,-10.837154072403166,246.76847534574551,277.85721650944436,120597.79292861802,120657.66764640629,-59.87471778829888,0.0,nan,277.85721650944436,4.707216509444379,271.63946827671936,-1.5105317232806215,265.4217200439373,-7.728279956062693,259.2039718112353,-13.946028188764672,252.98622357849922,-20.163776421500756,246.76847534574551,-26.381524654254463,1.0,1.0,26022.012520719443,26022.012520719443,277.12455380497863,3.9745538049786546,277.12455380497863,277.12455380497863,76878.25792164927,76870.75184980083,7.506071848445572,0.0,8546.071908451686,8546.071908451686,0.8895199357462031,3879.428748197742,277.12455380497863,3.9745538049786546,1.0,0.002,0.16862395640750405,0.005011969766118289,0.00026126663559766875,0.0017387333643722764,0.1306333177988344,0.1306333177988344,0.0,-3.005495158303617e-14,1.0,1.0015535927107284,0.7592885631393642,0.09218866544172699,0.0,0.00014295441362257834,182.8827160169572,0.0,1601860.1097077657,268.131114615929,0.0014244949461499345,1.0,1279307.93728269,2612.6923673460587,,,,,,,,,,,,,,,,,,,3.0
2844.0,-28.1143281991699,4.903737599982186,34.974494751634246,26.25291865495967,6.436065994138078,-24.659288779801965,-38.22240305654702,2.9810265751530407,-5.018559207572707,-5.019990658087545,39.9535666304621,41278.69208305395,25553.600264529556,25553.600264529556,66832.29234758351,76894.79109449298,76870.50144079077,25553.600264529556,102424.10170532032,102424.10170532032,102424.10170532032,128457.96699254688,124488.26851813906,3969.6984744078286,0.0,90301.28600275303,54685.50822714031,39573.08641734746,26033.86528722655,65606.951704574,19863.59315876458,1450.0,0.0,0.8869850705160289,2.882554510703603,0.001494314320929203,1.0,1.0,-4.25883648706332,354379.73290676577,1552532.1295040257,4.380984535344417,1552532.1295040257,4.380984535344417,0.7629905486416803,0.09218945770921212,3.8601224261880414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601224261880414,1.2777275625716267,1.278090013418442,3.0210841021688073,6401.314692340741,15243.107769423557,6489.436459459348,0.0003441913410038957,23393.373585802976,2385.460232169291,19397.35985041186,1977.9802328432095,0.8291818099371427,0.8291818099371429,35015.875732088156,35405.22815468563,0.986272658404909,0.8,4226.045241629524,4273.035954225843,0.986272658404909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516227279551788,4.903737599982186,-2.3609675214192514,7.2647051214014375,3.5,3.5,1.0,0.6,0.00028365356500970875,1.0001032613639764,0.00028362427757994905,197.3754827245435,0.0,5.801540357453635e-06,16.441565373023604,0.01780897494629526,9.628033039757531e-05,0.00018737323461213344,0.0007232836249936896,0.09218945763428386,0.09218945763428386,0.09218945763428386,0.09233206511974888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492831.63270243874,593.9842331879581,0.0,0.09218945763428386,0.09218945770921212,0.09218945770921212,0.375,0.375,0.5,8.823413736814107,0.7496404277717943,0.7496404277717943,4.1040948417503387e-11,0.0014314505148149692,0.7611541710242022,4.1040948417503387e-11,26033.86528722655,19863.59315876458,0.7629905486416803,1.018676993994892,0.629181679845919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402754253940213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.41587246271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3124864675744,262.3124864675744,-10.83751353242559,246.7675146484424,277.8574582867056,120601.9865691537,120662.08482058458,-60.098251430870945,0.0,nan,277.8574582867056,4.7074582867056165,271.63946955906636,-1.5105304409336213,265.4214808313914,-7.728519168608557,259.20349210374155,-13.946507896258424,252.9855033760991,-20.164496623900874,246.7675146484424,-26.38248535155759,1.0,1.0,26022.012520719443,26022.012520719443,277.12484372480236,3.9748437248023833,277.12484372480236,277.12484372480236,76877.74953751314,76870.50144079077,7.248096722367336,0.0,8546.071908451686,8546.071908451686,0.8895202939595169,3879.4230383189815,277.12484372480236,3.9748437248023833,1.0,0.002,0.16848065037018015,0.0050126682478698805,0.00026104476930787445,0.0017389552288567924,0.13052238465393723,0.13052238465393723,0.0,-1.835333100774772e-12,1.0,1.0015574067748578,0.7611541709831613,0.09218945770921212,0.0,0.00014330594347234104,183.33227346282703,0.0,1601860.4953555812,268.13144079242727,0.0014314504737740208,1.0,1279306.8383671842,2612.6728495291472,,,,,,,,,,,,,,,,,,,3.0
2845.0,-28.115333659256887,4.905346342924552,34.97466306991863,26.253093871660553,6.436352573042121,-24.6601650360145,-38.223256124742306,2.981183949902565,-5.018245585018917,-5.0196831129421335,39.95384724172073,41277.817361077134,25556.95084885671,25556.95084885671,66834.76820993384,76894.24106642888,76870.24109127592,25556.95084885671,102427.19194013263,102427.19194013263,102427.19194013263,128461.26771874,124489.62296167175,3971.6447570682476,0.0,90301.21676797082,54685.113628524945,39573.44793271764,26034.075778607366,65607.523711325,19863.775478084437,1450.0,0.0,0.8869856187286113,2.882587084186415,0.001494314320929203,1.0,1.0,-4.256902720169705,354383.9816918402,1552544.2169121627,4.380966119010989,1552544.2169121627,4.380966119010989,0.7629913827940392,0.09219025092660543,3.8601167174790976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601167174790976,1.2777268945003903,1.2780893077344102,3.0210812139071854,6401.308572460946,15243.107769423557,6489.440311013858,0.0003441928572344529,23393.390246226354,2385.4619310596745,19397.371362966034,1977.981406797024,0.8291817115347389,0.8291817115347389,35015.834304288626,35405.22815468563,0.9862711998129462,0.8,4226.040241733008,4273.035954225843,0.9862711998129462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516950566465434,4.905346342924552,-2.3603113255492825,7.265657668473834,3.5,3.5,1.0,0.6,0.00028362427757994905,1.0001030571295575,0.0002835950510880272,197.37630189378163,0.0,5.78062058658269e-06,16.382278742375345,0.01781475556688184,9.627117577351952e-05,0.00018735310180642952,0.000723204840354562,0.09219025056419929,0.09219025056419929,0.09219025056419929,0.09233316555951361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492812.27788175584,593.9905650167964,0.0,0.09219025056419929,0.09219025092660543,0.09219025092660543,0.375,0.375,0.5,8.827701195431585,0.7521589830910784,0.7521589830910784,1.261923898709938e-11,0.0014375279232012872,0.762780392772413,1.261923898709938e-11,26034.075778607366,19863.775478084437,0.7629913827940392,1.0187058500181891,0.6291628616056403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402813726863197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.356585832065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3121270110856,262.3121270110856,-10.837872988914398,246.76655755824365,277.8576964639306,120606.31958514597,120666.41724593735,-60.09766079139216,0.0,nan,277.8576964639306,4.707696463930631,271.6394686827954,-1.5105313172045953,265.42124090165277,-7.728759098347211,259.2030131205091,-13.94698687949085,252.98478533938223,-20.16521466061775,246.76655755824365,-26.38344244175633,1.0,1.0,26022.012520719443,26022.012520719443,277.12512080571605,3.975120805716074,277.12512080571605,277.12512080571605,76877.31543561828,76870.24109127592,7.0743443423561985,0.0,8546.071908451686,8546.071908451686,0.8895206538900333,3879.417301066493,277.12512080571605,3.975120805716074,1.0,0.002,0.1683370377120624,0.0050133659896195604,0.0002608224213347774,0.001739177579294671,0.1304112106673887,0.1304112106673887,0.0,6.294483163860054e-13,1.0,1.0015607317918898,0.7627803927597938,0.09219025092660543,0.0,0.00014361256141731972,183.72437985062987,0.0,1601860.8652609154,268.13175441498106,0.0014375279105820482,1.0,1279305.7796438178,2612.6562450628085,,,,,,,,,,,,,,,,,,,3.0
2846.0,-28.116334972757294,4.906927438323399,34.9748292598011,26.253202487155818,6.436579124890341,-24.66104356300309,-38.22410950725896,2.981287715128399,-5.017947966170198,-5.019390446181888,39.954122449292676,41277.00023241986,25560.268552601116,25560.268552601116,66837.26878502098,76893.7380708099,76869.94461953425,25560.268552601116,102430.21317213537,102430.21317213537,102430.21317213537,128464.49227384242,124490.89790975349,3973.594364088926,0.0,90301.18230841773,54684.76368309951,39573.7984725758,26034.279101707063,65608.07757428286,19863.951881037494,1450.0,0.0,0.8869861108489732,2.882618093785547,0.001494314320929203,1.0,1.0,-4.255287767487005,354388.02496698603,1552556.071623972,4.380949587020059,1552556.071623972,4.380949587020059,0.7629921997623133,0.09219104415218156,3.860114649228449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860114649228449,1.2777264743690144,1.2780888501384622,3.021080588578011,6401.307247463464,15243.107769423557,6489.441144897965,0.0003441931855082316,23393.393853332032,2385.4622988820884,19397.373855501435,1977.9816609649,0.8291816902291231,0.8291816902291231,35015.819295099805,35405.22815468563,0.986270671368809,0.8,4226.038430282924,4273.035954225843,0.986270671368809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.517666755484238,4.906927438323399,-2.3596734295091846,7.266600867832584,3.5,3.5,1.0,0.6,0.0002835950510880272,1.0001026329297882,0.00028356594788400767,197.3771176905174,0.0,5.768616892866375e-06,16.348260274383307,0.017820524183774708,9.626201858101565e-05,0.00018733303250701154,0.0007231269830647046,0.09219104400023331,0.09219104400023331,0.09219104400023331,0.09233421006809214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492792.86066798854,593.9969168503972,0.0,0.09219104400023331,0.09219104415218156,0.09219104415218156,0.375,0.375,0.5,8.83199618341294,0.7544435836587695,0.7544435836587695,6.252776074688882e-13,0.001442480011689895,0.7641026786948828,6.252776074688882e-13,26034.279101707063,19863.951881037494,0.7629921997623133,1.0187353639396979,0.629145095520977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402873082142316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.32256736407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3117624774424,262.3117624774424,-10.838237522557563,246.76560358985742,277.8579213650288,120610.11758232476,120671.06409396332,-60.94651163856647,0.0,nan,277.8579213650288,4.707921365028824,271.63945780999944,-1.5105421900005354,265.42099425495763,-7.729005745042343,259.20253069991844,-13.947469300081536,252.98406714489272,-20.165932855107258,246.76560358985742,-26.384396410142557,1.0,1.0,26022.012520719443,26022.012520719443,277.12537878148083,3.975378781480856,277.12537878148083,277.12537878148083,76876.77009932346,76869.94461953425,6.825479789215024,0.0,8546.071908451686,8546.071908451686,0.8895207842919121,3879.4152224745912,277.12537878148083,3.975378781480856,1.0,0.002,0.1681931754586656,0.00501406212612045,0.00026059967832007375,0.0017394003210300208,0.13029983916003687,0.13029983916003687,0.0,-6.499054766573309e-13,1.0,1.0015634359027377,0.7641026786942575,0.09219104415218156,0.0,0.00014386215534665665,184.04354186496133,0.0,1601861.215089603,268.1320520338298,0.0014424800110646174,1.0,1279304.7721374799,2612.643337979304,,,,,,,,,,,,,,,,,,,3.0
2847.0,-28.117332781011015,4.908481374629938,34.97499339329994,26.253351719956868,6.436832918431631,-24.661916211068704,-38.22495817495508,2.9814163485136937,-5.017655021529606,-5.019102175941582,39.954395479225646,41276.13786076279,25563.527642721663,25563.527642721663,66839.66550348446,76893.21016595783,76869.69201255817,25563.527642721663,102433.21965527983,102433.21965527983,102433.21965527983,128467.69974826254,124492.15264061822,3975.5471076443205,0.0,90301.11874305167,54684.364503134646,39574.17137768558,26034.48009298272,65608.65147066831,19864.126330081486,1450.0,0.0,0.8869865884938876,2.8826486406640797,0.001494314320929203,1.0,1.0,-4.253753500950438,354392.0075383588,1552567.8326006685,4.380933541320402,1552567.8326006685,4.380933541320402,0.76299301000582,0.09219183734632773,3.8601087205519615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601087205519615,1.2777259389138753,1.278088277343608,3.021077214596761,6401.300098402061,15243.107769423557,6489.44564411363,0.0003441949567130724,23393.413315607184,2385.46428348184,19397.387303958145,1977.9830323258345,0.8291815752691787,0.8291815752691787,35015.77627098984,35405.22815468563,0.9862691565744903,0.8,4226.03323772865,4273.035954225843,0.9862691565744903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5183702916452235,4.908481374629938,-2.359046029128886,7.267527403758824,3.5,3.5,1.0,0.6,0.00028356594788400767,1.0001022744602193,0.00028353694929556623,197.37793063720093,0.0,5.744306524931504e-06,16.279364691655882,0.01782626849029964,9.625291277882697e-05,0.00018731303510518069,0.0007230486802825637,0.09219183727493971,0.09219183727493971,0.09219183727493971,0.0923352382492964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492773.39901812264,594.003282985761,0.0,0.09219183727493971,0.09219183734632773,0.09219183734632773,0.375,0.375,0.5,8.836298219637822,0.7565220329331055,0.7565220329331055,-9.72022462519817e-12,0.001447154411948759,0.7653486749911167,-9.72022462519817e-12,26034.48009298272,19864.126330081486,0.76299301000582,1.0187629833142737,0.6291264480449829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44029321930962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.25367178134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3113965849433,262.3113965849433,-10.838603415056696,246.7646530287852,277.85814014110224,120614.188626872,120675.36232632691,-61.173699454937676,0.0,nan,277.85814014110224,4.7081401411022625,271.63944271864216,-1.5105572813578192,265.42074529617383,-7.729254703826143,259.2020478737065,-13.947952126293501,252.98335045124963,-20.166649548750343,246.7646530287852,-26.385346971214773,1.0,1.0,26022.012520719443,26022.012520719443,277.1256374934658,3.975637493465797,277.1256374934658,277.1256374934658,76876.30653868818,76869.69201255817,6.6145261300116545,0.0,8546.071908451686,8546.071908451686,0.8895211580910891,3879.4092641547213,277.1256374934658,3.975637493465797,1.0,0.002,0.16804907792206092,0.005014758528135281,0.0002603765681138015,0.001739623431666394,0.13018828405690075,0.13018828405690075,0.0,-2.1980464323667626e-13,1.0,1.0015659841523743,0.7653486750008369,0.09219183734632773,0.0,0.00014409743685628185,184.34439562462222,0.0,1601861.5591287322,268.13234497847037,0.0014471544216689836,1.0,1279303.7797645312,2612.6313500410374,,,,,,,,,,,,,,,,,,,3.0
2848.0,-28.118330606851316,4.910008507362536,34.97515547155757,26.253478915337496,6.437077251914136,-24.662789820972996,-38.225806947424985,2.9815364660966273,-5.017373096623885,-5.018824141763716,39.95466442978559,41275.30936104557,25566.7440715001,25566.7440715001,66842.05343254567,76892.69580369646,76869.43465388424,25566.7440715001,102436.17872538434,102436.17872538434,102436.17872538434,128470.8547447469,124493.35228427696,3977.5024604699483,0.0,90301.07594733039,54684.00754555206,39574.52044642037,26034.676019362563,65609.19646578294,19864.296580518938,1450.0,0.0,0.8869870288569806,2.882678111786566,0.001494314320929203,1.0,1.0,-4.2524401544149555,354395.84872738516,1552579.4179219462,4.380918748052971,1552579.4179219462,4.380918748052971,0.7629938074030735,0.09219263050283476,3.8601059269576226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601059269576226,1.2777254426490314,1.2780877438838698,3.021076201593589,6401.2979519698965,15243.107769423557,6489.446994947103,0.00034419548849725853,23393.419158966448,2385.4648793386577,19397.391341689792,1977.983444059877,0.8291815407520272,0.8291815407520272,35015.75599801029,35405.22815468563,0.986268442802902,0.8,4226.0307909947915,4273.035954225843,0.986268442802902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.519064618549718,4.910008507362536,-2.358433304009204,7.268441811371741,3.5,3.5,1.0,0.6,0.00028353694929556623,1.000102277092121,0.00028350795292654774,197.37874360396864,0.0,5.7236813779704715e-06,16.220913025168315,0.01783199217167761,9.624380664842802e-05,0.0001872931426471382,0.0007229713700107376,0.09219263042635413,0.09219263042635413,0.09219263042635413,0.09233622809250162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492753.8892543007,594.0096645288198,0.0,0.09219263042635413,0.09219263050283476,0.09219263050283476,0.375,0.375,0.5,8.840606158376582,0.7583955008735757,0.7583955008735757,-3.632294465205632e-11,0.0014510451398450641,0.7663839873487746,-3.632294465205632e-11,26034.676019362563,19864.296580518938,0.7629938074030735,1.0187909170234344,0.6291085942893969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402991097580071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.19522011485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31102871905154,262.31102871905154,-10.838971280948442,246.76370516647273,277.85835227162966,120618.27330551106,120679.77693795107,-61.503632440016474,0.0,nan,277.85835227162966,4.708352271629678,271.63942285060614,-1.5105771493938391,265.420493429565,-7.729506570434978,259.2015640085307,-13.948435991469296,252.98263458750478,-20.1673654124952,246.76370516647273,-26.386294833527245,1.0,1.0,26022.012520719443,26022.012520719443,277.1258854133786,3.9758854133786485,277.1258854133786,277.1258854133786,76875.84952691277,76869.43465388424,6.414873028537841,0.0,8546.071908451686,8546.071908451686,0.8895213342253456,3879.4064565924104,277.1258854133786,3.9758854133786485,1.0,0.002,0.16790478463151576,0.005015453945113219,0.0002601531488206508,0.0017398468517782247,0.13007657441032539,0.13007657441032539,0.0,5.988755498453902e-13,1.0,1.0015681020054532,0.7663839873850975,0.09219263050283476,0.0,0.0001442931910693703,184.59468662102293,0.0,1601861.8893305026,268.1326269033761,0.0014510451761680088,1.0,1279302.822627835,2612.621925855564,,,,,,,,,,,,,,,,,,,3.0
2849.0,-28.119319304826533,4.911509075719236,34.97531544199399,26.25352976555007,6.437236940599206,-24.66366368028207,-38.22665956160051,2.9815813162343434,-5.017107770956045,-5.01856152618991,39.95492775244947,41274.54820856058,25569.93179991605,25569.93179991605,66844.48000847663,76892.23937267676,76869.13274954926,25569.93179991605,102439.06454946531,102439.06454946531,102439.06454946531,128473.92905604711,124494.46942010055,3979.45963594656,0.0,90301.05916589299,54683.683104119176,39574.8622908598,26034.864506581805,65609.7267974416,19864.46068964373,1450.0,0.0,0.886987411195272,2.8827059623523343,0.001494314320929203,1.0,1.0,-4.2514577304053205,354399.4769314794,1552590.760878009,4.380905904040573,1552590.760878009,4.380905904040573,0.7629945869171644,0.09219342367016127,3.8601044202434838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601044202434838,1.277725294660014,1.2780875588015668,3.0210753722854076,6401.296194765374,15243.107769423557,6489.448100821088,0.00034419592384864173,23393.42394271217,2385.465367144965,19397.39464722114,1977.9837811302677,0.8291815124935602,0.8291815124935602,35015.74506385714,35405.22815468563,0.9862680578329982,0.8,4226.0294713583435,4273.035954225843,0.9862680578329982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.519752749938871,4.911509075719236,-2.3578389839583895,7.269348059677625,3.5,3.5,1.0,0.6,0.00028350795292654774,1.000101342256939,0.0002834792245021414,197.37954913959385,0.0,5.723266885947393e-06,16.21973835477491,0.017837715438563558,9.623466010331253e-05,0.0001872732928232352,0.0007228944654205225,0.09219342361376877,0.09219342361376877,0.09219342361376877,0.0923371599874133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492734.33228212275,594.0160611068154,0.0,0.09219342361376877,0.09219342367016127,0.09219342367016127,0.375,0.375,0.5,8.84491825943785,0.7600437266959261,0.7600437266959261,2.660272002685815e-11,0.0014537552338538262,0.7671037957845783,2.660272002685815e-11,26034.864506581805,19864.46068964373,0.7629945869171644,1.0188196670113734,0.6290919079115881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403050003558038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.19404544446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3106523733825,262.3106523733825,-10.839347626617496,246.7627603193726,277.85854442739196,120621.52689568444,120684.44826436655,-62.921368682104784,0.0,nan,277.85854442739196,4.708544427391985,271.6393876057857,-1.510612394214263,265.4202307841827,-7.729769215817271,259.20107396258504,-13.948926037414935,252.98191714097703,-20.168082859022945,246.7627603193726,-26.387239680627374,1.0,1.0,26022.012520719443,26022.012520719443,277.12611270227393,3.9761127022739515,277.12611270227393,277.12611270227393,76875.21887296523,76869.13274954926,6.0861234159674495,0.0,8546.071908451686,8546.071908451686,0.8895214292226545,3879.4049423447013,277.12611270227393,3.9761127022739515,1.0,0.002,0.16776035478608325,0.005016147158973157,0.00025992950938674605,0.0017400704912871095,0.129964754693373,0.129964754693373,0.0,6.738555026475357e-13,1.0,1.0015695753339213,0.7671037957579756,0.09219342367016127,0.0,0.00014442975090069623,184.7692574255898,0.0,1601862.1986890917,268.13289222904393,0.0014537552072511062,1.0,1279301.9185682132,2612.6163392067633,,,,,,,,,,,,,,,,,,,3.0
2850.0,-28.12030597230265,4.912983602506612,34.97547340148738,26.25366768278184,6.437485525686398,-24.664526822504342,-38.2274953770451,2.9817063759246545,-5.016844177815017,-5.018300586040962,39.95518965555204,41273.70025209038,25573.05678551,25573.05678551,66846.75703760039,76891.7230549021,76868.89125172494,25573.05678551,102441.94803723495,102441.94803723495,102441.94803723495,128476.99992529278,124495.58135707099,3981.4185682218003,0.0,90301.0070081059,54683.29863033316,39575.23153085859,26035.05188805783,65610.28341891643,19864.623845180857,1450.0,0.0,0.8869877901496346,2.8827336359952636,0.001494314320929203,1.0,1.0,-4.250492792520902,354403.0820159182,1552602.0427463881,4.38089317371301,1552602.0427463881,4.38089317371301,0.7629953621983245,0.09219421613235325,3.860100264279314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860100264279314,1.2777247749727199,1.2780870022579989,3.021073348414747,6401.291906426302,15243.107769423557,6489.450799619248,0.0003441969862919109,23393.43561713551,2385.4665576048405,19397.40271410944,1977.9846037239467,0.8291814435285851,0.8291814435285851,35015.71490421757,35405.22815468563,0.9862669959719024,0.8,4226.025831409359,4273.035954225843,0.9862669959719024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520427337104794,4.912983602506612,-2.3572528681429974,7.27023647064961,3.5,3.5,1.0,0.6,0.0002834792245021414,1.000101134930416,0.00028345055774970697,197.38035302651613,0.0,5.670403456817875e-06,16.06992339662186,0.017843385842020377,9.622569454860418e-05,0.00018725352995353718,0.0007228174004608834,0.09219421598665158,0.09219421598665158,0.09219421598665158,0.09233808586372504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492714.7492709934,594.0224660171901,0.0,0.09219421598665158,0.09219421613235325,0.09219421613235325,0.375,0.375,0.5,8.849234361718555,0.7615037067926096,0.7615037067926096,-1.5120349416974932e-11,0.0014564082259198585,0.7678077935200349,-1.5120349416974932e-11,26035.05188805783,19864.623845180857,0.7629953621983245,1.0188457289658266,0.629073646711158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403108371128288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.04423048631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31027735579625,262.31027735579625,-10.839722644203732,246.7618190981361,277.8587356134569,120625.82085263004,120688.52017795302,-62.69932532298922,0.0,nan,277.8587356134569,4.708735613456895,271.63935231038585,-1.5106476896141317,265.41996900732636,-7.730030992673619,259.20058570427045,-13.949414295729525,252.98120240120198,-20.168797598797994,246.7618190981361,-26.388180901863876,1.0,1.0,26022.012520719443,26022.012520719443,277.1263453840807,3.97634538408073,277.1263453840807,277.1263453840807,76874.83173644046,76868.89125172494,5.94048471552378,0.0,8546.071908451686,8546.071908451686,0.88952169125335,3879.4007656007107,277.1263453840807,3.97634538408073,1.0,0.002,0.16761579133946333,0.005016840671618124,0.00025970566180488297,0.0017402943374052152,0.12985283090244149,0.12985283090244149,0.0,-7.899019979773492e-13,1.0,1.0015710163535099,0.7678077935351553,0.09219421613235325,0.0,0.00014456334403681272,184.94003352070297,0.0,1601862.5059688205,268.13315582218496,0.001456408241040208,1.0,1279301.0202752948,2612.6109323971023,,,,,,,,,,,,,,,,,,,3.0
