time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2851.0,-28.12128892434149,4.914432364783446,34.97562931803273,26.253749895282112,6.437679200666526,-24.66539211184057,-38.22833901559932,2.981782388216918,-5.016594431610827,-5.018052499753401,39.95544661259771,41272.922417473295,25576.14852618238,25576.14852618238,66849.07094365568,76891.24682624305,76868.62056430742,25576.14852618238,102444.7690904898,102444.7690904898,102444.7690904898,128480.00206450306,124496.62347110684,3983.378593396228,0.0,90300.97971498928,54682.96851805757,39575.56799659079,26035.23297401325,65610.80097060405,19864.78179068465,1450.0,0.0,0.8869881216516218,2.882759958759241,0.001494314320929203,1.0,1.0,-4.249805190635811,354406.50954198773,1552613.1116161363,4.380882037473392,1552613.1116161363,4.380882037473392,0.7629961218519703,0.09219500794012249,3.8600982741156935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600982741156935,1.2777244821126728,1.2780866726848095,3.021072483273668,6401.29007329617,15243.107769423557,6489.451953265125,0.00034419744045196475,23393.440607590815,2385.4670664896594,19397.40616243417,1977.98495535521,0.8291814140473209,0.8291814140473209,35015.700461690016,35405.22815468563,0.9862664874792308,0.8,4226.024088349287,4273.035954225843,0.9862664874792308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521094747726455,4.914432364783446,-2.356683065545589,7.271115430329035,3.5,3.5,1.0,0.6,0.00028345055774970697,1.0001007548794252,0.0002834220016001093,197.38115389188388,0.0,5.658253715628105e-06,16.03549103009005,0.017849044095736004,9.621664586020092e-05,0.00018723391188950605,0.0007227413001406121,0.09219500788696741,0.09219500788696741,0.09219500788696741,0.09233896353020922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492695.1300240963,594.0288824136244,0.0,0.09219500788696741,0.09219500794012249,0.09219500794012249,0.375,0.375,0.5,8.85355303931964,0.7627641699192509,0.7627641699192509,-3.637978807091713e-12,0.0014580681425968578,0.7682473091176121,-3.637978807091713e-12,26035.23297401325,19864.78179068465,0.7629961218519703,1.018872959249597,0.629056829163921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403166619274685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.009798119776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30989877077093,262.30989877077093,-10.840101229229049,246.76088098609472,277.85891655544833,120629.5685686696,120692.8643364743,-63.29576780471858,0.0,nan,277.85891655544833,4.708916555448354,271.6393094415662,-1.5106905584337937,265.4197023277047,-7.730297672295251,259.20009521384355,-13.949904786156424,252.98048809996808,-20.169511900031893,246.76088098609472,-26.38911901390526,1.0,1.0,26022.012520719443,26022.012520719443,277.12656179646933,3.9765617964693547,277.12656179646933,277.12656179646933,76874.33984772959,76868.62056430742,5.719283422164153,0.0,8546.071908451686,8546.071908451686,0.8895218167317834,3879.398765486272,277.12656179646933,3.9765617964693547,1.0,0.002,0.1674711439247947,0.005017532224349515,0.00025948167696922405,0.0017405183233942347,0.12974083848461201,0.12974083848461201,0.0,3.6345882900579163e-13,1.0,1.0015719170815611,0.76824730912125,0.09219500794012249,0.0,0.00014464731396794046,185.0473328040104,0.0,1601862.7958493435,268.13340556838915,0.0014580681462348366,1.0,1279300.1662306995,2612.6087432986083,,,,,,,,,,,,,,,,,,,3.0
2852.0,-28.122268252941595,4.915855725545547,34.97578321058129,26.253833050746493,6.437870156024678,-24.666254412043543,-38.22917469134552,2.9818563151894844,-5.016353784949956,-5.017812899235203,39.9557000315491,41272.12082941743,25579.19670881043,25579.19670881043,66851.31753822786,76890.77194541338,76868.35492650548,25579.19670881043,102447.5516353159,102447.5516353159,102447.5516353159,128482.96143868538,124497.62212568946,3985.3393129959145,0.0,90300.94907067115,54682.60998289132,39575.93231975537,26035.409803369475,65611.34212312484,19864.936199986678,1450.0,0.0,0.8869884228135207,2.882785389160454,0.001494314320929203,1.0,1.0,-4.249289329560838,354409.8198542532,1552624.0281354256,4.380871920461808,1552624.0281354256,4.380871920461808,0.7629968704166807,0.0921957992027668,3.8600956391695465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600956391695465,1.2777241986749162,1.2780863526779251,3.021071091220405,6401.287123702347,15243.107769423557,6489.453809529471,0.00034419817121584607,23393.44863747944,2385.467885310421,19397.411710932523,1977.985521144583,0.829181366609422,0.829181366609422,35015.68134000248,35405.22815468563,0.9862658142427232,0.8,4226.021780564178,4273.035954225843,0.9862658142427232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521752755521516,4.915855725545547,-2.356126281223587,7.271982006769134,3.5,3.5,1.0,0.6,0.0002834220016001093,1.000100384250126,0.00028339355335076566,197.3819518105911,0.0,5.636445758299688e-06,15.973687279021316,0.017854680541494302,9.620768335425657e-05,0.0001872143182458527,0.0007226651734509157,0.09219579904479913,0.09219579904479913,0.09219579904479913,0.09233980945509444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492675.48587016144,594.0353066675366,0.0,0.09219579904479913,0.0921957992027668,0.0921957992027668,0.375,0.375,0.5,8.857873359493974,0.763830814216476,0.763830814216476,-1.2562395568238571e-11,0.0014591142852395933,0.7685235696743575,-1.2562395568238571e-11,26035.409803369475,19864.936199986678,0.7629968704166807,1.018898796686343,0.6290394235796465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403224648522628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.94799436871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3095173490921,262.3095173490921,-10.840482650907859,246.7599460190788,277.8590886791053,120633.33506892658,120697.10509791148,-63.7700289848821,0.0,nan,277.8590886791053,4.709088679105321,271.63926014708835,-1.5107398529116267,265.41943161508897,-7.73056838491101,259.19960308310306,-13.95039691689692,252.9797745510879,-20.170225448912078,246.7599460190788,-26.39005398092118,1.0,1.0,26022.012520719443,26022.012520719443,277.12677031395845,3.9767703139584683,277.12677031395845,277.12677031395845,76873.86912957669,76868.35492650548,5.5142030712158885,0.0,8546.071908451686,8546.071908451686,0.8895219828632869,3879.3961173653943,277.12677031395845,3.9767703139584683,1.0,0.002,0.16732644317081552,0.005018222468436293,0.0002592576047004017,0.001740742395393713,0.12962880235020086,0.12962880235020086,0.0,9.41148201039077e-14,1.0,1.0015724843014473,0.7685235696869199,0.0921957992027668,0.0,0.00014470065243172133,185.11544935569674,0.0,1601863.074352949,268.13364621505,0.0014591142978019889,1.0,1279299.341397549,2612.608532642324,,,,,,,,,,,,,,,,,,,3.0
2853.0,-28.12324683152047,4.917254048253261,34.97593509910848,26.2539119104855,6.438055618193936,-24.667116586574302,-38.23001399924976,2.9819253732880493,-5.0161218215113195,-5.017581398212963,39.95594997815027,41271.33659984672,25582.201274650524,25582.201274650524,66853.53787449724,76890.30050429965,76868.09528992961,25582.201274650524,102450.29656458013,102450.29656458013,102450.29656458013,128485.879099276,124498.57878962944,3987.3003096465645,0.0,90300.91922922863,54682.267084941,39576.28016031959,26035.582534695866,65611.86269501546,19865.08720018526,1450.0,0.0,0.8869886953617043,2.882809967781099,0.001494314320929203,1.0,1.0,-4.248936671691183,354413.0182870659,1552634.7951325052,4.380862764682388,1552634.7951325052,4.380862764682388,0.7629976081277381,0.09219658929887856,3.8600929419471695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600929419471695,1.277723937545112,1.2780860551232056,3.0210695976812936,6401.283959072191,15243.107769423557,6489.455801112912,0.00034419895525332966,23393.457252787703,2385.4687638273726,19397.417663908705,1977.9861281792157,0.8291813157115626,0.8291813157115626,35015.6617663764,35405.22815468563,0.9862651250944553,0.8,4226.019418234873,4273.035954225843,0.9862651250944553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522401347809051,4.917254048253261,-2.3555821350162556,7.272836183269517,3.5,3.5,1.0,0.6,0.00028339355335076566,1.0001003081646305,0.00028336512951470375,197.3827491237489,0.0,5.61517098103986e-06,15.913394560266964,0.01786029571247534,9.619868267029036e-05,0.0001871948706804753,0.0007225895990824158,0.09219658924844533,0.09219658924844533,0.09219658924844533,0.09234062511790056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492655.82136928034,594.0417372934724,0.0,0.09219658924844533,0.09219658929887856,0.09219658929887856,0.375,0.375,0.5,8.862194444388901,0.7647112447623385,0.7647112447623385,-3.2230218494078144e-11,0.0014595767016203354,0.7686447265217566,-3.2230218494078144e-11,26035.582534695866,19865.08720018526,0.7629976081277381,1.0189245530987816,0.6290224801525427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403282464298373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.887701649954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30913317531423,262.30913317531423,-10.840866824685747,246.75901370487017,277.8592526457549,120637.08488764157,120701.31504037335,-64.23015273174946,0.0,nan,277.8592526457549,4.70925264575493,271.63920485757944,-1.510795142420534,265.4191570693947,-7.730842930605263,259.19910928123477,-13.950890718765208,252.9790614930516,-20.170938506948374,246.75901370487017,-26.390986295129807,1.0,1.0,26022.012520719443,26022.012520719443,277.126971434172,3.9769714341720146,277.126971434172,277.126971434172,76873.4082137847,76868.09528992961,5.312923855090048,0.0,8546.071908451686,8546.071908451686,0.8895221529212392,3879.3934066569054,277.126971434172,3.9769714341720146,1.0,0.002,0.16718171818425703,0.005018911350402844,0.0002590334903157607,0.001740966510298875,0.12951674515788034,0.12951674515788034,0.0,6.146355126246394e-13,1.0,1.001572734664182,0.7686447265539869,0.09219658929887856,0.0,0.0001447248871523646,185.1463374791553,0.0,1601863.3420030714,268.13387817848866,0.0014595767338505539,1.0,1279298.5444461633,2612.6102011020025,,,,,,,,,,,,,,,,,,,3.0
2854.0,-28.124218336607544,4.918627766786041,34.97608504103627,26.253984867967688,6.438238793021326,-24.66797262365407,-38.230844925250835,2.981993080063783,-5.015894533518349,-5.01735428199456,39.95619757444339,41270.55924232492,25585.15377561004,25585.15377561004,66855.71301793496,76889.83557292896,76867.8685804833,25585.15377561004,102453.02235609334,102453.02235609334,102453.02235609334,128488.77523033804,124499.51383684656,3989.261393491485,0.0,90300.89582152663,54681.9289688228,39576.62983633759,26035.7528742447,65612.38271058229,19865.236188044662,1450.0,0.0,0.8869889541213364,2.88283408499114,0.001494314320929203,1.0,1.0,-4.248665605193196,354416.1561617248,1552645.460942233,4.380854072108779,1552645.460942233,4.380854072108779,0.762998338630565,0.09219737824561396,3.860091268257763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860091268257763,1.2777236826181808,1.2780857638043268,3.0210688905351257,6401.282460714316,15243.107769423557,6489.456744064781,0.0003441993264710165,23393.461331882856,2385.469179779319,19397.42048245494,1977.9864155909452,0.8291812916123821,0.8291812916123821,35015.64962048342,35405.22815468563,0.9862646974618783,0.8,4226.017952354265,4273.035954225843,0.9862646974618783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523038700908702,4.918627766786041,-2.3550477913120527,7.273675558098093,3.5,3.5,1.0,0.6,0.00028336512951470375,1.000099583856674,0.0002833369137320962,197.38354067913866,0.0,5.610374902541156e-06,15.899802473801637,0.017865906087377884,9.618977263968756e-05,0.00018717535687501617,0.0007225139607062805,0.09219737819454106,0.09219737819454106,0.09219737819454106,0.09234142456604905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492636.144131137,594.0481718628988,0.0,0.09219737819454106,0.09219737824561396,0.09219737824561396,0.375,0.375,0.5,8.86651584421673,0.7654259409900419,0.7654259409900419,-1.0970779840135947e-11,0.0014597484762362,0.7686886768013892,-1.0970779840135947e-11,26035.7528742447,19865.236188044662,0.762998338630565,1.0189496289570374,0.6290056470646752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403340236234432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.87410956349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30874718492737,262.30874718492737,-10.841252815072608,246.75808476213987,277.85940960771296,120640.912217271,120705.4460896139,-64.53387234291408,0.0,nan,277.85940960771296,4.709409607712985,271.63914463859317,-1.5108553614068114,265.41887966947473,-7.731120330525243,259.198614700383,-13.951385299616959,252.97834973126064,-20.17165026873934,246.75808476213987,-26.391915237860104,1.0,1.0,26022.012520719443,26022.012520719443,277.127172022478,3.977172022478044,277.127172022478,277.127172022478,76872.94357285328,76867.8685804833,5.074992369991378,0.0,8546.071908451686,8546.071908451686,0.8895222584461535,3879.3917245990515,277.127172022478,3.977172022478044,1.0,0.002,0.16703698345068463,0.005019599481994463,0.00025880935826269944,0.00174119064224536,0.1294046791313497,0.1294046791313497,0.0,5.080593064310523e-13,1.0,1.0015728272989477,0.76868867681236,0.09219737824561396,0.0,0.0001447346333079927,185.15869255997887,0.0,1601863.6038436205,268.1341054664816,0.00145974848720698,1.0,1279297.762588478,2612.612800022141,,,,,,,,,,,,,,,,,,,3.0
2855.0,-28.12519117394246,4.9199770951444215,34.97623298236966,26.254020595829957,6.438386100230877,-24.668833446495256,-38.231683953758306,2.982028372973994,-5.015682772197806,-5.017141583298529,39.956439719289655,41269.825302758065,25588.080596990596,25588.080596990596,66857.90589974866,76889.39572188786,76867.59594602282,25588.080596990596,102455.67654301341,102455.67654301341,102455.67654301341,128491.5927305207,124500.37089243908,3991.221838081622,0.0,90300.88940845829,54681.62886395919,39576.95616055455,26035.916187507297,65612.87234806185,19865.379365927103,1450.0,0.0,0.8869891593094454,2.882856686798044,0.001494314320929203,1.0,1.0,-4.248703544463467,354419.0948611715,1552655.8919695532,4.380847179178479,1552655.8919695532,4.380847179178479,0.7629990518812249,0.09219816630959593,3.860091123165385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860091123165385,1.277723577250211,1.2780856223526502,3.0210690261133695,6401.282747988345,15243.107769423557,6489.456563276644,0.00034419925529899955,23393.460549814423,2385.469100030533,19397.419942067103,1977.9863604867212,0.8291812962328474,0.8291812962328474,35015.64856755414,35405.22815468563,0.9862646603903481,0.8,4226.017825276856,4273.035954225843,0.9862646603903481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523670510586188,4.9199770951444215,-2.3545305372622867,7.274507632406708,3.5,3.5,1.0,0.6,0.0002833369137320962,1.000099721212901,0.00028330866184871127,197.38433332547527,0.0,5.569331074112149e-06,15.78348426403383,0.017871475418451997,9.618077649945735e-05,0.00018715613723263884,0.0007224397439776318,0.09219816624969569,0.09219816624969569,0.09219816624969569,0.0923421698968441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492616.4468390563,594.0546126105036,0.0,0.09219816624969569,0.09219816630959593,0.09219816630959593,0.375,0.375,0.5,8.87083596347411,0.7659527007070324,0.7659527007070324,-1.3642420526593924e-12,0.0014588111007469706,0.768438038835086,-1.3642420526593924e-12,26035.916187507297,19865.379365927103,0.7629990518812249,1.0189754465416814,0.6289897671882237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403397591009481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.757791353724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30835632642743,262.30835632642743,-10.841643673572548,246.7571580217141,277.85955463113777,120644.4116610148,120709.75943695247,-65.34777593768374,0.0,nan,277.85955463113777,4.709554631137792,271.6390753092461,-1.5109246907538818,265.41859598736835,-7.731404012631629,259.19811666549697,-13.951883334503009,252.97763734360132,-20.17236265639866,246.7571580217141,-26.392841978285873,1.0,1.0,26022.012520719443,26022.012520719443,277.1273528194462,3.977352819446196,277.1273528194462,277.1273528194462,76872.44086871551,76867.59594602282,4.844922692689579,0.0,8546.071908451686,8546.071908451686,0.8895222675941232,3879.391578781212,277.1273528194462,3.977352819446196,1.0,0.002,0.1668922942494252,0.005020284779883335,0.00025858528882238347,0.0017414147123070995,0.12929264441119173,0.12929264441119173,0.0,1.129482792017189e-12,1.0,1.00157231813474,0.7684380388364502,0.09219816630959593,0.0,0.0001446891031311218,185.10033996151157,0.0,1601863.846181397,268.13431722780217,0.0014588111021112127,1.0,1279297.0303628729,2612.618981452603,,,,,,,,,,,,,,,,,,,3.0
2856.0,-28.126156264373446,4.921302497387129,34.976379003579304,26.254113006312423,6.438584625616691,-24.6696821753861,-38.23250618353484,2.982110536617853,-5.015473405290265,-5.01693118437305,39.956680185559016,41269.02622678697,25590.95173053246,25590.95173053246,66859.97795731942,76888.92051727348,76867.3711068805,25590.95173053246,102458.32283741295,102458.32283741295,102458.32283741295,128494.40091947286,124501.21936201469,3993.1815574581747,0.0,90300.85465183013,54681.26773927915,39577.31879172331,26036.078082059896,65613.3968737832,19865.521330278814,1450.0,0.0,0.8869893588785863,2.882879045836305,0.001494314320929203,1.0,1.0,-4.248769002092445,354422.0018051639,1552666.2507419602,4.3808404750095225,1552666.2507419602,4.3808404750095225,0.7629997600893319,0.09219895286790286,3.8600881408059484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600881408059484,1.277723255075303,1.278085263986486,3.02106745374878,6401.279416336459,15243.107769423557,6489.458659956638,0.00034420008071337833,23393.46961983521,2385.4700249152575,19397.426209183915,1977.9869995547833,0.8291812426463209,0.8291812426463209,35015.62692469553,35405.22815468563,0.986263898388721,0.8,4226.015213213107,4273.035954225843,0.986263898388721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524290298991848,4.921302497387129,-2.3540213776754038,7.275323875062533,3.5,3.5,1.0,0.6,0.00028330866184871127,1.0000989278519574,0.0002832806375037419,197.38511966521307,0.0,5.5764791671225075e-06,15.803741959625187,0.01787705189761912,9.617196123091195e-05,0.0001871367006177993,0.0007223641587643203,0.09219895275187572,0.09219895275187572,0.09219895275187572,0.09234290686675213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492596.74877072923,594.0610534306218,0.0,0.09219895275187572,0.09219895286790286,0.09219895286790286,0.375,0.375,0.5,8.87515459555973,0.7663197565096311,0.7663197565096311,4.149569576838985e-12,0.0014577790827843273,0.7681621822806051,4.149569576838985e-12,26036.078082059896,19865.521330278814,0.7629997600893319,1.0189988804562915,0.6289725603777818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403455024869576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.77804904931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30796684537114,262.30796684537114,-10.842033154628837,246.75623488687728,277.8596988038615,120648.49627870599,120713.61375795554,-65.11747924954958,0.0,nan,277.8596988038615,4.7096988038614995,271.6390060204607,-1.5109939795392506,265.41831323706566,-7.7316867629343164,259.1976204536844,-13.95237954631557,252.97692767027735,-20.17307232972263,246.75623488687728,-26.393765113122697,1.0,1.0,26022.012520719443,26022.012520719443,277.1275369093089,3.977536909308924,277.1275369093089,277.1275369093089,76872.08135851563,76867.3711068805,4.71025163512968,0.0,8546.071908451686,8546.071908451686,0.8895224556297181,3879.388581509978,277.1275369093089,3.977536909308924,1.0,0.002,0.16674765530995242,0.005020969438560604,0.0002583612958298699,0.0017416387046001473,0.12918064791493494,0.12918064791493494,0.0,4.3001713301293876e-13,1.0,1.0015717574367269,0.7681621822764555,0.09219895286790286,0.0,0.00014463883632330888,185.03592902028296,0.0,1601864.0856234992,268.1345265947097,0.0014577790786347578,1.0,1279296.30605348,2612.625454802294,,,,,,,,,,,,,,,,,,,3.0
2857.0,-28.127118190487664,4.92260424731049,34.97652308425446,26.25415379824119,6.438734178400937,-24.670532953597537,-38.23333613164721,2.982148941541387,-5.0152757579504055,-5.016731678550048,39.95691622244734,41268.29663496293,25593.790009090884,25593.790009090884,66862.08664405381,76888.48203743545,76867.1242731784,25593.790009090884,102460.91428226928,102460.91428226928,102460.91428226928,128497.14883565955,124502.00883099953,3995.140004660015,0.0,90300.84456842557,54680.965508345085,39577.64340008943,26036.234553390277,65613.8779534797,19865.658794684157,1450.0,0.0,0.8869895190959981,2.8829002597572235,0.001494314320929203,1.0,1.0,-4.249065172392477,354424.7582633259,1552676.4187547,4.38083509279313,1552676.4187547,4.38083509279313,0.7630004543839606,0.09219973804584806,3.8600875111067054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600875111067054,1.2777231349143745,1.2780851079822948,3.0210672450298754,6401.278974086145,15243.107769423557,6489.45893827343,0.00034420019028042316,23393.47082380935,2385.470147686453,19397.427041091432,1977.9870843857416,0.8291812355330003,0.8291812355330003,35015.62235499384,35405.22815468563,0.9862637374987082,0.8,4226.014661698524,4273.035954225843,0.9862637374987082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524902995028763,4.92260424731049,-2.353526529971922,7.276130777282412,3.5,3.5,1.0,0.6,0.0002832806375037419,1.000098604245526,0.0002832527075842174,197.38590343207693,0.0,5.531588685314905e-06,15.67652233418244,0.017882583486304435,9.616306396976263e-05,0.0001871175735339793,0.0007222902087071041,0.09219973789167875,0.09219973789167875,0.09219973789167875,0.09234360306029163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492577.04232658166,594.067496667677,0.0,0.09219973789167875,0.09219973804584806,0.09219973804584806,0.375,0.375,0.5,8.879470554837505,0.7665181416603559,0.7665181416603559,-9.094947017729282e-12,0.001455920599653382,0.7676665061575818,-9.094947017729282e-12,26036.234553390277,19865.658794684157,0.7630004543839606,1.0190235469919806,0.6289568292888005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403512001800267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.65082942387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3075743269329,262.3075743269329,-10.842425673067055,246.75531480343437,277.85983385042823,120652.10335332488,120717.72865386322,-65.62530053831614,0.0,nan,277.85983385042823,4.709833850428254,271.6389300410273,-1.511069958972655,265.4180262316288,-7.7319737683711764,259.19712242224307,-13.952877577756908,252.97621861283577,-20.17378138716421,246.75531480343437,-26.394685196565604,1.0,1.0,26022.012520719443,26022.012520719443,277.1277075324236,3.977707532423608,277.1277075324236,277.1277075324236,76871.62422751852,76867.1242731784,4.499954340120894,0.0,8546.071908451686,8546.071908451686,0.889522495331794,3879.387948662239,277.1277075324236,3.977707532423608,1.0,0.002,0.16660310788612062,0.005021651696916215,0.0002581374386115299,0.0017418625597238448,0.12906871930576494,0.12906871930576494,0.0,-1.6646254687169293e-12,1.0,1.001570747673082,0.7676665061666768,0.09219973804584806,0.0,0.00014454731897251244,184.91875193491796,0.0,1601864.310360637,268.1347242420496,0.001455920608748329,1.0,1279295.6192434304,2612.6345996958544,,,,,,,,,,,,,,,,,,,3.0
2858.0,-28.12807699638937,4.923882733040004,34.97666526954375,26.254208350461,6.438897530590493,-24.67137954369323,-38.23415790740398,2.982200077910167,-5.015083611099499,-5.016537349231146,39.957149680879944,41267.54313460189,25596.58171184821,25596.58171184821,66864.1248464501,76888.03530636351,76866.90041627987,25596.58171184821,102463.48212812807,102463.48212812807,102463.48212812807,128499.87040125238,124502.77345323676,3997.096948015623,0.0,90300.82899469766,54680.64214385319,39577.98538982718,26036.388273124307,65614.37366295149,19865.793952791,1450.0,0.0,0.8869896623263038,2.8829209285979913,0.001494314320929203,1.0,1.0,-4.249453028789048,354427.44321688375,1552686.4757431648,4.380830281229193,1552686.4757431648,4.380830281229193,0.7630011407264649,0.09220052147093763,3.860086482763837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860086482763837,1.277722955648453,1.278084892977031,3.021066864064297,6401.278166865799,15243.107769423557,6489.459446272526,0.0003442003902683123,23393.47302137177,2385.4703717754555,19397.428559534725,1977.987239223866,0.8291812225492835,0.8291812225492835,35015.61489235132,35405.22815468563,0.9862634747540739,0.8,4226.013761036631,4273.035954225843,0.9862634747540739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5255056367992745,4.923882733040004,-2.3530417052963735,7.276924438336377,3.5,3.5,1.0,0.6,0.0002832527075842174,1.0000982851528706,0.0002832248707844956,197.38668466195017,0.0,5.5129723981312575e-06,15.623763776303983,0.017888096458702565,9.615425506770615e-05,0.00018709845251651126,0.0007222162075050167,0.09220052141444668,0.09220052141444668,0.09220052141444668,0.09234428002581822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492557.3389868349,594.0739386662566,0.0,0.09220052141444668,0.09220052147093763,0.09220052147093763,0.375,0.375,0.5,8.883783321178223,0.766562254564576,0.766562254564576,-2.0406787371030077e-11,0.0014537381316586107,0.767084320442109,-2.0406787371030077e-11,26036.388273124307,19865.793952791,0.7630011407264649,1.0190469117318461,0.6289405938184426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403568792340715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.59807086599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3071808615103,262.3071808615103,-10.842819138489688,246.75439788098427,277.8599638420347,120655.9099958511,120721.69362319009,-65.78362733899438,0.0,nan,277.8599638420347,4.7099638420347105,271.6388506498218,-1.5111493501781865,265.4177374576121,-7.7322625423879,259.19662426541197,-13.953375734588008,252.97551107319686,-20.17448892680312,246.75439788098427,-26.395602119015706,1.0,1.0,26022.012520719443,26022.012520719443,277.12787566761483,3.9778756676148532,277.12787566761483,277.12787566761483,76871.21739932447,76866.90041627987,4.316983044598601,0.0,8546.071908451686,8546.071908451686,0.8895225601680554,3879.386915177656,277.12787566761483,3.9778756676148532,1.0,0.002,0.16645866822016853,0.005022332545292298,0.0002579137454036441,0.0017420862546122392,0.12895687270182205,0.12895687270182205,0.0,1.5883128146043646e-14,1.0,1.001569561163757,0.7670843204625157,0.09220052147093763,0.0,0.0001444395625030286,184.7808029268816,0.0,1601864.5282898834,268.1349163889005,0.001453738152065398,1.0,1279294.9502530314,2612.644783758171,,,,,,,,,,,,,,,,,,,3.0
2859.0,-28.129034297510973,4.9251383286650405,34.976805595198456,26.25429171547296,6.439085481269554,-24.672222319614274,-38.23497531758619,2.982273503335655,-5.0148972979667406,-5.016348476721322,39.957380380711996,41266.759552088966,25599.32852386988,25599.32852386988,66866.08807595885,76887.56975166219,76866.69426444279,25599.32852386988,102466.02278831266,102466.02278831266,102466.02278831266,128502.56186556653,124503.50972711339,3999.052138453151,0.0,90300.79739619589,54680.2920103949,39578.33931755666,26036.539077253867,65614.87839481053,19865.926665246167,1450.0,0.0,0.8869897877966548,2.882941023326748,0.001494314320929203,1.0,1.0,-4.249947147137846,354430.05279201444,1552696.4139441794,4.380826066279791,1552696.4139441794,4.380826066279791,0.7630018185712519,0.09220130319444061,3.860083680442863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860083680442863,1.2777226730551778,1.2780845747341445,3.0210653390167765,6401.274935473104,15243.107769423557,6489.46147984294,0.0003442011908408309,23393.4818184656,2385.471268829376,19397.43463801278,1977.9878590561282,0.8291811705729693,0.8291811705729693,35015.59455601956,35405.22815468563,0.9862627587528048,0.8,4226.011306656832,4273.035954225843,0.9862627587528048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526098588056588,4.9251383286650405,-2.3525670086114006,7.277705337276441,3.5,3.5,1.0,0.6,0.0002832248707844956,1.0000981316574147,0.000283197080185642,197.3874646710401,0.0,5.4946136086831525e-06,15.571734967008053,0.017893591072311248,9.614549370137692e-05,0.00018707937708311868,0.0007221420504259629,0.092201303123405,0.092201303123405,0.092201303123405,0.0923449367528896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492537.64058542484,594.0803788190117,0.0,0.092201303123405,0.09220130319444061,0.09220130319444061,0.375,0.375,0.5,8.888092334259756,0.7664628880487498,0.7664628880487498,-6.0822458181064576e-12,0.0014511787545643529,0.7664013295834593,-6.0822458181064576e-12,26036.539077253867,19865.926665246167,0.7630018185712519,1.0190689933709802,0.6289238136476185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403625399090618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.546042056696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3067889943081,262.3067889943081,-10.843211005691899,246.75348402833492,277.8600939602801,120659.95456674865,120725.47098744301,-65.5164206943345,0.0,nan,277.8600939602801,4.710093960280119,271.63877197388945,-1.5112280261105298,265.41744998750204,-7.7325500124979385,259.19612800111724,-13.953871998882732,252.97480601472498,-20.175193985275,246.75348402833492,-26.396515971665053,1.0,1.0,26022.012520719443,26022.012520719443,277.12804041771625,3.9780404177162723,277.12804041771625,277.12804041771625,76870.89601793188,76866.69426444279,4.201753489091061,0.0,8546.071908451686,8546.071908451686,0.8895227368523139,3879.384098845077,277.12804041771625,3.9780404177162723,1.0,0.002,0.1663143552293655,0.005023011826307478,0.000257690245374683,0.0017423097528017474,0.1288451226873415,0.1288451226873415,0.0,-1.8235695072033042e-12,1.0,1.0015681687076845,0.7664013295895415,0.09220130319444061,0.0,0.0001443128842197696,184.6186502057271,0.0,1601864.7389498448,268.13510270203324,0.0014511787606465987,1.0,1279294.3000472302,2612.6561867769724,,,,,,,,,,,,,,,,,,,3.0
2860.0,-28.129986468116066,4.9263712903682375,34.97694404018177,26.25429199486973,6.439190004862669,-24.673068820817914,-38.235797023493774,2.9822723575663135,-5.014722466711021,-5.016170299914672,39.95760675434775,41266.046165789914,25602.044594978488,25602.044594978488,66868.0907607684,76887.16404972324,76866.46509905277,25602.044594978488,102468.50969403127,102468.50969403127,102468.50969403127,128505.19425876653,124504.1892025535,4001.0050562130145,0.0,90300.80150886749,54679.98677796976,39578.68303433081,26036.68456473526,65615.36759906607,19866.05496732348,1450.0,0.0,0.8869898745459845,2.8829599932906325,0.001494314320929203,1.0,1.0,-4.250662131268143,354432.5146024101,1552706.1658249593,4.380823152093511,1552706.1658249593,4.380823152093511,0.7630024828211255,0.09220208335140402,3.860083819400964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860083819400964,1.2777227354238665,1.2780846016099698,3.021065300305888,6401.274853449377,15243.107769423557,6489.461531461734,0.00034420121116205624,23393.482041765878,2385.4712915996674,19397.434792304808,1977.9878747895366,0.8291811692536122,0.8291811692536122,35015.59556443304,35405.22815468563,0.9862627942570091,0.8,4226.011428361655,4273.035954225843,0.9862627942570091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526684903307175,4.9263712903682375,-2.3521062064273526,7.27847749679559,3.5,3.5,1.0,0.6,0.000283197080185642,1.0000976064665736,0.00028316944101706266,197.38824050504135,0.0,5.485515849407526e-06,15.545951917220927,0.017899076588160655,9.61366870349528e-05,0.00018706039315068918,0.0007220687968517582,0.09220208325106752,0.09220208325106752,0.09220208325106752,0.09234555342093675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492517.945077157,594.086817716093,0.0,0.09220208325106752,0.09220208335140402,0.09220208335140402,0.375,0.375,0.5,8.892396445285703,0.7662085670851866,0.7662085670851866,-1.716671249596402e-11,0.001447833203656046,0.7655081686465337,-1.716671249596402e-11,26036.68456473526,19866.05496732348,0.7630024828211255,1.0190919171459487,0.6289082523767995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403681917420128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.52025900691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30639131686576,262.30639131686576,-10.84360868313422,246.75257281509812,277.86020981863265,120663.16259430368,120729.65043052772,-66.48783622401352,0.0,nan,277.86020981863265,4.710209818632677,271.6386824179241,-1.5113175820758897,265.41715501721853,-7.732844982781444,259.19562761651537,-13.95437238348461,252.97410021580578,-20.1758997841942,246.75257281509812,-26.397427184901858,1.0,1.0,26022.012520719443,26022.012520719443,277.12819177923365,3.9781917792336685,277.12819177923365,277.12819177923365,76870.37667380938,76866.46509905277,3.9115747566102073,0.0,8546.071908451686,8546.071908451686,0.8895227280911093,3879.384238497969,277.12819177923365,3.9781917792336685,1.0,0.002,0.1661702083642715,0.00502368842016394,0.0002574669968629639,0.0017425330023190593,0.12873349843148194,0.12873349843148194,0.0,-8.179767627125578e-13,1.0,1.0015663468827358,0.7655081686637004,0.09220208335140402,0.0,0.00014414676123508956,184.406041600756,0.0,1601864.9352379055,268.13527753328896,0.0014478332208227584,1.0,1279293.6866615228,2612.670140608126,,,,,,,,,,,,,,,,,,,3.0
2861.0,-28.130935093649047,4.927581941491359,34.97708062255541,26.254309771489375,6.439314978033723,-24.673910086483257,-38.23661411935461,2.982289970873857,-5.014555361133887,-5.015999365168247,39.95782988764786,41265.32950083803,25604.721864648483,25604.721864648483,66870.05136548652,76886.74724286,76866.23940814105,25604.721864648483,102470.96127278953,102470.96127278953,102470.96127278953,128507.78761049116,124504.8322499606,4002.9553605305487,0.0,90300.80114214231,54679.68539743487,39579.01749411938,26036.826337701626,65615.84383182101,19866.180172818113,1450.0,0.0,0.8869899362029625,2.8829782010186427,0.001494314320929203,1.0,1.0,-4.251514475787133,354434.8763647803,1552715.7781635637,4.380821080839478,1552715.7781635637,4.380821080839478,0.7630031369856952,0.09220286157736327,3.8600839762717123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600839762717123,1.277722710679369,1.2780845415414324,3.021065481585824,6401.275237559808,15243.107769423557,6489.461289735068,0.00034420111599940093,23393.480996068884,2385.4711849682494,19397.434069767627,1977.987801111249,0.829181175432046,0.829181175432046,35015.59670283789,35405.22815468563,0.9862628343379478,0.8,4226.0115657550605,4273.035954225843,0.9862628343379478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5272628425343475,4.927581941491359,-2.3516566838529145,7.279238625344274,3.5,3.5,1.0,0.6,0.00028316944101706266,1.0000972437965525,0.00028314190722304115,197.3890134557113,0.0,5.4556468548960125e-06,15.4613031867753,0.017904532235015553,9.61279305159239e-05,0.00018704151050113874,0.0007219959375831029,0.09220286154042176,0.09220286154042176,0.09220286154042176,0.09234614306112597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492498.2613489294,594.0932525109681,0.0,0.09220286154042176,0.09220286157736327,0.09220286157736327,0.375,0.375,0.5,8.896694903570644,0.7658030301311669,0.7658030301311669,9.890754881780595e-12,0.001444004034340196,0.7644848893810945,9.890754881780595e-12,26036.826337701626,19866.180172818113,0.7630031369856952,1.0191144007365074,0.6288927656955016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440373813326418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.435610276465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.305991066927,262.305991066927,-10.844008933072985,246.75166455961366,277.8603175742396,120666.7008627034,120733.61879584892,-66.917933145499,0.0,nan,277.8603175742396,4.710317574239639,271.6385869713137,-1.5114130286862633,265.4168563683912,-7.733143631608755,259.1951257654652,-13.95487423453477,252.97339516253862,-20.176604837461355,246.75166455961366,-26.39833544038632,1.0,1.0,26022.012520719443,26022.012520719443,277.1283363052494,3.9783363052493996,277.1283363052494,277.1283363052494,76869.94155615456,76866.23940814105,3.702148013515398,0.0,8546.071908451686,8546.071908451686,0.8895227182005256,3879.384396153071,277.1283363052494,3.9783363052493996,1.0,0.002,0.1660262520530586,0.0050243628486508615,0.0002572440395739293,0.0017427559627032627,0.12862201978696466,0.12862201978696466,0.0,2.2771918899155974e-12,1.0,1.0015642592140925,0.7644848893712037,0.09220286157736327,0.0,0.00014395621229261964,184.16218882988093,0.0,1601865.1219222902,268.1354446388661,0.0014440040244494412,1.0,1279293.0982063813,2612.6856653790774,,,,,,,,,,,,,,,,,,,3.0
2862.0,-28.13188040944562,4.9287705980948955,34.9772153559512,26.254327652882807,6.439439205411386,-24.674748447956688,-38.2374307262711,2.982307243916123,-5.014396026050122,-5.015835695947325,39.95804968952583,41264.62375733804,25607.361207158716,25607.361207158716,66871.98496449676,76886.33181243794,76866.01452068711,25607.361207158716,102473.37572784582,102473.37572784582,102473.37572784582,128510.34008214316,124505.43737056821,4004.9027115749495,0.0,90300.80020991768,54679.39307155423,39579.34126484828,26036.96435429734,65616.30561914561,19866.30224298623,1450.0,0.0,0.8869899729778564,2.882995644299511,0.001494314320929203,1.0,1.0,-4.252510405845612,354437.1377524418,1552725.2470317732,4.380819845453895,1552725.2470317732,4.380819845453895,0.7630037808039378,0.09220363787172998,3.860084026383934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860084026383934,1.277722687292976,1.2780844829660318,3.021065576100892,6401.275437825896,15243.107769423557,6489.461163704449,0.00034420106638383423,23393.480450867297,2385.47112937316,19397.433693053674,1977.9877626971163,0.8291811786533255,0.8291811786533255,35015.597066500304,35405.22815468563,0.9862628471417682,0.8,4226.011609645261,4273.035954225843,0.9862628471417682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527832594467707,4.9287705980948955,-2.3512183733787975,7.279988971473693,3.5,3.5,1.0,0.6,0.00028314190722304115,1.0000969052440172,0.00028311447194605244,197.38978371474784,0.0,5.43486843859831e-06,15.40241715498761,0.01790996710345415,9.611917997296998e-05,0.00018702272725007116,0.000721923442028759,0.09220363777068176,0.09220363777068176,0.09220363777068176,0.09234670562446391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492478.59263409604,594.099682144155,0.0,0.09220363777068176,0.09220363787172998,0.09220363787172998,0.375,0.375,0.5,8.900986948354333,0.7652492643623532,0.7652492643623532,1.0345502232667059e-11,0.0014396698971950173,0.7633252901017045,1.0345502232667059e-11,26036.96435429734,19866.30224298623,0.7630037808039378,1.0191366967936208,0.6288775841305182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403794140221218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.37672424468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30558894529815,262.30558894529815,-10.844411054701823,246.75075928901092,277.86041860158537,120670.28021807807,120737.51107885032,-67.23086077228743,0.0,nan,277.86041860158537,4.710418601585388,271.63848673906807,-1.5115132609319062,265.4165548765607,-7.733445123439253,259.19462301404013,-13.955376985959845,252.97269115152386,-20.177308848476116,246.75075928901092,-26.399240710989062,1.0,1.0,26022.012520719443,26022.012520719443,277.12847365975443,3.9784736597544565,277.12847365975443,277.12847365975443,76869.53000317063,76866.01452068711,3.5154824835190084,0.0,8546.071908451686,8546.071908451686,0.8895227150409873,3879.384446515854,277.12847365975443,3.9784736597544565,1.0,0.002,0.16588251187988404,0.005025034973181332,0.0002570214131459507,0.0017429785875859008,0.12851070657297534,0.12851070657297534,0.0,7.318512115772613e-13,1.0,1.00156189303113,0.763325290091359,0.09220363787172998,0.0,0.00014374007253120457,183.88560173544545,0.0,1601865.2989201478,268.13560397394986,0.001439669886849515,1.0,1279292.5347628838,2612.702840617002,,,,,,,,,,,,,,,,,,,3.0
2863.0,-28.132822622495603,4.9299375382984545,34.977348238298994,26.254336453881137,6.439553583760378,-24.67558500186402,-38.23824328193439,2.9823159631289236,-5.014246052960743,-5.01568078217048,39.95826573358365,41263.91735628503,25609.967175207505,25609.967175207505,66873.88453149253,76885.92408259341,76865.77862135512,25609.967175207505,102475.74579656262,102475.74579656262,102475.74579656262,128512.84373533583,124505.99704423969,4006.846691096144,0.0,90300.80279775646,54679.09597386289,39579.674248770636,26037.0979387732,65616.77218754383,19866.42062591362,1450.0,0.0,0.8869899788393597,2.8830121663106576,0.001494314320929203,1.0,1.0,-4.253679216051353,354439.27817752305,1552734.554057041,4.380819648547373,1552734.554057041,4.380819648547373,0.7630044128815714,0.09220441206653991,3.8600843189924934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600843189924934,1.2777227032846687,1.2780844639057516,3.0210657672977814,6401.275842949161,15243.107769423557,6489.460908753845,0.0003442009660152433,23393.479347965524,2385.471016908478,19397.432930989256,1977.987684988172,0.829181185169713,0.829181185169713,35015.59918994907,35405.22815468563,0.9862629219041176,0.8,4226.011865923032,4273.035954225843,0.9862629219041176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52839514189318,4.9299375382984545,-2.3507922911848445,7.280729829483299,3.5,3.5,1.0,0.6,0.00028311447194605244,1.0000965879037966,0.0002830871291536557,197.39055145075736,0.0,5.415443390954957e-06,15.347366569966347,0.017915382546845104,9.611047357266177e-05,0.00018700399837339067,0.0007218512017100231,0.09220441196598654,0.09220441196598654,0.09220441196598654,0.09234723545969857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492458.9412809808,594.1061058285015,0.0,0.09220441196598654,0.09220441206653991,0.09220441206653991,0.375,0.375,0.5,8.905271665785133,0.7645446201225923,0.7645446201225923,-3.495870259939693e-11,0.001434729209734087,0.7620015661191246,-3.495870259939693e-11,26037.0979387732,19866.42062591362,0.7630044128815714,1.0191583996292237,0.6288623469369352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440384995218103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.32167365965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3051846789947,262.3051846789947,-10.844815321005285,246.74985690697548,277.86051245101294,120673.79911530008,120741.38854541678,-67.5894301167092,0.0,nan,277.86051245101294,4.71051245101296,271.63838134220504,-1.5116186577949406,265.4162502334001,-7.733749766599885,259.19411912459196,-13.955880875408013,252.97198801578242,-20.178011984217562,246.74985690697548,-26.400143093024496,1.0,1.0,26022.012520719443,26022.012520719443,277.1286009702845,3.9786009702845035,277.1286009702845,277.1286009702845,76869.12528310114,76865.77862135512,3.3466617460217094,0.0,8546.071908451686,8546.071908451686,0.8895226965922357,3879.384740587456,277.1286009702845,3.9786009702845035,1.0,0.002,0.16573901865887614,0.005025704404475226,0.0002567991645406144,0.0017432008378124642,0.1283995822703072,0.1283995822703072,0.0,2.35307866941481e-12,1.0,1.0015591915236872,0.7620015661540833,0.09220441206653991,0.0,0.00014349312211069064,183.56960338077684,0.0,1601865.4642504242,268.13575394703923,0.0014347292446927895,1.0,1279292.0014603292,2612.722002973124,,,,,,,,,,,,,,,,,,,3.0
2864.0,-28.13376172815485,4.931083080289838,34.977479289591784,26.254340016189985,6.439664572363355,-24.676419098101,-38.23905545342711,2.982321942325116,-5.014103079548875,-5.015532438388484,39.958478652277805,41263.22880030589,25612.534960596677,25612.534960596677,66875.76376090257,76885.52100953089,76865.54711464937,25612.534960596677,102478.08207524604,102478.08207524604,102478.08207524604,128515.31016008793,124506.5231660732,4008.786994014739,0.0,90300.80958886018,54678.816266596354,39579.99258029314,26037.228084841885,65617.22066513503,19866.536133577647,1450.0,0.0,0.8869899626097588,2.883027996677529,0.001494314320929203,1.0,1.0,-4.254972132545447,354441.3278365612,1552743.7264864114,4.380820193751242,1552743.7264864114,4.380820193751242,0.7630050352842039,0.09220518391239733,3.860085205856246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860085205856246,1.277722731765089,1.2780844574559092,3.0210663940554574,6401.277170973468,15243.107769423557,6489.460073005606,0.00034420063699929605,23393.475732572493,2385.470648240989,19397.430432881843,1977.9874302521089,0.8291812065307314,0.8291812065307314,35015.60562588413,35405.22815468563,0.9862631485004206,0.8,4226.012642672211,4273.035954225843,0.9862631485004206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528949446870371,4.931083080289838,-2.3503767521470285,7.281459832436866,3.5,3.5,1.0,0.6,0.0002830871291536557,1.0000962700802478,0.00028305987895639367,197.39131665990493,0.0,5.397208869393579e-06,15.295689935861402,0.0179207797557145,9.610177201677964e-05,0.0001869853571368761,0.000721779410795802,0.09220518385542519,0.09220518385542519,0.09220518385542519,0.09234774084054405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492439.31360282935,594.1125215352941,0.0,0.09220518385542519,0.09220518391239733,0.09220518391239733,0.375,0.375,0.5,8.909548383118178,0.7636949882744375,0.7636949882744375,1.404032445861958e-11,0.0014293588396299128,0.7605603058430574,1.404032445861958e-11,26037.228084841885,19866.536133577647,0.7630050352842039,1.0191800732035006,0.6288475552916957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403905581360255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.26999702555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.304778632289,262.304778632289,-10.845221367710963,246.74895739423016,277.86059987034787,120677.34436341815,120745.23146009252,-67.88709667435761,0.0,nan,277.86059987034787,4.710599870347892,271.6382713751214,-1.5117286248785717,265.4159428799019,-7.7340571200981,259.1936143846791,-13.956385615320869,252.97128588945353,-20.17871411054645,246.74895739423016,-26.401042605769817,1.0,1.0,26022.012520719443,26022.012520719443,277.12872222481326,3.978722224813282,277.12872222481326,277.12872222481326,76868.73197944269,76865.54711464937,3.184864793322049,0.0,8546.071908451686,8546.071908451686,0.889522640676135,3879.3856318855273,277.12872222481326,3.978722224813282,1.0,0.002,0.1655957944557948,0.005026371423777041,0.00025657732912142897,0.0017434226707945908,0.12828866456071447,0.12828866456071447,0.0,-8.39801318763822e-14,1.0,1.001556249860839,0.7605603058290171,0.09220518391239733,0.0,0.00014322410155618456,183.22537439468246,0.0,1601865.620892017,268.1358969204511,0.0014293588255895884,1.0,1279291.4907747286,2612.742584687262,,,,,,,,,,,,,,,,,,,3.0
