time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2865.0,-28.134697671461538,4.932207557440192,34.97760854002132,26.25435108728709,6.439772643373597,-24.67725063997526,-38.239859662111826,2.9823256118918704,-5.01396597675614,-5.015389623779464,39.958688780785074,41262.49869943632,25615.062741640613,25615.062741640613,66877.56144107693,76885.11547913785,76865.32714694193,25615.062741640613,102480.38988858255,102480.38988858255,102480.38988858255,128517.74516674524,124507.0217794374,4010.723387307839,0.0,90300.80407925125,54678.48515356228,39580.35436187663,26037.355278162686,65617.7096400393,19866.649164651735,1450.0,0.0,0.8869899283669367,2.8830432446740946,0.001494314320929203,1.0,1.0,-4.256365002035409,354443.30110728496,1552752.7787557277,4.3808213440765,1552752.7787557277,4.3808213440765,0.763005649091931,0.09220595343936279,3.860083938553345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860083938553345,1.2777227707425167,1.2780844616243612,3.0210653100516898,6401.274874099561,15243.107769423557,6489.461518466256,0.0003442012060460118,23393.481985548104,2385.47128586705,19397.434753460457,1977.987870828515,0.8291811695857717,0.8291811695857717,35015.596429117184,35405.22815468563,0.9862628247007938,0.8,4226.011532719871,4273.035954225843,0.9862628247007938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529495116154032,4.932207557440192,-2.3499709050020576,7.28217846244225,3.5,3.5,1.0,0.6,0.00028305987895639367,1.00009594661491,0.0002830327229247203,197.39207929735528,0.0,5.378952316796719e-06,15.243950865801901,0.017926158708031294,9.60931564911423e-05,0.00018696672246525136,0.0007217072424320777,0.0922059533363189,0.0922059533363189,0.0922059533363189,0.09234822569173917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492419.713794292,594.1189279126212,0.0,0.0922059533363189,0.09220595343936279,0.09220595343936279,0.375,0.375,0.5,8.913816568008341,0.7627101111190768,0.7627101111190768,4.831690603168681e-12,0.001423647023329977,0.7590246217440608,4.831690603168681e-12,26037.355278162686,19866.649164651735,0.763005649091931,1.0191998746672024,0.6288317426163003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403961027480676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.21825795549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30437115113847,262.30437115113847,-10.845628848861509,246.74806074878498,277.860681553492,120680.82993967576,120748.95686155288,-68.12692187712959,0.0,nan,277.860681553492,4.710681553492009,271.63815739254795,-1.5118426074520244,265.41563323161074,-7.734366768389236,259.1931090706694,-13.956890929330598,252.9705849097258,-20.179415090274176,246.74806074878498,-26.401939251214998,1.0,1.0,26022.012520719443,26022.012520719443,277.12883930037987,3.9788393003798888,277.12883930037987,277.12883930037987,76868.34784725278,76865.32714694193,3.02070031085168,0.0,8546.071908451686,8546.071908451686,0.8895227205786406,3879.384358246112,277.12883930037987,3.9788393003798888,1.0,0.002,0.16545285701175433,0.005027036170530014,0.00025635593493904496,0.0017436440682271012,0.12817796746952248,0.12817796746952248,0.0,3.1661461646903533e-12,1.0,1.0015531152542616,0.7590246217392291,0.09220595343936279,0.0,0.00014293734686837833,182.85846128731617,0.0,1601865.7702744622,268.13603402324384,0.0014236470184982863,1.0,1279290.9991235433,2612.764303551164,,,,,,,,,,,,,,,,,,,3.0
2866.0,-28.135633554469496,4.93331125320757,34.97773599372844,26.254341308400058,6.439868200153119,-24.678083379008992,-38.24067155420778,2.9823180246834697,-5.013836961550396,-5.015254380979719,39.958895426998446,41261.824090605536,25617.55650803227,25617.55650803227,66879.3805986378,76884.72326383894,76865.10085153364,25617.55650803227,102482.65735956591,102482.65735956591,102482.65735956591,128520.1359122989,124507.4804034439,4012.655508854999,0.0,90300.814968205,54678.21360353611,39580.66818296543,26037.478552732988,65618.14673569842,19866.758924343558,1450.0,0.0,0.8869898682311756,2.8830576958085317,0.001494314320929203,1.0,1.0,-4.257907410008727,354445.16976611177,1552761.6810491572,4.380823364228042,1552761.6810491572,4.380823364228042,0.7630062520880414,0.09220672050091037,3.860084961693384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860084961693384,1.2777228616140692,1.2780845178219482,3.021065895946461,6401.276115540276,15243.107769423557,6489.460737207771,0.0003442008984812476,23393.478605867487,2385.470941235538,19397.43241822656,1977.9876327009285,0.8291811895543123,0.8291811895543123,35015.60385400396,35405.22815468563,0.9862630861160897,0.8,4226.012428825045,4273.035954225843,0.9862630861160897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530033442732521,4.93331125320757,-2.34957616911859,7.28288742232616,3.5,3.5,1.0,0.6,0.0002830327229247203,1.0000959411628336,0.00028300557104114625,197.39284189073803,0.0,5.360385557469129e-06,15.191332669867512,0.017931519093588765,9.608445937663405e-05,0.00018694826354808628,0.0007216361807366594,0.09220672033373532,0.09220672033373532,0.09220672033373532,0.09234868232236564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492400.14229168213,594.1253247843712,0.0,0.09220672033373532,0.09220672050091037,0.09220672050091037,0.375,0.375,0.5,8.918075435862333,0.761589370539923,0.761589370539923,-1.0459189070388675e-11,0.0014174194293445908,0.7573469709710139,-1.0459189070388675e-11,26037.478552732988,19866.758924343558,0.7630062520880414,1.0192208089634025,0.6288172730144747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404016287293238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.16563975956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3039613641752,262.3039613641752,-10.846038635824755,246.74716634596209,277.8607563823881,120684.27039841261,120752.7828297211,-68.51243130851807,0.0,nan,277.8607563823881,4.710756382388126,271.63803837510096,-1.5119616248990155,265.4153203678192,-7.734679632180757,259.1926023605337,-13.957397639466251,252.9698843532468,-20.180115646753165,246.74716634596209,-26.40283365403789,1.0,1.0,26022.012520719443,26022.012520719443,277.12894806371503,3.978948063715052,277.12894806371503,277.12894806371503,76867.95358156372,76865.10085153364,2.8527300300775096,0.0,8546.071908451686,8546.071908451686,0.8895226560704222,3879.385386501851,277.12894806371503,3.978948063715052,1.0,0.002,0.16531023297785266,0.0050276981160649855,0.0002561350222111665,0.0017438649781038235,0.12806751110558326,0.12806751110558326,0.0,3.1499022140613064e-13,1.0,1.0015496905735204,0.7573469709814731,0.09220672050091037,0.0,0.0001426239342879281,182.45744899057706,0.0,1601865.9095896885,268.1361630384496,0.0014174194398037798,1.0,1279290.533538595,2612.787742153753,,,,,,,,,,,,,,,,,,,3.0
2867.0,-28.136563014757634,4.934394486894473,34.97786167764592,26.254331005644076,6.439964403243051,-24.67891027295653,-38.24147506440056,2.9823116614410514,-5.01371385922846,-5.015124719579945,39.95909925643033,41261.146907150716,25620.011956671624,25620.011956671624,66881.15886382235,76884.33393078526,76864.8836490808,25620.011956671624,102484.89560575242,102484.89560575242,102484.89560575242,128522.49445227964,124507.91134052075,4014.5831117588896,0.0,90300.8278093828,54677.93652465793,39580.99031636096,26037.59884652722,65618.58916288818,19866.86618391186,1450.0,0.0,0.8869897899136485,2.883071558883801,0.001494314320929203,1.0,1.0,-4.259548532696613,354446.9613144082,1552770.4620327745,4.380825995163228,1552770.4620327745,4.380825995163228,0.7630068464074834,0.09220748480782465,3.8600863620645645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600863620645645,1.2777229468135625,1.2780845683511661,3.021066790489288,6401.278010969185,15243.107769423557,6489.459544381151,0.0003442004288915,23393.47344578204,2385.470415053259,19397.428852787973,1977.9872691273752,0.8291812200417559,0.8291812200417559,35015.61401644156,35405.22815468563,0.9862634439150542,0.8,4226.013655323603,4273.035954225843,0.9862634439150542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530563497700421,4.934394486894473,-2.349191001853679,7.283585488748152,3.5,3.5,1.0,0.6,0.00028300557104114625,1.00009528343453,0.0002829786078674901,197.39359925565586,0.0,5.359587461371832e-06,15.189070865527771,0.017936878681050136,9.60758527664177e-05,0.00018692971827472855,0.0007215648561768508,0.09220748474753476,0.09220748474753476,0.09220748474753476,0.09234911822351115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492380.6049210503,594.1317102826895,0.0,0.09220748474753476,0.09220748480782465,0.09220748480782465,0.375,0.375,0.5,8.92232444785562,0.7603406044983103,0.7603406044983103,3.200284481863491e-11,0.0014108603514841889,0.7555761868833315,3.200284481863491e-11,26037.59884652722,19866.86618391186,0.7630068464074834,1.0192410369842002,0.6288027132787964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404071543946828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.163377955214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3035503332789,262.3035503332789,-10.846449666721071,246.74627489326767,277.8608257732901,120687.79125655934,120756.51166164111,-68.72040508175488,0.0,nan,277.8608257732901,4.710825773290139,271.6379155972838,-1.512084402716198,265.4150054212824,-7.73499457871759,259.1920952452778,-13.957904754722165,252.96918506927182,-20.18081493072816,246.74627489326767,-26.40372510673231,1.0,1.0,26022.012520719443,26022.012520719443,277.12905230964265,3.979052309642668,277.12905230964265,277.12905230964265,76867.5785532989,76864.8836490808,2.694904218093143,0.0,8546.071908451686,8546.071908451686,0.8895225677780556,3879.386793874887,277.12905230964265,3.979052309642668,1.0,0.002,0.1651679398523828,0.0050283575725754886,0.00025591461911628584,0.0017440853810215685,0.1279573095581429,0.1279573095581429,0.0,1.3785413782718692e-13,1.0,1.0015460755726824,0.7555761868513287,0.09220748480782465,0.0,0.00014229302597082945,182.03405759755879,0.0,1601866.0416116903,268.1362861407715,0.001410860319481344,1.0,1279290.0871675634,2612.8123010845984,,,,,,,,,,,,,,,,,,,3.0
2868.0,-28.13748965938979,4.935457541787566,34.97798560055144,26.254312216211133,6.440049181180193,-24.679735775331057,-38.242274488415546,2.9822952971243266,-5.0135981915742605,-5.015002036049371,39.95929980059675,41260.46317445532,25622.43341293011,25622.43341293011,66882.89658738543,76883.95202328476,76864.66300568459,25622.43341293011,102487.0964186147,102487.0964186147,102487.0964186147,128524.8119193927,124508.30602591415,4016.505893478545,0.0,90300.8418419229,54677.64781041143,39581.32670167941,26037.715500778002,65619.0422024574,19866.97040159024,1450.0,0.0,0.8869896880095031,2.883084687323224,0.001494314320929203,1.0,1.0,-4.261324293512871,354448.6564540945,1552779.1015236513,4.380829418448523,1552779.1015236513,4.380829418448523,0.7630074305480685,0.09220824668750875,3.860087557197286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860087557197286,1.2777230779026598,1.2780846650241016,3.021067415901646,6401.279336142923,15243.107769423557,6489.458710424016,0.000344200100581244,23393.46983815261,2385.4700471774368,19397.426360034286,1977.9870149372402,0.82918124135646,0.82918124135646,35015.6226894713,35405.22815468563,0.9862637492749874,0.8,4226.014702066411,4273.035954225843,0.9862637492749874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5310862147708555,4.935457541787566,-2.348816349592706,7.2842738913802725,3.5,3.5,1.0,0.6,0.0002829786078674901,1.0000949954907936,0.00028295172872914857,197.39435433122787,0.0,5.322357895342874e-06,15.083562275401706,0.01794220103894548,9.606729063117843e-05,0.00018691131723631166,0.0007214940499632413,0.09220824651359857,0.09220824651359857,0.09220824651359857,0.09234952813735259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492361.10280064144,594.1380840200771,0.0,0.09220824651359857,0.09220824668750875,0.09220824668750875,0.375,0.375,0.5,8.926562902458008,0.7589643823009737,0.7589643823009737,-2.7853275241795927e-12,0.0014038444751349743,0.7536777425365244,-2.7853275241795927e-12,26037.715500778002,19866.97040159024,0.7630074305480685,1.0192604820568487,0.628787952240335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404126421785535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.05786936509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3031375019367,262.3031375019367,-10.846862498063274,246.7453862367898,277.86088876708345,120691.2094556381,120760.23087787708,-69.02142223899602,0.0,nan,277.86088876708345,4.710888767083475,271.63778826102316,-1.5122117389768164,265.41468775496674,-7.735312245033242,259.19158724890866,-13.958412751091316,252.96848674284834,-20.181513257151636,246.7453862367898,-26.404613763210165,1.0,1.0,26022.012520719443,26022.012520719443,277.1291491750665,3.9791491750665386,277.1291491750665,277.1291491750665,76867.19673886159,76864.66300568459,2.533733176998794,0.0,8546.071908451686,8546.071908451686,0.8895224924258166,3879.3879949832726,277.1291491750665,3.9791491750665386,1.0,0.002,0.1650260016110153,0.005029014166098306,0.0002556947620709309,0.0017443052371603378,0.12784738103546545,0.12784738103546545,0.0,-7.687314326765282e-13,1.0,1.0015421997112934,0.7536777425393097,0.09220824668750875,0.0,0.00014193814127051174,181.57999717090368,0.0,1601866.1644048863,268.1364018084257,0.0014038444779203019,1.0,1279289.6648184282,2612.8384047793616,,,,,,,,,,,,,,,,,,,3.0
2869.0,-28.13841319854109,4.9365007128570415,34.97810777998166,26.254294928535842,6.440129823805601,-24.680558896306813,-38.24307352825997,2.982275521571571,-5.01348903264045,-5.014885489530469,39.959497328111425,41259.77972665953,25624.81947114784,25624.81947114784,66884.59919780737,76883.57112201952,76864.44480050617,25624.81947114784,102489.26427165401,102489.26427165401,102489.26427165401,128527.09317879198,124508.6696125808,4018.4235662111887,0.0,90300.85041310424,54677.35282140472,39581.66399077725,26037.828907137973,65619.49289791522,19867.07189876043,1450.0,0.0,0.8869895658221187,2.883097169243361,0.001494314320929203,1.0,1.0,-4.263211731723459,354450.26680414955,1552787.6110920429,4.3808335231132185,1552787.6110920429,4.3808335231132185,0.7630080053761357,0.09220900563979291,3.8600876992788304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600876992788304,1.2777232246037338,1.2780847774208037,3.021067180238488,6401.278836800971,15243.107769423557,6489.459024669644,0.00034420022429267224,23393.47119755204,2385.4701857976006,19397.427299335497,1977.9871107193076,0.8291812333248475,0.8291812333248475,35015.62372055128,35405.22815468563,0.9862637855772408,0.8,4226.014826506841,4273.035954225843,0.9862637855772408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531601290505584,4.9365007128570415,-2.348451517746466,7.2849522306035075,3.5,3.5,1.0,0.6,0.00028295172872914857,1.0000946778273379,0.00028292494201033935,197.395106881243,0.0,5.305790157905662e-06,15.036609307504646,0.017947506829103385,9.605873331503524e-05,0.00018689299541411333,0.0007214233526793937,0.09220900552454357,0.09220900552454357,0.09220900552454357,0.09234991523030488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492341.64013936586,594.1444446369327,0.0,0.09220900552454357,0.09220900563979291,0.09220900563979291,0.375,0.375,0.5,8.930790197525157,0.7574647878727205,0.7574647878727205,1.0174971976084635e-11,0.0013964568900064478,0.7516737578069979,1.0174971976084635e-11,26037.828907137973,19867.07189876043,0.7630080053761357,1.0192794281702282,0.6287732182089202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404181133774219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.010916397194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3027231038821,262.3027231038821,-10.847276896117876,246.74450036693307,277.86094584083077,120694.58897942395,120763.87234097159,-69.28336154761897,0.0,nan,277.86094584083077,4.710945840830789,271.6376567460509,-1.5123432539490977,265.4143676512725,-7.735632348727449,259.1910785564929,-13.958921443507052,252.96778946171224,-20.182210538287734,246.74450036693307,-26.40549963306691,1.0,1.0,26022.012520719443,26022.012520719443,277.1292401887815,3.979240188781546,277.1292401887815,277.1292401887815,76866.82506731049,76864.44480050617,2.380266804320854,0.0,8546.071908451686,8546.071908451686,0.8895224834676795,3879.3881377752245,277.1292401887815,3.979240188781546,1.0,0.002,0.1648844380817107,0.005029667964233587,0.0002554754822520955,0.0017445245161032319,0.12773774112604774,0.12773774112604774,0.0,-1.644672679296244e-12,1.0,1.0015381081705217,0.7516737577968229,0.09220900563979291,0.0,0.00014156342890073737,181.1005747105602,0.0,1601866.2791600064,268.1365109673595,0.0013964568798314758,1.0,1279289.263596079,2612.865781022458,,,,,,,,,,,,,,,,,,,3.0
2870.0,-28.139333932546503,4.937524296800245,34.97822823609458,26.254271354433172,6.440209810945594,-24.68137955819795,-38.24387218393383,2.982255436594605,-5.013385976118457,-5.014774703638576,39.959691950695905,41259.12086092887,25627.16992612996,25627.16992612996,66886.29078705882,76883.19497301974,76864.23086506034,25627.16992612996,102491.4007911903,102491.4007911903,102491.4007911903,128529.34002892474,124509.00413934198,4020.3358895827546,0.0,90300.86706610973,54677.08583991571,39581.979140215575,26037.939237734437,65619.91837795002,19867.17081621592,1450.0,0.0,0.8869894248607298,2.883109044191908,0.001494314320929203,1.0,1.0,-4.265203151578248,354451.79756427463,1552795.9955486692,4.380838258457675,1552795.9955486692,4.380838258457675,0.7630085712552943,0.09220976177245696,3.8600891848791647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600891848791647,1.2777233725468258,1.27808489117796,3.021067993132998,6401.280559226892,15243.107769423557,6489.457940712397,0.0003441997975633205,23393.46650845231,2385.469707642499,19397.424059314748,1977.9867803291388,0.8291812610288539,0.8291812610288539,35015.6345014919,35405.22815468563,0.9862641651525054,0.8,4226.016127652159,4273.035954225843,0.9862641651525054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532108680609425,4.937524296800245,-2.348096151282189,7.285620448082433,3.5,3.5,1.0,0.6,0.00028292494201033935,1.000094390947829,0.0002828982389774231,197.39585715038328,0.0,5.28756722234268e-06,14.984965508119155,0.017952794396325727,9.60501808169197e-05,0.00018687476119341967,0.0007213532446095959,0.09220976168468537,0.09220976168468537,0.09220976168468537,0.09235028092625705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492322.2201436308,594.1507910931064,0.0,0.09220976168468537,0.09220976177245696,0.09220976177245696,0.375,0.375,0.5,8.935005781079326,0.7558467174122825,0.7558467174122825,7.003109203651547e-11,0.0013887275201227567,0.7495715520603312,7.003109203651547e-11,26037.939237734437,19867.17081621592,0.7630085712552943,1.0192985977491607,0.6287591006024933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404235662796958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.95927259781,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30230761939424,262.30230761939424,-10.847692380605736,246.7436172556047,277.86099798318367,120698.03859150864,120767.50359404967,-69.46500254104836,0.0,nan,277.86099798318367,4.710997983183688,271.63752183766735,-1.512478162332627,265.41404569215297,-7.73595430784701,259.1905695466367,-13.959430453363268,252.9670934011201,-20.182906598879867,246.7436172556047,-26.406382744395273,1.0,1.0,26022.012520719443,26022.012520719443,277.12932594148293,3.979325941482955,277.12932594148293,277.12932594148293,76866.46929103091,76864.23086506034,2.2384259705722798,0.0,8546.071908451686,8546.071908451686,0.889522389801664,3879.3896308035605,277.12932594148293,3.979325941482955,1.0,0.002,0.16474326772197306,0.00503031895902084,0.00025525680846608947,0.0017447431910581042,0.12762840423304472,0.12762840423304472,0.0,-4.758064602039536e-13,1.0,1.0015338158981433,0.7495715519903001,0.09220976177245696,0.0,0.00014117026124608824,180.5975457100705,0.0,1601866.3863887328,268.1366140238815,0.0013887274500916647,1.0,1279288.882204819,2612.8943412740973,,,,,,,,,,,,,,,,,,,3.0
2871.0,-28.14025149932593,4.938528580440062,34.978346985320535,26.25423939842733,6.440278034934088,-24.6821985459004,-38.24466678835449,2.982225081508566,-5.013289210445464,-5.014669852097597,39.95988360152582,41258.45605455335,25629.48596378447,25629.48596378447,66887.94201833782,76882.82639480324,76864.01865686657,25629.48596378447,102493.50462065105,102493.50462065105,102493.50462065105,128531.55102803337,124509.3084186677,4022.2426093656723,0.0,90300.88450363805,54676.80601659088,39582.30943005241,26038.04640738232,65620.35583743473,19867.267083453702,1450.0,0.0,0.8869892644829294,2.883120293896488,0.001494314320929203,1.0,1.0,-4.267303500272476,354453.2463306892,1552804.252014139,4.380843646062819,1552804.252014139,4.380843646062819,0.7630091279743985,0.09221051512028432,3.860090384169515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860090384169515,1.2777235678401135,1.2780850524056333,3.0210684699936152,6401.281569637319,15243.107769423557,6489.45730483946,0.00034419954723486105,23393.463757731668,2385.4694271470553,19397.422158647987,1977.9865865150678,0.8291812772803699,0.8291812772803699,35015.6432046921,35405.22815468563,0.986264471574725,0.8,4226.0171780362225,4273.035954225843,0.986264471574725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532608641083019,4.938528580440062,-2.3477503005221187,7.286278880962181,3.5,3.5,1.0,0.6,0.0002828982389774231,1.0000940669404443,0.00028287163010864026,197.39660484355664,0.0,5.271068071019076e-06,14.938206913268061,0.017958065464396746,9.604167240031205e-05,0.00018685656657711105,0.0007212832358632371,0.09221051491373199,0.09221051491373199,0.09221051491373199,0.09235062457301738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492302.84525350266,594.1571225897542,0.0,0.09221051491373199,0.09221051512028432,0.09221051512028432,0.375,0.375,0.5,8.939209080710736,0.7541133286977129,0.7541133286977129,-9.379164112033322e-12,0.001380641652133363,0.7473663518251215,-9.379164112033322e-12,26038.04640738232,19867.267083453702,0.7630091279743985,1.0193169659738415,0.6287447778668774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404290026582842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.91251400296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30189046455956,262.30189046455956,-10.848109535440415,246.74273684138316,277.8610440877358,120701.37830990614,120771.12257834243,-69.74426843629453,0.0,nan,277.8610440877358,4.711044087735843,271.63738263846506,-1.5126173615349217,265.41372118919554,-7.736278810804436,259.19005973992427,-13.959940260075712,252.9663982906533,-20.183601709346675,246.74273684138316,-26.407263158616814,1.0,1.0,26022.012520719443,26022.012520719443,277.1294059619441,3.97940596194411,277.1294059619441,277.1294059619441,76866.10022965651,76864.01865686657,2.0815727899462217,0.0,8546.071908451686,8546.071908451686,0.8895223141872785,3879.3908360903624,277.1294059619441,3.97940596194411,1.0,0.002,0.16460250988584543,0.005030967027204782,0.0002550387706168356,0.0017449612306038172,0.1275193853084178,0.1275193853084178,0.0,1.2206529190206261e-12,1.0,1.0015293131364975,0.7473663518345006,0.09221051512028432,0.0,0.0001407577409298947,180.06976224776497,0.0,1601866.485852844,268.1367107895545,0.0013806416615125272,1.0,1279288.5212433885,2612.924144737814,,,,,,,,,,,,,,,,,,,3.0
2872.0,-28.14116637530971,4.939513842049417,34.97846404112732,26.254200597200565,6.44034688165895,-24.683015049611118,-38.24546100860459,2.9821955559566167,-5.013198854467191,-5.01457105360453,39.96007222618725,41257.819083887596,25631.76860630891,25631.76860630891,66889.58769019651,76882.462624649,76863.80613992445,25631.76860630891,102495.57474623335,102495.57474623335,102495.57474623335,128533.72510101444,124509.58165933091,4024.143441683532,0.0,90300.91184002365,54676.55927165695,39582.61396485188,26038.15035478109,65620.76431963297,19867.36064928872,1450.0,0.0,0.8869890842835261,2.8831309057806234,0.001494314320929203,1.0,1.0,-4.269513904828443,354454.6114664114,1552812.3781434835,4.3808496995408115,1552812.3781434835,4.3808496995408115,0.7630096753643141,0.09221126521722922,3.8600932780356674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600932780356674,1.2777237591016515,1.2780852097207278,3.0210702826326417,6401.285410401905,15243.107769423557,6489.454887754878,0.00034419859568645734,23393.453301723366,2385.4683609309363,19397.41493382042,1977.985849787687,0.8291813390540095,0.8291813390540095,35015.66420535623,35405.22815468563,0.9862652109660571,0.8,4226.0197125939,4273.035954225843,0.9862652109660571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533101392587012,4.939513842049417,-2.3474139777967555,7.286927819846172,3.5,3.5,1.0,0.6,0.00028287163010864026,1.0000937917712962,0.000282845101565562,197.39735034894298,0.0,5.2525003564606505e-06,14.885586010209483,0.017963317964753207,9.603316879315627e-05,0.00018683846131548398,0.0007212138886024268,0.09221126511881224,0.09221126511881224,0.09221126511881224,0.09235094572554246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492283.5180548193,594.1634382811332,0.0,0.09221126511881224,0.09221126521722922,0.09221126521722924,0.375,0.375,0.5,8.943399506260985,0.752266926899722,0.752266926899722,5.4001247917767614e-11,0.0013721991373358833,0.745057148776084,5.4001247917767614e-11,26038.15035478109,19867.36064928872,0.7630096753643141,1.019335699358563,0.6287311571520927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440434420374946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.8598930999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30147224430794,262.30147224430794,-10.848527755692032,246.74185910432107,277.8610853842954,120704.81438370621,120774.73677964848,-69.92239594229926,0.0,nan,277.8610853842954,4.711085384295416,271.63724012829914,-1.5127598717008368,265.4133948723077,-7.736605127692258,259.1895496163095,-13.9604503836905,252.96570436031496,-20.18429563968502,246.74185910432107,-26.408140895678912,1.0,1.0,26022.012520719443,26022.012520719443,277.1294798932298,3.9794798932298363,277.1294798932298,277.1294798932298,76865.75307064771,76863.80613992445,1.9469307232648134,0.0,8546.071908451686,8546.071908451686,0.8895221317310997,3879.393744425846,277.1294798932298,3.9794798932298363,1.0,0.002,0.16446218411341298,0.00503161204956016,0.0002548213989261122,0.0017451786011545808,0.1274106994630561,0.1274106994630561,0.0,8.069283088940615e-14,1.0,1.0015245978173049,0.7450571487220827,0.09221126521722922,0.0,0.00014032567616907696,179.51697903069984,0.0,1601866.5774149615,268.1368011455328,0.0013721990833346354,1.0,1279288.1811194816,2612.9552030308064,,,,,,,,,,,,,,,,,,,3.0
2873.0,-28.1420780071885,4.940480363430885,34.978579421265735,26.254160643462114,6.440402275547276,-24.68382997891316,-38.2462511426769,2.9821542472746794,-5.013114427372045,-5.014477863570072,39.960257977236935,41257.15617697705,25634.01743452746,25634.01743452746,66891.1736115045,76882.1027306082,76863.59605555428,25634.01743452746,102497.61349008174,102497.61349008174,102497.61349008174,128535.8647808237,124509.826613585,4026.038167238697,0.0,90300.92895202966,54676.27231412786,39582.951819890885,26038.25129074196,65621.20311063284,19867.451687266483,1450.0,0.0,0.8869888859695347,2.8831409265172256,0.001494314320929203,1.0,1.0,-4.271824847126595,354455.8991101181,1552820.380504797,4.380856361548057,1552820.380504797,4.380856361548057,0.7630102139128853,0.09221201241763956,3.8600939787169763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600939787169763,1.2777240047214113,1.2780854215120492,3.0210702502678677,6401.285341824832,15243.107769423557,6489.4549309121885,0.0003441986126764328,23393.45348841585,2385.4683799682716,19397.415062820506,1977.985862942035,0.8291813379510583,0.8291813379510583,35015.66929017035,35405.22815468563,0.986265389992197,0.8,4226.0203262770965,4273.035954225843,0.986265389992197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533586844634387,4.940480363430885,-2.3470867821348462,7.287567145565731,3.5,3.5,1.0,0.6,0.000282845101565562,1.0000934598683544,0.0002828186693699545,197.39809321561992,0.0,5.236664112265875e-06,14.840706094161488,0.017968554628865475,9.60247096264199e-05,0.0001868203919391421,0.0007211442700258279,0.09221201223363203,0.09221201223363203,0.09221201223363203,0.09235124605655445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492264.2418435209,594.1697371000515,0.0,0.09221201223363203,0.09221201241763956,0.09221201241763956,0.375,0.375,0.5,8.947576528110742,0.7503109703645237,0.7503109703645237,-4.433786671143025e-12,0.0013634361980052745,0.7426530164434553,-4.433786671143025e-12,26038.25129074196,19867.451687266483,0.7630102139128853,1.0193530511583366,0.628716850976053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404398222423658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.81501318385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3010522242844,262.3010522242844,-10.848947775715601,246.74098399570772,277.86112045286126,120708.06217503111,120778.28547542184,-70.22330039074396,0.0,nan,277.86112045286126,4.71112045286128,271.6370931614294,-1.5129068385705864,265.4130658700012,-7.736934129998758,259.18903857856884,-13.960961421431136,252.96501128713783,-20.18498871286215,246.74098399570772,-26.409016004292255,1.0,1.0,26022.012520719443,26022.012520719443,277.12954850069906,3.9795485006990816,277.12954850069906,277.12954850069906,76865.38858200095,76863.59605555428,1.7925264466612134,0.0,8546.071908451686,8546.071908451686,0.8895220875536431,3879.394448610561,277.12954850069906,3.9795485006990816,1.0,0.002,0.164322308249507,0.005032254038858659,0.0002546047212860952,0.0017453952787275457,0.1273023606430476,0.1273023606430476,0.0,1.3640998053343623e-14,1.0,1.0015196884724693,0.7426530164478891,0.09221201241763956,0.0,0.00013987576903603524,178.94137327841537,0.0,1601866.6616821582,268.13688557262793,0.0013634362024390612,1.0,1279287.8603034948,2612.9874060193956,,,,,,,,,,,,,,,,,,,3.0
2874.0,-28.14298672265345,4.941428426516568,34.97869314485013,26.254114193748705,6.440457276181562,-24.68464232277004,-38.247040927503235,2.9821128762897753,-5.013035608790801,-5.014389992614444,39.96044092787971,41256.51905090639,25636.232429262353,25636.232429262353,66892.75148016875,76881.74765836839,76863.38951488913,25636.232429262353,102499.62194415148,102499.62194415148,102499.62194415148,128537.97128716747,124510.0447421227,4027.9265450447774,0.0,90300.95453929232,54676.01489539799,39583.2662709937,26038.349343015987,65621.61561400969,19867.54030119413,1450.0,0.0,0.8869886707478323,2.883150386421698,0.001494314320929203,1.0,1.0,-4.274228449525481,354457.1132620634,1552828.2622529243,4.3808635915422025,1552828.2622529243,4.3808635915422025,0.7630107438635702,0.09221275626095052,3.8600960990118076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600960990118076,1.277724250431693,1.2780856335170168,3.0210713287375053,6401.287626972582,15243.107769423557,6489.453492807618,0.0003441980465304159,23393.447267390457,2385.467745600226,19397.41076422971,1977.985424607762,0.8291813747035451,0.8291813747035451,35015.6846770576,35405.22815468563,0.9862659317337764,0.8,4226.022183311378,4273.035954225843,0.9862659317337764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534064993085259,4.941428426516568,-2.346768426152189,7.288196852668757,3.5,3.5,1.0,0.6,0.0002828186693699545,1.000093161554733,0.00028279232399738434,197.39883371056635,0.0,5.2176650124251146e-06,14.786862645212775,0.0179737722938779,9.601625488669438e-05,0.00018680241448326012,0.0007210752714328192,0.0922127561562896,0.0922127561562896,0.0922127561562896,0.0923515266627508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492245.0193729647,594.17601815251,0.0,0.0922127561562896,0.09221275626095052,0.09221275626095052,0.375,0.375,0.5,8.95173964936988,0.748249798867505,0.748249798867505,-8.924416761146858e-12,0.0013543838236387273,0.7401615430889592,-8.924416761146858e-12,26038.349343015987,19867.54030119413,0.7630107438635702,1.019370688366406,0.6287031897169331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404452049931669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.7611697349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3006309610984,262.3006309610984,-10.849369038901557,246.74011153781305,277.86115038438385,120711.38934842769,120781.82049353849,-70.43114511080462,0.0,nan,277.86115038438385,4.7111503843838705,271.636942615069,-1.5130573849309599,265.41273484575646,-7.7372651542435165,259.1885270764413,-13.961472923558688,252.9643193071268,-20.185680692873177,246.74011153781305,-26.409888462186927,1.0,1.0,26022.012520719443,26022.012520719443,277.12961220374837,3.9796122037483883,277.12961220374837,277.12961220374837,76865.03913515614,76863.38951488913,1.6496202670095954,0.0,8546.071908451686,8546.071908451686,0.889521953870557,3879.3965795068666,277.12961220374837,3.9796122037483883,1.0,0.002,0.16418289871330974,0.0050328929702837385,0.0002543887632976246,0.0017456112362399796,0.12719438164881228,0.12719438164881228,0.0,-4.623957466920459e-13,1.0,1.0015146005979838,0.7401615430978836,0.09221275626095052,0.0,0.00013940944154590146,178.34476400932854,0.0,1601866.7390685107,268.1369643912092,0.001354383832563144,1.0,1279287.5577986399,2613.020660486639,,,,,,,,,,,,,,,,,,,3.0
2875.0,-28.143893144121183,4.9423583302952805,34.978805241042245,26.254076684732013,6.440522040923909,-24.685451625610902,-38.2478264166042,2.982080522405352,-5.01296122206611,-5.014306347573366,39.96062140721063,41255.873476429006,25638.41154551176,25638.41154551176,66894.28502194077,76881.38722256041,76863.19382203397,25638.41154551176,102501.60536754572,102501.60536754572,102501.60536754572,128540.05038085722,124510.2419642673,4029.8084165899177,0.0,90300.977306101,54675.75176954862,39583.58392950265,26038.4450133115,65622.02894281416,19867.626901709395,1450.0,0.0,0.8869884429848001,2.8831594004150287,0.001494314320929203,1.0,1.0,-4.276701388632716,354458.2690258306,1552836.0375631119,4.380871242842839,1552836.0375631119,4.380871242842839,0.7630112662853934,0.0922134968361922,3.8600981163334485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600981163334485,1.2777244542396369,1.278085803718725,3.021072425690217,6401.2899512837475,15243.107769423557,6489.452030051224,0.0003441974706806572,23393.44093975369,2385.4671003608464,19397.406391952958,1977.984978759613,0.8291814120850404,0.8291814120850404,35015.69931667132,35405.22815468563,0.9862664471654021,0.8,4226.023950157662,4273.035954225843,0.9862664471654021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534535396487356,4.9423583302952805,-2.346458029480629,7.288816359775909,3.5,3.5,1.0,0.6,0.00028279232399738434,1.0000929270484251,0.0002827660473832062,197.3995723409368,0.0,5.20054581901705e-06,14.738346851094319,0.017978972839696915,9.6007846815399e-05,0.00018678447718198534,0.0007210064085305096,0.09221349676673186,0.09221349676673186,0.09221349676673186,0.09235179167983422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492225.85402627155,594.1822803517048,0.0,0.09221349676673186,0.0922134968361922,0.0922134968361922,0.375,0.375,0.5,8.955888499380453,0.7460910445506101,0.7460910445506101,-3.865352482534945e-12,0.00134512550727095,0.7376049589406648,-3.865352482534945e-12,26038.4450133115,19867.626901709395,0.7630112662853934,1.0193876370423613,0.6286893919781289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404505705618236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.712653940784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30020977697217,262.30020977697217,-10.84979022302781,246.73924173369093,277.8611778202533,120714.8499172142,120785.26784449394,-70.41792727972505,0.0,nan,277.8611778202533,4.71117782025334,271.6367906029397,-1.5132093970602796,265.41240338562676,-7.737596614373217,259.1880161683179,-13.961983831682062,252.96362895100413,-20.186371048995852,246.73924173369093,-26.410758266309045,1.0,1.0,26022.012520719443,26022.012520719443,277.129672950216,3.9796729502160133,277.129672950216,277.129672950216,76864.72925378702,76863.19382203397,1.5354317530582193,0.0,8546.071908451686,8546.071908451686,0.8895218266798438,3879.3986069151156,277.129672950216,3.9796729502160133,1.0,0.002,0.16404396775084368,0.005033528987590955,0.000254173544518205,0.0017458264533873336,0.1270867722591025,0.1270867722591025,0.0,-2.0944613231266285e-12,1.0,1.0015093796081083,0.7376049589445302,0.0922134968361922,0.0,0.0001389308654996995,177.73248762186307,0.0,1601866.8110511603,268.13703877793387,0.0013451255111363025,1.0,1279287.269841758,2613.0546961305618,,,,,,,,,,,,,,,,,,,3.0
2876.0,-28.14479613578497,4.9432703034079015,34.978915704908026,26.254013052117102,6.440554906098351,-24.686261031599543,-38.24861190570516,2.982019801900424,-5.01289454970572,-5.014229978475709,39.960798489713675,41255.24117821583,25640.563225850296,25640.563225850296,66895.80440406612,76881.04714141095,76862.98473680913,25640.563225850296,102503.54796265942,102503.54796265942,102503.54796265942,128542.08486156767,124510.40140030203,4031.683461265635,0.0,90301.00636498288,54675.48749644208,39583.90985393422,26038.536898908253,65622.44675284247,19867.710340298654,1450.0,0.0,0.8869881905235497,2.8831676478140427,0.001494314320929203,1.0,1.0,-4.279311861037002,354459.3242565158,1552843.666561409,4.380879723840031,1552843.666561409,4.380879723840031,0.7630117781745129,0.09221423426209997,3.8601000312695954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601000312695954,1.277724789165142,1.2780861051629202,3.021073132494958,6401.291448918179,15243.107769423557,6489.4510875436645,0.00034419709964012175,23393.436862640752,2385.4666846110295,19397.40357473479,1977.984691483309,0.8291814361707743,0.8291814361707743,35015.713213276635,35405.22815468563,0.9862669364372324,0.8,4226.025627330702,4273.035954225843,0.9862669364372324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534999877329877,4.9432703034079015,-2.3461577636426436,7.289428067050546,3.5,3.5,1.0,0.6,0.0002827660473832062,1.0000925760865222,0.0002827398724323126,197.40030818113306,0.0,5.186992401335239e-06,14.699936465384068,0.01798415983209825,9.599943942437489e-05,0.0001867666079588313,0.000720937789222001,0.09221423417525833,0.09221423417525833,0.09221423417525833,0.09235202957009842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492206.74476040143,594.1885239931224,0.0,0.09221423417525833,0.09221423426209997,0.09221423426209997,0.375,0.375,0.5,8.960022365580471,0.7438292564005451,0.7438292564005451,-3.2514435588382185e-11,0.0013354287700053646,0.734918117438724,-3.2514435588382185e-11,26038.536898908253,19867.710340298654,0.7630117781745129,1.0194043001172992,0.6286757537950052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404559226231102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.67424355507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2997860693697,262.2997860693697,-10.850213930630275,246.73837440325823,277.86119773548137,120717.9663762128,120788.80620436998,-70.83982815715805,0.0,nan,277.86119773548137,4.711197735481392,271.6366330690367,-1.5133669309632864,265.41206840259173,-7.737931597408249,259.1875037361471,-13.96249626385287,252.9629390697029,-20.187060930297065,246.73837440325823,-26.411625596741743,1.0,1.0,26022.012520719443,26022.012520719443,277.12972485366123,3.979724853661253,277.12972485366123,277.12972485366123,76864.35825920267,76862.98473680913,1.3735223935364047,0.0,8546.071908451686,8546.071908451686,0.8895217059444516,3879.4005314259434,277.12972485366123,3.979724853661253,1.0,0.002,0.16390553984739947,0.005034161430714396,0.000253959101286963,0.0017460408975242708,0.1269795506434815,0.1269795506434815,0.0,-1.1887660994469584e-12,1.0,1.0015038923919009,0.7349181174712385,0.09221423426209997,0.0,0.000138427810055828,177.08889880262046,0.0,1601866.8735103179,268.13710545029426,0.0013354288025198002,1.0,1279287.0069330754,2613.0903083534436,,,,,,,,,,,,,,,,,,,3.0
2877.0,-28.145696363438066,4.944164630313171,34.97902456305522,26.253952003922336,6.440597116962176,-24.687067015396025,-38.24939683601258,2.9819677689275683,-5.0128324657679855,-5.014157999043606,39.960973075328724,41254.63155820294,25642.6807705937,25642.6807705937,66897.31232879664,76880.70545321361,76862.78409908204,25642.6807705937,102505.46486967574,102505.46486967574,102505.46486967574,128544.09120574874,124510.53970209455,4033.551503654198,0.0,90301.04066955182,54675.25296638898,39584.20855906982,26038.626336073004,65622.83489514282,19867.79171233267,1450.0,0.0,0.8869879247813339,2.8831754318096383,0.001494314320929203,1.0,1.0,-4.281991672601237,354460.31883629825,1552851.1880168503,4.380888650991733,1552851.1880168503,4.380888650991733,0.7630122824416634,0.0922149682401515,3.860103181889368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860103181889368,1.2777250836828589,1.2780863663177886,3.021074901936789,6401.295198153091,15243.107769423557,6489.44872802482,0.00034419617076132723,23393.426655852505,2385.465643808284,19397.396521975068,1977.9839723019654,0.829181496466328,0.829181496466328,35015.73607717933,35405.22815468563,0.9862677414298714,0.8,4226.028386761537,4273.035954225843,0.9862677414298714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535456989359427,4.944164630313171,-2.3458654395073544,7.290030069820526,3.5,3.5,1.0,0.6,0.0002827398724323126,1.0000922933790346,0.00028271377982227314,197.40104177365595,0.0,5.1669433730210125e-06,14.64311751914155,0.01798932677547127,9.599103869382947e-05,0.00018674883373848313,0.0007208697673280473,0.09221496818551038,0.09221496818551038,0.09221496818551038,0.0923522512339346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492187.6977781547,594.1947470982155,0.0,0.09221496818551038,0.0922149682401515,0.0922149682401515,0.375,0.375,0.5,8.964140866013608,0.7414710251107977,0.7414710251107977,1.9099388737231493e-11,0.0013255332756330063,0.7321663264423819,1.9099388737231493e-11,26038.626336073004,19867.79171233267,0.7630122824416634,1.0194212492601131,0.628662745584258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404612544701798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.61742460883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2993613979882,262.2993613979882,-10.85063860201177,246.73750965913533,277.8612131368415,120721.27485741637,120792.2758204192,-71.000963002834,0.0,nan,277.8612131368415,4.711213136841536,271.6364724412995,-1.5135275587005026,265.41173174575783,-7.7382682542421435,259.1869910502181,-13.963008949781852,252.96225035467694,-20.187749645323038,246.73750965913533,-26.41249034086465,1.0,1.0,26022.012520719443,26022.012520719443,277.1297733559065,3.9797733559065023,277.1297733559065,277.1297733559065,76864.02579287504,76862.78409908204,1.2416937929956475,0.0,8546.071908451686,8546.071908451686,0.8895215073000396,3879.403697798815,277.1297733559065,3.9797733559065023,1.0,0.002,0.16376762722487112,0.0050347907719676,0.0002537454540684427,0.0017462545469727152,0.12687272703422137,0.12687272703422137,0.0,1.041158045195223e-12,1.0,1.0014982723745847,0.7321663264232825,0.0922149682401515,0.0,0.0001379125327428223,176.4296770567895,0.0,1601866.930396094,268.137167534232,0.0013255332565336175,1.0,1279286.7591359047,2613.126697996951,,,,,,,,,,,,,,,,,,,3.0
2878.0,-28.146593733607947,4.94504157374435,34.97913183044822,26.253887044172757,6.440632618308729,-24.68787109841979,-38.2501777150668,2.981909983098822,-5.012775791253603,-5.014091159419361,39.961144881660275,41254.01405279489,25644.76678789655,25644.76678789655,66898.78084069144,76880.3680346192,76862.58424606813,25644.76678789655,102507.35103396469,102507.35103396469,102507.35103396469,128546.0639935231,124510.65166155345,4035.412331969659,0.0,90301.07437189807,54675.005649411876,39584.52080276243,26038.71295955841,65623.23376232084,19867.87071583087,1450.0,0.0,0.8869876429654406,2.8831826737032116,0.001494314320929203,1.0,1.0,-4.28476205465256,354461.2423974456,1552858.5897636397,4.380898118114902,1552858.5897636397,4.380898118114902,0.7630127781925444,0.09221569881261055,3.86010599819163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86010599819163,1.2777254046513844,1.278086654036143,3.021076347186526,6401.298260463859,15243.107769423557,6489.446800800099,0.0003441954120671247,23393.418319134766,2385.46479369966,19397.390761371404,1977.98338488387,0.8291815457130183,0.8291815457130183,35015.75651495208,35405.22815468563,0.9862684610034009,0.8,4226.03085338419,4273.035954225843,0.9862684610034009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535907295595436,4.94504157374435,-2.345581535821124,7.290623109565473,3.5,3.5,1.0,0.6,0.00028271377982227314,1.0000920010818526,0.00028268777224140044,197.40177304229127,0.0,5.150708404382911e-06,14.59710761802117,0.017994477483875653,9.59826819958474e-05,0.00018673109782642574,0.000720801830768694,0.09221569870406655,0.09221569870406655,0.09221569870406655,0.09235245385974136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492168.713997081,594.2009493545966,0.0,0.09221569870406655,0.09221569881261055,0.09221569881261055,0.375,0.375,0.5,8.968243527165287,0.7390188196272902,0.7390188196272902,-6.423306331271306e-12,0.0013153681657627203,0.7293291047668049,-6.423306331271306e-12,26038.71295955841,19867.87071583087,0.7630127781925444,1.0194374310018075,0.6286495146248321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440466570033923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.57141470771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2989355878707,262.2989355878707,-10.85106441212929,246.73664746365418,277.86122371208796,120724.52485720578,120795.71620523203,-71.19134802625938,0.0,nan,277.86122371208796,4.711223712087985,271.6363084624001,-1.5136915375998683,265.4113932127128,-7.738606787287154,259.18647796302736,-13.96352203697262,252.9615627133416,-20.18843728665837,246.73664746365418,-26.413352536345798,1.0,1.0,26022.012520719443,26022.012520719443,277.1298168101654,3.979816810165403,277.1298168101654,277.1298168101654,76863.69241204025,76862.58424606813,1.1081659721239703,0.0,8546.071908451686,8546.071908451686,0.8895213297340893,3879.4065281825883,277.1298168101654,3.979816810165403,1.0,0.002,0.16363024594737818,0.0050354167876606555,0.00025353262736480426,0.001746467372531783,0.12676631368240213,0.12676631368240213,0.0,-1.0341293793514339e-13,1.0,1.0014924777060625,0.7293291047732282,0.09221569881261055,0.0,0.00013738118752121392,175.74990253848046,0.0,1601866.9806595931,268.1372242087464,0.0013153681721860266,1.0,1279286.5290332548,2613.1641182462818,,,,,,,,,,,,,,,,,,,3.0
