time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2879.0,-28.14748824668076,4.945901392781722,34.9792375231126,26.25382376080381,6.440663634010597,-24.688673058611997,-38.25095443809403,2.981848445937568,-5.01272441444371,-5.014029370359525,39.96131396878503,41253.379725465136,25646.821715088707,25646.821715088707,66900.20144055385,76880.03148440599,76862.38561434114,25646.821715088707,102509.20732942985,102509.20732942985,102509.20732942985,128548.004151994,124510.738414345,4037.2657376489983,0.0,90301.10207013153,54674.734638468595,39584.8527018477,26038.796822564153,65623.64952441186,19867.947396100917,1450.0,0.0,0.8869873453128143,2.883189382666908,0.001494314320929203,1.0,1.0,-4.287617617283331,354462.0961741129,1552865.8743867953,4.38090811725049,1552865.8743867953,4.38090811725049,0.7630132656085004,0.09221642581480363,3.8601076566166985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601076566166985,1.277725742803724,1.2780869590518025,3.0210768456041532,6401.299316551003,15243.107769423557,6489.446136163514,0.0003441951504188168,23393.415444085957,2385.4645005262714,19397.388774728173,1977.983182302639,0.8291815626961812,0.8291815626961812,35015.76855006323,35405.22815468563,0.9862688847358945,0.8,4226.032305894604,4273.035954225843,0.9862688847358945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536350890443815,4.945901392781722,-2.3453059178334046,7.2912073106151265,3.5,3.5,1.0,0.6,0.00028268777224140044,1.0000917088179504,0.00028266184965728867,197.40250198730922,0.0,5.133942576811754e-06,14.549593262684512,0.017999611426452466,9.597437044103664e-05,0.00018671340180036379,0.0007207338318825343,0.09221642572051039,0.09221642572051039,0.09221642572051039,0.09235263776599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492149.79589342757,594.2071299582506,0.0,0.09221642572051039,0.09221642581480363,0.09221642581480363,0.375,0.375,0.5,8.972329896269223,0.7364753769425079,0.7364753769425079,-3.694822225952521e-12,0.001304955915827577,0.7264117530762064,-3.694822225952521e-12,26038.796822564153,19867.947396100917,0.7630132656085004,1.0194526199837015,0.6286358656435127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404718687620666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.523900352375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2985086980156,262.2985086980156,-10.851491301984368,246.73578780614434,277.86122958988744,120727.71793207117,120799.08980223503,-71.37187016383987,0.0,nan,277.86122958988744,4.711229589887466,271.6361412331372,-1.5138587668627679,265.4110528763901,-7.738947123609876,259.18596451964163,-13.964035480358348,252.96087616289302,-20.189123837106962,246.73578780614434,-26.414212193855633,1.0,1.0,26022.012520719443,26022.012520719443,277.1298553567661,3.979855356766109,277.1298553567661,277.1298553567661,76863.36500338544,76862.38561434114,0.9793890442961128,0.0,8546.071908451686,8546.071908451686,0.8895212251714996,3879.408194899782,277.1298553567661,3.979855356766109,1.0,0.002,0.16349341109199383,0.005036039441330337,0.00025332064459086676,0.0017466793559345632,0.12666032229543336,0.12666032229543336,0.0,5.254299599577461e-13,1.0,1.0014865192079887,0.7264117530799012,0.09221642581480363,0.0,0.00013683476752911946,175.05084569649557,0.0,1601867.0244623264,268.13727558555627,0.0013049559195223992,1.0,1279286.3163175504,2613.2025024858294,,,,,,,,,,,,,,,,,,,3.0
2880.0,-28.1483799960197,4.946744321354043,34.979341645289026,26.25375062869864,6.440686725647439,-24.689473323855015,-38.25173468850551,2.9817800534748433,-5.0126793454531935,-5.013973570080408,39.961480028667296,41252.7791811002,25648.848570443708,25648.848570443708,66901.62775154391,76879.70264770735,76862.17985970178,25648.848570443708,102511.02843014548,102511.02843014548,102511.02843014548,128549.90591511245,124510.79444920784,4039.111465904621,0.0,90301.13600161676,54674.49596010512,39585.155601679595,26038.877484966968,65624.03308664657,19868.021391528222,1450.0,0.0,0.8869870281675967,2.8831954600488183,0.001494314320929203,1.0,1.0,-4.290580477093158,354462.86720068625,1552873.0286169958,4.38091877121167,1552873.0286169958,4.38091877121167,0.7630137436991526,0.09221714924092028,3.860110081351578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860110081351578,1.277726112502758,1.2780872957316642,3.0210778691769486,6401.301485378931,15243.107769423557,6489.4447712325955,0.00034419461308546817,23393.409539760778,2385.46389845266,19397.38469485832,1977.9827662716953,0.8291815975730008,0.8291815975730008,35015.78614624604,35405.22815468563,0.9862695042628037,0.8,4226.034429567456,4273.035954225843,0.9862695042628037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536788425455916,4.946744321354043,-2.3450392096889443,7.291783531042987,3.5,3.5,1.0,0.6,0.00028266184965728867,1.0000914261202476,0.00028263600934351214,197.40322868474863,0.0,5.11718296163954e-06,14.502096513286455,0.018004728609414104,9.596602180991873e-05,0.00018669582784736993,0.0007206664472199114,0.09221714919080602,0.09221714919080602,0.09221714919080602,0.09235279941208016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492130.9447013776,594.213288492277,0.0,0.09221714919080602,0.09221714924092028,0.09221714924092028,0.375,0.375,0.5,8.97639940852145,0.7338390159080177,0.7338390159080177,-6.582467904081568e-11,0.0012942246272018565,0.7233930929872372,-6.582467904081568e-11,26038.877484966968,19868.021391528222,0.7630137436991526,1.0194683960251343,0.628623040077896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404771506565381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.476403602974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.298080455615,262.298080455615,-10.851919544384998,246.73493063049298,277.86123028073763,120730.87486308151,120802.47286565944,-71.5980025779153,0.0,nan,277.86123028073763,4.711230280737652,271.6359703506858,-1.5140296493141818,265.4107104206375,-7.739289579362492,259.18545049059304,-13.964549509406936,252.9601905605431,-20.189809439456866,246.73493063049298,-26.415069369506995,1.0,1.0,26022.012520719443,26022.012520719443,277.129887081114,3.979887081114043,277.129887081114,277.129887081114,76863.03823462695,76862.17985970178,0.8583749251702102,0.0,8546.071908451686,8546.071908451686,0.889521072293573,3879.410631758336,277.129887081114,3.979887081114043,1.0,0.002,0.16335714170923854,0.00503665846514941,0.00025310953477884605,0.0017468904647965613,0.12655476738942303,0.12655476738942303,0.0,-4.245926527035593e-13,1.0,1.0014803536009649,0.7233930930530619,0.09221714924092028,0.0,0.00013626929493926133,174.32741817291,0.0,1601867.0605361303,268.1373206545468,0.0012942246930265355,1.0,1279286.1242190483,2613.2421103745705,,,,,,,,,,,,,,,,,,,3.0
2881.0,-28.14926897900878,4.947570614030272,34.97944421451672,26.253665761929028,6.4407063947746925,-24.6902714416318,-38.25250704595817,2.9817088573848722,-5.012639264744621,-5.013922542549523,39.96164345410457,41252.180243050934,25650.844878192966,25650.844878192966,66903.0251212439,76879.38190164113,76861.97596163755,25650.844878192966,102512.82083983051,102512.82083983051,102512.82083983051,128551.77635464074,124510.82702069548,4040.949333945262,0.0,90301.18263201443,54674.26349587093,39585.46570682611,26038.955514810223,65624.42122163632,19868.093168467978,1450.0,0.0,0.8869866962916721,2.8832010335709723,0.001494314320929203,1.0,1.0,-4.293621434892032,354463.57228228025,1552880.069372786,4.380929920031771,1552880.069372786,4.380929920031771,0.7630142137294089,0.09221786908450137,3.8601145213731725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601145213731725,1.2777264950060832,1.2780876453245418,3.02108043971867,6401.306932048382,15243.107769423557,6489.441343403466,0.00034419326365361567,23393.394712002293,2385.4623864420873,19397.37444884766,1977.9817214693765,0.8291816851572883,0.8291816851572883,35015.81836726057,35405.22815468563,0.9862706387014089,0.8,4226.038318302558,4273.035954225843,0.9862706387014089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537219366190327,4.947570614030272,-2.344780452975547,7.292351067005819,3.5,3.5,1.0,0.6,0.00028263600934351214,1.000091143148237,0.00028261025135547954,197.40395313243505,0.0,5.100961369714011e-06,14.456124521769508,0.018009829570783818,9.595775829380667e-05,0.00018667825104970546,0.0007205994277015147,0.0922178690217747,0.0922178690217747,0.0922178690217747,0.092352943384942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492112.16433632676,594.2194236996227,0.0,0.0922178690217747,0.09221786908450137,0.09221786908450137,0.375,0.375,0.5,8.980451646850776,0.7311132228268207,0.7311132228268207,1.1311840353300795e-11,0.0012832778048732507,0.7203011076574626,1.1311840353300795e-11,26038.955514810223,19868.093168467978,0.7630142137294089,1.0194836598297652,0.628610195337618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404824162682817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.43043161146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29765104693746,262.29765104693746,-10.852348953062517,246.7340759321641,277.861226161711,120734.08881235415,120805.88180546199,-71.79299310782883,0.0,nan,277.861226161711,4.711226161711011,271.6357961158013,-1.5142038841986505,265.4103660698908,-7.739633930109164,259.1849360239831,-13.965063976016893,252.9595059780744,-20.190494021925588,246.7340759321641,-26.415924067835874,1.0,1.0,26022.012520719443,26022.012520719443,277.1299142499568,3.9799142499568347,277.1299142499568,277.1299142499568,76862.71584063346,76861.97596163755,0.7398789959115675,0.0,8546.071908451686,8546.071908451686,0.8895207923531049,3879.4150939800384,277.1299142499568,3.9799142499568347,1.0,0.002,0.16322145160199059,0.005037274030778623,0.0002528993199607533,0.001747100680526647,0.12644965998037666,0.12644965998037666,0.0,4.874004845556446e-13,1.0,1.0014740380534628,0.7203011076461507,0.09221786908450137,0.0,0.00013569002178250448,173.58633822490063,0.0,1601867.0905516548,268.13736073525536,0.0012832777935614104,1.0,1279285.9485507312,2613.28259926043,,,,,,,,,,,,,,,,,,,3.0
2882.0,-28.150156107804317,4.9483805899470985,34.97954528166083,26.253610371518903,6.440749234359196,-24.691065573572796,-38.253278739843495,2.981658700087833,-5.012600593711738,-5.0138729591571165,39.96180524161434,41251.56358405427,25652.80288894335,25652.80288894335,66904.36647299762,76879.0423716939,76861.79814131632,25652.80288894335,102514.60103025967,102514.60103025967,102514.60103025967,128553.63346811122,124510.85414725202,4042.7793208591993,0.0,90301.21124515978,54674.01436714639,39585.77430890377,26039.032437851547,65624.80674675532,19868.16397544443,1450.0,0.0,0.8869863629997883,2.8832064532239707,0.001494314320929203,1.0,1.0,-4.296666996070485,354464.2574091187,1552887.0395864435,4.38094111642438,1552887.0395864435,4.38094111642438,0.7630146789388051,0.09221858504733861,3.8601168022622456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601168022622456,1.2777267799890568,1.2780878974746814,3.021081551014612,6401.309286751131,15243.107769423557,6489.439861476266,0.00034419268026587656,23393.388301679937,2385.4617327711235,19397.370019268088,1977.981269777966,0.8291817230202225,0.8291817230202225,35015.83491955555,35405.22815468563,0.9862712214752904,0.8,4226.040315989208,4273.035954225843,0.9862712214752904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537642039794168,4.9483805899470985,-2.344527125459682,7.2929077154067805,3.5,3.5,1.0,0.6,0.00028261025135547954,1.0000909536944182,0.00028258454924674005,197.40467607366492,0.0,5.084728662372705e-06,14.410121029164246,0.01801491429944619,9.594950253383663e-05,0.0001866607488216429,0.0007205322928492765,0.09221858497298298,0.09221858497298298,0.09221858497298298,0.092353082281599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492093.4598020876,594.2255339979961,0.0,0.09221858497298298,0.09221858504733861,0.09221858504733861,0.375,0.375,0.5,8.98448657428361,0.7283140696092687,0.7283140696092687,8.526512829121202e-13,0.0012723654454021016,0.7172059630866556,8.526512829121202e-13,26039.032437851547,19868.16397544443,0.7630146789388051,1.019498110389568,0.6285971057140501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404876655815118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.38442811885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2972229589954,262.2972229589954,-10.852777041004572,246.7332237916432,277.861222126349,120737.51754326625,120809.08972113136,-71.5721778651097,0.0,nan,277.861222126349,4.711222126349014,271.635622459402,-1.514377540597991,265.4100227924574,-7.739977207542552,259.1844231255325,-13.965576874467502,252.95882345858843,-20.19117654141155,246.7332237916432,-26.416776208356765,1.0,1.0,26022.012520719443,26022.012520719443,277.1299430260914,3.979943026091405,277.1299430260914,277.1299430260914,76862.45838762917,76861.79814131632,0.6602463128510863,0.0,8546.071908451686,8546.071908451686,0.8895206485445097,3879.417386273557,277.1299430260914,3.979943026091405,1.0,0.002,0.1630863413945712,0.00503788674070243,0.0002526900028531452,0.0017473099979664647,0.1263450014265726,0.1263450014265726,0.0,8.1961000486519e-13,1.0,1.0014677159340404,0.717205963085803,0.09221858504733861,0.0,0.00013511012129943984,172.84445662254004,0.0,1601867.1189956437,268.13739940628824,0.0012723654445494503,1.0,1279285.77785428,2613.323113039216,,,,,,,,,,,,,,,,,,,3.0
2883.0,-28.151039772744557,4.949174459565367,34.97964484160004,26.25351984696465,6.440750303339398,-24.691860765141797,-38.2540506432764,2.981571295704197,-5.012568563515288,-5.01382967438672,39.96196387699432,41250.962456368885,25654.735644926623,25654.735644926623,66905.69810129551,76878.72956326134,76861.60749109305,25654.735644926623,102516.34313601967,102516.34313601967,102516.34313601967,128555.44914236385,124510.8479886165,4044.601153747351,0.0,90301.24917315904,54673.76285190704,39586.09591250222,26039.10600634418,65625.2019188464,19868.231969856628,1450.0,0.0,0.8869860090923408,2.8832112087150192,0.001494314320929203,1.0,1.0,-4.299829567035488,354464.8555047385,1552893.874021245,4.3809530053692045,1552893.874021245,4.3809530053692045,0.7630151344295738,0.09221929727698568,3.8601191245614133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601191245614133,1.2777272372086022,1.2780883219814543,3.0210822874798033,6401.310847232498,15243.107769423557,6489.438879387626,0.00034419229364933564,23393.38405350873,2385.461299578218,19397.367083739424,1977.9809704373486,0.829181748111815,0.829181748111815,35015.851772359456,35405.22815468563,0.9862718148295733,0.8,4226.042349944099,4273.035954225843,0.9862718148295733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538059261679509,4.949174459565367,-2.3442827244933744,7.293457184058742,3.5,3.5,1.0,0.6,0.00028258454924674005,1.0000905991952533,0.0002825589496332916,197.4053961966478,0.0,5.073716450128861e-06,14.378912419665193,0.01801998801589632,9.594124518859502e-05,0.00018664330405814504,0.0007204653874661765,0.09221929722229473,0.09221929722229473,0.09221929722229473,0.09235319775761211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492074.8266430675,594.2316207673736,0.0,0.09221929722229473,0.09221929727698568,0.09221929727698568,0.375,0.375,0.5,8.988503594343161,0.7254358110474755,0.7254358110474755,5.5138116294983774e-12,0.0012611108714395414,0.7140001073512394,5.5138116294983774e-12,26039.10600634418,19868.231969856628,0.7630151344295738,1.0195122627437032,0.6285841605086526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404929039820953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.35321950935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2967924692331,262.2967924692331,-10.853207530766895,246.7323739624457,277.86121097602165,120740.47844984286,120812.45218989623,-71.97374005335932,0.0,nan,277.86121097602165,4.711210976021675,271.63544357329897,-1.5145564267010059,265.40967617058624,-7.7403238294137395,259.1839087678826,-13.966091232117378,252.95814136516327,-20.191858634836706,246.7323739624457,-26.41762603755427,1.0,1.0,26022.012520719443,26022.012520719443,277.12996400234096,3.979964002340978,277.12996400234096,277.12996400234096,76862.1072076091,76861.60749109305,0.4997165160457371,0.0,8546.071908451686,8546.071908451686,0.8895205021250171,3879.4197201842203,277.12996400234096,3.979964002340978,1.0,0.002,0.16295183191128287,0.005038495603253444,0.0002524816131842734,0.0017475183857099878,0.1262408065921367,0.1262408065921367,0.0,-1.1057387644397565e-12,1.0,1.0014611674748062,0.7140001073457256,0.09221929727698568,0.0,0.00013450939816638937,172.0759400183761,0.0,1601867.1392932574,268.1374314364847,0.0012611108659257297,1.0,1279285.6288414625,2613.36496802142,,,,,,,,,,,,,,,,,,,3.0
2884.0,-28.15192401827981,4.949952413018725,34.97974288416869,26.253425620403164,6.440760560006982,-24.692655560465784,-38.25482237208632,2.981492102168409,-5.012543960233529,-5.0137934452541435,39.96211920488442,41250.385545760044,25656.645585052633,25656.645585052633,66907.03113081268,76878.41724650182,76861.39905900136,25656.645585052633,102518.044644054,102518.044644054,102518.044644054,128557.22054358649,124510.8060052871,4046.4145382993865,0.0,90301.30018083483,54673.54942717908,39586.38972628417,26039.17589953249,65625.56562581666,19868.29689303,1450.0,0.0,0.886985631282743,2.883215220046537,0.001494314320929203,1.0,1.0,-4.303119698250782,354465.3561085567,1552900.5659839544,4.380965697275,1552900.5659839544,4.380965697275,0.7630155796668942,0.09222000591721437,3.8601239760166646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601239760166646,1.2777276562243765,1.2780887084046053,3.021085093691362,6401.316793258055,15243.107769423557,6489.435137235787,0.0003441908204896135,23393.367866391294,2385.459648951609,19397.35589819715,1977.979829829468,0.829181843716692,0.829181843716692,35015.88697911057,35405.22815468563,0.9862730543906907,0.8,4226.046599025977,4273.035954225843,0.9862730543906907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5384715583311115,4.949952413018725,-2.344047753307539,7.2940001663262635,3.5,3.5,1.0,0.6,0.0002825589496332916,1.0000906593756311,0.00028253333533751493,197.406116797296,0.0,5.053501835267486e-06,14.321624201148056,0.01802504151773159,9.593299036769882e-05,0.0001866259592655928,0.0007203993399082241,0.09222000585116442,0.09222000585116442,0.09222000585116442,0.09235328690836464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492056.2673471511,594.237683189476,0.0,0.09222000585116442,0.09222000591721437,0.09222000591721437,0.375,0.375,0.5,8.9925020357334,0.7224704355404015,0.7224704355404015,2.6147972675971687e-11,0.0012494850205939656,0.7106737470033408,2.6147972675971687e-11,26039.17589953249,19868.29689303,0.7630155796668942,1.0195269251057228,0.6285718858556004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404981219648276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.295931290835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2963607968018,262.2963607968018,-10.853639203198156,246.73152600756757,277.86119558603536,120743.65451668357,120815.82598730356,-72.17147061999472,0.0,nan,277.86119558603536,4.711195586035387,271.6352616703379,-1.514738329662066,265.4093277546432,-7.740672245356791,259.18339383896335,-13.966606161036623,252.95745992326385,-20.192540076736123,246.73152600756757,-26.41847399243241,1.0,1.0,26022.012520719443,26022.012520719443,277.1299758422461,3.9799758422461196,277.1299758422461,277.1299758422461,76861.81136131054,76861.39905900136,0.4123023091815412,0.0,8546.071908451686,8546.071908451686,0.8895201962437762,3879.424595896748,277.1299758422461,3.9799758422461196,1.0,0.002,0.16281794582026612,0.005039100397422745,0.00025227418568941456,0.0017477258159934559,0.12613709284470728,0.12613709284470728,0.0,1.6828704228755154e-12,1.0,1.0014543726502234,0.7106737469771929,0.09222000591721437,0.0,0.00013388601092368584,171.2784329789097,0.0,1601867.1504970773,268.13745603976645,0.001249484994445993,1.0,1279285.504118405,2613.4082801509053,,,,,,,,,,,,,,,,,,,3.0
2885.0,-28.152803136941195,4.950714797015567,34.979839479671504,26.25336282597857,6.4407886525254225,-24.693443957991413,-38.25558942100031,2.9814294735268216,-5.012518567552718,-5.013756627826135,39.962273526846445,41249.773591131285,25658.513918967383,25658.513918967383,66908.28751009867,76878.08716018808,76861.23023078938,25658.513918967383,102519.74414975676,102519.74414975676,102519.74414975676,128558.9897759858,124510.77021830635,4048.219557679444,0.0,90301.32605339587,54673.291779263105,39586.7047490364,26039.245626229043,65625.95037526544,19868.3616169324,1450.0,0.0,0.8869852601029085,2.8832192910330225,0.001494314320929203,1.0,1.0,-4.306366548956873,354465.8648410851,1552907.21462831,4.380978166471722,1552907.21462831,4.380978166471722,0.7630160221277387,0.09222071041702624,3.860125291021065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860125291021065,1.2777279986207037,1.278089018167878,3.0210853132967554,6401.317258575532,15243.107769423557,6489.434844385158,0.0003441907052044362,23393.366599639496,2385.4595197788744,19397.355022847023,1977.9797405685963,0.8291818511981917,0.8291818511981917,35015.8965220256,35405.22815468563,0.9862733903781912,0.8,4226.047750754724,4273.035954225843,0.9862733903781912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538874873496141,4.950714797015567,-2.3438165232310233,7.29453132024659,3.5,3.5,1.0,0.6,0.00028253333533751493,1.000090134352822,0.00028250787167333457,197.40683322437147,0.0,5.056418663774823e-06,14.32989049313785,0.018030097936395362,9.592478625570994e-05,0.00018660854908180498,0.0007203323798314212,0.09222071036142174,0.09222071036142174,0.09222071036142174,0.09235337866013077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492037.79211628536,594.2437180506876,0.0,0.09222071036142174,0.09222071041702624,0.09222071041702624,0.375,0.375,0.5,8.99648209400775,0.7194411893063943,0.7194411893063943,-8.58335624798201e-12,0.0012380602734083368,0.7073900788692526,-8.58335624798201e-12,26039.245626229043,19868.3616169324,0.7630160221277387,1.0195400924100986,0.6285588757992053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405033434117445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.304197582824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.295930244259,262.295930244259,-10.854069755740966,246.73068063392202,277.8611798545919,120746.95679145677,120818.94102850913,-71.98423705234998,0.0,nan,277.8611798545919,4.711179854591933,271.63508001046205,-1.5149199895379297,265.40898016631826,-7.741019833681719,259.1828803222001,-13.967119677799872,252.9567804780597,-20.19321952194028,246.73068063392202,-26.419319366077957,1.0,1.0,26022.012520719443,26022.012520719443,277.1299929046084,3.979992904608423,277.1299929046084,277.1299929046084,76861.55480923531,76861.23023078938,0.32457844592863694,0.0,8546.071908451686,8546.071908451686,0.889520113333552,3879.4259174761705,277.1299929046084,3.979992904608423,1.0,0.002,0.1626846751351198,0.005039702543769539,0.0002520677119959268,0.0017479322894933518,0.1260338559979634,0.1260338559979634,0.0,1.4892787524034556e-12,1.0,1.001447664933252,0.707390078877836,0.09222071041702624,0.0,0.00013327060319636466,170.4911339024203,0.0,1601867.1629054102,268.13748143244726,0.001238060281991693,1.0,1279285.3773702357,2613.4510560209847,,,,,,,,,,,,,,,,,,,3.0
2886.0,-28.153680289170975,4.951461863292436,34.97993464745548,26.25328431548553,6.440807422048566,-24.6942315180156,-38.256352523434884,2.9813586507380907,-5.012496896194193,-5.013723396880184,39.96242551314754,41249.173253723464,25660.35204494449,25660.35204494449,66909.52529866796,76877.7678931529,76861.06655955651,25660.35204494449,102521.418604501,102521.418604501,102521.418604501,128560.7318477802,124510.71576408675,4050.016083693459,0.0,90301.36460373709,54673.04861123182,39587.01776945031,26039.3132432792,65626.33101272951,19868.424547189094,1450.0,0.0,0.8869848791408597,2.8832229830005374,0.001494314320929203,1.0,1.0,-4.309670924603381,354466.32401773846,1552913.762668138,4.3809909642937646,1552913.762668138,4.3809909642937646,0.7630164575218655,0.09222141097282623,3.86012839891932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86012839891932,1.277728378624225,1.2780893657414283,3.021086847171427,6401.320508671902,15243.107769423557,6489.432798909619,0.00034418989997257477,23393.35775178303,2385.4586175486056,19397.348908783755,1977.979117107652,0.8291819034531415,0.8291819034531415,35015.91907587072,35405.22815468563,0.9862741844553565,0.8,4226.050472764893,4273.035954225843,0.9862741844553565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539271667707261,4.951461863292436,-2.3435920229746556,7.295053886267091,3.5,3.5,1.0,0.6,0.00028250787167333457,1.0000899333710527,0.00028248246707280743,197.40754805338418,0.0,5.0267013081338775e-06,14.245671507251409,0.018035124637703497,9.591662499725218e-05,0.0001865912466760824,0.0007202661702841058,0.09222141089225241,0.09222141089225241,0.09222141089225241,0.09235345725277648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492019.39586017106,594.2497269471897,0.0,0.09222141089225241,0.09222141097282623,0.09222141097282623,0.375,0.375,0.5,9.000443489096122,0.7163515426023537,0.7163515426023537,4.376943252282217e-12,0.001226500686016152,0.7040524722768282,4.376943252282217e-12,26039.3132432792,19868.424547189094,0.7630164575218655,1.0195530401614186,0.628546082299228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405085346201152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.21997859694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2954999392021,262.2954999392021,-10.854500060797875,246.7298376270972,277.86116225130144,120750.20282461906,120822.14568378161,-71.94285916255404,0.0,nan,277.86116225130144,4.7111622513014595,271.63489732647406,-1.5151026735259165,265.40863240161696,-7.741367598383022,259.1823674767837,-13.967632523216253,252.95610255193927,-20.19389744806071,246.7298376270972,-26.42016237290278,1.0,1.0,26022.012520719443,26022.012520719443,277.1300069839213,3.980006983921328,277.1300069839213,277.1300069839213,76861.2802493312,76861.06655955651,0.2136897746968316,0.0,8546.071908451686,8546.071908451686,0.8895199173824424,3879.429040913916,277.1300069839213,3.980006983921328,1.0,0.002,0.1625520300211238,0.005040301230412421,0.00025186220567496685,0.0017481377934515383,0.12593110283748343,0.12593110283748343,0.0,-8.734948528377195e-13,1.0,1.0014408468694105,0.7040524722724513,0.09222141097282623,0.0,0.00013264502954396583,169.690831501652,0.0,1601867.1708324938,268.1375031038058,0.0012265006816392088,1.0,1279285.2629687656,2613.4944811087043,,,,,,,,,,,,,,,,,,,3.0
2887.0,-28.15455324972532,4.952193713676933,34.98002833483192,26.253140007052593,6.440764176855588,-24.695021507061544,-38.25711974697185,2.981232434171035,-5.0124863183243065,-5.013700637137673,39.96257312348136,41248.639967018826,25662.17795334761,25662.17795334761,66910.81792036643,76877.49549621883,76860.85580138049,25662.17795334761,102523.0337547281,102523.0337547281,102523.0337547281,128562.40935695426,124510.60571855232,4051.8036384019338,0.0,90301.43508238558,54672.856846608425,39587.309150863504,26039.375602226166,65626.68475308968,19868.483108509852,1450.0,0.0,0.8869844607784592,2.8832255715552497,0.001494314320929203,1.0,1.0,-4.313182134034719,354466.63850595336,1552920.1221962299,4.381005018530533,1552920.1221962299,4.381005018530533,0.7630168792070133,0.09222210792218946,3.860134597257267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860134597257267,1.2777290148276237,1.2780899696626837,3.0210901939782837,6401.327600154024,15243.107769423557,6489.428335789714,0.00034418814300637377,23393.338446422895,2385.456648949733,19397.335568219685,1977.977756748705,0.8291820174638544,0.8291820174638544,35015.96405685429,35405.22815468563,0.9862757681489729,0.8,4226.0559014930805,4273.035954225843,0.9862757681489729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539665824524263,4.952193713676933,-2.3433792652420746,7.295572978919008,3.5,3.5,1.0,0.6,0.00028248246707280743,1.0000895042208084,0.0002824571859624661,197.40825947084065,0.0,5.0150598993386505e-06,14.212679754725736,0.018040139697602837,9.590842031100255e-05,0.00018657404676180488,0.0007202009328555382,0.09222210783393994,0.09222210783393994,0.09222210783393994,0.0923534966074068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492001.07383787946,594.2557113260445,0.0,0.09222210783393994,0.09222210792218946,0.09222210792218946,0.375,0.375,0.5,9.00438515598383,0.7131767477309836,0.7131767477309836,-9.890754881780595e-12,0.001214318813367754,0.7005185031029555,-9.890754881780595e-12,26039.375602226166,19868.483108509852,0.7630168792070133,1.0195672411627694,0.6285345682508647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405137142519686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.18698684441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2950645799969,262.2950645799969,-10.854935420003073,246.72899671700935,277.8611324429804,120752.87121690602,120825.65908100273,-72.78786409670948,0.0,nan,277.8611324429804,4.711132442980443,271.63470529779397,-1.5152947022060061,265.40827815258774,-7.7417218474122365,259.1818510074043,-13.968148992595673,252.95542386220583,-20.194576137794144,246.72899671700935,-26.421003282990625,1.0,1.0,26022.012520719443,26022.012520719443,277.1300050822547,3.9800050822547064,277.1300050822547,277.1300050822547,76860.87847776484,76860.85580138049,0.022676384352962486,0.0,8546.071908451686,8546.071908451686,0.8895195265808796,3879.4352702435535,277.1300050822547,3.9800050822547064,1.0,0.002,0.16242004740064106,0.0050408950366775595,0.00025165772034968937,0.001748342278633109,0.12582886017484468,0.12582886017484468,0.0,-1.0172019476728522e-12,1.0,1.001433627406314,0.7005185031128462,0.09222210792218946,0.0,0.0001319825409910911,168.84330931783958,0.0,1601867.1650767562,268.13751368167567,0.001214318823258509,1.0,1279285.1846157184,2613.5402932081884,,,,,,,,,,,,,,,,,,,3.0
2888.0,-28.15542367450678,4.952910635063522,34.98012058886281,26.253044173959665,6.440760901920628,-24.69580521686059,-38.25788222076369,2.9811424442328236,-5.01247723192904,-5.013679435937583,39.9627191310611,41248.063779936034,25663.969432827846,25663.969432827846,66912.03321276388,76877.19166535775,76860.66713931141,25663.969432827846,102524.63657213925,102524.63657213925,102524.63657213925,128564.07339960965,124510.4911932457,4053.58220636395,0.0,90301.47738968958,54672.625969610264,39587.61268897702,26039.436827470407,65627.04951644743,19868.540681513663,1450.0,0.0,0.886984040291264,2.883227993636216,0.001494314320929203,1.0,1.0,-4.316692772209478,354466.93145902466,1552926.4126920693,4.381019144155576,1552926.4126920693,4.381019144155576,0.7630172961557014,0.09222280075644804,3.8601375555452946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601375555452946,1.2777294831481165,1.278090405811374,3.0210914019410016,6401.330159682072,15243.107769423557,6489.426724904136,0.00034418750886241697,23393.33147855487,2385.4559384249333,19397.330753174894,1977.9772657507808,0.8291820586117378,0.8291820586117378,35015.98552497602,35405.22815468563,0.9862765240002841,0.8,4226.05849246794,4273.035954225843,0.9862765240002841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540052549207959,4.952910635063522,-2.343171648611771,7.296082283675293,3.5,3.5,1.0,0.6,0.0002824571859624661,1.000089244849836,0.00028243198036278973,197.40896882616434,0.0,4.990699989975153e-06,14.143643771589582,0.018045130397592812,9.590026706093897e-05,0.00018655691890152713,0.0007201353688986027,0.09222280071104423,0.09222280071104423,0.09222280071104423,0.09235353040835355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491982.8396704532,594.2616668816629,0.0,0.09222280071104423,0.09222280075644804,0.09222280075644804,0.375,0.375,0.5,9.00830705525866,0.7099310937254018,0.7099310937254018,-9.492850949754938e-12,0.0012022040085639674,0.6969866637281257,-9.492850949754938e-12,26039.436827470407,19868.540681513663,0.7630172961557014,1.0195800924433516,0.628522295057596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405188691667479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.11795086128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29462894976206,262.29462894976206,-10.85537105023792,246.7281583237911,277.861099575729,120755.96877833539,120828.8019556027,-72.83317726730266,0.0,nan,277.861099575729,4.711099575729008,271.63451132534664,-1.5154886746533407,265.4079230749488,-7.742076925051151,259.1813348245755,-13.968665175424462,252.95474657418114,-20.195253425818834,246.7281583237911,-26.421841676208885,1.0,1.0,26022.012520719443,26022.012520719443,277.13000420757345,3.9800042075734723,277.13000420757345,277.13000420757345,76860.59357918726,76860.66713931141,-0.07356012414675206,0.0,8546.071908451686,8546.071908451686,0.8895193400625141,3879.438243323021,277.13000420757345,3.9800042075734723,1.0,0.002,0.16228872691326018,0.0050414856058367055,0.00025145426011887736,0.0017485457411290989,0.12572713005943867,0.12572713005943867,0.0,1.2479761148098678e-12,1.0,1.0014264121481329,0.6969866637376185,0.09222280075644804,0.0,0.00013132041166561965,167.99624749669778,0.0,1601867.1577032255,268.13752276807094,0.0012022040180568183,1.0,1279285.111628081,2613.5860617934422,,,,,,,,,,,,,,,,,,,3.0
2889.0,-28.156291297395576,4.953612811127831,34.98021139987307,26.25292969113218,6.440739328944995,-24.696588234761734,-38.258640783000715,2.9810362663173975,-5.012474638899619,-5.013664420619751,39.96286199291131,41247.49199386029,25665.73887175002,25665.73887175002,66913.23086561031,76876.90187331947,76860.46177677238,25665.73887175002,102526.20064852241,102526.20064852241,102526.20064852241,128565.69538813713,124510.34386596366,4055.351522173469,0.0,90301.52823051096,54672.3939043192,39587.92702910195,26039.49473961471,65627.42176871665,19868.595474342517,1450.0,0.0,0.8869835997376455,2.88322976303134,0.001494314320929203,1.0,1.0,-4.320317419470996,354467.1389373941,1552932.567678731,4.381033943891227,1552932.567678731,4.381033943891227,0.7630177034163337,0.09222348961811622,3.8601412844387313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601412844387313,1.2777300262198301,1.278090916828862,3.0210930362644572,6401.3336226173615,15243.107769423557,6489.4245454325655,0.00034418665089001134,23393.322051330277,2385.454977115557,19397.32423858852,1977.9766014478462,0.8291821142814335,0.8291821142814335,35016.01258533107,35405.22815468563,0.9862774767435488,0.8,4226.061758366116,4273.035954225843,0.9862774767435488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540434516020895,4.953612811127831,-2.3429725113313076,7.296585322459139,3.5,3.5,1.0,0.6,0.00028243198036278973,1.0000889581866053,0.0002824068579608206,197.40967590244006,0.0,4.975811440753304e-06,14.101449623094865,0.018050106209033565,9.589215627320164e-05,0.0001865398240895881,0.0007200700761601576,0.09222348953863352,0.09222348953863352,0.09222348953863352,0.09235354121352869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491964.68867624993,594.2675950663684,0.0,0.09222348953863352,0.09222348961811622,0.09222348961811622,0.375,0.375,0.5,9.012208608382254,0.706608831386518,0.706608831386518,6.650680006714538e-12,0.0011897817201429461,0.6933470011487657,6.650680006714538e-12,26039.49473961471,19868.595474342517,0.7630177034163337,1.0195925584495014,0.6285100173403763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405240091423106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.07575671278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29419168903746,262.29419168903746,-10.855808310962516,246.7273223074513,277.86106107062113,120758.90314404438,120832.00892362413,-73.10577957977657,0.0,nan,277.86106107062113,4.711061070621156,271.6343133179875,-1.515686682012472,265.4075655653522,-7.742434434647805,259.1808178127267,-13.969182187273304,252.95407006008594,-20.195929939914038,246.7273223074513,-26.42267769254869,1.0,1.0,26022.012520719443,26022.012520719443,277.12999519284085,3.9799951928408746,277.12999519284085,277.12999519284085,76860.28355856841,76860.46177677238,-0.17821820397512056,0.0,8546.071908451686,8546.071908451686,0.8895191049578778,3879.4419908609248,277.12999519284085,3.9799951928408746,1.0,0.002,0.1621580888451585,0.0050420719737702515,0.00025125185400752526,0.0017487481446825143,0.12562592700376263,0.12562592700376263,0.0,-1.309960386691733e-12,1.0,1.0014189764038548,0.693347001142115,0.09222348961811622,0.0,0.00013063799090122952,167.12323001999985,0.0,1601867.1424042117,268.13752536110036,0.0011897817134922661,1.0,1279285.059936014,2613.6331382072685,,,,,,,,,,,,,,,,,,,3.0
2890.0,-28.15715641775158,4.954300474749202,34.98030078875114,26.25281950403007,6.4407228826224605,-24.697368487715497,-38.25939892614258,2.9809349525404203,-5.012475796457636,-5.013653065026814,39.963002571529174,41246.92960389721,25667.480364923238,25667.480364923238,66914.40996882044,76876.6100089446,76860.26019693779,25667.480364923238,102527.74056186102,102527.74056186102,102527.74056186102,128567.29109768487,124510.17963334711,4057.1114643377473,0.0,90301.57821994618,54672.172550989104,39588.22852106342,26039.550535823844,65627.77905688726,19868.648472317727,1450.0,0.0,0.886983148839189,2.883231144999393,0.001494314320929203,1.0,1.0,-4.323991268273289,354467.29584654485,1552938.6243132055,4.381049091156494,1552938.6243132055,4.381049091156494,0.763018103748891,0.09222417433040539,3.8601450707381866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601450707381866,1.2777305466134712,1.278091405268155,3.0210947691351757,6401.3372943624745,15243.107769423557,6489.4222345293,0.00034418574118071955,23393.312055672963,2385.453957842175,19397.31733114401,1977.9758970845307,0.8291821733058142,0.8291821733058142,35016.04006227279,35405.22815468563,0.9862784441542206,0.8,4226.06507454189,4273.035954225843,0.9862784441542206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5408104502160676,4.954300474749202,-2.342779941717959,7.2970804164671605,3.5,3.5,1.0,0.6,0.0002824068579608206,1.0000887022127096,0.0002823818100694385,197.41038094359365,0.0,4.959405230612516e-06,14.05495442355587,0.018055065614264176,9.588405059982195e-05,0.0001865228073609987,0.0007200050954148075,0.09222417426778237,0.09222417426778237,0.09222417426778237,0.09235353853175406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491946.6263446258,594.2734941331802,0.0,0.09222417426778237,0.09222417433040539,0.09222417433040539,0.375,0.375,0.5,9.016089543323378,0.7032152764814441,0.7032152764814441,1.8530954548623413e-11,0.001177268569165335,0.6896617967535121,1.8530954548623413e-11,26039.550535823844,19868.648472317727,0.763018103748891,1.0196049741500153,0.6284980262419619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405291326068654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.02926151324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2937537878325,262.2937537878325,-10.856246212167491,246.7264887146892,277.86101886097487,120761.93123462216,120835.14409533258,-73.21286071042297,0.0,nan,277.86101886097487,4.711018860974889,271.634112831715,-1.5158871682849622,265.40720680246204,-7.742793197537935,259.18030077320793,-13.969699226792045,252.95339474394603,-20.196605256053942,246.7264887146892,-26.42351128531078,1.0,1.0,26022.012520719443,26022.012520719443,277.1299829610083,3.979982961008318,277.1299829610083,277.1299829610083,76860.00029323537,76860.26019693779,-0.2599037024192512,0.0,8546.071908451686,8546.071908451686,0.889518866233777,3879.4457960918776,277.1299829610083,3.979982961008318,1.0,0.002,0.1620281417980493,0.0050426545941717705,0.00025105051666530023,0.001748949484037106,0.1255252583326501,0.1255252583326501,0.0,7.02406015296031e-13,1.0,1.0014114474372635,0.6896617967349812,0.09222417433040539,0.0,0.0001299469739153913,166.23921723383543,0.0,1601867.1226550993,268.13752420354234,0.0011772685506343805,1.0,1279285.0208429946,2613.6807560730917,,,,,,,,,,,,,,,,,,,3.0
2891.0,-28.15801892354643,4.9549738552804925,34.98038877336871,26.252698071207874,6.440702029049945,-24.69814682828702,-38.26015294818205,2.9808299337522377,-5.012480649257611,-5.013645304252294,39.96314082170356,41246.380450078635,25669.194335796925,25669.194335796925,66915.57478587556,76876.32608601595,76860.06096348568,25669.194335796925,102529.25529928261,102529.25529928261,102529.25529928261,128568.85952128048,124509.99761440518,4058.8619068753037,0.0,90301.63947120248,54671.967719156404,39588.52416894008,26039.604221997874,65628.12839093796,19868.69967679946,1450.0,0.0,0.8869826880891861,2.883232146565554,0.001494314320929203,1.0,1.0,-4.327717807733393,354467.4030829937,1552944.580647283,4.381064569380678,1552944.580647283,4.381064569380678,0.7630184970328648,0.09222485483984823,3.860150594510673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860150594510673,1.277731083998568,1.2780919107988853,3.021097821640691,6401.343762255371,15243.107769423557,6489.418163769445,0.0003441841386935004,23393.29444804975,2385.4521623642886,19397.305163370387,1977.9746563169267,0.829182277273798,0.829182277273798,35016.080147939516,35405.22815468563,0.9862798554943734,0.8,4226.069912457195,4273.035954225843,0.9862798554943734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541180443203039,4.9549738552804925,-2.342593830802499,7.297567686082992,3.5,3.5,1.0,0.6,0.0002823818100694385,1.0000884347463903,0.00028235683991390914,197.41108385828775,0.0,4.944713779577609e-06,14.013318851322945,0.018060010328043753,9.587598961502053e-05,0.00018650582045441798,0.0007199405537068224,0.09222485476080597,0.09222485476080597,0.09222485476080597,0.09235352263943426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491928.6537879691,594.2793637182193,0.0,0.09222485476080597,0.09222485483984823,0.09222485483984823,0.375,0.375,0.5,9.019949583964545,0.6997548453372247,0.6997548453372247,4.661160346586257e-12,0.0011646549946817686,0.6859274965189002,4.661160346586257e-12,26039.604221997874,19868.69967679946,0.7630184970328648,1.019617295609414,0.6284863131305449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440534241327869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.98762594101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29331519963426,262.29331519963426,-10.856684800365713,246.72565751639715,277.8609728828705,120764.98529869712,120838.31301864579,-73.3277199486561,0.0,nan,277.8609728828705,4.7109728828705215,271.6339098095729,-1.5160901904270645,265.40684673627914,-7.743153263720842,259.1797836629928,-13.970216337007173,252.952720589693,-20.197279410306976,246.72565751639715,-26.42434248360283,1.0,1.0,26022.012520719443,26022.012520719443,277.1299674089141,3.979967408914149,277.1299674089141,277.1299674089141,76859.71480731659,76860.06096348568,-0.34615616909286473,0.0,8546.071908451686,8546.071908451686,0.8895185179628708,3879.4513474832265,277.1299674089141,3.979967408914149,1.0,0.002,0.1618988950323101,0.005043233414820034,0.00025085026247884806,0.0017491497369830787,0.12542513123942403,0.12542513123942403,0.0,-5.380730583315341e-13,1.0,1.0014038179834026,0.685927496514239,0.09222485483984823,0.0,0.00012924669232926292,165.34335403720112,0.0,1601867.0985055456,268.13751935074237,0.0011646549900206082,1.0,1279284.9941256526,2613.7289622895332,,,,,,,,,,,,,,,,,,,3.0
2892.0,-28.158882156904987,4.955633169245909,34.98047536712705,26.25258701099085,6.440687555486417,-24.698925185668898,-38.260910742077954,2.9807305842462863,-5.012489598045704,-5.013641519608941,39.96327665017595,41245.83111328145,25670.882323801237,25670.882323801237,66916.71343708268,76876.03518875144,76859.86079316286,25670.882323801237,102530.7431169641,102530.7431169641,102530.7431169641,128570.39874800196,124509.79603866774,4060.602709334218,0.0,90301.69256212408,54671.76257971597,39588.81109156457,26039.65563103785,65628.46672260242,19868.74895215691,1450.0,0.0,0.8869822158867338,2.883232727508781,0.001494314320929203,1.0,1.0,-4.331504023706941,354467.4553784914,1552950.432661672,4.381080432344546,1552950.432661672,4.381080432344546,0.7630188829561342,0.0922255311349666,3.860154983535336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860154983535336,1.277731594991146,1.2780923900289483,3.021100048451165,6401.348480599556,15243.107769423557,6489.415194114045,0.00034418296967013396,23393.28160327412,2385.4508525616925,19397.29628687167,1977.9737511659612,0.8291823531144441,0.8291823531144441,35016.11199880504,35405.22815468563,0.9862809769031123,0.8,4226.073756519235,4273.035954225843,0.9862809769031123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541544827296888,4.955633169245909,-2.342414399709667,7.2980475689555755,3.5,3.5,1.0,0.6,0.00028235683991390914,1.0000885099691559,0.00028233185073050924,197.41178737023338,0.0,4.929385467162822e-06,13.969878413939439,0.018064939713510916,9.586788893746594e-05,0.00018648895097644322,0.0007198762534859943,0.0922255310388753,0.0922255310388753,0.0922255310388753,0.09235349208157011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491910.77205818763,594.2852034749835,0.0,0.0922255310388753,0.0922255311349666,0.0922255311349666,0.375,0.375,0.5,9.023788418521272,0.6962299085341783,0.6962299085341783,1.3926637620897964e-11,0.0011519215632347368,0.6821374959019977,1.3926637620897964e-11,26039.65563103785,19868.74895215691,0.7630188829561342,1.0196293891784096,0.6284747027173255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405393346434654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.94418550363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2928765632048,262.2928765632048,-10.857123436795177,246.72482820954457,277.86092491686566,120768.08207295372,120841.41785636616,-73.33578341243822,0.0,nan,277.86092491686566,4.710924916865679,271.6337055753965,-1.5162944246034726,265.40648623393344,-7.743513766066542,259.17926689247753,-13.970733107522449,252.95204755101116,-20.197952448988815,246.72482820954457,-26.42517179045541,1.0,1.0,26022.012520719443,26022.012520719443,277.1299477710629,3.979947771062939,277.1299477710629,277.1299477710629,76859.46280212805,76859.86079316286,-0.3979910348134581,0.0,8546.071908451686,8546.071908451686,0.889518241237137,3879.4557584530125,277.1299477710629,3.979947771062939,1.0,0.002,0.16177035905517584,0.00504380832995224,0.00025065110753485804,0.0017493488914885995,0.12532555376742902,0.12532555376742902,0.0,-9.765426314811698e-13,1.0,1.0013960745388597,0.682137495888071,0.0922255311349666,0.0,0.0001285359043425549,164.43405195709124,0.0,1601867.0694656807,268.1375104019543,0.0011519215493080992,1.0,1279284.9810965338,2613.777836855092,,,,,,,,,,,,,,,,,,,3.0
