time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2893.0,-28.159739458860482,4.956278649091547,34.98056059302514,26.252458174154185,6.440652265962965,-24.69970028637886,-38.26166050331665,2.9806130934598474,-5.012501593933678,-5.0136407366543585,39.96341036067702,41245.276460951136,25672.542418295703,25672.542418295703,66917.81887924684,76875.75951489007,76859.66653932186,25672.542418295703,102532.20895761756,102532.20895761756,102532.20895761756,128571.9141716965,124509.58039020962,4062.3337814868783,0.0,90301.75109005945,54671.54022401658,39589.12318449208,26039.705214078935,65628.82839857101,19868.7966681907,1450.0,0.0,0.8869817360864943,2.8832329902787515,0.001494314320929203,1.0,1.0,-4.335327523979288,354467.4661975669,1552956.1934428161,4.381096550556932,1552956.1934428161,4.381096550556932,0.7630192625010286,0.09222620312664125,3.8601595427469633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601595427469633,1.2777321899678509,1.2780929532425112,3.0211022098802167,6401.353060408352,15243.107769423557,6489.412311629919,0.00034418183496653053,23393.269135658316,2385.449581218695,19397.28767093372,1977.9728725847995,0.8291824267248938,0.8291824267248938,35016.1450846986,35405.22815468563,0.9862821417951223,0.8,4226.077749636074,4273.035954225843,0.9862821417951223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541903190049777,4.956278649091547,-2.3422408728119937,7.298519521903541,3.5,3.5,1.0,0.6,0.00028233185073050924,1.0000879023919773,0.0002823070352668372,197.41248605251323,0.0,4.933159359897398e-06,13.980573625949225,0.018069872872870815,9.585987474988908e-05,0.00018647197598062017,0.0007198115775364735,0.0922262030271626,0.0922262030271626,0.0922262030271626,0.09235345054112123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491892.98358675267,594.2910126265558,0.0,0.0922262030271626,0.09222620312664125,0.09222620312664125,0.375,0.375,0.5,9.027605847688648,0.6926461646804682,0.6926461646804682,4.1666226024972275e-11,0.0011391427206604021,0.6783132126750502,4.1666226024972275e-11,26039.705214078935,19868.7966681907,0.7630192625010286,1.0196406139211818,0.6284627878843743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405444322896388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.95488071564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29243653417325,262.29243653417325,-10.857563465826729,246.72400128551615,277.8608717828318,120770.97840826825,120844.5470212746,-73.5686130063499,0.0,nan,277.8608717828318,4.710871782831816,271.6334976833638,-1.5165023166361493,265.4061235839028,-7.74387641609718,259.17874948444353,-13.971250515556449,252.95137538498125,-20.19862461501873,246.72400128551615,-26.425998714483825,1.0,1.0,26022.012520719443,26022.012520719443,277.1299258238272,3.979925823827216,277.1299258238272,277.1299258238272,76859.1598826817,76859.66653932186,-0.5066566401510499,0.0,8546.071908451686,8546.071908451686,0.8895179537811355,3879.4603404606983,277.1299258238272,3.979925823827216,1.0,0.002,0.16164254035246525,0.005044379489665891,0.0002504530623932579,0.001749546936898551,0.12522653119662897,0.12522653119662897,0.0,-7.081913180884136e-13,1.0,1.001388260869549,0.678313212633384,0.09222620312664125,0.0,0.00012781863198433154,163.51645585732416,0.0,1601867.0368521975,268.1374984060663,0.001139142678994176,1.0,1279284.978401025,2613.827117688532,,,,,,,,,,,,,,,,,,,3.0
2894.0,-28.160594424746826,4.956910514281207,34.98064446812639,26.252340513188415,6.440621111975813,-24.700472871070364,-38.26241361731661,2.9804995582731806,-5.012517051029192,-5.013643340828252,39.963541827838164,41244.727200723646,25674.176176906854,25674.176176906854,66918.9033776305,76875.47801265916,76859.47430218774,25674.176176906854,102533.65047909459,102533.65047909459,102533.65047909459,128573.40326980824,124509.34825751008,4064.055012298167,0.0,90301.79870302607,54671.31931556644,39589.42154162181,26039.75279071366,65629.17433233547,19868.842676729877,1450.0,0.0,0.8869812471822514,2.883232894334187,0.001494314320929203,1.0,1.0,-4.339197902514343,354467.4302136068,1552961.8575882197,4.38111297461768,1552961.8575882197,4.38111297461768,0.7630196352638008,0.09222687078991695,3.8601624373367707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601624373367707,1.277732766284673,1.2780934980128724,3.0211031126337606,6401.354973234784,15243.107769423557,6489.411107710739,0.000344181361039251,23393.263928376986,2385.4490502237754,19397.284072338727,1977.9725056302334,0.8291824574684095,0.8291824574684095,35016.16609053899,35405.22815468563,0.9862828813713505,0.8,4226.080284818473,4273.035954225843,0.9862828813713505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542255867704814,4.956910514281207,-2.342073473467721,7.298983987748928,3.5,3.5,1.0,0.6,0.0002823070352668372,1.000087663465434,0.00028228228942311576,197.41318283518387,0.0,4.898882376037268e-06,13.883432653689617,0.01807477175524685,9.585182534783951e-05,0.00018645520991899771,0.0007197473975750575,0.09222687070799845,0.09222687070799845,0.09222687070799845,0.09235339656268958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491875.28894145606,594.296790982802,0.0,0.09222687070799845,0.09222687078991695,0.09222687078991695,0.375,0.375,0.5,9.03140162770619,0.689006813876631,0.689006813876631,3.7402969610411674e-11,0.001126289799060487,0.67444543831391,3.7402969610411674e-11,26039.75279071366,19868.842676729877,0.7630196352638008,1.0196517639969696,0.6284511060868608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44054949494293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.85773974338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29199595407135,262.29199595407135,-10.858004045928624,246.72317675216627,277.86081515597704,120773.89928353099,120847.56003086887,-73.66074733791739,0.0,nan,277.86081515597704,4.710815155977059,271.6332874752096,-1.5167125247903641,265.4057597944548,-7.744240205545168,259.1782321136924,-13.971767886307589,252.95070443292795,-20.199295567072028,246.72317675216627,-26.42682324783371,1.0,1.0,26022.012520719443,26022.012520719443,277.1299007254435,3.9799007254435423,277.1299007254435,277.1299007254435,76858.88232756469,76859.47430218774,-0.5919746230501914,0.0,8546.071908451686,8546.071908451686,0.8895177712786673,3879.4632495234546,277.1299007254435,3.9799007254435423,1.0,0.002,0.16151544713883556,0.005044946784183746,0.0002502561395858532,0.0017497438600518798,0.1251280697929266,0.1251280697929266,0.0,-3.6226707397779556e-13,1.0,1.0013803581527083,0.674445438276507,0.09222687078991695,0.0,0.00012709314462597133,162.5883519171686,0.0,1601867.0001464027,268.1374829489708,0.0011262897616575174,1.0,1279284.9873662177,2613.876918236237,,,,,,,,,,,,,,,,,,,3.0
2895.0,-28.16144848672117,4.957529100765331,34.98072707006256,26.252261513751023,6.440638514435904,-24.70123978656874,-38.263154577556975,2.9804298141857055,-5.012529793228509,-5.01364356724318,39.9636728338457,41244.13876274385,25675.769620121915,25675.769620121915,66919.90838286577,76875.16866811183,76859.3276849565,25675.769620121915,102535.09730507841,102535.09730507841,102535.09730507841,128574.89832956663,124509.131736695,4065.766592871625,0.0,90301.83882073032,54671.08003098529,39589.731988605585,26039.801024488217,65629.53301309381,19868.889160395138,1450.0,0.0,0.8869807720335383,2.8832330461933897,0.001494314320929203,1.0,1.0,-4.3429853870189845,354467.4270846468,1552967.5018799503,4.381128936592252,1552967.5018799503,4.381128936592252,0.763020007015804,0.09222753387483526,3.86016586491301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86016586491301,1.277733139825249,1.2780938400386763,3.021104911970078,6401.358785812526,15243.107769423557,6489.408708091089,0.00034418041642219493,23393.253549421068,2385.447991864813,19397.27689971501,1977.971774226164,0.8291825187435311,0.829182518743531,35016.19096422141,35405.22815468563,0.9862837571271831,0.8,4226.083286808429,4273.035954225843,0.9862837571271831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542599842520117,4.957529100765331,-2.3419078914512754,7.299436992216607,3.5,3.5,1.0,0.6,0.00028228228942311576,1.0000875713873683,0.00028225757173596364,197.41387888540515,0.0,4.8851557709977715e-06,13.844531455007685,0.018079656911017847,9.584390645655993e-05,0.00018643838296655583,0.000719683081837078,0.09222753381039756,0.09222753381039756,0.09222753381039756,0.09235335195394777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491857.6947303949,594.302536477398,0.0,0.09222753381039756,0.09222753387483526,0.09222753387483526,0.375,0.375,0.5,9.035176177174971,0.6853370348040926,0.6853370348040926,7.73070496506989e-12,0.0011137740146978103,0.6706581802242226,7.73070496506989e-12,26039.801024488217,19868.889160395138,0.763020007015804,1.0196615046691635,0.6284387053998266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405545438344949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.81883854469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29155941949614,262.29155941949614,-10.858440580503839,246.72235477238266,277.8607640666096,120777.3874767945,120850.37185298522,-72.98437619071149,0.0,nan,277.8607640666096,4.710764066609613,271.6330822077552,-1.516917792244783,265.40540034890677,-7.7445996510932105,259.1777184900881,-13.972281509911852,252.95003663123427,-20.199963368765708,246.72235477238266,-26.42764522761732,1.0,1.0,26022.012520719443,26022.012520719443,277.12988334293243,3.979883342932453,277.12988334293243,277.12988334293243,76858.71926954495,76859.3276849565,-0.6084154115524143,0.0,8546.071908451686,8546.071908451686,0.88951755517163,3879.466694237575,277.12988334293243,3.979883342932453,1.0,0.002,0.16138906432988673,0.005045511343386007,0.000250060318731635,0.0017499396812732631,0.12503015936581752,0.12503015936581752,0.0,4.897991734420515e-15,1.0,1.0013726198284612,0.6706581802164919,0.09222753387483526,0.0,0.0001263827382472806,161.67953980050362,0.0,1601866.9670612798,268.13747020677147,0.0011137740069671054,1.0,1279284.9881457803,2613.925721013568,,,,,,,,,,,,,,,,,,,3.0
2896.0,-28.162300779771588,4.958134641452642,34.98080842181215,26.25215904498475,6.440633718064433,-24.702007330000196,-38.26390311643479,2.9803402679413997,-5.012544734210849,-5.013645985620727,39.96380195673225,41243.60000059751,25677.335114713922,25677.335114713922,66920.93511531143,76874.87617508986,76859.1896972492,25677.335114713922,102536.52481196311,102536.52481196311,102536.52481196311,128576.3726126308,124508.90413949496,4067.4684731358475,0.0,90301.89030991537,54670.88466707471,39590.00626982295,26039.847800667692,65629.85407049065,19868.934385781893,1450.0,0.0,0.8869802925536728,2.8832329653382214,0.001494314320929203,1.0,1.0,-4.3467981375383715,354467.3936677862,1552973.065054793,4.381145044077791,1552973.065054793,4.381145044077791,0.7630203731556537,0.09222819260590746,3.8601703902887587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601703902887587,1.2777336049384025,1.2780942736988663,3.021107353965893,6401.363960108626,15243.107769423557,6489.405451389151,0.00034417913441691305,23393.23946349435,2385.446555500028,19397.267165214977,1977.970781583413,0.8291826019002125,0.8291826019002125,35016.22380455178,35405.22815468563,0.9862849133740265,0.8,4226.087250288393,4273.035954225843,0.9862849133740265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5429377840972345,4.958134641452642,-2.341747409638736,7.299882051091378,3.5,3.5,1.0,0.6,0.00028225757173596364,1.0000873906084629,0.00028223290723047254,197.4145734981831,0.0,4.8796144977740655e-06,13.828827486691702,0.018084536525515622,9.583590718359518e-05,0.00018642166455236847,0.0007196193896133962,0.09222819256281435,0.09222819256281435,0.09222819256281435,0.0923532994401252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491840.19457395613,594.3082511224756,0.0,0.09222819256281435,0.09222819260590746,0.09222819260590746,0.375,0.375,0.5,9.038929390516996,0.6816399216130549,0.6816399216130549,-1.1141310096718371e-11,0.0011012514098638349,0.666847848082341,-1.1141310096718371e-11,26039.847800667692,19868.934385781893,0.7630203731556537,1.01967216083452,0.6284274220128426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405595874215633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.80313457638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29112433762447,262.29112433762447,-10.85887566237551,246.7215349856068,277.8607136896411,120780.60960415145,120853.3511025058,-72.74149835433079,0.0,nan,277.8607136896411,4.710713689641125,271.6328779488246,-1.5171220511753631,265.40504220802023,-7.744957791979743,259.1772064672345,-13.972793532765479,252.94937072641957,-20.200629273580404,246.7215349856068,-26.42846501439317,1.0,1.0,26022.012520719443,26022.012520719443,277.12986477822375,3.979864778223771,277.12986477822375,277.12986477822375,76858.49517886835,76859.1896972492,-0.6945183808420552,0.0,8546.071908451686,8546.071908451686,0.8895172698488008,3879.4712422402026,277.12986477822375,3.979864778223771,1.0,0.002,0.16126339630741737,0.005046072306815474,0.00024986560425109046,0.0017501343966894096,0.12493280212554522,0.12493280212554522,0.0,9.404998481399307e-13,1.0,1.001364834188177,0.6668478480934823,0.09222819260590746,0.0,0.00012566795313070065,160.76512697737618,0.0,1601866.9314356335,268.13745526578913,0.001101251421005145,1.0,1279284.9964713978,2613.974797040821,,,,,,,,,,,,,,,,,,,3.0
2897.0,-28.163148502707536,4.958727156417849,34.98088844099116,26.25197513205933,6.4405413374262865,-24.702779518691404,-38.264652353804536,2.9801723533946523,-5.012572456154373,-5.0136604954783515,39.9639262018833,41243.1019760317,25678.898203632714,25678.898203632714,66922.0001796644,76874.64293261252,76858.98455018725,25678.898203632714,102537.88275381995,102537.88275381995,102537.88275381995,128577.77132335718,124508.61123034019,4069.1600930169993,0.0,90301.97144960317,54670.69955420878,39590.30210599376,26039.88856953723,65630.19067553099,19868.974628125176,1450.0,0.0,0.886979769249914,2.883231609920157,0.001494314320929203,1.0,1.0,-4.350855889225272,354467.1931736022,1552978.4180890995,4.381162623781998,1552978.4180890995,4.381162623781998,0.7630207239584312,0.09222884754338034,3.860176686220442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860176686220442,1.2777344325754267,1.2780950700531808,3.0211103244981774,6401.370254310083,15243.107769423557,6489.401489783475,0.0003441775749324881,23393.222328903088,2385.444808257977,19397.255323710502,1977.9695740860031,0.8291827030491888,0.8291827030491888,35016.26949366798,35405.22815468563,0.98628652200313,0.8,4226.092764480687,4273.035954225843,0.98628652200313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543275206364351,4.958727156417849,-2.3415992696326735,7.300326426050523,3.5,3.5,1.0,0.6,0.00028223290723047254,1.0000869225878812,0.00028220837694802644,197.41526439052043,0.0,4.869132832069897e-06,13.79912244608609,0.01808940565834769,9.582790106388944e-05,0.0001864050061665831,0.0007195562589990218,0.09222884746676484,0.09222884746676484,0.09222884746676484,0.09235320153761144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491822.7800137073,594.3139375305684,0.0,0.09222884746676484,0.09222884754338034,0.09222884754338034,0.375,0.375,0.5,9.04266001542668,0.677877871973692,0.677877871973692,-2.8762769943568856e-11,0.001088039323974499,0.6628046062530757,-2.8762769943568856e-11,26039.88856953723,19868.974628125176,0.7630207239584312,1.019683159394127,0.6284166105799298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440564620595729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.77342953577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2906828975838,262.2906828975838,-10.859317102416185,246.72071698628258,277.8606488088831,120782.9124445734,120856.71696698744,-73.80452241401983,0.0,nan,277.8606488088831,4.71064880888315,271.6326624443612,-1.5173375556387896,265.4046760798441,-7.745323920155897,259.1766897153275,-13.973310284672493,252.94870335080412,-20.201296649195854,246.72071698628258,-26.429283013717395,1.0,1.0,26022.012520719443,26022.012520719443,277.12982626352925,3.979826263529276,277.12982626352925,277.12982626352925,76858.08448699958,76858.98455018725,-0.9000631876697298,0.0,8546.071908451686,8546.071908451686,0.8895168728931331,3879.477569651544,277.12982626352925,3.979826263529276,1.0,0.002,0.16113848687762872,0.005046627643248404,0.00024967205889992974,0.001750327940156917,0.12483602944996487,0.12483602944996487,0.0,-9.431531076964372e-13,1.0,1.001356572353928,0.6628046062818385,0.09222884754338034,0.0,0.00012490936421645987,159.79468180036758,0.0,1601866.8800862525,268.1374275438456,0.001088039352737269,1.0,1279285.0464233707,2614.026713243062,,,,,,,,,,,,,,,,,,,3.0
2898.0,-28.163994955328146,4.959306845410295,34.980967144955414,26.251850451249652,6.440510716824209,-24.7035443880878,-38.26539289494974,2.9800601495697117,-5.012603734444838,-5.0136785213962165,39.9640482825534,41242.55802445708,25680.437319526765,25680.437319526765,66922.99534398384,76874.36875507726,76858.78012802098,25680.437319526765,102539.21744754775,102539.21744754775,102539.21744754775,128579.1447637257,124508.30342424818,4070.8413394775143,0.0,90302.02972021051,54670.48762645818,39590.602326391476,26039.92731617794,65630.52964256941,19869.01315627077,1450.0,0.0,0.8869792359013551,2.88322988162968,0.001494314320929203,1.0,1.0,-4.3549538341744665,354466.9440961676,1552983.6778815247,4.381180540942619,1552983.6778815247,4.381180540942619,0.7630210681858033,0.09222949816475884,3.8601814264324847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601814264324847,1.277735002147889,1.2780956084415713,3.0211126876413887,6401.375261526979,15243.107769423557,6489.3983381854105,0.0003441763343128674,23393.208697878777,2385.443418280328,19397.245903372983,1977.968613478913,0.8291827835115182,0.8291827835115182,35016.30389303059,35405.22815468563,0.9862877331412797,0.8,4226.096916119326,4273.035954225843,0.9862877331412797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543607453601266,4.959306845410295,-2.3414571402405264,7.300763985650821,3.5,3.5,1.0,0.6,0.00028220837694802644,1.0000867929259547,0.00028218388538295676,197.41595425170345,0.0,4.842652194670796e-06,13.724076319697037,0.018094248310542363,9.581998847659277e-05,0.00018638838847143368,0.000719492995280111,0.09222949810751815,0.09222949810751815,0.09222949810751815,0.09235309064575292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491805.4654249302,594.3195911477745,0.0,0.09222949810751815,0.09222949816475884,0.09222949816475884,0.375,0.375,0.5,9.046367795937563,0.6740534920665482,0.6740534920665482,7.219114195322618e-12,0.0010747869513920705,0.6587246872217634,7.219114195322618e-12,26039.92731617794,19869.01315627077,0.7630210681858033,1.019693056089191,0.6284050768608493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405696268143289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.698383409384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.290241985435,262.290241985435,-10.859758014564989,246.71990123027712,277.8605827405884,120785.95344362462,120859.66970671032,-73.71626308568283,0.0,nan,277.8605827405884,4.71058274058845,271.63244643853176,-1.517553561468219,265.4043101364624,-7.745689863537564,259.17617383440813,-13.973826165591845,252.94803753234186,-20.20196246765812,246.71990123027712,-26.43009876972286,1.0,1.0,26022.012520719443,26022.012520719443,277.1297843175966,3.979784317596625,277.1297843175966,277.1297843175966,76857.86753670048,76858.78012802098,-0.9125913205061806,0.0,8546.071908451686,8546.071908451686,0.8895165740248041,3879.482333564647,277.1297843175966,3.979784317596625,1.0,0.002,0.1610143429762859,0.005047178918228363,0.0002494796978720143,0.0017505203019213848,0.12473984893600715,0.12473984893600715,0.0,-2.066007954992788e-13,1.0,1.0013482353726908,0.6587246872145442,0.09222949816475884,0.0,0.00012414383556969745,158.81536015385484,0.0,1601866.8245846804,268.13739626555514,0.0010747869441729563,1.0,1279285.1084796065,2614.0790605376783,,,,,,,,,,,,,,,,,,,3.0
2899.0,-28.164837678177502,4.959873935635263,34.98104456175694,26.2516941636801,6.440445579612828,-24.70430935240843,-38.266137207951374,2.9799172538014673,-5.0126369861392845,-5.013698558523353,39.96416854252145,41242.0514747794,25681.94917245843,25681.94917245843,66924.00064723783,76874.11843691881,76858.5851504497,25681.94917245843,102540.53432290812,102540.53432290812,102540.53432290812,128580.49901397525,124507.9868445817,4072.5121693935475,0.0,90302.09917404913,54670.29964402463,39590.88836669389,26039.964691067125,65630.85305776102,19869.050496797045,1450.0,0.0,0.8869786989140233,2.8832279391904025,0.001494314320929203,1.0,1.0,-4.3590668626137585,354466.6672278992,1552988.8592430882,4.381198580357957,1552988.8592430882,4.381198580357957,0.7630214069995656,0.09223014426194477,3.860186788477234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860186788477234,1.2777357136620981,1.2780962888612097,3.0211152018390512,6401.38058881013,15243.107769423557,6489.394985107151,0.00034417501438650496,23393.194195577125,2385.441939457116,19397.235880797678,1977.9675914606598,0.8291828691126348,0.829182869112635,35016.34280497625,35405.22815468563,0.9862891031595189,0.8,4226.101612378932,4273.035954225843,0.9862891031595189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543933815612802,4.959873935635263,-2.341319858951356,7.301193794586618,3.5,3.5,1.0,0.6,0.00028218388538295676,1.0000864110620404,0.00028215950368057894,197.41664107723213,0.0,4.835025689348657e-06,13.702462803614095,0.01809908333623171,9.581203619575879e-05,0.00018637184918719797,0.0007194301499764931,0.0922301442041823,0.0922301442041823,0.0922301442041823,0.09235297251566643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491788.2528690721,594.3252113199795,0.0,0.0922301442041823,0.09223014426194477,0.09223014426194477,0.375,0.375,0.5,9.050052649483066,0.670176099555249,0.670176099555249,1.8189894035458565e-12,0.0010615723840601277,0.6546316959095861,1.8189894035458565e-12,26039.964691067125,19869.050496797045,0.7630214069995656,1.0197033487944873,0.6283942620474963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440574625563952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.6767698933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28979870639614,262.28979870639614,-10.860201293603836,246.71908764017178,277.8605097726174,120788.63838461316,120862.75036839853,-74.11198378535148,0.0,nan,277.8605097726174,4.7105097726173994,271.6322253461287,-1.5177746538712995,265.40394091963265,-7.746059080367331,259.17565649316066,-13.974343506839318,252.9473720666656,-20.202627933334384,246.71908764017178,-26.4309123598282,1.0,1.0,26022.012520719443,26022.012520719443,277.12974146559344,3.979741465593463,277.12974146559344,277.12974146559344,76857.55363514542,76858.5851504497,-1.031515304275672,0.0,8546.071908451686,8546.071908451686,0.8895162359501008,3879.48772241962,277.12974146559344,3.979741465593463,1.0,0.002,0.16089096711236406,0.005047726388303683,0.00024928852583615133,0.0017507114739891095,0.12464426291807566,0.12464426291807566,0.0,-1.7473912941601277e-13,1.0,1.0013398714921504,0.6546316959077672,0.09223014426194477,0.0,0.00012337580197773005,157.83283472732606,0.0,1601866.7668677224,268.1373630138607,0.0010615723822411383,1.0,1279285.1774598043,2614.131555742421,,,,,,,,,,,,,,,,,,,3.0
2900.0,-28.16567817755627,4.960428697449718,34.98112074185766,26.251565012522065,6.440409267764489,-24.705069433028417,-38.26687320889903,2.9798005231903075,-5.012669774242909,-5.0137183245247465,39.964287684485136,41241.51488606648,25683.428581584245,25683.428581584245,66924.94346765072,76873.8499650572,76858.41625140839,25683.428581584245,102541.84483299263,102541.84483299263,102541.84483299263,128581.84658068899,124507.67391654149,4074.1726641475025,0.0,90302.15878465108,54670.09041131404,39591.1870814856,26040.001747696355,65631.18882918195,19869.08751282803,1450.0,0.0,0.8869781673488211,2.8832260228447475,0.001494314320929203,1.0,1.0,-4.363144625327493,354466.39410627796,1552993.9924487956,4.381216437638285,1552993.9924487956,4.381216437638285,0.7630217426765635,0.0922307857023629,3.8601915711171144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601915711171144,1.27773630387732,1.2780968480879813,3.0211175493748397,6401.385562956769,15243.107769423557,6489.391854273661,0.0003441737819510532,23393.18065463736,2385.4405586655344,19397.22652252686,1977.966637182612,0.8291829490352626,0.8291829490352626,35016.377512216284,35405.22815468563,0.9862903251381062,0.8,4226.105801175115,4273.035954225843,0.9862903251381062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544253174016039,4.960428697449718,-2.3411856825315884,7.301614379981306,3.5,3.5,1.0,0.6,0.00028215950368057894,1.000086183651596,0.0002821351882398127,197.4173260947096,0.0,4.813353787173975e-06,13.641044632851045,0.018103896690018884,9.580417332095625e-05,0.0001863553303596227,0.0007193672754869608,0.09223078564718429,0.09223078564718429,0.09223078564718429,0.09235285578601868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491771.1448668389,594.3307972609977,0.0,0.09223078564718429,0.0922307857023629,0.0922307857023629,0.375,0.375,0.5,9.05371475835176,0.666262486667847,0.666262486667847,5.9685589803848416e-12,0.0010485502818369241,0.6505736991972526,5.9685589803848416e-12,26040.001747696355,19869.08751282803,0.7630217426765635,1.019712497389557,0.628382871341941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405796023199218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.61535172254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28935631343825,262.28935631343825,-10.86064368656173,246.71827646827117,277.86043615860063,120791.67001082309,120865.633851153,-73.96384032993352,0.0,nan,277.86043615860063,4.710436158600658,271.63200422054143,-1.5179957794585448,265.40357228246177,-7.746427717538211,259.1751403444129,-13.974859655587068,252.9467084063415,-20.20329159365849,246.71827646827117,-26.431723531728807,1.0,1.0,26022.012520719443,26022.012520719443,277.1297019362384,3.9797019362384276,277.1297019362384,277.1297019362384,76857.31353127559,76858.41625140839,-1.1027201327960938,0.0,8546.071908451686,8546.071908451686,0.8895159344065544,3879.4925289727,277.1297019362384,3.9797019362384276,1.0,0.002,0.16076835275605278,0.005048270506291963,0.0002490985338551741,0.0017509014662394446,0.12454926692758705,0.12454926692758705,0.0,9.461875727367897e-14,1.0,1.0013315789588237,0.650573699191284,0.0922307857023629,0.0,0.00012261429544118278,156.85865904608994,0.0,1601866.7099675438,268.13733022575707,0.0010485502758683651,1.0,1279285.245506581,2614.183610893521,,,,,,,,,,,,,,,,,,,3.0
2901.0,-28.166516351468513,4.960971328188773,34.981195697917194,26.251432194281392,6.440365763744516,-24.70582813994021,-38.2676090002991,2.9796775521590475,-5.012705534891154,-5.013741025436249,39.96440471841989,41240.981997440234,25684.884310584428,25684.884310584428,66925.86630802466,76873.58549213196,76858.24758061989,25684.884310584428,102543.13189120432,102543.13189120432,102543.13189120432,128583.1688963467,124507.34615865852,4075.8227376881814,0.0,90302.21701886597,54669.87947111342,39591.486164169495,26040.03700514238,65631.52316931187,19869.12299087398,1450.0,0.0,0.8869776284887944,2.8832237953111055,0.001494314320929203,1.0,1.0,-4.367262041666095,354466.0804312901,1552999.034841911,4.3812345399941455,1552999.034841911,4.3812345399941455,0.7630220720097376,0.09223142265613957,3.8601958695023773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8601958695023773,1.277736922833319,1.2780974361482798,3.0211194499589022,6401.389590066334,15243.107769423557,6489.389319507676,0.0003441727841579258,23393.169691802956,2385.439440767536,19397.218945941706,1977.96586458594,0.8291830137383458,0.8291830137383458,35016.40870525146,35405.22815468563,0.9862914233882113,0.8,4226.109565844,4273.035954225843,0.9862914233882113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544567420616884,4.960971328188773,-2.3410569050974894,7.302028233286262,3.5,3.5,1.0,0.6,0.0002821351882398127,1.0000859457774494,0.00028211094199557597,197.41800922097465,0.0,4.800289298882472e-06,13.604019873032927,0.018108696979317766,9.579631328072936e-05,0.00018633887495908335,0.0007193045554447735,0.09223142259430506,0.09223142259430506,0.09223142259430506,0.09235272832921959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491754.13753672555,594.3363501893575,0.0,0.09223142259430506,0.09223142265613957,0.09223142265613957,0.375,0.375,0.5,9.057353932908626,0.6623136920842398,0.6623136920842398,3.086597644141875e-11,0.0010354905451208651,0.6464789837701801,3.086597644141875e-11,26040.03700514238,19869.12299087398,0.7630220720097376,1.0197213637016123,0.6283715508331182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405845659774528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.57832696272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2889142030208,262.2889142030208,-10.861085796979182,246.71746761118686,277.86036079485,120794.60280225314,120868.51940382634,-73.91660157321768,0.0,nan,277.86036079485,4.710360794850033,271.6317821581281,-1.5182178418718877,265.4032035213772,-7.746796478622798,259.17462488465844,-13.975375115341535,252.94604624792427,-20.203953752075705,246.71746761118686,-26.432532388813115,1.0,1.0,26022.012520719443,26022.012520719443,277.12965949868175,3.9796594986817695,277.12965949868175,277.12965949868175,76857.06380446647,76858.24758061989,-1.1837761534261517,0.0,8546.071908451686,8546.071908451686,0.8895156633950048,3879.496848849889,277.12965949868175,3.9796594986817695,1.0,0.002,0.16064650685427403,0.005048810645315919,0.00024890973103883083,0.001751090268051018,0.12445486551941541,0.12445486551941541,0.0,-9.101512946085855e-13,1.0,1.001323211195596,0.6464789837393141,0.09223142265613957,0.0,0.00012184584093613257,155.8755960582455,0.0,1601866.6495909945,268.1372944651088,0.0010354905142548887,1.0,1279285.3236570475,2614.236106019831,,,,,,,,,,,,,,,,,,,3.0
2902.0,-28.16735194795498,4.9615019472206106,34.98126940612271,26.251275522541277,6.4403008351019375,-24.70658666964762,-38.26834475677458,2.9795355567737465,-5.012748006888955,-5.013770175369909,39.96451861705303,41240.47401329918,25686.325715670584,25686.325715670584,66926.79972896977,76873.33828387472,76858.05251962424,25686.325715670584,102544.37823529482,102544.37823529482,102544.37823529482,128584.44709679816,124506.98497068833,4077.4621261098355,0.0,90302.28785663369,54669.6886947966,39591.776846485656,26040.068861503343,65631.845707989,19869.155621379912,1450.0,0.0,0.8869770681843745,2.8832208864977042,0.001494314320929203,1.0,1.0,-4.371494383527988,354465.6776445429,1553003.942164757,4.381253362764518,1553003.942164757,4.381253362764518,0.7630223916478855,0.09223205532216056,3.8602015046524016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602015046524016,1.2777376296794025,1.2780981122118482,3.021122188927758,6401.395393612672,15243.107769423557,6489.385666578941,0.00034417134621344425,23393.15389308028,2385.4378297461703,19397.20802709326,1977.9647511732612,0.829183106978618,0.829183106978618,35016.44959907016,35405.22815468563,0.9862928631856532,0.8,4226.114501294687,4273.035954225843,0.9862928631856532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544878575130331,4.9615019472206106,-2.340936067184673,7.302438014405284,3.5,3.5,1.0,0.6,0.00028211094199557597,1.000085682061401,0.0002820867722194382,197.41869025064065,0.0,4.786645268304903e-06,13.565352690376097,0.01811348362458607,9.578845420934303e-05,0.00018632248778623295,0.0007192423477029951,0.09223205526093217,0.09223205526093217,0.09223205526093217,0.09235257681760142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491737.22875547013,594.3418707482309,0.0,0.09223205526093217,0.09223205532216056,0.09223205532216056,0.375,0.375,0.5,9.060969582094437,0.6583163031434651,0.6583163031434651,-2.8137492336099967e-11,0.001022168480972141,0.6422757918419393,-2.8137492336099967e-11,26040.068861503343,19869.155621379912,0.7630223916478855,1.0197305744949228,0.6283607228842446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405895159339344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.539659780065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2884706103946,262.2884706103946,-10.86152938960538,246.71666089846514,277.8602803223223,120797.34611485784,120871.51052741247,-74.16441255464603,0.0,nan,277.8602803223223,4.710280322322319,271.6315564375543,-1.5184435624456682,265.40283255277063,-7.747167447229344,259.17410866801424,-13.975891331985736,252.94538478324102,-20.204615216758953,246.71666089846514,-26.43333910153484,1.0,1.0,26022.012520719443,26022.012520719443,277.1296075241103,3.9796075241103495,277.1296075241103,277.1296075241103,76856.78400546692,76858.05251962424,-1.268514157316531,0.0,8546.071908451686,8546.071908451686,0.8895153081008546,3879.5025121756635,277.1296075241103,3.9796075241103495,1.0,0.002,0.1605254498431412,0.0050493460722141875,0.00024872214724351734,0.0017512778519101428,0.12436107362175867,0.12436107362175867,0.0,-8.463399252256476e-13,1.0,1.0013146215205346,0.6422757918700768,0.09223205532216056,0.0,0.00012105695238764065,154.86639466449705,0.0,1601866.5811047205,268.137251993111,0.0010221685091096333,1.0,1279285.4240093045,2614.2899179283004,,,,,,,,,,,,,,,,,,,3.0
2903.0,-28.168185147081793,4.962020753561834,34.981341886377166,26.25112213371324,6.440243537244089,-24.707342278631977,-38.26908002430571,2.9794006687863197,-5.012792998961061,-5.013801863355935,39.96463059438519,41239.98228823766,25687.743238563253,25687.743238563253,66927.72552680092,76873.08916556995,76857.86119736824,25687.743238563253,102545.6044359315,102545.6044359315,102545.6044359315,128585.70356159072,124506.61279499378,4079.0907665969403,0.0,90302.36142329662,54669.51887377738,39592.047277243604,26040.099125659217,65632.14640290281,19869.186886887386,1450.0,0.0,0.8869765019272079,2.883217707876289,0.001494314320929203,1.0,1.0,-4.375750620979375,354465.239789416,1553008.766718531,4.381272385526876,1553008.766718531,4.381272385526876,0.7630227055206875,0.0922326834787805,3.8602078886818614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602078886818614,1.2777383034810055,1.2780987553192915,3.0211255921226643,6401.402604574306,15243.107769423557,6489.38112773426,0.0003441695595450112,23393.134263069966,2385.4358280421925,19397.19446018277,1977.9633677334025,0.8291832228229689,0.8291832228229689,35016.495927430704,35405.22815468563,0.9862944943239985,0.8,4226.120092637001,4273.035954225843,0.9862944943239985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545184574221221,4.962020753561834,-2.3408202524262975,7.302841005988132,3.5,3.5,1.0,0.6,0.0002820867722194382,1.0000854368049983,0.00028206267368578925,197.41936933042948,0.0,4.771565548766581e-06,13.522616765204491,0.018118255190134838,9.57806009557849e-05,0.0001863061712636533,0.0007191805520220684,0.09223268341857728,0.09223268341857728,0.09223268341857728,0.09235241604407107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491720.42509058706,594.3473568567234,0.0,0.09223268341857728,0.0922326834787805,0.0922326834787805,0.375,0.375,0.5,9.064561562993605,0.6542743788758685,0.6542743788758685,9.947598300641403e-12,0.0010088643948620302,0.6380512423765481,9.947598300641403e-12,26040.099125659217,19869.186886887386,0.7630227055206875,1.0197400084395352,0.6283503519003254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440594450701104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.496923854895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2880267166998,262.2880267166998,-10.861973283300188,246.71585642367953,277.86019700971923,120800.22988835273,120874.44463625953,-74.21474790684469,0.0,nan,277.86019700971923,4.710197009719252,271.63132889251443,-1.5186711074855452,265.40246077530026,-7.747539224699722,259.1735926580963,-13.976407341903666,252.944724540889,-20.205275459110965,246.71585642367953,-26.43414357632045,1.0,1.0,26022.012520719443,26022.012520719443,277.12955344896704,3.979553448967067,277.12955344896704,277.12955344896704,76856.53361386897,76857.86119736824,-1.327583499267348,0.0,8546.071908451686,8546.071908451686,0.8895149055900025,3879.508928125271,277.12955344896704,3.979553448967067,1.0,0.002,0.16040518578604568,0.005049877486550422,0.0002485357907866163,0.0017514642082303127,0.12426789539330814,0.12426789539330814,0.0,-9.830712632830085e-13,1.0,1.0013059879982158,0.6380512423666005,0.0922326834787805,0.0,0.0001202639995965595,153.85199483647295,0.0,1601866.5097445347,268.1372070010389,0.0010088643849144319,1.0,1279285.533098754,2614.3439778088805,,,,,,,,,,,,,,,,,,,3.0
2904.0,-28.16901022602722,4.962527889799251,34.98141312935384,26.2508665555157,6.440069529008906,-24.70810225052497,-38.26981592047957,2.9791615535025096,-5.012843173538897,-5.013838576620608,39.964739846655746,41239.53779247768,25689.143651031136,25689.143651031136,66928.68144350882,76872.91635909169,76857.65314593076,25689.143651031136,102546.79679696189,102546.79679696189,102546.79679696189,128586.92343247501,124506.21496857307,4080.7084639019504,0.0,90302.46635070669,54669.349515867936,39592.35203870972,26040.12663551313,65632.47867422286,19869.215833251652,1450.0,0.0,0.8869759199795084,2.8832139977238906,0.001494314320929203,1.0,1.0,-4.38008979558299,354464.73249649035,1553013.4738748334,4.3812919354119675,1553013.4738748334,4.3812919354119675,0.7630230110384454,0.09223330716001528,3.860215274432237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860215274432237,1.2777394594303997,1.2780998808015303,3.021128639286974,6401.409061149829,15243.107769423557,6489.377063684793,0.00034416795978352033,23393.116686734116,2385.4340357547294,19397.182312466946,1977.962129011125,0.8291833265409562,0.8291833265409562,35016.549525175884,35405.22815468563,0.9862963814049905,0.8,4226.126561317029,4273.035954225843,0.9862963814049905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545486879703736,4.962527889799251,-2.3407112434007873,7.303239133200038,3.5,3.5,1.0,0.6,0.00028206267368578925,1.0000846046909515,0.0002820388118792739,197.42004179601096,0.0,4.757517314765355e-06,13.482804070045017,0.018123012707449603,9.577274158344868e-05,0.0001862899321023406,0.0007191192413743995,0.09223330710093873,0.09223330710093873,0.09223330710093873,0.09235223661149618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491703.7246995586,594.3528090774881,0.0,0.09223330710093873,0.09223330716001528,0.09223330716001528,0.375,0.375,0.5,9.068129450565264,0.6501821261625764,0.6501821261625764,1.5120349416974932e-11,0.0009954030817311832,0.6337487810376388,1.5120349416974932e-11,26040.12663551313,19869.215833251652,0.7630230110384454,1.0197494105886182,0.6283403983137162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405993713420893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.45711115973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28757270484374,262.28757270484374,-10.862427295156238,246.71505412150594,277.86009128818074,120801.88851271821,120877.79492000277,-75.90640728453839,0.0,nan,277.86009128818074,4.710091288180763,271.63108385484855,-1.5189161451514224,265.402076421508,-7.747923578491964,259.17306898817685,-13.976931011823126,252.94406155484228,-20.2059384451577,246.71505412150594,-26.434945878494034,1.0,1.0,26022.012520719443,26022.012520719443,277.1294923910163,3.979492391016322,277.1294923910163,277.1294923910163,76855.96916143138,76857.65314593076,-1.6839844993810402,0.0,8546.071908451686,8546.071908451686,0.8895144399208242,3879.5163508043984,277.1294923910163,3.979492391016322,1.0,0.002,0.16028572937491117,0.005050404364576196,0.0002483506831548732,0.0017516493159064708,0.12417534157743661,0.12417534157743661,0.0,-9.386562707658364e-13,1.0,1.0012971950240153,0.6337487810225184,0.09223330716001528,0.0,0.00011945635315174686,152.8187995218111,0.0,1601866.432188699,268.1371568264611,0.0009954030666108338,1.0,1279285.6594883949,2614.398980810823,,,,,,,,,,,,,,,,,,,3.0
2905.0,-28.16983856366401,4.9630236195347335,34.98148318988522,26.250810117367678,6.4401084887887725,-24.708843858420714,-38.27053770711643,2.9791137835347303,-5.012892222242158,-5.013874412068121,39.96484820686062,41238.97626289233,25690.51243137735,25690.51243137735,66929.48869426968,76872.6020482188,76857.47365028042,25690.51243137735,102547.98608165776,102547.98608165776,102547.98608165776,128588.1402032004,124505.82486891924,4082.3153342811543,0.0,90302.498366714,54669.13532657341,39592.62560015622,26040.154121542644,65632.77972169887,19869.244698401537,1450.0,0.0,0.886975345720421,2.883210377318933,0.001494314320929203,1.0,1.0,-4.3843767696303075,354464.2373331328,1553018.142606081,4.381311227023793,1553018.142606081,4.381311227023793,0.7630233141348421,0.09223392607392515,3.860218257335918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860218257335918,1.2777397294777029,1.2781001204342421,3.021130335294376,6401.412654785999,15243.107769423557,6489.37480167621,0.0003441670693761549,23393.10690402132,2385.4330381956447,19397.17555117192,1977.961439550909,0.8291833842659655,0.8291833842659655,35016.57117184147,35405.22815468563,0.9862971435456738,0.8,4226.129173840239,4273.035954225843,0.9862971435456738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545782356795313,4.9630236195347335,-2.3406046480920892,7.303628267626823,3.5,3.5,1.0,0.6,0.0002820388118792739,1.0000849394263613,0.0002820148576990356,197.42071692149347,0.0,4.7107988395883326e-06,13.350403911393334,0.018127723506289193,9.57650334798128e-05,0.0001862737783994611,0.0007190574402405447,0.09223392602169486,0.09223392602169486,0.09223392602169486,0.09235206085431581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491687.13523252844,594.3582250071472,0.0,0.09223392602169486,0.09223392607392515,0.09223392607392515,0.375,0.375,0.5,9.071673498468764,0.6460577811529902,0.6460577811529902,-8.185452315956354e-12,0.0009821898259474438,0.6294976424377978,-8.185452315956354e-12,26040.154121542644,19869.244698401537,0.7630233141348421,1.0197570326606493,0.6283289605858077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406042440589046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.32471100108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2871294789744,262.2871294789744,-10.86287052102557,246.71425497013448,277.8600039878138,120805.91177320378,120880.01486742587,-74.10309422210835,0.0,nan,277.8600039878138,4.7100039878138205,271.6308541842792,-1.5191458157207762,265.4017043807386,-7.748295619261398,259.17255457720836,-13.977445422791618,252.9434047736721,-20.206595226327863,246.71425497013448,-26.4357450298655,1.0,1.0,26022.012520719443,26022.012520719443,277.12943555227605,3.9794355522760725,277.12943555227605,277.12943555227605,76856.01368296615,76857.47365028042,-1.4599673142656684,0.0,8546.071908451686,8546.071908451686,0.8895142518496583,3879.5193486225976,277.12943555227605,3.9794355522760725,1.0,0.002,0.1601670710193491,0.00505092783900933,0.000248166812529664,0.00175183318695255,0.12408340626483201,0.12408340626483201,0.0,-5.177859009608543e-13,1.0,1.001288506764831,0.6294976424459833,0.09223392607392515,0.0,0.00011865830100508643,151.79787749366955,0.0,1601866.356293702,268.1371077777578,0.000982189834132896,1.0,1279285.7828561235,2614.453341922335,,,,,,,,,,,,,,,,,,,3.0
2906.0,-28.170664795058634,4.96350812038027,34.98155207712789,26.250666996371024,6.440057087588443,-24.70959260678356,-38.27126434827221,2.978984899346159,-5.012944246517691,-5.01391319927846,39.96495446647648,41238.468269088546,25691.859898121227,25691.859898121227,66930.32816720978,76872.34927936268,76857.29156070558,25691.859898121227,102549.1514588268,102549.1514588268,102549.1514588268,128589.33126403828,124505.41997170943,4083.9112923288417,0.0,90302.56427753718,54668.94532443949,39592.90994788632,26040.17980521147,65633.0897530978,19869.272023589976,1450.0,0.0,0.8869747640529035,2.883206443737422,0.001494314320929203,1.0,1.0,-4.388702671987517,354463.70138318284,1553022.7208431032,4.381330767531123,1553022.7208431032,4.381330767531123,0.7630236109050792,0.09223454037412449,3.8602236073157026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602236073157026,1.2777403750570784,1.278100735586889,3.0211329959290527,6401.418292351611,15243.107769423557,6489.371253094022,0.0003441656725326609,23393.091557287065,2385.4314732642715,19397.164944222288,1977.960357943058,0.8291834748186575,0.8291834748186575,35016.60999615853,35405.22815468563,0.9862985104812788,0.8,4226.133859524002,4273.035954225843,0.9862985104812788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546073232943251,4.96350812038027,-2.34050322236919,7.30401134274946,3.5,3.5,1.0,0.6,0.0002820148576990356,1.0000847240084796,0.00028199096629401613,197.42139033426812,0.0,4.729051435917947e-06,13.402131769391461,0.01813245255772511,9.575727411277549e-05,0.0001862575835862601,0.000718995921201259,0.09223454033484124,0.09223454033484124,0.09223454033484124,0.09235187429457317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491670.6517137364,594.3636062103068,0.0,0.09223454033484124,0.09223454037412449,0.09223454037412449,0.375,0.375,0.5,9.075193524547807,0.6419019262464758,0.6419019262464758,-8.01492205937393e-11,0.0009689527607861237,0.6252105272909603,-8.01492205937393e-11,26040.17980521147,19869.272023589976,0.7630236109050792,1.0197650060204693,0.6283182526408814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406091360521462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.37643885908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2866870548513,262.2866870548513,-10.863312945148664,246.71345793903657,277.8599161706641,120808.8516498278,120882.8207010094,-73.96905118160072,0.0,nan,277.8599161706641,4.709916170664144,271.6306245243428,-1.5193754756571707,265.40133287800927,-7.748667121990707,259.17204123169074,-13.977958768309236,252.94274958536428,-20.207250414635695,246.71345793903657,-26.436542060963404,1.0,1.0,26022.012520719443,26022.012520719443,277.1293754582505,3.9793754582505017,277.1293754582505,277.1293754582505,76855.80453794722,76857.29156070558,-1.4870227583596716,0.0,8546.071908451686,8546.071908451686,0.8895139145349932,3879.524725352281,277.1293754582505,3.9793754582505017,1.0,0.002,0.16004921753325924,0.00505144717641894,0.0002479841874995459,0.0017520158141302825,0.12399209374977296,0.12399209374977296,0.0,1.6298282168314415e-12,1.0,1.0012797447718083,0.6252105273711095,0.09223454037412449,0.0,0.00011785343593116046,150.7682407844067,0.0,1601866.2769392869,268.1370557534823,0.0009689528409353443,1.0,1279285.9163857738,2614.5081342034982,,,,,,,,,,,,,,,,,,,3.0
