time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2907.0,-28.17148909970216,4.963981649653484,34.98161984261781,26.250534143205755,6.440012024379988,-24.710338987289493,-38.2719868683256,2.9788619119327664,-5.01299500757807,-5.013950966497932,39.96505986686485,41237.940440509985,25693.17648658989,25693.17648658989,66931.11692709988,76872.09070516992,76857.13715532444,25693.17648658989,102550.31364191433,102550.31364191433,102550.31364191433,128590.51916865454,124505.02270903024,4085.4964596243112,0.0,90302.62239473124,54668.73355581443,39593.209821018674,26040.205526740217,65633.41534775888,19869.299317509962,1450.0,0.0,0.8869741906789498,2.8832026150951373,0.001494314320929203,1.0,1.0,-4.392976997316282,354463.17953001417,1553027.2620699238,4.381350029441975,1553027.2620699238,4.381350029441975,0.7630239053645923,0.09223514993441548,3.8602278930469787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602278930469787,1.2777409932217916,1.278101323397326,3.0211348884671154,6401.422302412667,15243.107769423557,6489.368728930416,0.00034416467893926906,23393.08064101185,2385.430360113989,19397.157399328353,1977.9595885779909,0.8291835392266379,0.8291835392266379,35016.64109731313,35405.22815468563,0.986299605498253,0.8,4226.137613103875,4273.035954225843,0.986299605498253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546357443432248,4.963981649653484,-2.3404039897466276,7.304385639400111,3.5,3.5,1.0,0.6,0.00028199096629401613,1.0000845269927479,0.00028196713246025554,197.42206218059886,0.0,4.716674395977498e-06,13.367055238200228,0.018137169232121088,9.574955932847348e-05,0.00018624140696554267,0.0007189342740087016,0.09223514987121471,0.09223514987121471,0.09223514987121471,0.09235169195982317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491654.2788922666,594.3689512006387,0.0,0.09223514987121471,0.09223514993441548,0.09223514993441548,0.375,0.375,0.5,9.07868978984248,0.6377295664365192,0.6377295664365192,1.2846612662542611e-11,0.0009559589198602225,0.620973969181648,1.2846612662542611e-11,26040.205526740217,19869.299317509962,0.7630239053645923,1.0197719648210462,0.6283070936048446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406140156376752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.34136232789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28624603803115,262.28624603803115,-10.863753961968825,246.7126630331215,277.8598290429406,120811.82424146468,120885.55800400599,-73.73376254128134,0.0,nan,277.8598290429406,4.709829042940612,271.63039584098095,-1.5196041590190248,265.4009626390115,-7.7490373609884955,259.1715294370457,-13.978470562954271,252.94209623508635,-20.207903764913624,246.7126630331215,-26.43733696687849,1.0,1.0,26022.012520719443,26022.012520719443,277.1293196236215,3.9793196236215067,277.1293196236215,277.1293196236215,76855.6007355884,76857.13715532444,-1.5364197360322578,0.0,8546.071908451686,8546.071908451686,0.8895136443208177,3879.5290325122137,277.1293196236215,3.9793196236215067,1.0,0.002,0.15993215945803071,0.005051963134720866,0.0002478027954516142,0.001752197203986586,0.12390139772580709,0.12390139772580709,0.0,-5.617997386742068e-13,1.0,1.0012710859357257,0.6209739691688014,0.09223514993441548,0.0,0.00011705802284319389,149.7506952428673,0.0,1601866.1993963714,268.1370049924219,0.0009559589070136099,1.0,1279286.0464033906,2614.5622962165003,,,,,,,,,,,,,,,,,,,3.0
2908.0,-28.17231116647052,4.96444438471696,34.981686497025485,26.250387040805094,6.439953981348663,-24.711084651695927,-38.272713020537026,2.9787274664621792,-5.013048293823488,-5.013991262501769,39.965163331650814,41237.44502670158,25694.471791588225,25694.471791588225,66931.9168182898,76871.84278028266,76856.982281924,25694.471791588225,102551.45407351223,102551.45407351223,102551.45407351223,128591.68372745477,124504.61295520568,4087.070772249088,0.0,90302.68800119014,54668.55094341552,39593.485619749576,26040.229653942544,65633.71527369213,19869.32524375115,1450.0,0.0,0.8869736114497341,2.8831985178101935,0.001494314320929203,1.0,1.0,-4.397281092040828,354462.6227341992,1553031.7199094396,4.381369488071556,1553031.7199094396,4.381369488071556,0.7630241940183079,0.0922357549010692,3.860232967130382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860232967130382,1.2777416642891675,1.2781019641988787,3.0211372729071213,6401.427354754915,15243.107769423557,6489.365548672539,0.00034416342709027117,23393.06688744211,2385.4289576401843,19397.147893324738,1977.9586192353902,0.8291836203716211,0.8291836203716211,35016.6779194571,35405.22815468563,0.9863009019415194,0.8,4226.142057146558,4273.035954225843,0.9863009019415194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546637059482163,4.96444438471696,-2.340309500595968,7.304753885312929,3.5,3.5,1.0,0.6,0.00028196713246025554,1.0000842980677456,0.00028194336517935723,197.42273220687537,0.0,4.705324610685874e-06,13.334889946683766,0.018141874556731774,9.574180634002416e-05,0.0001862253261202314,0.0007188731432039238,0.09223575484462103,0.09223575484462103,0.09223575484462103,0.0923515004107116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491638.01220885816,594.3742614133699,0.0,0.09223575484462103,0.0922357549010692,0.0922357549010692,0.375,0.375,0.5,9.082162158500603,0.6335398137848642,0.6335398137848642,1.4210854715202004e-12,0.0009429686782596036,0.6167101704609195,1.4210854715202004e-12,26040.229653942544,19869.32524375115,0.7630241940183079,1.019779491975796,0.6282966742739112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406188838753087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.309197036375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2858051960969,262.2858051960969,-10.864194803903104,246.7118701345339,277.85974025766257,120814.66536229689,120888.36988382442,-73.70452152753549,0.0,nan,277.85974025766257,4.709740257662588,271.6301662330351,-1.5198337669648936,265.4005922084158,-7.74940779158419,259.1710181837765,-13.978981816223495,252.9414441591575,-20.20855584084248,246.7118701345339,-26.438129865466067,1.0,1.0,26022.012520719443,26022.012520719443,277.12926120544387,3.9792612054438905,277.12926120544387,277.12926120544387,76855.36807674663,76856.982281924,-1.614205177378608,0.0,8546.071908451686,8546.071908451686,0.8895133244011794,3879.534131966034,277.12926120544387,3.9792612054438905,1.0,0.002,0.1598159019672919,0.005052475053207362,0.0002476226425796075,0.001752377356442853,0.12381132128980374,0.12381132128980374,0.0,-9.775396637989875e-13,1.0,1.0012623712236277,0.6167101704594984,0.0922357549010692,0.0,0.00011625743897681613,148.72653560128214,0.0,1601866.1189527852,268.1369517061765,0.0009429686768385181,1.0,1279286.1851269659,2614.6167825833068,,,,,,,,,,,,,,,,,,,3.0
2909.0,-28.173095801805403,4.964896403858025,34.98175200339032,26.250230927858524,6.439882099766553,-24.711798011871135,-38.27340421322731,2.9785843094827773,-5.013108927692542,-5.014038626151795,39.965263507612576,41236.96918248883,25695.757702275285,25695.757702275285,66932.72688476411,76871.6173466176,76856.79236081209,25695.757702275285,102552.55006308737,102552.55006308737,102552.55006308737,128592.80017114733,124504.16623536042,4088.6339357869088,0.0,90302.7568829004,54668.35752477302,39593.77706458598,26040.25010805996,65634.02717264593,19869.34810148803,1450.0,0.0,0.8869730081859087,2.883193673807218,0.001494314320929203,1.0,1.0,-4.401714114456979,354461.96828104084,1553036.0360582555,4.381389754138323,1553036.0360582555,4.381389754138323,0.7630244724622703,0.092236355547769,3.8602382356396405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602382356396405,1.2777423755316948,1.2781026452719206,3.021139714516642,6401.432528232504,15243.107769423557,6489.362292138673,0.000344162145221936,23393.052804145715,2385.4275215436173,19397.13815932708,1977.9576266438676,0.8291837034578712,0.8291837034578712,35016.7161525209,35405.22815468563,0.9863022480611651,0.8,4226.1466714723165,4273.035954225843,0.9863022480611651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54691464759255,4.964896403858025,-2.340223056632461,7.305119460490486,3.5,3.5,1.0,0.6,0.00028194336517935723,1.0000804600673074,0.00028192068182232246,197.42337172827646,0.0,4.692201532071674e-06,13.297699141891124,0.018146566758263847,9.57344271465073e-05,0.00018620893803284995,0.0007188108624122598,0.09223635550491839,0.09223635550491839,0.09223635550491839,0.09235128244124756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491621.84829688224,594.3795378810539,0.0,0.09223635550491839,0.092236355547769,0.092236355547769,0.375,0.375,0.5,9.085609970065255,0.6293133837376104,0.6293133837376104,-1.2221335055073723e-11,0.0009296984592310764,0.6123245116947942,-1.2221335055073723e-11,26040.25010805996,19869.34810148803,0.7630244724622703,1.0197869880618788,0.6282864385879863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406237389273513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.27200623158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28536664207354,262.28536664207354,-10.864633357926436,246.711085217944,277.85964806620643,120817.51020077964,120890.8322069219,-73.32200614225857,0.0,nan,277.85964806620643,4.709648066206455,271.62993549654834,-1.5200645034516356,265.4002229269024,-7.749777073097562,259.17051035724415,-13.979489642755823,252.94079778759604,-20.209202212403937,246.711085217944,-26.438914782055974,1.0,1.0,26022.012520719443,26022.012520719443,277.1291916185884,3.979191618588402,277.1291916185884,277.1291916185884,76855.14567649586,76856.79236081209,-1.6466843162343139,0.0,8546.071908451686,8546.071908451686,0.889512992222951,3879.539426817839,277.1291916185884,3.979191618588402,1.0,0.002,0.15970046802221893,0.00505298198979795,0.0002474437621355527,0.0017525562378193481,0.12372188106777636,0.12372188106777636,0.0,-4.509934092844503e-14,1.0,1.0012534071983215,0.6123245117070155,0.092236355547769,0.0,0.00011543389639907,147.6730077807482,0.0,1601866.0296410958,268.13689107230744,0.0009296984714524115,1.0,1279286.3481816764,2614.672751905465,,,,,,,,,,,,,,,,,,,3.0
2910.0,-28.17391765404071,4.965337876982849,34.98181637509128,26.25007820259782,6.439821948990306,-24.712543693749044,-38.27412610463796,2.978447988449952,-5.013172164281457,-5.014088617487206,39.96536177365199,41236.46681041308,25697.023223260392,25697.023223260392,66933.49003367347,76871.37271924832,76856.6018588921,25697.023223260392,102553.62508215249,102553.62508215249,102553.62508215249,128593.89402506624,124503.70814065277,4090.1858844134767,0.0,90302.82784487928,54668.18252454619,39594.05035592566,26040.268942913757,65634.31929883941,19869.36957407382,1450.0,0.0,0.8869723984710607,2.8831885503703365,0.001494314320929203,1.0,1.0,-4.406172370968022,354461.2775202895,1553040.269926237,4.381410236940028,1553040.269926237,4.381410236940028,0.7630247451603528,0.09223695164554958,3.8602441514909582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602441514909582,1.2777430529168052,1.2781032938630144,3.0211427428064455,6401.438944815212,15243.107769423557,6489.3582530746635,0.0003441605553339425,23393.03533689734,2385.425740379981,19397.126086294465,1977.9563955371575,0.8291838065024332,0.8291838065024332,35016.75908327118,35405.22815468563,0.9863037595786149,0.8,4226.151852759066,4273.035954225843,0.9863037595786149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5471878342006455,4.965337876982849,-2.340141362039295,7.305479239022144,3.5,3.5,1.0,0.6,0.00028192068182232246,1.0000842771681078,0.00028189692434784014,197.42404158734132,0.0,4.478224827920812e-06,12.691289162327582,0.01815104498309177,9.572672077355011e-05,0.00018619396104877235,0.0007187541491814588,0.09223695159531241,0.09223695159531241,0.09223695159531241,0.09235105484980492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491605.7945674433,594.3847782559889,0.0,0.09223695159531241,0.09223695164554958,0.09223695164554958,0.375,0.375,0.5,9.089033072242126,0.6250515148100817,0.6250515148100817,-4.5361048250924796e-11,0.0009164532057752695,0.6079162465192098,-4.5361048250924796e-11,26040.268942913757,19869.36957407382,0.7630247451603528,1.0197940764635465,0.6282759880948785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406283729416187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.665596252016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2849276430531,262.2849276430531,-10.865072356946882,246.71030051034148,277.8595547757685,120820.31776118076,120893.71416649033,-73.39640530956595,0.0,nan,277.8595547757685,4.709554775768538,271.6297039226808,-1.5202960773191876,265.3998530696098,-7.750146930390201,259.1700022164969,-13.979997783503052,252.94015136342114,-20.20984863657884,246.71030051034148,-26.439699489658494,1.0,1.0,26022.012520719443,26022.012520719443,277.12911933608547,3.979119336085489,277.12911933608547,277.12911933608547,76854.95363028169,76856.6018588921,-1.6482286104146624,0.0,8546.071908451686,8546.071908451686,0.8895126192298537,3879.545372248413,277.12911933608547,3.979119336085489,1.0,0.002,0.15958586192177293,0.005053484739736571,0.0002472661630626452,0.0017527338373940036,0.1236330815313226,0.1236330815313226,0.0,4.566486078161347e-13,1.0,1.001244396754188,0.6079162465645709,0.09223695164554958,0.0,0.00011460605117973582,146.6139764170428,0.0,1601865.937370814,268.1368278357185,0.0009164532511363177,1.0,1279286.5202825041,2614.728984997882,,,,,,,,,,,,,,,,,,,3.0
2911.0,-28.174732901864783,4.965769096517052,34.98187968655463,26.249912136141234,6.439745921603757,-24.713285019541335,-38.274847821425624,2.9782980391153906,-5.0132316303530615,-5.014135235513488,39.96545991831961,41235.99280764405,25698.253654978642,25698.253654978642,66934.24646262269,76871.14062530058,76856.45518065513,25698.253654978642,102554.70883563378,102554.70883563378,102554.70883563378,128594.99774241829,124503.27088662796,4091.726855790337,0.0,90302.90307560189,54668.01373312026,39594.32149164626,26040.28890678451,65634.61039843077,19869.39191008582,1450.0,0.0,0.886971806343959,2.8831837796454134,0.001494314320929203,1.0,1.0,-4.410525201934263,354460.63337247615,1553044.498572862,4.381430128916132,1553044.498572862,4.381430128916132,0.763025017933233,0.09223754279673133,3.8602502068587907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602502068587907,1.2777437955712834,1.2781040063693272,3.0211457259574175,6401.445265754154,15243.107769423557,6489.354274176404,0.0003441589891368961,23393.018130056458,2385.423985770519,19397.114193101297,1977.955182768968,0.8291839080045411,0.8291839080045411,35016.80302646544,35405.22815468563,0.9863053067429456,0.8,4226.157156237077,4273.035954225843,0.9863053067429456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547453446127716,4.965769096517052,-2.3400599454100663,7.305829041927119,3.5,3.5,1.0,0.6,0.00028189692434784014,1.000083600443946,0.00028187335960984025,197.42470606727645,0.0,4.690296630207291e-06,13.292300650007462,0.018155735279721977,9.571901683768242e-05,0.00018617790751015772,0.0007186933059786231,0.09223754274380928,0.09223754274380928,0.09223754274380928,0.09235084038747615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491589.85708389303,594.38998065029,0.0,0.09223754274380928,0.09223754279673133,0.09223754279673133,0.375,0.375,0.5,9.092432002653306,0.6207795781366485,0.6207795781366485,-8.526512829121202e-12,0.0009036051604311979,0.6036100335792298,-8.526512829121202e-12,26040.28890678451,19869.39191008582,0.763025017933233,1.019801078368601,0.6282659797525049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406332267871624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.26660773969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2844874370156,262.2844874370156,-10.86551256298435,246.70951697014607,277.85945790388865,120822.98750211713,120896.58570871678,-73.59820659963412,0.0,nan,277.85945790388865,4.709457903888676,271.62946971714047,-1.5205302828595109,265.3994815304027,-7.750518469597296,259.16949334362766,-13.980506656372313,252.93950515688837,-20.210494843111604,246.70951697014607,-26.440483029853908,1.0,1.0,26022.012520719443,26022.012520719443,277.1290555548246,3.9790555548246402,277.1290555548246,277.1290555548246,76854.68822473235,76856.45518065513,-1.7669559227797436,0.0,8546.071908451686,8546.071908451686,0.8895122374401513,3879.5514578930847,277.1290555548246,3.9790555548246402,1.0,0.002,0.15947206453402898,0.005053984492032711,0.00024708981879237915,0.0017529101800935996,0.12354490939618958,0.12354490939618958,0.0,-1.1140212016758078e-12,1.0,1.001235594743174,0.6036100335877563,0.09223754279673133,0.0,0.00011379733940393601,145.57942060652533,0.0,1601865.8500243335,268.1367683696469,0.0009036051689577107,1.0,1279286.6807700607,2614.7839555778996,,,,,,,,,,,,,,,,,,,3.0
2912.0,-28.1755457998594,4.966190128706326,34.98194189550919,26.249727280251705,6.4396521343761535,-24.714026006418717,-38.27556562665848,2.978132340920757,-5.013298482057394,-5.014188953550137,39.965554722597915,41235.522746007075,25699.47613681039,25699.47613681039,66934.99888281747,76870.92239302523,76856.2705507047,25699.47613681039,102555.7466875151,102555.7466875151,102555.7466875151,128596.05185475899,124502.7953032734,4093.256551485596,0.0,90302.98751491161,54667.845579307,39594.60215067179,26040.305167243885,65634.90731791567,19869.411150505333,1450.0,0.0,0.8869711902038653,2.8831782588482913,0.001494314320929203,1.0,1.0,-4.415012142285718,354459.8911207128,1553048.5833040597,4.381450827606225,1553048.5833040597,4.381450827606225,0.7630252803449891,0.09223812952608515,3.8602571659715594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602571659715594,1.2777446107064467,1.278104791623002,3.0211492450257946,6401.452722237768,15243.107769423557,6489.349580426366,0.0003441571415659901,23392.99783209752,2385.421915954737,19397.10016316833,1977.9537521139564,0.8291840277330158,0.8291840277330158,35016.85352802862,35405.22815468563,0.9863070848167714,0.8,4226.163251240738,4273.035954225843,0.9863070848167714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547717341921627,4.966190128706326,-2.3399864560301036,7.306176584736429,3.5,3.5,1.0,0.6,0.00028187335960984025,1.0000833600196855,0.00028184986459957887,197.42536863577905,0.0,4.6522614731807795e-06,13.18450901499433,0.018160387541195158,9.571135522373253e-05,0.0001861620043861077,0.0007186332114631011,0.09223812948422354,0.09223812948422354,0.09223812948422354,0.09235059939970391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491574.02342628926,594.3951489570284,0.0,0.09223812948422354,0.09223812952608515,0.09223812952608515,0.375,0.375,0.5,9.095806104449808,0.6164778994483413,0.6164778994483413,1.745092959026806e-11,0.0008904714927666646,0.5991768112644422,1.745092959026806e-11,26040.305167243885,19869.411150505333,0.7630252803449891,1.0198079287078832,0.6282559758372882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440638041657748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.15881610468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2840448425164,262.2840448425164,-10.865955157483597,246.70873462954896,277.8593550554878,120825.51656806284,120899.51410371381,-73.99753565097203,0.0,nan,277.8593550554878,4.709355055487833,271.62923097029574,-1.5207690297042404,265.39910688512003,-7.750893114879943,259.16898279991346,-13.981017200086512,252.93885871473248,-20.2111412852675,246.70873462954896,-26.44126537045102,1.0,1.0,26022.012520719443,26022.012520719443,277.12898023271623,3.9789802327162533,277.12898023271623,277.12898023271623,76854.41087362633,76856.2705507047,-1.8596770783769898,0.0,8546.071908451686,8546.071908451686,0.8895117986693657,3879.558451801417,277.12898023271623,3.9789802327162533,1.0,0.002,0.15935909979256402,0.0050544792204669136,0.0002469147610455456,0.0017530852394470056,0.12345738052277279,0.12345738052277279,0.0,4.925513122366887e-13,1.0,1.0012265328763605,0.5991768112469913,0.09223812952608515,0.0,0.00011296469723932888,144.51425346606905,0.0,1601865.7537576908,268.1367015179426,0.000890471475315735,1.0,1279286.8657001643,2614.8404760237377,,,,,,,,,,,,,,,,,,,3.0
2913.0,-28.17635642239621,4.9666011476492695,34.98200302033743,26.24956212183463,6.439573370176305,-24.71476344314763,-38.276282873097784,2.977980390858948,-5.013367160516168,-5.014244571320142,39.96564785233462,41235.0437833268,25700.677726346228,25700.677726346228,66935.72150967302,76870.69206085286,76856.08931944722,25700.677726346228,102556.76704579344,102556.76704579344,102556.76704579344,128597.0871943801,124502.31224853778,4094.7749458423204,0.0,90303.05949753,54667.668190507444,39594.879230025064,26040.320148586656,65635.19937861172,19869.42928504204,1450.0,0.0,0.886970570461893,2.883172535259738,0.001494314320929203,1.0,1.0,-4.419508416126746,354459.12262013304,1553052.5958933353,4.381471647318023,1553052.5958933353,4.381471647318023,0.7630255377686075,0.09223871164436241,3.860262600043017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860262600043017,1.2777453620817538,1.2781055131879095,3.0211517213051926,6401.457969176668,15243.107769423557,6489.346277520583,0.00034415584147089276,23392.983548975062,2385.420459481583,19397.090290561915,1977.9527453882738,0.8291841119775326,0.8291841119775326,35016.89296251172,35405.22815468563,0.9863084732380469,0.8,4226.1680105650785,4273.035954225843,0.9863084732380469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547976727718847,4.9666011476492695,-2.3399170403667164,7.3065181880159855,3.5,3.5,1.0,0.6,0.00028184986459957887,1.000083127217684,0.00028182643715198865,197.4260293534346,0.0,4.638511061955893e-06,13.145540349583,0.018165026052257113,9.570370014010249e-05,0.00018614616445947638,0.0007185730768043733,0.09223871160703358,0.09223871160703358,0.09223871160703358,0.09235035154158014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491558.3020068786,594.4002805162268,0.0,0.09223871160703358,0.09223871164436241,0.09223871164436241,0.375,0.375,0.5,9.099155305766839,0.612149095461973,0.612149095461973,1.375610736431554e-11,0.0008774108039801831,0.5947361551934023,1.375610736431554e-11,26040.320148586656,19869.42928504204,0.7630255377686075,1.0198144005560086,0.6282458829059929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406428426805216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.11984743927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2836018664006,262.2836018664006,-10.866398133599375,246.7079538000342,277.85924993276967,120828.21016700842,120902.27150445574,-74.06133744731432,0.0,nan,277.85924993276967,4.709249932769694,271.62899070621717,-1.5210092937828108,265.39873147967995,-7.751268520320025,259.16847225312455,-13.981527746875429,252.9382130265784,-20.211786973421567,246.7079538000342,-26.442046199965773,1.0,1.0,26022.012520719443,26022.012520719443,277.1289034085652,3.978903408565202,277.1289034085652,277.1289034085652,76854.18462474429,76856.08931944722,-1.9046947029273724,0.0,8546.071908451686,8546.071908451686,0.8895114560520438,3879.5639130432323,277.1289034085652,3.978903408565202,1.0,0.002,0.15924696914481432,0.005054969863700216,0.00024674099473081574,0.001753259005280896,0.12337049736540787,0.12337049736540787,0.0,1.1711551867188419e-14,1.0,1.0012174556054967,0.5947361551796462,0.09223871164436241,0.0,0.00011213060421202214,143.44723068113123,0.0,1601865.6554961526,268.1366328394838,0.0008774107902240758,1.0,1279287.0571703515,2614.8970746590335,,,,,,,,,,,,,,,,,,,3.0
2914.0,-28.177166115740274,4.967002491285245,34.98206316171892,26.249461189750605,6.439559974262286,-24.715493506724176,-38.276991493161745,2.977887364991341,-5.013429203988437,-5.014294114917939,39.96574171937758,41234.51274526897,25701.838760973198,25701.838760973198,66936.35150624216,76870.41737318534,76855.97121721879,25701.838760973198,102557.80997819199,102557.80997819199,102557.80997819199,128598.14749389316,124501.86507284161,4096.282421051555,0.0,90303.10515840554,54667.45718632495,39595.16441342288,26040.337515701172,65635.50192912405,19869.449314130165,1450.0,0.0,0.8869699789319211,2.8831674489330315,0.001494314320929203,1.0,1.0,-4.4238385902662,354458.43805072596,1553056.6402599588,4.381491519289783,1553056.6402599588,4.381491519289783,0.7630257980392829,0.09223928872115886,3.860266029824117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860266029824117,1.2777458406550577,1.2781059619602242,3.0211532739915534,6401.461259132749,15243.107769423557,6489.344206505982,0.0003441550262775904,23392.974593131854,2385.4195462397306,19397.08410016068,1977.9521141430234,0.8291841647985903,0.8291841647985903,35016.917852065504,35405.22815468563,0.9863093495572279,0.8,4226.171014470539,4273.035954225843,0.9863093495572279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548227358972974,4.967002491285245,-2.339845770540823,7.306848261826069,3.5,3.5,1.0,0.6,0.00028182643715198865,1.0000830324741512,0.0002818030383484912,197.4266893175267,0.0,4.625187955622483e-06,13.107782666234115,0.018169651240212734,9.569613768024462e-05,0.00018613029947174402,0.0007185124721717632,0.09223928868938912,0.09223928868938912,0.09223928868938912,0.09235012703310709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491542.7003855615,594.4053729827501,0.0,0.09223928868938912,0.09223928872115886,0.09223928872115886,0.375,0.375,0.5,9.102480459394181,0.6078277707403004,0.6078277707403004,8.412825991399586e-12,0.0008649109295220114,0.5904555246517589,8.412825991399586e-12,26040.337515701172,19869.449314130165,0.7630257980392829,1.019819298076258,0.6282348962577557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406476302944686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.082089755924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2831646051001,262.2831646051001,-10.866835394899852,246.70717496162277,277.85915424858536,120831.57564546642,120904.6815207679,-73.10587530146354,0.0,nan,277.85915424858536,4.709154248585378,271.62875839117964,-1.5212416088203327,265.398362533816,-7.751637466183979,259.1679666763912,-13.982033323608789,252.937570819006,-20.21242918099398,246.70717496162277,-26.442825038377208,1.0,1.0,26022.012520719443,26022.012520719443,277.1288400454922,3.978840045492234,277.1288400454922,277.1288400454922,76854.10457697314,76855.97121721879,-1.8666402456437936,0.0,8546.071908451686,8546.071908451686,0.8895112398048527,3879.5673599732377,277.1288400454922,3.978840045492234,1.0,0.002,0.15913564255025905,0.005055458036577211,0.00024656847737820973,0.001753431522657567,0.12328423868910486,0.12328423868910486,0.0,3.5776503287676675e-14,1.0,1.0012087053061793,0.590455524643346,0.09223928872115886,0.0,0.00011132654812803571,142.4186311274094,0.0,1601865.5656958986,268.13657079601154,0.0008649109211091854,1.0,1279287.2277294986,2614.951698856569,,,,,,,,,,,,,,,,,,,3.0
2915.0,-28.177974590267247,4.967394100522343,34.982122214430234,26.24927273662763,6.439458568076169,-24.716231274425283,-38.27770500266922,2.9777152519028713,-5.013504360653201,-5.014356147614203,39.96583058290612,41234.038301789944,25703.006888951604,25703.006888951604,66937.04519074154,76870.20400887485,76855.7715049051,25703.006888951604,102558.77839385672,102558.77839385672,102558.77839385672,128599.12708417315,124501.34869107917,4097.778393093971,0.0,90303.18792180248,54667.27846478296,39595.45495224391,26040.348690316434,65635.80364256035,19869.464208013596,1450.0,0.0,0.8869693420072897,2.8831610449269665,0.001494314320929203,1.0,1.0,-4.428427892284219,354457.58091476106,1553060.4690509015,4.381512916278625,1553060.4690509015,4.381512916278625,0.7630260425584243,0.0922398616457022,3.8602724491439875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602724491439875,1.2777466851360475,1.2781067767799232,3.0211563012061085,6401.467673437135,15243.107769423557,6489.340168695772,0.00034415343691990345,23392.95713229442,2385.4177657298287,19397.07203087575,1977.9508834184714,0.8291842677768057,0.8291842677768057,35016.964436369795,35405.22815468563,0.9863109897123771,0.8,4226.176636702551,4273.035954225843,0.9863109897123771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548479521460989,4.967394100522343,-2.339786251702704,7.307180352225047,3.5,3.5,1.0,0.6,0.0002818030383484912,1.0000829080268179,0.00028177967655151095,197.4273482919737,0.0,4.61954830848778e-06,13.091799906254368,0.01817427078852122,9.568852359763699e-05,0.00018611451475085422,0.0007184527336785248,0.0922398616080161,0.0922398616080161,0.0922398616080161,0.09234985559214987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491527.19695581356,594.410433121034,0.0,0.0922398616080161,0.0922398616457022,0.0922398616457022,0.375,0.375,0.5,9.105780281868125,0.603469682406228,0.603469682406228,2.233946361229755e-11,0.000851786960993195,0.585928255329975,2.233946361229755e-11,26040.348690316434,19869.464208013596,0.7630260425584243,1.0198251788805313,0.6282247799743931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406524124505802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.06610699594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2827241294305,262.2827241294305,-10.867275870569472,246.70639716271933,277.85905109614595,120833.97674487851,120907.62003267853,-73.64328780002863,0.0,nan,277.85905109614595,4.70905109614597,271.62852030944856,-1.5214796905514163,265.39798952279733,-7.752010477202646,259.16745873607897,-13.982541263921007,252.9369279493925,-20.21307205060748,246.70639716271933,-26.44360283728065,1.0,1.0,26022.012520719443,26022.012520719443,277.12875464389435,3.9787546438943764,277.12875464389435,277.12875464389435,76853.8417869435,76855.7715049051,-1.9297179615969071,0.0,8546.071908451686,8546.071908451686,0.8895108350675797,3879.5738113897073,277.12875464389435,3.9787546438943764,1.0,0.002,0.15902516644188433,0.005055940100158623,0.000246397271447763,0.0017536027284928344,0.1231986357238815,0.1231986357238815,0.0,-5.94025696687428e-14,1.0,1.0011994505503108,0.5859282553076355,0.0922398616457022,0.0,0.00011047606403091903,141.33064127719442,0.0,1601865.4598856724,268.1364956393468,0.0008517869386537313,1.0,1279287.4412835715,2615.0093444396853,,,,,,,,,,,,,,,,,,,3.0
2916.0,-28.178779678043814,4.967776384991195,34.982180322927775,26.249147566873603,6.439424514418526,-24.71695925879312,-38.27841327348722,2.977604094602283,-5.01356893999872,-5.014408414921633,39.96592143800552,41233.54252799466,25704.12585977553,25704.12585977553,66937.66838777019,76869.94754059167,76855.66468085833,25704.12585977553,102559.79054063387,102559.79054063387,102559.79054063387,128600.15453862466,124500.89108967067,4099.263448953987,0.0,90303.24761094454,54667.09775496456,39595.72206219998,26040.363997990782,65636.08606019076,19869.482434310485,1450.0,0.0,0.8869687475231997,2.883155666686112,0.001494314320929203,1.0,1.0,-4.432758736916469,354456.85871219233,1553064.383657786,4.381532887529269,1553064.383657786,4.381532887529269,0.7630262939428792,0.09224042947439452,3.8602774907994086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602774907994086,1.2777472474764677,1.2781073094267952,3.0211589173237514,6401.473216676495,15243.107769423557,6489.336679189322,0.0003441520633914546,23392.942042683055,2385.4162270176926,19397.061600507455,1977.9498198169056,0.8291843567651873,0.8291843567651873,35017.00102310254,35405.22815468563,0.9863122778701985,0.8,4226.181052333593,4273.035954225843,0.9863122778701985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54872107244872,4.967776384991195,-2.3397220826066807,7.307498467597876,3.5,3.5,1.0,0.6,0.00028177967655151095,1.0000825612469162,0.00028175641439061224,197.42800450969605,0.0,4.61225762915013e-06,13.071138121011469,0.01817888304615037,9.568096597230202e-05,0.00018609871057920894,0.000718392663515714,0.0922404294529681,0.0922404294529681,0.0922404294529681,0.09234962142634294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491511.8194529194,594.4154522325088,0.0,0.0922404294529681,0.09224042947439452,0.09224042947439452,0.375,0.375,0.5,9.109056044367737,0.5991240322459248,0.5991240322459248,-3.808509063674137e-11,0.0008394749228841647,0.5816496780051352,-3.808509063674137e-11,26040.363997990782,19869.482434310485,0.7630262939428792,1.0198302855289973,0.628214523489136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406571874381777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.0454452107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2822874546658,262.2822874546658,-10.8677125453342,246.7056214116044,277.85895349773614,120837.14450230627,120910.15231634643,-73.0078140401371,0.0,nan,277.85895349773614,4.708953497736161,271.6282870805038,-1.5217129194961672,265.3976206633049,-7.752379336695071,259.1669542460278,-13.983045753972192,252.9362878288177,-20.213712171182266,246.7056214116044,-26.44437858839558,1.0,1.0,26022.012520719443,26022.012520719443,277.12868987680366,3.978689876803685,277.12868987680366,277.12868987680366,76853.70625116256,76855.66468085833,-1.958429695776431,0.0,8546.071908451686,8546.071908451686,0.8895105171917731,3879.5788782534055,277.12868987680366,3.978689876803685,1.0,0.002,0.15891549410513212,0.0050564203761735045,0.0002462273159257297,0.0017537726842116056,0.12311365796286486,0.12311365796286486,0.0,1.3733545550786985e-13,1.0,1.001190704056143,0.5816496780432203,0.09224042947439452,0.0,0.00010967229201563924,140.3024055663725,0.0,1601865.3674434847,268.13643106000126,0.0008394749609692553,1.0,1279287.6212194546,2615.0639206889987,,,,,,,,,,,,,,,,,,,3.0
2917.0,-28.179584118020003,4.968149234151191,34.98223735603613,26.248940254468494,6.439305195649363,-24.717695186706027,-38.27912643374873,2.9774162637437653,-5.013648858523652,-5.014475269841695,39.966006619147876,41233.0935275296,25705.25809778168,25705.25809778168,66938.35162531128,76869.74877637194,76855.45841518998,25705.25809778168,102560.71651297166,102560.71651297166,102560.71651297166,128601.08864847565,124500.35176236615,4100.736886109508,0.0,90303.33964434329,54666.939327837295,39596.00035167332,26040.372135503996,65636.37248717732,19869.49472305242,1450.0,0.0,0.8869680994006977,2.8831487496890857,0.001494314320929203,1.0,1.0,-4.437399301297319,354455.934948618,1553068.053802202,4.3815546607431894,1553068.053802202,4.3815546607431894,0.7630265274113317,0.09224099322301438,3.8602848243851127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602848243851127,1.2777481644107975,1.278108196894781,3.0211624887484687,6401.4807840969115,15243.107769423557,6489.3319153987395,0.00034415018829323185,23392.921442973395,2385.4141264319005,19397.04736121861,1977.948367813536,0.8291844782407441,0.8291844782407441,35017.05424210142,35405.22815468563,0.9863141516229632,0.8,4226.187475302954,4273.035954225843,0.9863141516229632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548965487408327,4.968149234151191,-2.339671120584183,7.307820354735375,3.5,3.5,1.0,0.6,0.00028175641439061224,1.0000824953522194,0.0002817331727132974,197.42866020315205,0.0,4.592602006816256e-06,13.015434087317269,0.01818347564815719,9.567335673123996e-05,0.00018608305765937229,0.0007183336035576547,0.0922409931874418,0.0922409931874418,0.0922409931874418,0.09234933238857133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491496.538107633,594.4204396484871,0.0,0.0922409931874418,0.09224099322301438,0.09224099322301438,0.375,0.375,0.5,9.11230622363149,0.5947379387095566,0.5947379387095566,-1.5631940186722204e-11,0.0008264113180302957,0.5770759685443636,-1.5631940186722204e-11,26040.372135503996,19869.49472305242,0.7630265274113317,1.0198362445820466,0.6282049413316507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406619424528242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.98974117701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2818461972103,262.2818461972103,-10.868153802789664,246.70484667270128,277.8588457217378,120839.38323357348,120913.15722224451,-73.77398867105246,0.0,nan,277.8588457217378,4.708845721737816,271.62804591189735,-1.5219540881026319,265.3972461021506,-7.752753897849402,259.1664462922822,-13.98355370771776,252.93564648249287,-20.214353517507107,246.70484667270128,-26.445153327298698,1.0,1.0,26022.012520719443,26022.012520719443,277.12859888615543,3.978598886155453,277.12859888615543,277.12859888615543,76853.41088623468,76855.45841518998,-2.04752895529964,0.0,8546.071908451686,8546.071908451686,0.88951005480987,3879.5862485070384,277.12859888615543,3.978598886155453,1.0,0.002,0.15880668109489182,0.005056894114919056,0.0002460586844632209,0.0017539413157054585,0.12302934223161045,0.12302934223161045,0.0,1.686793066335568e-13,1.0,1.0011813539359553,0.5770759685599955,0.09224099322301438,0.0,0.00010881296837194975,139.2031085102176,0.0,1601865.2562418063,268.1363511414763,0.0008264113336622358,1.0,1279287.8513743582,2615.1221168884854,,,,,,,,,,,,,,,,,,,3.0
2918.0,-28.18038588050822,4.968512822900432,34.98229334217037,26.248756795562826,6.439206646392256,-24.718426627811933,-38.279835193511076,2.977247393540947,-5.013729737312701,-5.014543234427493,39.96609046949818,41232.623539459004,25706.369347619402,25706.369347619402,66938.9928870784,76869.53499310407,76855.26120786951,25706.369347619402,102561.63055548891,102561.63055548891,102561.63055548891,128602.00995114454,124499.81122239397,4102.1987287505835,0.0,90303.41895381079,54666.761566819434,39596.28598554595,26040.37939565563,65636.66538120157,19869.506240386472,1450.0,0.0,0.8869674504491097,2.8831417127490893,0.001494314320929203,1.0,1.0,-4.442023855462708,354454.99585427076,1553071.6666135988,4.381576461831342,1553071.6666135988,4.381576461831342,0.7630267569642761,0.0922415523672975,3.8602908000709357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602908000709357,1.2777489935659239,1.2781089965849635,3.021165204988885,6401.486539484414,15243.107769423557,6489.328292269163,0.0003441487621836535,23392.90577594605,2385.412528839721,19397.03653144185,1977.947263483641,0.8291845706225609,0.8291845706225609,35017.09760696007,35405.22815468563,0.9863156784283056,0.8,4226.192708981985,4273.035954225843,0.9863156784283056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549205371675351,4.968512822900432,-2.3396234521868187,7.30813627508725,3.5,3.5,1.0,0.6,0.0002817331727132974,1.000082221301096,0.0002817100101497311,197.42931371793438,0.0,4.588573213147194e-06,13.004016486059147,0.018188064221370336,9.566579499634486e-05,0.00018606737771695252,0.0007182741863940756,0.09224155233300062,0.09224155233300062,0.09224155233300062,0.09234903942294401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491481.3738572252,594.4253887566454,0.0,0.09224155233300062,0.0922415523672975,0.0922415523672975,0.375,0.375,0.5,9.115530838983231,0.5903181347471218,0.5903181347471218,9.379164112033322e-12,0.0008134971147910619,0.5725193789647847,9.379164112033322e-12,26040.37939565563,19869.506240386472,0.7630267569642761,1.019841463583094,0.6281949776087815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406666936711003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.97832357575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28140332189514,262.28140332189514,-10.868596678104836,246.70407341326623,277.8587332305348,120841.89046270322,120915.93494893845,-74.04448623523768,0.0,nan,277.8587332305348,4.708733230534847,271.627801267069,-1.522198732930974,265.3968693036603,-7.753130696339667,259.16593734013765,-13.984062659862332,252.93500537670266,-20.214994623297315,246.70407341326623,-26.445926586733748,1.0,1.0,26022.012520719443,26022.012520719443,277.1285078457843,3.9785078457843497,277.1285078457843,277.1285078457843,76853.17837170075,76855.26120786951,-2.082836168759968,0.0,8546.071908451686,8546.071908451686,0.8895096780432976,3879.5922540712904,277.1285078457843,3.9785078457843497,1.0,0.002,0.15869872424473253,0.005057363820595812,0.00024589137903579145,0.001754108620885864,0.12294568951789572,0.12294568951789572,0.0,-7.834444898380255e-14,1.0,1.0011720386011564,0.5725193789554055,0.0922415523672975,0.0,0.00010795680923282576,138.10785978388145,0.0,1601865.1441548436,268.1362702626873,0.0008134971054118978,1.0,1279288.0853493013,2615.180085409531,,,,,,,,,,,,,,,,,,,3.0
2919.0,-28.181183574498053,4.968867344706658,34.982348313993924,26.248543511051707,6.439085281459904,-24.719156688894913,-38.28054367387665,2.9770583957855026,-5.0138104876066905,-5.014611250432884,39.966173168585655,41232.19573974105,25707.457382484317,25707.457382484317,66939.65312222537,76869.34259285768,76855.077811067,25707.457382484317,102562.53519355133,102562.53519355133,102562.53519355133,128602.92140658043,124499.27237276502,4103.649033815417,0.0,90303.51769741584,54666.62360350935,39596.54899322943,26040.3862130291,65636.93520625852,19869.517334600758,1450.0,0.0,0.8869668053988058,2.883134667828345,0.001494314320929203,1.0,1.0,-4.44662004787773,354454.05605090444,1553075.2298299351,4.3815981318800095,1553075.2298299351,4.3815981318800095,0.7630269832426372,0.09224210663764608,3.8602992123089375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8602992123089375,1.2777499156978058,1.2781098893791496,3.021169608295961,6401.495869563726,15243.107769423557,6489.322418731939,0.0003441464502992371,23392.880378151604,2385.409938985444,19397.018975046027,1977.945473229495,0.8291847203716898,0.8291847203716898,35017.15865357241,35405.22815468563,0.9863178277799118,0.8,4226.200076661365,4273.035954225843,0.9863178277799118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5494402445520015,4.968867344706658,-2.339578250882345,7.308445595589003,3.5,3.5,1.0,0.6,0.0002817100101497311,1.0000818045883852,0.0002816869668633534,197.42996392018654,0.0,4.572969028836589e-06,12.959794227722893,0.018192637190399173,9.565823679419192e-05,0.00018605177335553918,0.0007182155141330688,0.09224210662214975,0.09224210662214975,0.09224210662214975,0.0923487466082096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491466.32683675014,594.4302995231333,0.0,0.09224210662214975,0.09224210663764608,0.09224210663764608,0.375,0.375,0.5,9.118730042021063,0.585876670793823,0.585876670793823,-1.1368683772161603e-12,0.0008007628262021171,0.567991202555163,-1.1368683772161603e-12,26040.3862130291,19869.517334600758,0.7630269832426372,1.019847330041739,0.6281858775119886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406714291049953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.93410131741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28095741854764,262.28095741854764,-10.869042581452334,246.7033018596391,277.8586129774624,120844.26224835766,120918.81299123394,-74.55074287625138,0.0,nan,277.8586129774624,4.708612977462451,271.62755075389634,-1.5224492461036334,265.3964885303544,-7.753511469645559,259.1654263067404,-13.984573693259563,252.93436408319292,-20.21563591680706,246.7033018596391,-26.446698140360866,1.0,1.0,26022.012520719443,26022.012520719443,277.1284183700013,3.97841837000135,277.1284183700013,277.1284183700013,76852.87276584306,76855.077811067,-2.205045223949128,0.0,8546.071908451686,8546.071908451686,0.8895091476520804,3879.600708370482,277.1284183700013,3.97841837000135,1.0,0.002,0.15859161826901458,0.005057829715162797,0.00024572539199313784,0.0017542746083624725,0.12286269599656892,0.12286269599656892,0.0,3.5561050631960356e-13,1.0,1.0011627811510453,0.5679912025562999,0.09224210663764608,0.0,0.00010710593942094582,137.01937725042907,0.0,1601865.0324805644,268.1361895123933,0.0008007628273389855,1.0,1279288.3195012931,2615.2376948876295,,,,,,,,,,,,,,,,,,,3.0
2920.0,-28.181981353166215,4.969213145098215,34.98240238124028,26.24843290485444,6.439062499704786,-24.71987696792211,-38.28124317862091,2.976958113879221,-5.013883239135737,-5.0146718840259235,39.96625700587992,41231.685123154304,25708.503949994654,25708.503949994654,66940.18907314895,76869.07946719708,76854.96442229084,25708.503949994654,102563.4683722855,102563.4683722855,102563.4683722855,128603.86439169492,124498.77613516519,4105.088256529738,0.0,90303.5688872429,54666.42730850535,39596.82397637505,26040.39601940942,65637.21999578447,19869.53081751607,1450.0,0.0,0.886966193762323,2.8831283983347378,0.001494314320929203,1.0,1.0,-4.451022832460524,354453.21825500124,1553078.8420911543,4.381618679432715,1553078.8420911543,4.381618679432715,0.7630272136685692,0.09224265576727447,3.8603032793300316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603032793300316,1.2777504270619902,1.2781103714422961,3.021171582158077,6401.500051940693,15243.107769423557,6489.319785784887,0.0003441454139499469,23392.868993162472,2385.408778039644,19397.011104991092,1977.9446707072336,0.8291847874948843,0.8291847874948842,35017.18816745205,35405.22815468563,0.9863188669157897,0.8,4226.2036386739655,4273.035954225843,0.9863188669157897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549666165916923,4.969213145098215,-2.3395299821213027,7.308743127219518,3.5,3.5,1.0,0.6,0.0002816869668633534,1.0000818138030585,0.0002816639228666393,197.4306141951452,0.0,4.549435198155802e-06,12.893099351573545,0.018197186625597328,9.565077488694035e-05,0.00018603619197641306,0.0007181561219606186,0.092242655748962,0.092242655748962,0.092242655748962,0.09234848211019442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491451.4032884684,594.4351700265903,0.0,0.092242655748962,0.09224265576727447,0.09224265576727447,0.375,0.375,0.5,9.1219048356317,0.5814524516360962,0.5814524516360962,2.4442670110147446e-12,0.0007886448901786025,0.5636490515653918,2.4442670110147446e-12,26040.39601940942,19869.53081751607,0.7630272136685692,1.0198510704360753,0.6281753725371427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406761405384387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.86740644126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2805179921194,262.2805179921194,-10.86948200788055,246.7025325832421,277.85850340100075,120847.63705748404,120921.10491890779,-73.46786142376908,0.0,nan,277.85850340100075,4.708503401000769,271.62730923746136,-1.5226907625386161,265.39611507393306,-7.753884926066917,259.1649209103039,-13.985079089696058,252.93372674677542,-20.216273253224557,246.7025325832421,-26.44746741675789,1.0,1.0,26022.012520719443,26022.012520719443,277.1283444684675,3.978344468467526,277.1283444684675,277.1283444684675,76852.80491355783,76854.96442229084,-2.159508733006078,0.0,8546.071908451686,8546.071908451686,0.8895088912265046,3879.604795726682,277.1283444684675,3.978344468467526,1.0,0.002,0.15848532822432784,0.005058293324894802,0.000245560672975117,0.001754439327054629,0.1227803364875585,0.1227803364875585,0.0,2.97461708043123e-14,1.0,1.0011539038707054,0.5636490515629475,0.09224265576727447,0.0,0.0001062900047592391,135.97558375490604,0.0,1601864.930918811,268.13611676086424,0.0007886448877343355,1.0,1279288.5282384614,2615.2930103717586,,,,,,,,,,,,,,,,,,,3.0
