time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2921.0,-28.18277626434322,4.969550163422007,34.98245544326095,26.248203694727295,6.438916176671607,-24.72060702025473,-38.28195162406189,2.976746932476009,-5.013968141828627,-5.014744128012875,39.9663361295289,41231.25732568117,25709.55780044482,25709.55780044482,66940.81512612599,76868.90053893914,76854.77326014229,25709.55780044482,102564.33106058711,102564.33106058711,102564.33106058711,128604.73110654776,124498.21524767143,4106.515858876335,0.0,90303.66659008544,54666.27521699824,39597.10152565245,26040.40004596065,65637.5015716131,19869.539504285378,1450.0,0.0,0.8869655401481756,2.8831209033344924,0.001494314320929203,1.0,1.0,-4.4556662698915375,354452.2200364569,1553082.2512648075,4.381640637220629,1553082.2512648075,4.381640637220629,0.7630274292720596,0.09224320069383914,3.8603106135928718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603106135928718,1.2777514516051551,1.2781113668280433,3.021174899659411,6401.507081327931,15243.107769423557,6489.315360510488,0.00034414367213395693,23392.849858275506,2385.4068268241967,19396.997877549773,1977.9433218835968,0.8291849003035365,0.8291849003035365,35017.24139129371,35405.22815468563,0.9863207408415646,0.8,4226.210062227799,4273.035954225843,0.9863207408415646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549893659441968,4.969550163422007,-2.3394925659155397,7.309042729337547,3.5,3.5,1.0,0.6,0.0002816639228666393,1.000081520251718,0.00028164096342440687,197.43126213645732,0.0,4.54959042477132e-06,12.89353926380192,0.0182017362160221,9.564321815371846e-05,0.00018602070471292084,0.0007180977007513139,0.0922432006599492,0.0922432006599492,0.0922432006599492,0.09234817398811902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491436.5805827616,594.4400073591304,0.0,0.0922432006599492,0.09224320069383914,0.09224320069383914,0.375,0.375,0.5,9.12505403705426,0.5770029500483815,0.5770029500483815,2.6147972675971687e-11,0.0007759861842373539,0.5590778581213272,2.6147972675971687e-11,26040.40004596065,19869.539504285378,0.7630274292720596,1.0198562334535375,0.6281661601743972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406808525011907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.86784635349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28007289467354,262.28007289467354,-10.86992710532644,246.70176454223727,277.85838124711086,120849.65730015111,120924.07330404018,-74.4160038890689,0.0,nan,277.85838124711086,4.708381247110879,271.6270579061556,-1.5229420938443923,265.3957345652003,-7.754265434799663,259.1644112241444,-13.985588775855604,252.93308788319268,-20.216912116807293,246.70176454223727,-26.448235457762706,1.0,1.0,26022.012520719443,26022.012520719443,277.1282498560579,3.9782498560579143,277.1282498560579,277.1282498560579,76852.4464847429,76854.77326014229,-2.3267753993859515,0.0,8546.071908451686,8546.071908451686,0.8895084288012814,3879.612166660836,277.1282498560579,3.9782498560579143,1.0,0.002,0.15837989725095358,0.005058750947740904,0.00024539727915884546,0.0017546027204025584,0.12269863957942273,0.12269863957942273,0.0,-4.3859620796338206e-13,1.0,1.0011445580517464,0.5590778580951792,0.09224320069383914,0.0,0.00010543093834592022,134.87661616875857,0.0,1601864.8145768098,268.13603185817135,0.0007759861580893812,1.0,1279288.776945404,2615.351134950959,,,,,,,,,,,,,,,,,,,3.0
2922.0,-28.183569795391,4.969878750219448,34.9825076200638,26.248093682248168,6.4388913845712965,-24.721323677405675,-38.28264676323158,2.9766452660800353,-5.014044467630981,-5.014808465738814,39.966416705872234,41230.742661086886,25710.56958109252,25710.56958109252,66941.31224217941,76868.63910194547,76854.65804278695,25710.56958109252,102565.22762387947,102565.22762387947,102565.22762387947,128605.63498372244,124497.7026519023,4107.93233182013,0.0,90303.71555336833,54666.070495287015,39597.38339786812,26040.407359842975,65637.7907577111,19869.550832328136,1450.0,0.0,0.8869649214732994,2.8831142386298687,0.001494314320929203,1.0,1.0,-4.460093700954303,354451.3310628562,1553085.7230338925,4.381661421264286,1553085.7230338925,4.381661421264286,0.7630276499809698,0.09224374061163222,3.860314252458623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860314252458623,1.2777519692049113,1.2781118552355963,3.0211765236884953,6401.5105224506815,15243.107769423557,6489.3131941713955,0.0003441428194527855,23392.84049112171,2385.405871640337,19396.991402217256,1977.9426615834416,0.8291849555242767,0.8291849555242767,35017.26779808656,35405.22815468563,0.9863216705824904,0.8,4226.213249247943,4273.035954225843,0.9863216705824904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550112071405528,4.969878750219448,-2.3394516210932803,7.309330371312728,3.5,3.5,1.0,0.6,0.00028164096342440687,1.0000813792353347,0.0002816180455632025,197.43190895645938,0.0,4.532911657900359e-06,12.846271638489618,0.01820626912768,9.563580388986657e-05,0.0001860051595345403,0.0007180383683820259,0.09224374059934103,0.09224374059934103,0.09224374059934103,0.0923478960990313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491421.88346763985,594.4448037559732,0.0,0.09224374059934103,0.09224374061163222,0.09224374061163222,0.375,0.375,0.5,9.128178704781702,0.5725679266251973,0.5725679266251973,2.6830093702301383e-11,0.000763998107856878,0.554714764784535,2.6830093702301383e-11,26040.407359842975,19869.550832328136,0.7630276499809698,1.0198593138102408,0.6281555516285123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406855475565434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.82057872818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2796343310087,262.2796343310087,-10.870365668991269,246.7009988552189,277.8582698068007,120853.00161703156,120926.32523286932,-73.3236158377681,0.0,nan,277.8582698068007,4.708269806800729,271.6268156164982,-1.523184383501757,265.39536142621796,-7.754638573782017,259.16390723580395,-13.98609276419603,252.93245304551283,-20.217546954487148,246.7009988552189,-26.44900114478108,1.0,1.0,26022.012520719443,26022.012520719443,277.1281720364239,3.9781720364239277,277.1281720364239,277.1281720364239,76852.38801014685,76854.65804278695,-2.270032640095451,0.0,8546.071908451686,8546.071908451686,0.889508199370754,3879.615823720916,277.1281720364239,3.9781720364239277,1.0,0.002,0.15827528625113033,0.005059206369783139,0.0002452351598937345,0.001754764840195389,0.12261757994686724,0.12261757994686724,0.0,8.912358698265344e-14,1.0,1.001135637549468,0.5547147647577049,0.09224374061163222,0.0,0.00010461096206156945,133.8276528809896,0.0,1601864.7090926187,268.135955532369,0.0007639980810267843,1.0,1279288.9984342605,2615.4066866738194,,,,,,,,,,,,,,,,,,,3.0
2923.0,-28.18436232397837,4.970199083496402,34.982558933941846,26.247949653212004,6.438838512449239,-24.722042240307726,-38.283345953654475,2.976518428205115,-5.0141206043672355,-5.014872761765574,39.96649615523398,41230.27316368852,25711.560001549584,25711.560001549584,66941.8331652381,76868.40085414548,76854.55346507077,25711.560001549584,102566.11346662036,102566.11346662036,102566.11346662036,128606.52773898235,124497.19000460452,4109.337734377832,0.0,90303.78450557105,54665.90786166267,39597.64071545375,26040.414272361984,65638.05498781573,19869.56177094793,1450.0,0.0,0.8869643070855237,2.883107576289393,0.001494314320929203,1.0,1.0,-4.464500737086553,354450.4426665493,1553089.1462535157,4.381682061304662,1553089.1462535157,4.381682061304662,0.7630278674958142,0.09224427580386357,3.860320214238329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860320214238329,1.2777526031985886,1.2781124601229603,3.021179690477498,6401.517232496574,15243.107769423557,6489.308969867156,0.00034414115675373023,23392.82222560096,2385.4040090755725,19396.97877548919,1977.9413740155092,0.8291850631969175,0.8291850631969175,35017.311061964196,35405.22815468563,0.986323193834779,0.8,4226.218470739634,4273.035954225843,0.986323193834779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55032587236848,4.970199083496402,-2.3394128572426416,7.309611940739043,3.5,3.5,1.0,0.6,0.0002816180455632025,1.0000812769493785,0.0002815951583677706,197.43255496297914,0.0,4.5247170867799805e-06,12.823048223934466,0.01821079384476678,9.562834695156001e-05,0.00018598969861164248,0.0007179797931906179,0.09224427579733839,0.09224427579733839,0.09224427579733839,0.09234761873232432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491407.2986911032,594.4495634125238,0.0,0.09224427579733839,0.09224427580386357,0.09224427580386357,0.375,0.375,0.5,9.131278995680853,0.5681513449678164,0.5681513449678164,-1.77351466845721e-11,0.000752157398324016,0.5503720246790067,-1.77351466845721e-11,26040.414272361984,19869.56177094793,0.7630278674958142,1.0198631445990347,0.628145870125829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406902344892032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.797355313625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27919865160885,262.27919865160885,-10.870801348391126,246.70023501205375,277.8581622911583,120856.01205276475,120928.85345276064,-72.8413999959058,0.0,nan,277.8581622911583,4.708162291158317,271.6265768353654,-1.5234231646345506,265.394991379552,-7.755008620447995,259.16340592366384,-13.986594076336132,252.93182046785978,-20.218179532140198,246.70023501205375,-26.449764987946224,1.0,1.0,26022.012520719443,26022.012520719443,277.1280955034634,3.9780955034634076,277.1280955034634,277.1280955034634,76852.2412968363,76854.55346507077,-2.3121682344644796,0.0,8546.071908451686,8546.071908451686,0.8895078234803803,3879.6218153095206,277.1280955034634,3.9780955034634076,1.0,0.002,0.15817149144883338,0.0050596581499441256,0.0002450743053269804,0.0017549256948815944,0.1225371526634902,0.1225371526634902,0.0,2.085749108149404e-13,1.0,1.0011267584758143,0.5503720246967418,0.09224427580386357,0.0,0.00010379476452850107,132.78352333087724,0.0,1601864.6040429347,268.13587939563274,0.0007521574160591626,1.0,1279289.2197796367,2615.4619839868074,,,,,,,,,,,,,,,,,,,3.0
2924.0,-28.185152025744458,4.970510994762548,34.982609235582395,26.24772547222676,6.438695190320297,-24.722767304170425,-38.28404605211688,2.9763104682390025,-5.0142137962200195,-5.0149533332040965,39.96656956990141,41229.829130582446,25712.570644514108,25712.570644514108,66942.39977509655,76868.22085414363,76854.33576962963,25712.570644514108,102566.90641414374,102566.90641414374,102566.90641414374,128607.31970816675,124496.58841284858,4110.731295318165,0.0,90303.87872048568,54665.73713005683,39597.9351004765,26040.41329402301,65638.34839449951,19869.56618985683,1450.0,0.0,0.8869636317811233,2.883099196353625,0.001494314320929203,1.0,1.0,-4.4692473013282665,354449.32939181034,1553092.309461272,4.381704747830049,1553092.309461272,4.381704747830049,0.7630280658570592,0.09224480721156918,3.8603270982906532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603270982906532,1.277753612516109,1.2781134404790184,3.0211826916216094,6401.523591560818,15243.107769423557,6489.30496648247,0.00034413958101758054,23392.804915539953,2385.4022439405867,19396.966809104462,1977.940153783857,0.8291851652308254,0.8291851652308255,35017.361018640375,35405.22815468563,0.98632495273044,0.8,4226.2244999812065,4273.035954225843,0.98632495273044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550544038741636,4.970510994762548,-2.339388264516516,7.309899259279064,3.5,3.5,1.0,0.6,0.0002815951583677706,1.0000809875566397,0.0002815723545107615,197.4331986689158,0.0,4.5186774700545416e-06,12.805931950134571,0.018215312522236835,9.562088086717043e-05,0.00018597427750060018,0.0007179215430205926,0.09224480716421374,0.09224480716421374,0.09224480716421374,0.09234728000796391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491392.81081836973,594.4542911210206,0.0,0.09224480716421374,0.09224480721156918,0.09224480721156918,0.375,0.375,0.5,9.134353183911145,0.5636906443859857,0.5636906443859857,2.6716406864579767e-12,0.0007395369840992316,0.5457060318758522,2.6716406864579767e-12,26040.41329402301,19869.56618985683,0.7630280658570592,1.0198672180591661,0.6281362974397677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406949155297144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.78023903982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27875736626896,262.27875736626896,-10.871242633731015,246.69947234349897,277.8580423890379,120858.01595287396,120931.79460747355,-73.7786545995984,0.0,nan,277.8580423890379,4.708042389037928,271.62632837993226,-1.5236716200677165,265.3946143708496,-7.755385629150396,259.16290036170125,-13.98709963829873,252.9311863525941,-20.21881364740588,246.69947234349897,-26.45052765650101,1.0,1.0,26022.012520719443,26022.012520719443,277.1279894588667,3.977989458866716,277.1279894588667,277.1279894588667,76851.93316203744,76854.33576962963,-2.4026075921865413,0.0,8546.071908451686,8546.071908451686,0.8895073894405462,3879.6287337821063,277.1279894588667,3.977989458866716,1.0,0.002,0.15806857370781227,0.00506010299979945,0.0002449148014811782,0.0017550851988263258,0.12245740074058908,0.12245740074058908,0.0,3.0750402224555273e-13,1.0,1.0011172181805,0.5457060318731806,0.09224480721156918,0.0,0.00010291770650559954,131.66154100382593,0.0,1601864.4782174714,268.13578620377996,0.0007395369814275909,1.0,1279289.4971543357,2615.52124580852,,,,,,,,,,,,,,,,,,,3.0
2925.0,-28.185937054488452,4.970814680024868,34.98265857165124,26.24749500481414,6.438550866771428,-24.723488262365603,-38.28474555686114,2.9761020745316134,-5.014305811189217,-5.015032996810641,39.966642306685934,41229.416140030946,25713.557767851435,25713.557767851435,66942.97390788238,76868.04639560074,76854.13996398616,25713.557767851435,102567.6977318376,102567.6977318376,102567.6977318376,128608.11011320914,124495.99698312845,4112.113130080682,0.0,90303.98081848715,54665.599199460055,39598.20179891899,26040.41238137155,65638.61418029055,19869.5706116864,1450.0,0.0,0.8869629635426175,2.883090909077582,0.001494314320929203,1.0,1.0,-4.473931715537049,354448.22866392264,1553095.4434663337,4.381727197003241,1553095.4434663337,4.381727197003241,0.7630282624057226,0.09224533389033056,3.860335287193519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860335287193519,1.277754623671124,1.2781144227795338,3.021186709622203,6401.53210522193,15243.107769423557,6489.299606597229,0.0003441374713741148,23392.781740504866,2385.399880744685,19396.95078804879,1977.9385200908355,0.8291853018259367,0.8291853018259367,35017.420444424744,35405.22815468563,0.9863270450192606,0.8,4226.23167204382,4273.035954225843,0.9863270450192606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550757127959016,4.970814680024868,-2.3393652113330377,7.310179891357906,3.5,3.5,1.0,0.6,0.0002815723545107615,1.0000805088125944,0.00028154968727975234,197.4338385693329,0.0,4.502238431291598e-06,12.759343714280389,0.018219814760668127,9.561342165227055e-05,0.00018595893285849099,0.000717863830482483,0.09224533383974652,0.09224533383974652,0.09224533383974652,0.09234694498762473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491378.444602012,594.4589790754889,0.0,0.09224533383974652,0.09224533389033056,0.09224533389033056,0.375,0.375,0.5,9.137401515058672,0.5592008072985095,0.5592008072985095,5.32054400537163e-11,0.0007271856214288164,0.5411012812735976,5.32054400537163e-11,26040.41238137155,19869.5706116864,0.7630282624057226,1.0198718352585738,0.6281274620878726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406995799023488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.733650803966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.278311828061,262.278311828061,-10.871688171938956,246.6987114340579,277.8579122220635,120860.1540202814,120934.64371463105,-74.48969434961401,0.0,nan,277.8579122220635,4.707912222063499,271.62607206446444,-1.5239279355355393,265.39423190688257,-7.7557680931174104,259.162391749249,-13.987608250750952,252.93055159164854,-20.21944840835144,246.6987114340579,-26.451288565942065,1.0,1.0,26022.012520719443,26022.012520719443,277.12788688348905,3.9778868834890773,277.12788688348905,277.12788688348905,76851.6102286029,76854.13996398616,-2.5297353832575027,0.0,8546.071908451686,8546.071908451686,0.8895068731296175,3879.636963629486,277.12788688348905,3.9778868834890773,1.0,0.002,0.15796652155956303,0.005060544139203142,0.0002447566393166431,0.0017552433580380455,0.12237831965832154,0.12237831965832154,0.0,-2.6453114872204697e-12,1.0,1.0011078028984617,0.5411012812203921,0.09224533389033056,0.0,0.00010205211415225695,130.55422578508592,0.0,1601864.3541423134,268.13569418881076,0.0007271855682233763,1.0,1279289.7714035122,2615.579737108234,,,,,,,,,,,,,,,,,,,3.0
2926.0,-28.186722454267358,4.9711104963086505,34.98270706461631,26.247379753645532,6.438522125896373,-24.72419799627025,-38.28543577166272,2.975997667267489,-5.0143883761760435,-5.015103889136399,39.96671664655236,41228.922383032135,25714.502042521002,25714.502042521002,66943.42442555314,76867.79173968338,76854.02281429656,25714.502042521002,102568.52485681756,102568.52485681756,102568.52485681756,128608.93996947752,124495.45621051331,4113.483758964213,0.0,90304.03393987642,54665.413317131824,39598.46735860511,26040.41511265996,65638.88247126507,19869.577960819835,1450.0,0.0,0.8869623340971746,2.8830835438389615,0.001494314320929203,1.0,1.0,-4.478389936835526,354447.2491311406,1553098.6465477822,4.381748342961909,1553098.6465477822,4.381748342961909,0.7630284645946341,0.09224585530738282,3.860339516244452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860339516244452,1.2777551533563982,1.2781149236492815,3.0211887669590993,6401.536464471939,15243.107769423557,6489.296862147656,0.00034413639116813433,23392.76987422316,2385.398670720701,19396.942584705357,1977.9376835826056,0.8291853717622015,0.8291853717622015,35017.45113407781,35405.22815468563,0.98632812555424,0.8,4226.235375959819,4273.035954225843,0.98632812555424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550960967482126,4.9711104963086505,-2.339337845559438,7.310448341868089,3.5,3.5,1.0,0.6,0.00028154968727975234,1.0000805473797356,0.00028152701101669017,197.43447877576298,0.0,4.475278427880258e-06,12.68293906461265,0.01822429003909601,9.560606202824196e-05,0.0001859436252515104,0.0007178055243521553,0.09224585529801071,0.09224585529801071,0.09224585529801071,0.09234664353997972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491364.2054084519,594.4636256398383,0.0,0.09224585529801071,0.09224585530738282,0.09224585530738282,0.375,0.375,0.5,9.140425164838295,0.55472836263516,0.55472836263516,-2.3419488570652902e-11,0.0007155129603688692,0.5367139523008859,-2.3419488570652902e-11,26040.41511265996,19869.577960819835,0.7630284645946341,1.0198745302353245,0.6281173723681394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440704216702117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.657246154304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2778732840108,262.2778732840108,-10.872126715989168,246.6979529505507,277.85779361747075,120863.51315175991,120936.83348983544,-73.32033807554848,0.0,nan,277.85779361747075,4.70779361747077,271.62582548408676,-1.5241745159132165,265.39385735071977,-7.756142649280207,259.16188921731043,-13.988110782689546,252.92992108392616,-20.220078916073817,246.6979529505507,-26.452047049449277,1.0,1.0,26022.012520719443,26022.012520719443,277.1278022831474,3.977802283147412,277.1278022831474,277.1278022831474,76851.56560826817,76854.02281429656,-2.457206028397195,0.0,8546.071908451686,8546.071908451686,0.8895066064875577,3879.641213825674,277.1278022831474,3.977802283147412,1.0,0.002,0.15786529415265685,0.00506098323052535,0.00024459975952104314,0.0017554002405980548,0.12229987976052156,0.12229987976052156,0.0,1.1909787392405669e-13,1.0,1.001098832032289,0.5367139523243054,0.09224585530738282,0.0,0.00010122737327145968,129.49916791712442,0.0,1601864.2419418206,268.13561162382393,0.0007155129837883578,1.0,1279290.0154570718,2615.635545465176,,,,,,,,,,,,,,,,,,,3.0
2927.0,-28.187504774000132,4.971398358136308,34.98275460585682,26.247130112629407,6.4383608608671405,-24.724918210505873,-38.286135101784,2.975774297291227,-5.014483414909307,-5.0151867213886225,39.96678616571627,41228.53236081212,25715.45657977669,25715.45657977669,66943.98894058881,76867.63137865791,76853.82247509102,25715.45657977669,102569.27905486771,102569.27905486771,102569.27905486771,128609.69096472076,124494.84833942128,4114.8426252994805,0.0,90304.14649226003,54665.29521728176,39598.72363886474,26040.411909853054,65639.1355487178,19869.580387033806,1450.0,0.0,0.8869616613849368,2.88307491802495,0.001494314320929203,1.0,1.0,-4.483098709208491,354446.10462621134,1553101.6419239384,4.381770942473172,1553101.6419239384,4.381770942473172,0.7630286516134426,0.09224637252993377,3.860348847969545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860348847969545,1.2777562335535357,1.2781159751743192,3.0211935161009746,6401.546527333691,15243.107769423557,6489.290526808729,0.00034413389761485044,23392.74248226503,2385.3958775183196,19396.923647953343,1977.9357525713006,0.8291855331908572,0.8291855331908572,35017.51885312627,35405.22815468563,0.9863305098375085,0.8,4226.24354893155,4273.035954225843,0.9863305098375085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551167022378293,4.971398358136308,-2.3393213518215297,7.310719709957837,3.5,3.5,1.0,0.6,0.00028152701101669017,1.000080232001315,0.00028150442535326505,197.43511647509249,0.0,4.477076178262014e-06,12.688033889194548,0.01822876711527427,9.559860574317275e-05,0.0001859284052735174,0.0007177485051024376,0.09224637251295748,0.09224637251295748,0.09224637251295748,0.09234629721108613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491350.0680481875,594.4682387122031,0.0,0.09224637251295748,0.09224637252993377,0.09224637252993377,0.375,0.375,0.5,9.143422907239477,0.5502294458485721,0.5502294458485721,-1.1709744285326451e-11,0.0007033064792949517,0.532088012180111,-1.1709744285326451e-11,26040.411909853054,19869.580387033806,0.7630286516134426,1.0198791983008757,0.6281090086905857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407088557216863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.66234097888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27742869481955,262.27742869481955,-10.87257130518043,246.69719577913196,277.857661610507,120865.46858974187,120939.79961919432,-74.33102945246534,0.0,nan,277.857661610507,4.707661610507046,271.6255684442331,-1.5244315557668529,265.3934752779795,-7.756524722020458,259.1613821116709,-13.988617888329088,252.92928894539486,-20.22071105460512,246.69719577913196,-26.452804220868018,1.0,1.0,26022.012520719443,26022.012520719443,277.1276960086392,3.9776960086392137,277.1276960086392,277.1276960086392,76851.20579640834,76853.82247509102,-2.616678682679776,0.0,8546.071908451686,8546.071908451686,0.889506018121202,3879.6505922093925,277.1276960086392,3.9776960086392137,1.0,0.002,0.15776493643537914,0.005061416216362052,0.0002444442212389811,0.001755555778441762,0.12222211061949055,0.12222211061949055,0.0,-3.192567737952956e-13,1.0,1.0010893730015826,0.5320880121918208,0.09224637252993377,0.0,0.00010035768806661859,128.3866169357195,0.0,1601864.1145998838,268.13551658509067,0.000703306491004696,1.0,1279290.3006144878,2615.6942850294968,,,,,,,,,,,,,,,,,,,3.0
2928.0,-28.188283533346656,4.971678420320749,34.982801222037146,26.246937887650006,6.438249446700098,-24.72563023534645,-38.28682566583154,2.975596148623444,-5.014578866336535,-5.015270137864303,39.96685455090254,41228.086456944555,25716.392537326505,25716.392537326505,66944.47899427106,76867.43370060832,76853.63079468008,25716.392537326505,102570.02333200659,102570.02333200659,102570.02333200659,128610.43141718597,124494.24163671969,4116.189780466282,0.0,90304.22804595783,54665.12739990991,39599.000717831026,26040.408085179388,65639.40880301042,19869.58225299154,1450.0,0.0,0.8869609898024808,2.883066227770209,0.001494314320929203,1.0,1.0,-4.487782034234954,354444.9520517192,1553104.5884446348,4.381793504053098,1553104.5884446348,4.381793504053098,0.7630288353391855,0.09224688515405505,3.8603548326773165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603548326773165,1.2777571043070441,1.2781168173124866,3.0211961410074664,6401.5520891955675,15243.107769423557,6489.287025149963,0.00034413251939059654,23392.7273424573,2385.3943336875795,19396.913181260963,1977.9346852657088,0.829185622407353,0.829185622407353,35017.56228331209,35405.22815468563,0.9863320389479853,0.8,4226.2487904948775,4273.035954225843,0.9863320389479853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551369066494009,4.971678420320749,-2.339307375649829,7.310985795970577,3.5,3.5,1.0,0.6,0.00028150442535326505,1.0000798673525233,0.00028148194413560383,197.4357512757325,0.0,4.459203089004402e-06,12.637381554238475,0.018233226318363275,9.559124344954346e-05,0.00018591318190372158,0.0007176908502204486,0.09224688513207187,0.09224688513207187,0.09224688513207187,0.09234594893617241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491336.0499784059,594.4728127832985,0.0,0.09224688513207187,0.09224688515405505,0.09224688515405505,0.375,0.375,0.5,9.146394823753006,0.5457105336890891,0.5457105336890891,-1.3415046851150692e-11,0.0006912715277849202,0.5274881036293664,-1.3415046851150692e-11,26040.408085179388,19869.58225299154,0.7630288353391855,1.0198824184291067,0.6280996006632789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407134765768552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.61168864393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27698401515335,262.27698401515335,-10.873015984846631,246.69644074940618,277.8575272809,120867.97862609527,120942.32478035112,-74.34615425584627,0.0,nan,277.8575272809,4.707527280900024,271.6253099745999,-1.5246900254001048,265.3930926683129,-7.756907331687103,259.16087536200223,-13.989124637997747,252.9286580556988,-20.221341944301173,246.69644074940618,-26.4535592505938,1.0,1.0,26022.012520719443,26022.012520719443,277.12759016309747,3.9775901630974886,277.12759016309747,277.12759016309747,76850.99424456453,76853.63079468008,-2.6365501155523816,0.0,8546.071908451686,8546.071908451686,0.8895056407845271,3879.6566068407033,277.12759016309747,3.9775901630974886,1.0,0.002,0.15766544356128254,0.005061845230583424,0.00024429002272008724,0.001755709977446751,0.12214501136004362,0.12214501136004362,0.0,1.668383313446764e-13,1.0,1.0010799669882977,0.5274881036427814,0.09224688515405505,0.0,9.949284639210768e-05,127.28026194116885,0.0,1601863.9870353914,268.13542113366344,0.000691271541199967,1.0,1279290.5877830572,2615.752688676608,,,,,,,,,,,,,,,,,,,3.0
2929.0,-28.18906210159044,4.971950807409597,34.98284691974294,26.24676584908741,6.438168186743108,-24.72633907278543,-38.28751193415371,2.9754451577108276,-5.014676116251849,-5.0153554245942935,39.966921276013586,41227.636716052286,25717.313547410016,25717.313547410016,66944.9502634623,76867.22066470832,76853.43491680676,25717.313547410016,102570.74846421677,102570.74846421677,102570.74846421677,128611.15146123493,124493.62627419978,4117.525187035148,0.0,90304.30993332827,54664.97250353585,39599.26381088047,26040.402997018165,65639.66680789864,19869.583026059412,1450.0,0.0,0.8869603147147433,2.883057337897035,0.001494314320929203,1.0,1.0,-4.4924791721784345,354443.77363908273,1553107.4634424727,4.381816183415161,1553107.4634424727,4.381816183415161,0.7630290141183544,0.09224739306131224,3.8603619839075254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603619839075254,1.2777578491759172,1.2781175336640067,3.021199976503564,6401.560216151552,15243.107769423557,6489.2819084947605,0.0003441305055280558,23392.705220332908,2385.3920778586885,19396.897887236155,1977.933125709203,0.8291857527609247,0.8291857527609247,35017.614178770134,35405.22815468563,0.9863338661083834,0.8,4226.255053726883,4273.035954225843,0.9863338661083834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551567883916792,4.971950807409597,-2.339296825116349,7.311247632525946,3.5,3.5,1.0,0.6,0.00028148194413560383,1.0000798482581197,0.0002814594700871861,197.43638592410719,0.0,4.438596098537473e-06,12.5789813432552,0.018237664914461812,9.558392747280733e-05,0.0001858980166627965,0.0007176336364088673,0.09224739302199009,0.09224739302199009,0.09224739302199009,0.09234559390286279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491322.1489442227,594.4773485636781,0.0,0.09224739302199009,0.09224739306131224,0.09224739306131224,0.375,0.375,0.5,9.149340853304702,0.5411736925199193,0.5411736925199193,7.73070496506989e-12,0.0006793083424554425,0.5228762524158697,7.73070496506989e-12,26040.402997018165,19869.583026059412,0.7630290141183544,1.019885589294408,0.6280902801763038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407180764300878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.553288432944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2765420201441,262.2765420201441,-10.873457979855857,246.6956877791214,277.85739626116685,120870.86181352021,120944.75912076695,-73.89730724675925,0.0,nan,277.85739626116685,4.707396261166878,271.62505456475634,-1.5249454352436373,265.39271286835736,-7.757287131642613,259.1603711719374,-13.989628828062564,252.9280294755252,-20.221970524474784,246.6956877791214,-26.454312220878563,1.0,1.0,26022.012520719443,26022.012520719443,277.12748195614455,3.9774819561445725,277.12748195614455,277.12748195614455,76850.87737233815,76853.43491680676,-2.557544468611013,0.0,8546.071908451686,8546.071908451686,0.8895051898982912,3879.663793827063,277.12748195614455,3.9774819561445725,1.0,0.002,0.15756681782884463,0.00506227002197742,0.0002441371668749999,0.0017558628336582754,0.12206858343749995,0.12206858343749995,0.0,5.332752468778512e-13,1.0,1.001070536337633,0.522876252408139,0.09224739306131224,0.0,9.862570375355077e-05,126.17096348258141,0.0,1601863.8575065925,268.13532388374813,0.0006793083347247375,1.0,1279290.8813899232,2615.811230141745,,,,,,,,,,,,,,,,,,,3.0
2930.0,-28.189838769688507,4.972215661493646,34.98289171586924,26.24658333314585,6.438064582623141,-24.72704843445661,-38.2882020441815,2.9752742471976075,-5.014774149974073,-5.01544162300537,39.966986651754866,41227.190930992125,25718.217507584966,25718.217507584966,66945.40843857708,76867.01736757866,76853.24209016992,25718.217507584966,102571.45959775489,102571.45959775489,102571.45959775489,128611.85669133565,124493.00782487258,4118.848866463078,0.0,90304.38582338726,54664.805286446586,39599.53392993408,26040.397093580767,65639.93102351484,19869.58307430432,1450.0,0.0,0.8869596398711583,2.8830483494185044,0.001494314320929203,1.0,1.0,-4.49716755962578,354442.5826324147,1553110.2803029397,4.381838854598459,1553110.2803029397,4.381838854598459,0.7630291889520525,0.09224789620539577,3.860367316987574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860367316987574,1.2777586862080363,1.2781183422138418,3.021202171157891,6401.56486636072,15243.107769423557,6489.278980737637,0.0003441293531990786,23392.6925621824,2385.3907870865587,19396.889135974187,1977.9322333288317,0.8291858273438776,0.8291858273438776,35017.65288015918,35405.22815468563,0.9863352287260562,0.8,4226.259724574536,4273.035954225843,0.9863352287260562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551763020794767,4.972215661493646,-2.3392889604210563,7.311504621914702,3.5,3.5,1.0,0.6,0.0002814594700871861,1.0000796538789918,0.00028143705253425976,197.4370190270795,0.0,4.437194896679771e-06,12.57501033719047,0.01824210210935849,9.557657106317602e-05,0.00018588289902401008,0.0007175762681791899,0.09224789615717034,0.09224789615717034,0.09224789615717034,0.09234523573703585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491308.36622135574,594.4818456539247,0.0,0.09224789615717034,0.09224789620539577,0.09224789620539577,0.375,0.375,0.5,9.15226104284104,0.5366241012939668,0.5366241012939668,2.8421709430404007e-13,0.0006674730312852262,0.5182740633795788,2.8421709430404007e-13,26040.397093580767,19869.58307430432,0.7630291889520525,1.0198884641514105,0.6280809606003837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407226751823357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.54931742688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27610036311495,262.27610036311495,-10.873899636885028,246.6949366188986,277.8572641073267,120873.40724003255,120947.24803990399,-73.84079987144008,0.0,nan,277.8572641073267,4.7072641073267505,271.6247986096452,-1.5252013903547663,265.39233311194886,-7.757666888051119,259.1598676142832,-13.990132385716777,252.92740211658725,-20.222597883412732,246.6949366188986,-26.455063381101382,1.0,1.0,26022.012520719443,26022.012520719443,277.12737319454436,3.977373194544384,277.12737319454436,277.12737319454436,76850.69996524452,76853.24209016992,-2.5421249253995484,0.0,8546.071908451686,8546.071908451686,0.8895048536466105,3879.6691535725117,277.12737319454436,3.977373194544384,1.0,0.002,0.15746905747486312,0.005062690773800457,0.00024398565145742273,0.0017560143486524257,0.12199282572871137,0.12199282572871137,0.0,1.0984832835014835e-13,1.0,1.001061125233826,0.5182740633792946,0.09224789620539577,0.0,9.776032547860071e-05,125.06392195640777,0.0,1601863.7272639002,268.1352258500259,0.0006674730310010091,1.0,1279291.1781352824,2615.869643010344,,,,,,,,,,,,,,,,,,,3.0
2931.0,-28.190614451755046,4.972473379849307,34.982935757437644,26.246448733750753,6.438018507632204,-24.727751155814403,-38.28888359768314,2.9751552109732065,-5.014860009153608,-5.015516442649335,39.96705446717698,41226.71669429725,25719.073792934,25719.073792934,66945.79048723125,76866.77983825863,76853.14611977572,25719.073792934,102572.21991270971,102572.21991270971,102572.21991270971,128612.61596309236,124492.45448363005,4120.161479462323,0.0,90304.449926838,54664.63235066495,39599.79730685895,26040.39605038266,65640.1933572416,19869.58704824187,1450.0,0.0,0.8869590140529738,2.8830405582736294,0.001494314320929203,1.0,1.0,-4.501571650937137,354441.54884950916,1553113.2022862204,4.381859878807973,1553113.2022862204,4.381859878807973,0.7630293721262311,0.09224839402913063,3.8603727936573655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603727936573655,1.2777592830787174,1.278118910606799,3.0212050460364717,6401.570957883456,15243.107769423557,6489.275145501979,0.0003441278437043099,23392.675980726315,2385.3890962485984,19396.877672198152,1977.9310643490032,0.8291859250382307,0.8291859250382307,35017.692623547046,35405.22815468563,0.9863366280313315,0.8,4226.264521180409,4273.035954225843,0.9863366280313315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551947866161076,4.972473379849307,-2.339274677843373,7.31174805769268,3.5,3.5,1.0,0.6,0.00028143705253425976,1.0000795532509632,0.0002814146650827837,197.43765132977265,0.0,4.426054823658003e-06,12.54343937024678,0.01824652816418215,9.556930637750344e-05,0.00018586774615675632,0.0007175187904819555,0.09224839401444525,0.09224839401444525,0.09224839401444525,0.09234492102694644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491294.71309267863,594.4863005632021,0.0,0.09224839401444525,0.09224839402913063,0.09224839402913063,0.375,0.375,0.5,9.155156855180612,0.5321145441422459,0.5321145441422459,2.0691004465334117e-11,0.0006564334957488427,0.5139447917122197,2.0691004465334117e-11,26040.39605038266,19869.58704824187,0.7630293721262311,1.0198902084715693,0.6280712256577928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407272627387204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.51774645993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27566430217524,262.27566430217524,-10.874335697824733,246.69418763296378,277.85714097138595,120876.59415501554,120949.49934234357,-72.90518732801151,0.0,nan,277.85714097138595,4.707140971385968,271.6245503037002,-1.5254496962998019,265.3919596360173,-7.758040363982673,259.1593689683369,-13.9906310316631,252.9267783006474,-20.223221699352564,246.69418763296378,-26.455812367036202,1.0,1.0,26022.012520719443,26022.012520719443,277.1272871451336,3.97728714513363,277.1272871451336,277.1272871451336,76850.61161382274,76853.14611977572,-2.5345059529790888,0.0,8546.071908451686,8546.071908451686,0.8895045083414719,3879.6746576256523,277.1272871451336,3.97728714513363,1.0,0.002,0.15737211119230476,0.0050631099930997635,0.00024383540318098225,0.0017561645968923966,0.12191770159049112,0.12191770159049112,0.0,7.337880303381894e-14,1.0,1.0010522720932227,0.5139447916915287,0.09224839402913063,0.0,9.69462528761545e-05,124.022511028452,0.0,1601863.612203591,268.13513999084637,0.0006564334750578382,1.0,1279291.4357080567,2615.9246881995255,,,,,,,,,,,,,,,,,,,3.0
2932.0,-28.191385910613903,4.972723966406907,34.98297898413972,26.246223609801405,6.437875535984553,-24.728459765921027,-38.289569796156115,2.9749493911629417,-5.0149530648985206,-5.0155982128313354,39.96711903331713,41226.300642638555,25719.92961153847,25719.92961153847,66946.23025417703,76866.60780612552,76853.00304859877,25719.92961153847,102572.93266013724,102572.93266013724,102572.93266013724,128613.32404941472,124491.86132049467,4121.462728920048,0.0,90304.54744797945,54664.484500210645,39600.06994196534,26040.39138927747,65640.46133124281,19869.587998856052,1450.0,0.0,0.8869583646490765,2.8830320324158696,0.001494314320929203,1.0,1.0,-4.506116499730297,354440.4190336857,1553115.9842718751,4.381881695395096,1553115.9842718751,4.381881695395096,0.7630295452102022,0.09224888752527843,3.8603803280436275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603803280436275,1.27776028147653,1.278119880678327,3.0212085819279983,6401.578450013305,15243.107769423557,6489.270428391292,0.0003441259871261011,23392.65558679919,2385.3870166467846,19396.86357243864,1977.929626573666,0.8291860451869589,0.829186045186959,35017.74729946252,35405.22815468563,0.9863385530892306,0.8,4226.271119984169,4273.035954225843,0.9863385530892306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552132610771757,4.972723966406907,-2.339267394371621,7.311991360778528,3.5,3.5,1.0,0.6,0.0002814146650827837,1.0000791206029238,0.00028139240114634687,197.43828019334453,0.0,4.420125838687508e-06,12.526636626840398,0.018250948290020837,9.556199269644093e-05,0.0001858526723863428,0.0007174620003945749,0.09224888750269952,0.09224888750269952,0.09224888750269952,0.0923445803284861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491281.16515005595,594.49072097066,0.0,0.09224888750269952,0.09224888752527843,0.09224888752527843,0.375,0.375,0.5,9.158027639607798,0.52761674388762,0.52761674388762,3.9335645851679146e-11,0.0006451479328006826,0.5094817131010245,3.9335645851679146e-11,26040.39138927747,19869.587998856052,0.7630295452102022,1.019892744451397,0.6280623232459843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440731844498501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.50094371653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27522439499745,262.27522439499745,-10.874775605002526,246.69344027455412,277.85700851543913,120878.70311458896,120952.25135601022,-73.54824142126236,0.0,nan,277.85700851543913,4.707008515439156,271.6242948672587,-1.5257051327412796,265.3915812190874,-7.758418780912564,259.15886757091647,-13.991132429083507,252.9261539227286,-20.22384607727139,246.69344027455412,-26.456559725445857,1.0,1.0,26022.012520719443,26022.012520719443,277.12718863378933,3.9771886337893534,277.12718863378933,277.12718863378933,76850.28362330439,76853.00304859877,-2.71942529437365,0.0,8546.071908451686,8546.071908451686,0.8895040332967311,3879.6822296838454,277.12718863378933,3.9771886337893534,1.0,0.002,0.15727600421496787,0.005063524171284327,0.0002436864518772219,0.00175631354710572,0.12184322593861095,0.12184322593861095,0.0,-1.0170583993052151e-12,1.0,1.0010431450976005,0.5094817130616889,0.09224888752527843,0.0,9.61069506829677e-05,122.94882597488805,0.0,1601863.488498818,268.13504693510146,0.0006451478934650368,1.0,1279291.7172085175,2615.981378364625,,,,,,,,,,,,,,,,,,,3.0
2933.0,-28.19215754237136,4.972967632806544,34.983021452219106,26.246089778747432,6.437827227897027,-24.72915906533778,-38.2902508257888,2.974828750026829,-5.015042838275576,-5.01567703813211,39.96718359265376,41225.83588793896,25720.76002766703,25720.76002766703,66946.595915606,76866.37184717941,76852.8928955949,25720.76002766703,102573.65292326192,102573.65292326192,102573.65292326192,128614.04067370553,124491.2878261017,4122.752847603831,0.0,90304.60895850015,54664.317249499385,39600.32412111195,26040.38775044361,65640.71187155557,19869.5897385027,1450.0,0.0,0.8869577302403389,2.883023814588104,0.001494314320929203,1.0,1.0,-4.510561931771122,354439.329908831,1553118.7659674813,4.381903008243964,1553118.7659674813,4.381903008243964,0.7630297186402,0.09224937641344734,3.8603853074247607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603853074247607,1.2777608854598417,1.2781204563821489,3.0212110507949084,6401.583681246032,15243.107769423557,6489.267134728691,0.0003441246908006004,23392.641347177283,2385.385564609452,19396.853727460715,1977.9286226653053,0.829186129073076,0.8291861290730759,35017.78343407578,35405.22815468563,0.9863398253357879,0.8,4226.275481049179,4273.035954225843,0.9863398253357879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552311871778203,4.972967632806544,-2.3392598093162795,7.312227442122824,3.5,3.5,1.0,0.6,0.00028139240114634687,1.000079138832327,0.0002813701338425029,197.43890920130477,0.0,4.395753320426578e-06,12.457564910088923,0.018255344043341264,9.555473461751298e-05,0.0001858376665288339,0.0007174049974340126,0.09224937641137262,0.09224937641137262,0.09224937641137262,0.09234425105793105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491267.7357494453,594.4951026825447,0.0,0.09224937641137262,0.09224937641344734,0.09224937641344734,0.375,0.375,0.5,9.160873881417189,0.5231441392361376,0.5231441392361376,-1.7621459846850485e-11,0.0006341998565062568,0.5051151063609609,-1.7621459846850485e-11,26040.38775044361,19869.5897385027,0.7630297186402,1.0198944223305462,0.6280528457492791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407364013402086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.431871999775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2747899309271,262.2747899309271,-10.875210069072864,246.692695078472,277.856884783389,120881.83974285093,120954.47794305731,-72.63820020638008,0.0,nan,277.856884783389,4.706884783389,271.6240468423756,-1.5259531576243717,265.3912089014179,-7.758791098582094,259.15837096045203,-13.991629039547945,252.92553301945628,-20.224466980543696,246.692695078472,-26.457304921527964,1.0,1.0,26022.012520719443,26022.012520719443,277.1270969191746,3.9770969191746417,277.1270969191746,277.1270969191746,76850.21028194742,76852.8928955949,-2.6826136474701343,0.0,8546.071908451686,8546.071908451686,0.8895037193455326,3879.6872339618844,277.1270969191746,3.9770969191746417,1.0,0.002,0.15718071843304898,0.005063935230542321,0.0002435387744856422,0.0017564612258388565,0.12176938724282109,0.12176938724282109,0.0,3.244986744588285e-13,1.0,1.0010342152132643,0.5051151063785824,0.09224937641344734,0.0,9.528575429446652e-05,121.89830209386743,0.0,1601863.369068366,268.1349571617244,0.0006341998741277166,1.0,1279291.9885711223,2616.0368681225104,,,,,,,,,,,,,,,,,,,3.0
2934.0,-28.19292685326566,4.973204215344468,34.98306302212453,26.24586570253598,6.437681345123376,-24.72986603336581,-38.290932938083984,2.9746205248686595,-5.015147958825196,-5.015770577638567,39.96724260757458,41225.404702816275,25721.610091931314,25721.610091931314,66947.01479474759,76866.20049815821,76852.67730865756,25721.610091931314,102574.28740058887,102574.28740058887,102574.28740058887,128614.66434538952,124490.63321706415,4124.031128325364,0.0,90304.70261722138,54664.15032206661,39600.613661283074,26040.376944800657,65640.99060608374,19869.585552042485,1450.0,0.0,0.8869570410753261,2.8830140429526354,0.001494314320929203,1.0,1.0,-4.515315243036014,354438.0374825442,1553121.308771961,4.381926160643666,1553121.308771961,4.381926160643666,0.763029874496872,0.09224986144234976,3.860392098487167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860392098487167,1.2777618947440144,1.2781214374965477,3.0212139791980213,6401.589886180829,15243.107769423557,6489.263227973925,0.00034412315318029305,23392.624457140122,2385.383842304979,19396.842049909275,1977.9274318864523,0.8291862285673887,0.8291862285673887,35017.83271577009,35405.22815468563,0.9863415604722507,0.8,4226.2814288275895,4273.035954225843,0.9863415604722507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552495374205865,4.973204215344468,-2.339264893946594,7.3124691092910625,3.5,3.5,1.0,0.6,0.0002813701338425029,1.0000789012884599,0.0002813479351279158,197.43953632080928,0.0,4.396432181804851e-06,12.45948880323495,0.01825974047552307,9.554746551064407e-05,0.00018582266833185886,0.0007173483605481094,0.09224986141589767,0.09224986141589767,0.09224986141589767,0.09234386631794264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491254.40555805207,594.4994517304472,0.0,0.09224986141589767,0.09224986144234976,0.09224986144234976,0.375,0.375,0.5,9.163694030575387,0.5186393077562457,0.5186393077562457,-4.672529030358419e-11,0.0006226188133950927,0.5004553346025773,-4.672529030358419e-11,26040.376944800657,19869.585552042485,0.763029874496872,1.0198964728686286,0.6280436099786011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440740959230485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.433795892925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27435126092297,262.27435126092297,-10.875648739077008,246.69195116542676,277.8567513564306,120883.8776992508,120957.21909580166,-73.34139655083953,0.0,nan,277.8567513564306,4.70675135643063,271.62379131818574,-1.5262086818142393,265.3908312800187,-7.7591687199812895,259.1578712418445,-13.992128758155502,252.92491120363155,-20.225088796368425,246.69195116542676,-26.45804883457322,1.0,1.0,26022.012520719443,26022.012520719443,277.12697815323196,3.9769781532319826,277.12697815323196,277.12697815323196,76849.94505522917,76852.67730865756,-2.7322534283885034,0.0,8546.071908451686,8546.071908451686,0.8895032911672542,3879.6940589796027,277.12697815323196,3.9769781532319826,1.0,0.002,0.15708630907524287,0.0050643396444223325,0.0002433924476695593,0.0017566075525748484,0.12169622383477964,0.12169622383477964,0.0,2.444077926155863e-13,1.0,1.0010246855162406,0.5004553346493026,0.09224986144234976,0.0,9.440933232952925e-05,120.77713289694239,0.0,1601863.2310435928,268.1348520411748,0.000622618860120383,1.0,1279292.3105883023,2616.095960578457,,,,,,,,,,,,,,,,,,,3.0
