time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2935.0,-28.193693818021405,4.973433862767814,34.9831037249522,26.245651544909947,6.4375588294273935,-24.73056855327811,-38.291614421736426,2.974433564393995,-5.015252877567434,-5.015864120247033,39.96730072351422,41225.00450577004,25722.442306263227,25722.442306263227,66947.44681203327,76866.02134719361,76852.47307814921,25722.442306263227,102574.91538441244,102574.91538441244,102574.91538441244,128615.28119069291,124489.98354562612,4125.297645066787,0.0,90304.8044017052,54664.03030109773,39600.86011178608,26040.365806280475,65641.22591806656,19869.581045062347,1450.0,0.0,0.8869563551448036,2.8830042681429653,0.001494314320929203,1.0,1.0,-4.52002803310404,354436.74501814944,1553123.8128443283,4.381949204405425,1553123.8128443283,4.381949204405425,0.763030027799001,0.09225034189666285,3.8604011206151183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604011206151183,1.2777628054867634,1.2781223201293974,3.0212188866653538,6401.600284515227,15243.107769423557,6489.256680883877,0.0003441205763942169,23392.59615262882,2385.3809560480713,19396.822480218994,1977.925436333406,0.8291863952876908,0.8291863952876908,35017.89818793674,35405.22815468563,0.986343865652537,0.8,4226.2893306244905,4273.035954225843,0.986343865652537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552675023388469,4.973433862767814,-2.3392718390838505,7.312705701851664,3.5,3.5,1.0,0.6,0.0002813479351279158,1.000078661147813,0.00028132580571712867,197.44016153122325,0.0,4.382903914999754e-06,12.421149695109303,0.018264123379438068,9.554020361328168e-05,0.0001858077315146341,0.0007172923749580465,0.09225034186327946,0.09225034186327946,0.09225034186327946,0.09234348181352175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491241.1963734635,594.5037612374908,0.0,0.09225034186327946,0.09225034189666285,0.09225034189666285,0.375,0.375,0.5,9.166488230988469,0.5141115896300903,0.5141115896300903,6.252776074688882e-13,0.0006112426796107684,0.49583608714300453,6.252776074688882e-13,26040.365806280475,19869.581045062347,0.763030027799001,1.019899398216559,0.6280352618220009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440745503439013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.3954567848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2739114872447,262.2739114872447,-10.876088512755302,246.6912089197701,277.85661405473,120886.31828466842,120959.84420541835,-73.52592074993554,0.0,nan,277.85661405473,4.706614054730039,271.62353302769685,-1.5264669723031261,265.3904520007382,-7.75954799926177,259.15737097376746,-13.992629026232521,252.9242899467656,-20.225710053234366,246.6912089197701,-26.458791080229872,1.0,1.0,26022.012520719443,26022.012520719443,277.12686071303517,3.976860713035194,277.12686071303517,277.12686071303517,76849.74174231464,76852.47307814921,-2.7313358345709275,0.0,8546.071908451686,8546.071908451686,0.8895027223194678,3879.703126218194,277.12686071303517,3.976860713035194,1.0,0.002,0.156992768566915,0.005064740173563118,0.00024324746711996075,0.0017567525330404606,0.12162373355998038,0.12162373355998038,0.0,1.604211555261692e-13,1.0,1.0010152384855826,0.49583608714237926,0.09225034189666285,0.0,9.354048376461797e-05,119.66565173138665,0.0,1601863.0935524416,268.13474712243254,0.0006112426789854908,1.0,1279292.6326157255,2616.154537100972,,,,,,,,,,,,,,,,,,,3.0
2936.0,-28.1944482540003,4.9736564494898685,34.983143446102744,26.245230459049367,6.437209614400881,-24.73128246709673,-38.292308792564995,2.974043829061527,-5.0153712173304825,-5.015970580898675,39.96735379846915,41224.748802809314,25723.289603250498,25723.289603250498,66948.03840605982,76865.9937612214,76852.17747856546,25723.289603250498,102575.46708181595,102575.46708181595,102575.46708181595,128615.81539357593,124489.26361174704,4126.551781828899,0.0,90304.97798663798,54663.97179457309,39601.117991183215,26040.348311759975,65641.46630294318,19869.571273637575,1450.0,0.0,0.8869556217678984,2.8829931284706536,0.001494314320929203,1.0,1.0,-4.525003516937147,354435.27407125256,1553126.0997155271,4.381973842150091,1553126.0997155271,4.381973842150091,0.763030165178872,0.09225081812972363,3.8604138979066285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604138979066285,1.277764654428868,1.2781241413140743,3.0212245146444014,6401.6122095274895,15243.107769423557,6489.24917242328,0.00034411762126108035,23392.56369261527,2385.3776460478625,19396.8000369278,1977.9231477546157,0.8291865864642755,0.8291865864642755,35017.990910683664,35405.22815468563,0.9863471302881816,0.8,4226.300521277735,4273.035954225843,0.9863471302881816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552857928447118,4.9736564494898685,-2.3392901328130447,7.312946582302914,3.5,3.5,1.0,0.6,0.00028132580571712867,1.0000773766048425,0.0002813040393656341,197.44077653181694,0.0,4.369234440399873e-06,12.38241040409324,0.018268492613878466,9.553280491452718e-05,0.0001857930008026015,0.0007172378824321402,0.09225081808131581,0.09225081808131581,0.09225081808131581,0.0923430486529085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491228.0945775678,594.5080354407519,0.0,0.09225081808131581,0.09225081812972363,0.09225081812972363,0.375,0.375,0.5,9.169255148712637,0.5095201768564266,0.5095201768564266,3.240074875066057e-11,0.0005993635681988962,0.4909670639615342,3.240074875066057e-11,26040.348311759975,19869.571273637575,0.763030165178872,1.019904675759171,0.6280290664524797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407500338162489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.35671749378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27345134048164,262.27345134048164,-10.876548659518335,246.6904681415188,277.8564345394632,120886.43035902803,120963.36245795868,-76.93209893065603,0.0,nan,277.8564345394632,4.706434539463203,271.6232412598409,-1.5267587401590959,265.39004798028685,-7.7599520197131255,259.15685470067456,-13.99314529932542,252.92366142110563,-20.226338578894342,246.6904681415188,-26.45953185848117,1.0,1.0,26022.012520719443,26022.012520719443,277.12671966344175,3.97671966344177,277.12671966344175,277.12671966344175,76848.96009083642,76852.17747856546,-3.217387729033362,0.0,8546.071908451686,8546.071908451686,0.8895019167070678,3879.7159673961614,277.12671966344175,3.97671966344177,1.0,0.002,0.15690014398047716,0.005065134214034341,0.00024310389926536727,0.0017568960998957368,0.12155194963268363,0.12155194963268363,0.0,-8.388957931093621e-13,1.0,1.0010052803449083,0.4909670639291335,0.09225081812972363,0.0,9.262456671555816e-05,118.49395974521352,0.0,1601862.9398750388,268.1346287826695,0.0005993635357981475,1.0,1279292.999114349,2616.2161809991107,,,,,,,,,,,,,,,,,,,3.0
2937.0,-28.195208663566223,4.973872485769362,34.98318240316984,26.245187466871016,6.437255835546822,-24.731962213654157,-38.29296788955105,2.974009385628928,-5.0154712167081925,-5.016059804094131,39.96741118875859,41224.21957729862,25724.075646398494,25724.075646398494,66948.29522369712,76865.69881487156,76852.02464394271,25724.075646398494,102576.10029034122,102576.10029034122,102576.10029034122,128616.43869896789,124488.64418714723,4127.794511820651,0.0,90305.00503167138,54663.766427819166,39601.376226502456,26040.338408626674,65641.71463512913,19869.567669544307,1450.0,0.0,0.8869549604192823,2.8829838040149944,0.001494314320929203,1.0,1.0,-4.529551141702484,354434.04129389726,1553128.5725269795,4.381996060133296,1553128.5725269795,4.381996060133296,0.7630303169547863,0.09225128871954578,3.860416629583365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860416629583365,1.2777648585139636,1.27812431764286,3.0212261699488407,6401.6157169189655,15243.107769423557,6489.246964004026,0.0003441167520905942,23392.55414548806,2385.376672511822,19396.793435814867,1977.9224746284274,0.8291866426888707,0.8291866426888707,35018.01073401388,35405.22815468563,0.9863478282396398,0.8,4226.302913743684,4273.035954225843,0.9863478282396398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553027610707581,4.973872485769362,-2.339297562957999,7.313170048727361,3.5,3.5,1.0,0.6,0.0002813040393656341,1.0000779897730152,0.0002812821022383273,197.441396405291,0.0,4.2975653413551775e-06,12.179300177400574,0.01827279017921982,9.552578255730779e-05,0.00018577825680832628,0.0007171814719978718,0.09225128870114264,0.09225128870114264,0.09225128870114264,0.09234268113372832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491215.13515063806,594.5122633976929,0.0,0.09225128870114264,0.09225128871954578,0.09225128871954578,0.375,0.375,0.5,9.171996921812196,0.5049492613721895,0.5049492613721895,-3.069544618483633e-12,0.0005885873859483581,0.4865086623916568,-3.069544618483633e-12,26040.338408626674,19869.567669544307,0.7630303169547863,1.0199047297260688,0.6280186281916054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407544902136766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.153607267086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2730099305738,262.2730099305738,-10.8769900694262,246.68973112695033,277.85628873421274,120890.89878524459,120964.69826813454,-73.79948288997315,0.0,nan,277.85628873421274,4.706288734212762,271.6229772127324,-1.5270227872675832,265.38966569130866,-7.760334308691313,259.15635416983685,-13.993645830163132,252.92304264840138,-20.2269573515986,246.68973112695033,-26.460268873049642,1.0,1.0,26022.012520719443,26022.012520719443,277.1266125566356,3.9766125566356436,277.1266125566356,277.1266125566356,76849.22085057404,76852.02464394271,-2.8037933686719043,0.0,8546.071908451686,8546.071908451686,0.8895017444738877,3879.718712731282,277.1266125566356,3.9766125566356436,1.0,0.002,0.15680835807142812,0.005065527699502844,0.00024296163961334998,0.001757038359632408,0.12148081980667498,0.12148081980667498,0.0,-7.542421548434319e-13,1.0,1.000996161879514,0.48650866239472634,0.09225128871954578,0.0,9.178588710286103e-05,117.42107098090918,0.0,1601862.8089283577,268.1345287832918,0.0005885873890179028,1.0,1279293.3062717991,2616.272751140966,,,,,,,,,,,,,,,,,,,3.0
2938.0,-28.195973194380468,4.97408229413985,34.98322070162759,26.245109969191276,6.437259569639859,-24.732649917957694,-38.293635787535436,2.9739362928583266,-5.015561840859164,-5.016140226923688,39.967470095259756,41223.70402431501,25724.82299173861,25724.82299173861,66948.52701605362,76865.42723847505,76851.94261133611,25724.82299173861,102576.76560307472,102576.76560307472,102576.76560307472,128617.09773090578,124488.07138113411,4129.0263497716705,0.0,90305.03920533339,54663.557910448406,39601.64588320554,26040.332127831054,65641.9780110366,19869.5669700095,1450.0,0.0,0.8869543383289492,2.8829754061419135,0.001494314320929203,1.0,1.0,-4.533889502162253,354432.93011251895,1553131.1106720124,4.382016959256445,1553131.1106720124,4.382016959256445,0.7630304741303033,0.09225175405936313,3.860418974909892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860418974909892,1.277765241799835,1.278124673004599,3.0212270991752614,6401.617685838247,15243.107769423557,6489.245724274217,0.0003441162641695701,23392.548786091604,2385.376126005476,19396.789730179502,1977.9220967587814,0.8291866742503988,0.8291866742503988,35018.027753661736,35405.22815468563,0.9863484274774809,0.8,4226.304967834873,4273.035954225843,0.9863484274774809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55318893931528,4.97408229413985,-2.3393002195029666,7.313382513642817,3.5,3.5,1.0,0.6,0.0002812821022383273,1.0000784129624998,0.0002812600478047461,197.442019641716,0.0,4.3312970485760364e-06,12.274895835664488,0.018277121476268397,9.551866691626515e-05,0.00018576343532206212,0.000717124690561735,0.09225175404319173,0.09225175404319173,0.09225175404319173,0.09234234738088715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491202.2988709385,594.5164512385305,0.0,0.09225175404319173,0.09225175405936313,0.09225175405936313,0.375,0.375,0.5,9.174714723786472,0.5004378284012887,0.5004378284012887,-8.810729923425242e-12,0.0005783860645465211,0.4822507247614567,-8.810729923425242e-12,26040.332127831054,19869.5669700095,0.7630304741303033,1.0199041687134618,0.6280082543731991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440758981923045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.249202925355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2725796136822,262.2725796136822,-10.877420386317795,246.68899609365565,277.85616313371526,120894.58216286749,120966.52700190588,-71.94483903840222,0.0,nan,277.85616313371526,4.706163133715279,271.6227297256967,-1.527270274303305,265.38929631768843,-7.760703682311544,259.15586290966854,-13.994137090331435,252.92242950166894,-20.227570498331033,246.68899609365565,-26.46100390634433,1.0,1.0,26022.012520719443,26022.012520719443,277.12652253493917,3.9765225349391926,277.12652253493917,277.12652253493917,76849.29798386704,76851.94261133611,-2.6446274690679274,0.0,8546.071908451686,8546.071908451686,0.8895015966002048,3879.7210697844416,277.12652253493917,3.9765225349391926,1.0,0.002,0.15671737315284448,0.00506591923626062,0.00024282062551024403,0.0017571793746898122,0.12141031275512201,0.12141031275512201,0.0,2.000561175052873e-13,1.0,1.0009874532715815,0.4822507247702674,0.09225175405936313,0.0,9.098489509915534e-05,116.39639246238958,0.0,1601862.689617331,268.1344381591408,0.000578386073357251,1.0,1279293.583133121,2616.326852997681,,,,,,,,,,,,,,,,,,,3.0
2939.0,-28.1967302420926,4.9742857162390335,34.98325820493966,26.24484171336519,6.437077475097741,-24.733349470368815,-38.2943129754625,2.9736967032383954,-5.015666804779698,-5.016234418644637,39.96752374438301,41223.33976986647,25725.58934732545,25725.58934732545,66948.92911719192,76865.29048989165,76851.75951282197,25725.58934732545,102577.34886014742,102577.34886014742,102577.34886014742,128617.6679752264,124487.42132218117,4130.246653045233,0.0,90305.16012116539,54663.44893683299,39601.90131592489,26040.319115078983,65642.22043100388,19869.560700391565,1450.0,0.0,0.8869536652490361,2.8829655540068018,0.001494314320929203,1.0,1.0,-4.5385203947753325,354431.62869392434,1553133.4222914146,4.3820395713968585,1553133.4222914146,4.3820395713968585,0.7630306146626997,0.09225221552828317,3.860429056970968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860429056970968,1.2777663957929175,1.2781257991404147,3.0212322609841213,6401.628623091821,15243.107769423557,6489.238837564609,0.0003441135537782328,23392.519014977595,2385.3730901967133,19396.769145343624,1977.9199976896928,0.8291868495617936,0.8291868495617936,35018.10091749284,35405.22815468563,0.9863510034738047,0.8,4226.313797934189,4273.035954225843,0.9863510034738047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553354371643806,4.9742857162390335,-2.33931466679592,7.313600383034954,3.5,3.5,1.0,0.6,0.0002812600478047461,1.0000776459196323,0.0002812382108052324,197.44263678134132,0.0,4.354471908325975e-06,12.340573388195814,0.018281475948176723,9.551145280216244e-05,0.00018574859500258365,0.0007170692734395063,0.09225221550369068,0.09225221550369068,0.09225221550369068,0.09234196173952262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491189.5599060073,594.5206070527018,0.0,0.09225221550369068,0.09225221552828317,0.09225221552828317,0.375,0.375,0.5,9.177407111367744,0.49592621458577923,0.49592621458577923,2.1600499167107046e-11,0.0005676138649164386,0.4777140238692823,2.1600499167107046e-11,26040.319115078983,19869.560700391565,0.7630306146626997,1.019906527804944,0.6280003860197882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407634980031918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.31488047788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2721421596553,262.2721421596553,-10.877857840344689,246.68826228459187,277.8560220347215,120896.30895849969,120969.44705746154,-73.13809896184256,0.0,nan,277.8560220347215,4.706022034721514,271.6224700846985,-1.5275299153014998,265.3889181346703,-7.761081865329686,259.155366184632,-13.99463381536799,252.92181423461756,-20.22818576538242,246.68826228459187,-26.461737715408105,1.0,1.0,26022.012520719443,26022.012520719443,277.12640691834423,3.976406918344253,277.12640691834423,277.12640691834423,76848.91700544342,76851.75951282197,-2.8425073785474524,0.0,8546.071908451686,8546.071908451686,0.8895009609224122,3879.7312022558226,277.12640691834423,3.976406918344253,1.0,0.002,0.15662724175483467,0.005066304403583119,0.00024268092699000695,0.0017573190725945949,0.12134046349500346,0.12134046349500346,0.0,-4.153981846000132e-13,1.0,1.000978174261994,0.4777140238476818,0.09225221552828317,0.0,9.013137839185396e-05,115.30452324177055,0.0,1601862.5529626599,268.1343331952203,0.0005676138433159394,1.0,1279293.9073945386,2616.384386412312,,,,,,,,,,,,,,,,,,,3.0
2940.0,-28.19748536758803,4.974482878897509,34.983294935755595,26.24463988412174,6.436955135692386,-24.73404131726198,-38.29498513424767,2.973511085263239,-5.015771942284573,-5.016328958211602,39.96757645671587,41222.92595493822,25726.34048055596,25726.34048055596,66949.26643549418,76865.10933810839,76851.58348818576,25726.34048055596,102577.92396874171,102577.92396874171,102577.92396874171,128618.22960422972,124486.77412132786,4131.455482901856,0.0,90305.24678479455,54663.30231259939,39602.16052466129,26040.305635488014,65642.4661601493,19869.554004117625,1450.0,0.0,0.8869529937869759,2.8829556625000374,0.001494314320929203,1.0,1.0,-4.543119958873319,354430.3224722701,1553135.6935489634,4.382062129208704,1553135.6935489634,4.382062129208704,0.7630307524900621,0.0922526726155134,3.860435606418781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860435606418781,1.2777672995865361,1.278126675284191,3.021235249695271,6401.634955812112,15243.107769423557,6489.234850074426,0.00034411198443898674,23392.50177742719,2385.371332455751,19396.757226468624,1977.918782302685,0.8291869510590656,0.8291869510590656,35018.14844571982,35405.22815468563,0.9863526768770268,0.8,4226.319534087669,4273.035954225843,0.9863526768770268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553516517939193,4.974482878897509,-2.3393310459229486,7.313813924820457,3.5,3.5,1.0,0.6,0.0002812382108052324,1.0000774492375235,0.0002812164308070873,197.44325235729713,0.0,4.311554763378397e-06,12.218946199414379,0.0182857875029401,9.550429276155243e-05,0.00018573391804367997,0.0007170138305354898,0.09225267261055659,0.09225267261055659,0.09225267261055659,0.09234157500599245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491176.93868551846,594.5247243935506,0.0,0.09225267261055659,0.0922526726155134,0.0922526726155134,0.375,0.375,0.5,9.180074185900924,0.49141603934174327,0.49141603934174327,-2.0463630789890885e-12,0.0005570159270291697,0.47320899933828287,-2.0463630789890885e-12,26040.305635488014,19869.554004117625,0.7630307524900621,1.0199078485588378,0.6279917310596739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407679699070939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.1932532891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2717044731821,262.2717044731821,-10.878295526817851,246.68753035240437,277.8558785939593,120898.7042372106,120971.8811977967,-73.17696058608642,0.0,nan,277.8558785939593,4.705878593959312,271.62220894565775,-1.5277910543422308,265.388539297336,-7.761460702663953,259.1548696490191,-13.9951303509809,252.92120000071623,-20.22879999928375,246.68753035240437,-26.46246964759561,1.0,1.0,26022.012520719443,26022.012520719443,277.12629178163763,3.9762917816376557,277.12629178163763,277.12629178163763,76848.71252906075,76851.58348818576,-2.870959125008085,0.0,8546.071908451686,8546.071908451686,0.8895005479770515,3879.7377844508746,277.12629178163763,3.9762917816376557,1.0,0.002,0.15653795796277586,0.0050666857220057855,0.0002425425416443753,0.0017574574589260818,0.12127127082218764,0.12127127082218764,0.0,5.704568761810691e-13,1.0,1.0009689598403564,0.47320899934032923,0.0922526726155134,0.0,8.928377434160975e-05,114.22021760261045,0.0,1601862.4163646614,268.1342280577154,0.0005570159290755328,1.0,1279294.232853453,2616.4415129588424,,,,,,,,,,,,,,,,,,,3.0
2941.0,-28.198240201212933,4.974673878693932,34.983330895310324,26.244464108627312,6.436864456108726,-24.734729735528635,-38.29565306715665,2.9733539900556463,-5.015878664668719,-5.0164251591453795,39.96762765975804,41222.49778005591,25727.08002243622,25727.08002243622,66949.57780249213,76864.90942354247,76851.4009119199,25727.08002243622,102578.48093435612,102578.48093435612,102578.48093435612,128618.77195509471,124486.11914697055,4132.65280812415,0.0,90305.32737647797,54663.15453399538,39602.4142694251,26040.291020738583,65642.70529016368,19869.546324650182,1450.0,0.0,0.886952319335641,2.882945593501088,0.001494314320929203,1.0,1.0,-4.547730790878859,354428.99329979625,1553137.8997769211,4.382084787468808,1553137.8997769211,4.382084787468808,0.7630308858232806,0.09225312520874154,3.860442303796676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860442303796676,1.2777680712744488,1.278127419357908,3.021238666533796,6401.642195682937,15243.107769423557,6489.230291335501,0.00034411019028565644,23392.482070685084,2385.369322927308,19396.74360009291,1977.9173927990607,0.8291870670876973,0.8291870670876973,35018.197047433525,35405.22815468563,0.986354388076821,0.8,4226.325399799625,4273.035954225843,0.986354388076821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553676162022692,4.974673878693932,-2.3393502925743617,7.314024171268294,3.5,3.5,1.0,0.6,0.0002812164308070873,1.0000774197758275,0.00028119466077948583,197.44386769862206,0.0,4.300313670098786e-06,12.18708894105996,0.0182900878166102,9.549717822752526e-05,0.00018571925257956204,0.0007169584592876413,0.09225312517526033,0.09225312517526033,0.09225312517526033,0.09234118227662516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491164.4326613181,594.5288040647284,0.0,0.09225312517526033,0.09225312520874154,0.09225312520874154,0.375,0.375,0.5,9.182715900599376,0.4869055584771331,0.4869055584771331,-3.666400516522117e-11,0.0005464944766799817,0.4686943682665401,-3.666400516522117e-11,26040.291020738583,19869.546324650182,0.7630308858232806,1.0199088764936122,0.6279829205368377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407724304825802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.161396030744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2712695012194,262.2712695012194,-10.878730498780556,246.68680029407096,277.8557387083623,120901.46003930639,120974.1831576232,-72.72311831683241,0.0,nan,277.8557387083623,4.7057387083623325,271.6219510255166,-1.5280489744833972,265.388163342634,-7.761836657365961,259.1543756597956,-13.995624340204358,252.92058797693687,-20.229412023063105,246.68680029407096,-26.463199705929014,1.0,1.0,26022.012520719443,26022.012520719443,277.12617421693955,3.976174216939569,277.12617421693955,277.12617421693955,76848.60848222164,76851.4009119199,-2.7924296982673695,0.0,8546.071908451686,8546.071908451686,0.8895001257044918,3879.7445153156596,277.12617421693955,3.976174216939569,1.0,0.002,0.1564495236315596,0.005067062931397342,0.00024240547168715595,0.0017575945284886666,0.12120273584357798,0.12120273584357798,0.0,1.758224642267603e-13,1.0,1.0009597255661016,0.4686943683032041,0.09225312520874154,0.0,8.843431164437341e-05,113.13353416052279,0.0,1601862.2780551387,268.13412133533126,0.0005464945133439869,1.0,1279294.564031594,2616.498749792139,,,,,,,,,,,,,,,,,,,3.0
2942.0,-28.19899134125324,4.974858858002798,34.98336611016645,26.244243839196884,6.436723255317103,-24.735419881583603,-38.29632120961321,2.9731517956106095,-5.015984578792484,-5.016520746964879,39.967678086989245,41222.09147816901,25727.802482791765,25727.802482791765,66949.89396096078,76864.74278423935,76851.2295411662,25727.802482791765,102579.03202395797,102579.03202395797,102579.03202395797,128619.30835703826,124485.46962954458,4133.838727493679,0.0,90305.42195487596,54663.0082661404,39602.68187637284,26040.27633308028,65642.95820945312,19869.53853412667,1450.0,0.0,0.8869516508062123,2.8829355869020437,0.001494314320929203,1.0,1.0,-4.552299272810387,354427.6726024112,1553140.072579257,4.382107246805003,1553140.072579257,4.382107246805003,0.7630310170282406,0.09225357318237457,3.8604495040243303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604495040243303,1.2777690516409523,1.2781283721816055,3.0212419834919433,6401.649223919227,15243.107769423557,6489.225865807678,0.00034410844856936707,23392.462940063575,2385.3673721468163,19396.73037189409,1977.9160438981803,0.8291871797165012,0.8291871797165012,35018.2492982222,35405.22815468563,0.9863562277562108,0.8,4226.331705916272,4273.035954225843,0.9863562277562108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553832118736437,4.974858858002798,-2.339370703558472,7.31422956156127,3.5,3.5,1.0,0.6,0.00028119466077948583,1.0000770413989313,0.00028117299881831516,197.4444800322085,0.0,4.298358449540956e-06,12.181547845999068,0.01829438617505974,9.549006195139675e-05,0.00018570459882808908,0.0007169032264409337,0.09225357314461295,0.09225357314461295,0.09225357314461295,0.09234079216295656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491152.0443216144,594.5328452922652,0.0,0.09225357314461295,0.09225357318237457,0.09225357318237457,0.375,0.375,0.5,9.185332475316013,0.48240237600668934,0.48240237600668934,-6.752998160663992e-11,0.0005361681724025402,0.464221474154499,-6.752998160663992e-11,26040.27633308028,19869.53853412667,0.7630310170282406,1.019909763166637,0.6279743113745396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440776889360097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.155854935685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2708324931936,262.2708324931936,-10.879167506806368,246.68607194762103,277.85559303876124,120903.6451686367,120976.70870103073,-73.0635323940431,0.0,nan,277.85559303876124,4.705593038761265,271.62168882054704,-1.5283111794529418,265.3877846022912,-7.762215397708758,259.15388038408344,-13.996119615916541,252.91997616585778,-20.2300238341422,246.68607194762103,-26.463928052378947,1.0,1.0,26022.012520719443,26022.012520719443,277.1260585765444,3.9760585765444034,277.1260585765444,277.1260585765444,76848.35151452302,76851.2295411662,-2.8780266431858763,0.0,8546.071908451686,8546.071908451686,0.8894996717268726,3879.751751544452,277.1260585765444,3.9760585765444034,1.0,0.002,0.15636193095899112,0.005067436496507838,0.00024226970617190194,0.0017577302952211024,0.12113485308595097,0.12113485308595097,0.0,1.3930042015719568e-12,1.0,1.0009505764691378,0.464221474222029,0.09225357318237457,0.0,8.759265722176748e-05,112.0568390567656,0.0,1601862.140962922,268.1340154212075,0.0005361682399325218,1.0,1279294.893098854,2616.5554624309884,,,,,,,,,,,,,,,,,,,3.0
2943.0,-28.19974104257666,4.975038037937237,34.98340064562139,26.244068098627054,6.43663194066574,-24.736103744251118,-38.29698463724924,2.9729946421936044,-5.016085612439269,-5.016611828911426,39.967728909079625,41221.66672399963,25728.498407135303,25728.498407135303,66950.16513113494,76864.54505521429,76851.09812588221,25728.498407135303,102579.59653301752,102579.59653301752,102579.59653301752,128619.85989238463,124484.84635446437,4135.013537920255,0.0,90305.50242823268,54662.861242418796,39602.93465090431,26040.26335936711,65643.19801027142,19869.532095167608,1450.0,0.0,0.8869510037572677,2.882926053614251,0.001494314320929203,1.0,1.0,-4.55674154722135,354426.41416588845,1553142.2623970252,4.382128984523373,1553142.2623970252,4.382128984523373,0.7630311499142428,0.09225401636082033,3.860456181298881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860456181298881,1.277769823357844,1.2781291164350699,3.021245384520046,6401.656430289664,15243.107769423557,6489.221328062428,0.000344106662698887,23392.443324625092,2385.3653719287518,19396.716808269874,1977.9146607934283,0.8291872951916511,0.829187295191651,35018.297754014544,35405.22815468563,0.9863579338195411,0.8,4226.3375540170655,4273.035954225843,0.9863579338195411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553982347150773,4.975038037937237,-2.3393893699192816,7.314427407856519,3.5,3.5,1.0,0.6,0.00028117299881831516,1.0000768942988982,0.00028115137988007503,197.4450911962038,0.0,4.277034659821008e-06,12.121116225932738,0.01829866320971956,9.548299637683272e-05,0.00018569000244148245,0.0007168481177306252,0.09225401633184517,0.09225401633184517,0.09225401633184517,0.09234041944631105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491139.77614254487,594.5368473276719,0.0,0.09225401633184517,0.09225401636082033,0.09225401636082033,0.375,0.375,0.5,9.187924570869813,0.4779279967655725,0.4779279967655725,9.947598300641403e-12,0.000526216472167107,0.4598702816900868,9.947598300641403e-12,26040.26335936711,19869.532095167608,0.7630311499142428,1.0199101683111025,0.6279655466747603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440781326445174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.09542331562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27039848516466,262.27039848516466,-10.879601514835315,246.68534570379336,277.8554512665323,120906.40408377314,120978.96604353208,-72.56195975896719,0.0,nan,277.8554512665323,4.70545126653235,271.6214301540005,-1.5285698459994705,265.3874090414289,-7.7625909585710815,259.1533879288858,-13.996612071114157,252.91936681634718,-20.2306331836528,246.68534570379336,-26.464654296206618,1.0,1.0,26022.012520719443,26022.012520719443,277.12595211732446,3.975952117324482,277.12595211732446,277.12595211732446,76848.20897053332,76851.09812588221,-2.889155348893837,0.0,8546.071908451686,8546.071908451686,0.8894992507215305,3879.7584622053755,277.12595211732446,3.975952117324482,1.0,0.002,0.15627515707318174,0.005067807229790926,0.00024213521161234027,0.001757864788825132,0.12106760580617013,0.12106760580617013,0.0,4.374721071509491e-13,1.0,1.0009416761402319,0.4598702816801392,0.09225401636082033,0.0,8.677386913123213e-05,111.00939484239117,0.0,1601862.0100386168,268.1339143875607,0.0005262164622195087,1.0,1279295.2066538204,2616.6106671443354,,,,,,,,,,,,,,,,,,,3.0
2944.0,-28.20049115633775,4.97521162891625,34.98343455990526,26.24393884269523,6.436585974979051,-24.736783443241553,-38.2976436643861,2.9728782610775277,-5.01618208311595,-5.0166986928560995,39.967780052729324,41221.20305378084,25729.1690785638,25729.1690785638,66950.37213234464,76864.3150606733,76851.00346419102,25729.1690785638,102580.17254275482,102580.17254275482,102580.17254275482,128620.42451510201,124484.24699097186,4136.177524130153,0.0,90305.5620024395,54662.68725236395,39603.19416675062,26040.251972347196,65643.44613909781,19869.526904332084,1450.0,0.0,0.8869503769896208,2.8829169634592136,0.001494314320929203,1.0,1.0,-4.561067550420546,354425.21401019045,1553144.4660738255,4.382150040908685,1553144.4660738255,4.382150040908685,0.7630312842376502,0.09225445485704484,3.860461021649126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860461021649126,1.2777704063116768,1.2781296719273443,3.0212477942672535,6401.6615362548355,15243.107769423557,6489.218112880636,0.00034410539734143394,23392.429426437375,2385.363954708017,19396.707197876334,1977.913680806018,0.82918737700475,0.82918737700475,35018.33287956384,35405.22815468563,0.9863591705432967,0.8,4226.341793298744,4273.035954225843,0.9863591705432967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554127124246413,4.97521162891625,-2.339406446013046,7.314618074929296,3.5,3.5,1.0,0.6,0.00028115137988007503,1.0000769370717963,0.00028112975058027054,197.44570269968102,0.0,4.268553232387449e-06,12.09707986058603,0.01830293176295195,9.547597814629034e-05,0.0001856754017337847,0.0007167926510723184,0.09225445485438917,0.09225445485438917,0.09225445485438917,0.0923400630351668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491127.6247269153,594.5408112759462,0.0,0.09225445485438917,0.09225445485704484,0.09225445485704484,0.375,0.375,0.5,9.19049281701624,0.4734991742864736,0.4734991742864736,4.069988790433854e-11,0.0005166097401456682,0.4556311424355499,4.069988790433854e-11,26040.251972347196,19869.526904332084,0.7630312842376502,1.019909466521265,0.6279561095319938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407857550573522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.07138695027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2699710168154,262.2699710168154,-10.880028983184559,246.68462152132363,277.85532051229893,120909.56114720799,120981.02973306087,-71.46858585288933,0.0,nan,277.85532051229893,4.705320512298954,271.62118071413255,-1.5288192858674279,265.38704091589506,-7.762959084104921,259.15290111771606,-13.997098882283922,252.91876131952603,-20.23123868047395,246.68462152132363,-26.465378478676342,1.0,1.0,26022.012520719443,26022.012520719443,277.1258541767481,3.9758541767481006,277.1258541767481,277.1258541767481,76848.17088770804,76851.00346419102,-2.832576482978766,0.0,8546.071908451686,8546.071908451686,0.8894989455350487,3879.7633267573715,277.1258541767481,3.9758541767481006,1.0,0.002,0.1561891809192501,0.005068175179370602,0.00024200195523679403,0.001757998044569257,0.12100097761839701,0.12100097761839701,0.0,-1.9394902350811094e-13,1.0,1.0009330048572411,0.45563114239485003,0.09225445485704484,0.0,8.597613405596825e-05,109.98888189423455,0.0,1601861.884873439,268.133817916884,0.0005166096994457803,1.0,1279295.5056880624,2616.6644844737975,,,,,,,,,,,,,,,,,,,3.0
2945.0,-28.2012371024092,4.975379757185079,34.98346786843426,26.243788247834914,6.436512069923057,-24.73746218521355,-38.29830255182458,2.9727371517180687,-5.01627797975965,-5.016785136631787,39.967830399171405,41220.75186680859,25729.824601578428,25729.824601578428,66950.57646838702,76864.10250955865,76850.91616661222,25729.824601578428,102580.74076819065,102580.74076819065,102580.74076819065,128620.98120555731,124483.65042906004,4137.33077649727,0.0,90305.62509878665,54662.51037744573,39603.46080148991,26040.24043736666,65643.70123885658,19869.521542980125,1450.0,0.0,0.8869497552405893,2.8829079157804025,0.001494314320929203,1.0,1.0,-4.565363456280636,354424.01966215676,1553146.635400964,4.382170928712593,1553146.635400964,4.382170928712593,0.7630314163485291,0.0922548890496914,3.860465442509636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860465442509636,1.2777711037183948,1.2781303418914163,3.0212496050939306,6401.66537317927,15243.107769423557,6489.215696785944,0.0003441044464737662,23392.418982536,2385.362889726461,19396.699976007614,1977.9129443803556,0.8291874384811824,0.8291874384811824,35018.36496094404,35405.22815468563,0.9863603000861884,0.8,4226.345665181463,4273.035954225843,0.9863603000861884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554268631270796,4.975379757185079,-2.3394246782316737,7.314804435416753,3.5,3.5,1.0,0.6,0.00028112975058027054,1.0000765100523525,0.00028110824297388387,197.44631080883036,0.0,4.270612298799997e-06,12.102915254799191,0.01830720237525075,9.546896187991657e-05,0.00018566078870035398,0.0007167370588068001,0.0922548890321638,0.0922548890321638,0.0922548890321638,0.09233970850743449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491115.58374854835,594.544739145387,0.0,0.0922548890321638,0.0922548890496914,0.0922548890496914,0.375,0.375,0.5,9.193037401687201,0.46911407672013183,0.46911407672013183,1.6541434888495132e-11,0.0005071568721177755,0.4514216803511317,1.6541434888495132e-11,26040.24043736666,19869.521542980125,0.7630314163485291,1.0199086158285795,0.6279467959434427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407901861316614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.07722234449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26954673807523,262.26954673807523,-10.880453261924742,246.68389949131,277.8551939848231,120912.31291091039,120983.24822725462,-70.93531634420586,0.0,nan,277.8551939848231,4.705193984823097,271.6209350861484,-1.5290649138515846,265.38667618740175,-7.76332381259823,259.15241728874486,-13.99758271125512,252.91815839002328,-20.231841609976698,246.68389949131,-26.466100508689976,1.0,1.0,26022.012520719443,26022.012520719443,277.12575751803627,3.975757518036289,277.12575751803627,277.12575751803627,76848.04867367927,76850.91616661222,-2.867492932957248,0.0,8546.071908451686,8546.071908451686,0.889498666797535,3879.7677697221843,277.12575751803627,3.975757518036289,1.0,0.002,0.15610399695631413,0.005068539667374129,0.00024186992655264778,0.0017581300732216912,0.12093496327632389,0.12093496327632389,0.0,-2.2566106969157396e-13,1.0,1.0009243941100074,0.4514216803345903,0.0922548890496914,0.0,8.518394302632893e-05,108.97546082007537,0.0,1601861.7605953498,268.1337220202403,0.0005071568555763406,1.0,1279295.803275893,2616.717930222621,,,,,,,,,,,,,,,,,,,3.0
2946.0,-28.201981139692595,4.975542216492479,34.98350042000645,26.243503053579502,6.436306359431574,-24.73815238982113,-38.298974361363776,2.9724776093369774,-5.016389746488073,-5.016886863920105,39.96787517063607,41220.416654996116,25730.504882062396,25730.504882062396,66950.92153705852,76863.9837686997,76850.71634489277,25730.504882062396,102581.22122695517,102581.22122695517,102581.22122695517,128621.44275289652,124482.97019203393,4138.472560862593,0.0,90305.74844108542,54662.416632186614,39603.702009887566,26040.221525941342,65643.92353582892,19869.510091278724,1450.0,0.0,0.8869490759470505,2.8828972532262873,0.001494314320929203,1.0,1.0,-4.56997853522023,354422.6141535306,1553148.5645173527,4.382193749760425,1553148.5645173527,4.382193749760425,0.7630315307219895,0.09225531966669363,3.860475126348374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860475126348374,1.2777723489311819,1.2781315599710326,3.021254239518914,6401.675192969695,15243.107769423557,6489.2095132407985,0.0003441020129181527,23392.392253672075,2385.3601641408713,19396.68149297737,1977.9110596357955,0.8291875958061764,0.8291875958061764,35018.43523477379,35405.22815468563,0.9863627743355311,0.8,4226.354146488231,4273.035954225843,0.9863627743355311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554415482662562,4.975542216492479,-2.3394556177825456,7.314997834275024,3.5,3.5,1.0,0.6,0.00028110824297388387,1.000076314726775,0.000281086791912159,197.4469173651113,0.0,4.2465975353766165e-06,12.034857415257331,0.018311448972786127,9.546180850101664e-05,0.00018564643447286722,0.0007166834425777673,0.09225531966126416,0.09225531966126416,0.09225531966126416,0.09233929626469912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491103.6379121269,594.5486356879557,0.0,0.09225531966126416,0.09225531966669363,0.09225531966669363,0.375,0.375,0.5,9.195556700927828,0.4647087326302426,0.4647087326302426,-4.1666226024972275e-11,0.0004971174320189675,0.4469083286998625,-4.1666226024972275e-11,26040.221525941342,19869.510091278724,0.7630315307219895,1.0199104186774612,0.6279395629436703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440794592612166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.00916450495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26911326021116,262.26911326021116,-10.88088673978882,246.6831783538431,277.8550481665657,120913.72703162633,120986.20035157168,-72.47331994531933,0.0,nan,277.8550481665657,4.705048166565746,271.62067420404105,-1.5293257959589255,265.3863002414564,-7.7636997585435665,259.15192627896187,-13.99807372103811,252.91755231639908,-20.232447683600896,246.6831783538431,-26.466821646156887,1.0,1.0,26022.012520719443,26022.012520719443,277.12563240904444,3.975632409044465,277.12563240904444,277.12563240904444,76847.63623096689,76850.71634489277,-3.0801139258837793,0.0,8546.071908451686,8546.071908451686,0.8894980562263288,3879.777501980116,277.12563240904444,3.975632409044465,1.0,0.002,0.15601966246122484,0.005068897527476893,0.00024173920643873168,0.0017582607936088381,0.12086960321936584,0.12086960321936584,0.0,4.7569587158236004e-14,1.0,1.0009151614823013,0.44690832874152875,0.09225531966669363,0.0,8.433448042325109e-05,107.88877641103385,0.0,1601861.617189277,268.1336102535119,0.0004971174736851935,1.0,1279296.153478036,2616.7751161098904,,,,,,,,,,,,,,,,,,,3.0
2947.0,-28.202722798149914,4.97569913215093,34.98353224258536,26.24329113112765,6.4361755073600655,-24.7388329675981,-38.29963345834983,2.972285676746517,-5.016501016467373,-5.016988293360232,39.96791923517334,41220.016901324816,25731.170120691237,25731.170120691237,66951.18702201605,76863.8149327697,76850.52689708114,25731.170120691237,102581.69701777239,102581.69701777239,102581.69701777239,128621.8994750669,124482.29651026508,4139.602964801811,0.0,90305.8421337857,54662.27863947071,39603.95943812777,26040.202457294512,65644.16189542228,19869.49846824447,1450.0,0.0,0.8869484007236321,2.8828866195523526,0.001494314320929203,1.0,1.0,-4.5745479314676345,354421.21276590764,1553150.4631746535,4.382216434095035,1553150.4631746535,4.382216434095035,0.7630316431229791,0.09225574600602744,3.86048260276992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86048260276992,1.2777732811615514,1.2781324650524528,3.0212578864229918,6401.682920321819,15243.107769423557,6489.204647242587,0.0003441000979012367,23392.371220372992,2385.3580193412627,19396.666948183087,1977.9095764795406,0.8291877195968081,0.8291877195968083,35018.489489760424,35405.22815468563,0.9863646845832743,0.8,4226.3606944903395,4273.035954225843,0.9863646845832743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554559086985781,4.97569913215093,-2.339487824690929,7.315186956841859,3.5,3.5,1.0,0.6,0.000281086791912159,1.0000760711843846,0.0002810654109334598,197.4475219853102,0.0,4.235446011784057e-06,12.003253997396017,0.018315684418797912,9.545479096571113e-05,0.00018563200094644786,0.0007166291101711313,0.09225574597202213,0.09225574597202213,0.09225574597202213,0.09233888537125347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491091.80997365457,594.5524937258996,0.0,0.09225574597202213,0.09225574600602744,0.09225574600602744,0.375,0.375,0.5,9.198050883166433,0.4602907548670032,0.4602907548670032,4.263256414560601e-12,0.00048727689284078224,0.4424403618925794,4.263256414560601e-12,26040.202457294512,19869.49846824447,0.7630316431229791,1.0199107595992465,0.6279311931347745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440798987842423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.977561087086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26867927738016,262.26867927738016,-10.881320722619819,246.6824590380766,277.854899516671,120916.05187377628,120988.60962237956,-72.55774860329515,0.0,nan,277.854899516671,4.704899516671048,271.6204114209736,-1.529588579026381,265.38592332521927,-7.764076674780711,259.1514352295367,-13.998564770463304,252.91694713380383,-20.233052866196147,246.6824590380766,-26.46754096192339,1.0,1.0,26022.012520719443,26022.012520719443,277.12550881178106,3.975508811781083,277.12550881178106,277.12550881178106,76847.43951736356,76850.52689708114,-3.087379717588192,0.0,8546.071908451686,8546.071908451686,0.8894975848337436,3879.7850157837697,277.12550881178106,3.975508811781083,1.0,0.002,0.1559361689308346,0.005069251681423809,0.0002416097895321513,0.0017583902100877348,0.12080489476607564,0.12080489476607564,0.0,-3.8011390909864495e-13,1.0,1.0009060215006824,0.44244036188831615,0.09225574600602744,0.0,8.349351554810687e-05,106.81296243500216,0.0,1601861.4746473574,268.1334989835326,0.0004872768885775258,1.0,1279296.5026542596,2616.8317255825036,,,,,,,,,,,,,,,,,,,3.0
2948.0,-28.203465186227646,4.97585083240738,34.98356346096413,26.24316554227846,6.436135574089266,-24.739505110223337,-38.300283754337556,2.972175497483329,-5.01660157893599,-5.017079639654619,39.967965442860006,41219.55573008023,25731.795965559642,25731.795965559642,66951.35169563987,76863.58521024544,76850.41935015909,25731.795965559642,102582.21531571873,102582.21531571873,102582.21531571873,128622.40300453492,124481.6804420061,4140.72256252883,0.0,90305.90295615379,54662.10822564029,39604.216367237226,26040.187688816197,65644.40405605342,19869.490317543532,1450.0,0.0,0.8869477690139171,2.8828770479666734,0.001494314320929203,1.0,1.0,-4.5788644197406825,354419.9506934717,1553152.4541774392,4.382237656594899,1553152.4541774392,4.382237656594899,0.7630317628654085,0.09225616730628784,3.8604879097268787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604879097268787,1.2777738349301986,1.2781329916552877,3.0212607303371235,6401.688946234604,15243.107769423557,6489.200852618775,0.00034409860453272063,23392.354818316926,2385.356346797013,19396.655605798573,1977.9084198782025,0.829187816124027,0.829187816124027,35018.528001337356,35405.22815468563,0.9863660405264207,0.8,4226.365342429683,4273.035954225843,0.9863660405264207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554694187421733,4.97585083240738,-2.3395140476380054,7.315364880045385,3.5,3.5,1.0,0.6,0.0002810654109334598,1.0000761464829393,0.0002810440104205151,197.44812720350697,0.0,4.221621261782261e-06,11.964074655890927,0.018319906040059696,9.544786760349185e-05,0.00018561754332996794,0.0007165742818585463,0.09225616730941168,0.09225616730941168,0.09225616730941168,0.09233851302712956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491080.1074155906,594.5563109613976,0.0,0.09225616730941168,0.09225616730628784,0.09225616730628784,0.375,0.375,0.5,9.200521256569278,0.4559077770539375,0.4559077770539375,-3.353761712787673e-11,0.00047806071864897604,0.43821521991395684,-3.353761712787673e-11,26040.187688816197,19869.490317543532,0.7630317628654085,1.019909505743558,0.627921851417572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44080336904557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.93838174558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2682530803875,262.2682530803875,-10.881746919612453,246.6817419133014,277.8547642474599,120919.32184449297,120990.57787424892,-71.25602975596392,0.0,nan,277.8547642474599,4.704764247459934,271.62015978067564,-1.5298402193243419,265.38555531379683,-7.764444686203149,259.15095084695696,-13.999049153043018,252.91634638013429,-20.23365361986569,246.6817419133014,-26.46825808669857,1.0,1.0,26022.012520719443,26022.012520719443,277.1254048811177,3.975404881117697,277.1254048811177,277.1254048811177,76847.44150668982,76850.41935015909,-2.977843469270738,0.0,8546.071908451686,8546.071908451686,0.889497250227009,3879.790349275513,277.1254048811177,3.975404881117697,1.0,0.002,0.1558534706797876,0.005069604152258672,0.0002414816099423171,0.0017585183904899018,0.12074080497115855,0.12074080497115855,0.0,4.322189307848223e-13,1.0,1.0008973781188617,0.43821521994749446,0.09225616730628784,0.0,8.26982346643106e-05,105.7955883873977,0.0,1601861.3453474955,268.133398421064,0.00047806075218659316,1.0,1279296.8171188186,2616.88533063781,,,,,,,,,,,,,,,,,,,3.0
