time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2949.0,-28.204203327862686,4.9759971801317056,34.98359395694111,26.24290898619222,6.435954524455618,-24.740187542635173,-38.30094683272762,2.9719387390397816,-5.0167143101858755,-5.017182731540257,39.96800703136644,41219.19311074632,25732.438272555297,25732.438272555297,66951.63138330162,76863.44958939249,76850.22338755413,25732.438272555297,102582.66166010943,102582.66166010943,102582.66166010943,128622.82878807382,124480.99798262725,4141.830805446578,0.0,90306.01106295624,54661.98797697504,39604.47009553466,26040.167127964396,65644.63722349906,19869.477367315376,1450.0,0.0,0.886947094290895,2.882866234969288,0.001494314320929203,1.0,1.0,-4.583430036928519,354418.52634513256,1553154.2461509327,4.3822603241639575,1553154.2461509327,4.3822603241639575,0.7630318680242897,0.09225658475581013,3.8604959724781582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604959724781582,1.2777749744937845,1.2781341041927188,3.021264345866195,6401.6966071068555,15243.107769423557,6489.19602838074,0.000344096705971539,23392.33396609046,2385.3542204616724,19396.64118582825,1977.9069494504497,0.8291879388326805,0.8291879388326805,35018.58651116909,35405.22815468563,0.9863681005831393,0.8,4226.372403946517,4273.035954225843,0.9863681005831393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554832841518791,4.9759971801317056,-2.3395503031818126,7.315547483313518,3.5,3.5,1.0,0.6,0.0002810440104205151,1.0000757113658816,0.0002810227338054949,197.44872896303525,0.0,4.2254912021255376e-06,11.975042066823773,0.01832413153126182,9.544080863142913e-05,0.00018560320178908593,0.0007165204129858171,0.09225658472083666,0.09225658472083666,0.09225658472083666,0.0923380964430503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491068.5033508477,594.5600958274434,0.0,0.09225658472083666,0.09225658475581013,0.09225658475581013,0.375,0.375,0.5,9.202966607905157,0.4515130418337776,0.4515130418337776,1.0231815394945443e-12,0.00046842135435554155,0.4337526946117123,1.0231815394945443e-12,26040.167127964396,19869.477367315376,0.7630318680242897,1.0199101436931195,0.6279140970862267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408077545840674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.94934915651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2678208109134,262.2678208109134,-10.882179189086571,246.68102603174998,277.85461559006154,120921.012096878,120993.28338678426,-72.27128990626926,0.0,nan,277.85461559006154,4.7046155900615645,271.6198976784496,-1.5301023215503733,265.3851797667412,-7.764820233258774,259.1504618550662,-13.999538144933751,252.91574394341214,-20.23425605658784,246.68102603174998,-26.468973968249998,1.0,1.0,26022.012520719443,26022.012520719443,277.12527885909446,3.9752788590944874,277.12527885909446,277.12527885909446,76847.10760348092,76850.22338755413,-3.11578407320485,0.0,8546.071908451686,8546.071908451686,0.8894967418656552,3879.798452340549,277.12527885909446,3.9752788590944874,1.0,0.002,0.1557716124650905,0.005069950686135995,0.0002413547260913527,0.001758645273297015,0.12067736304567635,0.12067736304567635,0.0,-6.116322726068546e-13,1.0,1.0008882488908477,0.4337526946106891,0.09225658475581013,0.0,8.185820064201417e-05,104.72096458779035,0.0,1601861.2014196734,268.1332856898141,0.00046842135333236,1.0,1279297.1720177508,2616.941863116622,,,,,,,,,,,,,,,,,,,3.0
2950.0,-28.204941380372027,4.976138266871434,34.983623742094856,26.242724095378094,6.435852469288394,-24.74086199540298,-38.30160117996854,2.971773084130562,-5.016827903897706,-5.017286816221995,39.96804750879754,41218.783765573324,25733.069588965576,25733.069588965576,66951.85335453891,76863.26319324682,76850.0266179257,25733.069588965576,102583.09620689128,102583.09620689128,102583.09620689128,128623.24201841574,124480.31430282295,4142.927715592785,0.0,90306.09507758547,54661.84899856168,39604.71786558199,26040.145811524457,65644.86367710645,19869.463755100736,1450.0,0.0,0.8869464185367922,2.88285531473022,0.001494314320929203,1.0,1.0,-4.587981045824222,354417.08828385355,1553155.9902510436,4.382283026396055,1553155.9902510436,4.382283026396055,0.7630319699019199,0.09225699789497888,3.8605029029699165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605029029699165,1.2777757847674696,1.2781348875059793,3.021267853868786,6401.704040143396,15243.107769423557,6489.191347561473,0.0003440948638634889,23392.313734076524,2385.3521573704093,19396.62719454622,1977.905522736737,0.8291880578828923,0.8291880578828923,35018.636804392205,35405.22815468563,0.9863698713442125,0.8,4226.37847380574,4273.035954225843,0.9863698713442125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5549691230904035,4.976138266871434,-2.339588695165688,7.315726962037122,3.5,3.5,1.0,0.6,0.0002810227338054949,1.0000757026780625,0.00028100146124233937,197.44933065306117,0.0,4.201040592369241e-06,11.90574903877443,0.01832833257185419,9.543384308192825e-05,0.00018558889072356667,0.0007164664513972958,0.0922569978930012,0.0922569978930012,0.0922569978930012,0.09233767631721045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491057.01464496896,594.5638429997175,0.0,0.0922569978930012,0.09225699789497888,0.09225699789497888,0.375,0.375,0.5,9.205386961744225,0.4471082164205882,0.4471082164205882,-1.6996182239381596e-11,0.00045891232429084994,0.4293057703977752,-1.6996182239381596e-11,26040.145811524457,19869.463755100736,0.7630319699019199,1.0199100067274307,0.6279056952318467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440812115062441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.88005612846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2673907624739,262.2673907624739,-10.882609237526083,246.68031190091259,277.8544696240241,120923.63570132483,120995.53565766902,-71.89995634419384,0.0,nan,277.8544696240241,4.704469624024114,271.61963807943255,-1.5303619205674295,265.38480653479104,-7.765193465208938,259.1499749901527,-14.000025009847263,252.9151434455302,-20.234856554469786,246.68031190091259,-26.469688099087392,1.0,1.0,26022.012520719443,26022.012520719443,277.125151749843,3.9751517498430076,277.125151749843,277.125151749843,76847.00840183761,76850.0266179257,-3.01821608809405,0.0,8546.071908451686,8546.071908451686,0.8894963048937782,3879.805417484766,277.125151749843,3.9751517498430076,1.0,0.002,0.15569059139364827,0.005070293298844649,0.00024122913887960723,0.0017587708612100004,0.12061456943980362,0.12061456943980362,0.0,8.960757483245096e-14,1.0,1.0008791513831974,0.42930577041477136,0.09225699789497888,0.0,8.102105699204526e-05,103.65003811500638,0.0,1601861.056691017,268.13317209610227,0.0004589123412870322,1.0,1279297.5303344026,2616.9981876477227,,,,,,,,,,,,,,,,,,,3.0
2951.0,-28.205675609474234,4.97627423126307,34.98365284718751,26.242494186759018,6.435701188442501,-24.74153792967081,-38.30225573675705,2.971563508575303,-5.016939948559298,-5.017389563808223,39.96808745263859,41218.40058034359,25733.68427230858,25733.68427230858,66952.08485265216,76863.1102350752,76849.84404393041,25733.68427230858,102583.52831623898,102583.52831623898,102583.52831623898,128623.65307982109,124479.63965945346,4144.013420367627,0.0,90306.19495998706,54661.71742989227,39604.975033438655,26040.12476358211,65645.09979702077,19869.4503125862,1450.0,0.0,0.8869457515096903,2.882844533545155,0.001494314320929203,1.0,1.0,-4.592475923469294,354415.66870076465,1553157.7113610043,4.382305435464099,1553157.7113610043,4.382305435464099,0.7630320704290257,0.09225740652133582,3.860510699513986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860510699513986,1.2777767982804258,1.2781358741207678,3.0212715590933303,6401.711891069591,15243.107769423557,6489.186403525059,0.0003440929181799074,23392.292364674973,2385.349978297887,19396.612416490527,1977.9040157944382,0.8291881836164814,0.8291881836164814,35018.69338236597,35405.22815468563,0.9863718633842042,0.8,4226.385302167784,4273.035954225843,0.9863718633842042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555101814100273,4.97627423126307,-2.339627480836028,7.315901712099098,3.5,3.5,1.0,0.6,0.00028100146124233937,1.0000753109437646,0.0002809803003507407,197.44992922922353,0.0,4.200253356335598e-06,11.903518011855084,0.018332532825210524,9.542687577170965e-05,0.00018557458547062972,0.0007164126727672388,0.09225740651232879,0.09225740651232879,0.09225740651232879,0.09233726155433312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491045.6426681737,594.5675520609839,0.0,0.09225740651232879,0.09225740652133582,0.09225740652133582,0.375,0.375,0.5,9.207782613078766,0.4427054545508895,0.4427054545508895,-3.1889157980913296e-11,0.0004496152489537053,0.42491364033895707,-3.1889157980913296e-11,26040.12476358211,19869.4503125862,0.7630320704290257,1.0199098647069267,0.6278975994825776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408164750392953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.87782510154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26695840374833,262.26695840374833,-10.883041596251644,246.67959941537254,277.85431739211276,120925.72241657604,120998.0086290481,-72.28621247204089,0.0,nan,277.85431739211276,4.7043173921127845,271.6193737967952,-1.530626203204804,265.384430201424,-7.765569798575996,259.1494866060675,-14.000513393932465,252.91454301071803,-20.235456989281943,246.67959941537254,-26.47040058462744,1.0,1.0,26022.012520719443,26022.012520719443,277.1250276387581,3.9750276387581494,277.1250276387581,277.1250276387581,76846.75601467822,76849.84404393041,-3.0880292521906085,0.0,8546.071908451686,8546.071908451686,0.8894958133165667,3879.813253011556,277.1250276387581,3.9750276387581494,1.0,0.002,0.1556103971939522,0.005070632459759812,0.00024110483355618175,0.0017588951660735725,0.12055241677809087,0.12055241677809087,0.0,-3.702459346055509e-13,1.0,1.0008701657914756,0.4249136403708462,0.09225740652133582,0.0,8.019418690159491e-05,102.59225361614547,0.0,1601860.9140569558,268.1330600514407,0.0004496152808428633,1.0,1279297.8840478163,2617.0538274334963,,,,,,,,,,,,,,,,,,,3.0
2952.0,-28.206408396900997,4.976405290658894,34.9836813425368,26.24231456955897,6.4356015230461265,-24.74220740489499,-38.30290554380042,2.9714005309743046,-5.017046389288566,-5.0174870866762165,39.96812806568796,41217.98859627014,25734.272871637906,25734.272871637906,66952.26146790804,76862.92275222515,76849.70490878179,25734.272871637906,102583.9777804197,102583.9777804197,102583.9777804197,128624.0835615067,124478.99530617047,4145.0882553362335,0.0,90306.27462817545,54661.57212541242,39605.22500307003,26040.10578108701,65645.33078415703,19869.438512485653,1450.0,0.0,0.8869451086262191,2.8828343019348037,0.001494314320929203,1.0,1.0,-4.596828921559336,354414.32130849006,1553159.461307768,4.382327033437973,1553159.461307768,4.382327033437973,0.7630321735066403,0.09225781046965745,3.860517013013624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860517013013624,1.2777775959291728,1.2781366449533462,3.0212746140742417,6401.718364207554,15243.107769423557,6489.182327090575,0.0003440913139429619,23392.274745521696,2385.3481816442613,19396.60023175506,1977.9027732972074,0.8291882872771241,0.8291882872771241,35018.73919816374,35405.22815468563,0.9863734765019722,0.8,4226.390831649201,4273.035954225843,0.9863734765019722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555228874383114,4.976405290658894,-2.3396637560043345,7.3160690466632285,3.5,3.5,1.0,0.6,0.0002809803003507407,1.000075163511603,0.000280959182471969,197.45052663318228,0.0,4.178216548582778e-06,11.841065698683591,0.018336711041759105,9.541995948415234e-05,0.00018556034086658835,0.0007163588528560716,0.09225781045475964,0.09225781045475964,0.09225781045475964,0.09233686690830463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491034.38964170666,594.5712223473812,0.0,0.09225781045475964,0.09225781046965745,0.09225781046965745,0.375,0.375,0.5,9.21015430776496,0.4383303017235676,0.4383303017235676,1.4210854715202004e-11,0.00044069738765983857,0.42065816511689036,1.4210854715202004e-11,26040.10578108701,19869.438512485653,0.7630321735066403,1.0199089663825174,0.627889114182326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408208124545108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.81537278837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.266528978184,262.266528978184,-10.883471021815978,246.6788889942356,277.8541689621216,120928.37619438196,121000.172013263,-71.79581888104644,0.0,nan,277.8541689621216,4.704168962121628,271.61911296856425,-1.530887031435725,265.38405697497484,-7.765943025025138,259.14900098139645,-14.000999018603522,252.913944987811,-20.236055012188984,246.6788889942356,-26.471111005764385,1.0,1.0,26022.012520719443,26022.012520719443,277.1249138352936,3.9749138352936484,277.1249138352936,277.1249138352936,76846.62017088947,76849.70490878179,-3.0847378923208453,0.0,8546.071908451686,8546.071908451686,0.8894954152461306,3879.8195980786923,277.1249138352936,3.9749138352936484,1.0,0.002,0.1555310041697615,0.005070969010472773,0.000240981772246318,0.0017590182278650417,0.120490886123159,0.120490886123159,0.0,1.1135970617859314e-13,1.0,1.0008614596148013,0.4206581651026795,0.09225781046965745,0.0,7.939301196309111e-05,101.56733886691771,0.0,1601860.7784303077,268.1329536107114,0.00044069737344898385,1.0,1279298.2197744958,2617.107772603459,,,,,,,,,,,,,,,,,,,3.0
2953.0,-28.20714182925416,4.976531415477782,34.98370917037274,26.24210826996716,6.435471907323669,-24.7428804555972,-38.30355961164457,2.9712105335922065,-5.01715929367424,-5.017590922754972,39.96816579193821,41217.59436743608,25734.86502094934,25734.86502094934,66952.45938838542,76862.75399660462,76849.51938017516,25734.86502094934,102584.3844011245,102584.3844011245,102584.3844011245,128624.46793721277,124478.31598555426,4146.151951658508,0.0,90306.36274407171,54661.43495629997,39605.47531974638,26040.08353608828,65645.55885583466,19869.423988943796,1450.0,0.0,0.8869444440829328,2.882823401999999,0.001494314320929203,1.0,1.0,-4.601303941236608,354412.88669549546,1553161.0868688899,4.3823493591059375,1553161.0868688899,4.3823493591059375,0.7630322675965027,0.0922582103142611,3.8605236398276483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605236398276483,1.277778518527262,1.2781375408253042,3.0212776188139383,6401.7247308904125,15243.107769423557,6489.178317655768,0.0003440897360811812,23392.257416173576,2385.346414542538,19396.58824728611,1977.9015512214783,0.8291883892263928,0.8291883892263928,35018.7872876049,35405.22815468563,0.9863751696724893,0.8,4226.396635535289,4273.035954225843,0.9863751696724893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555356700996643,4.976531415477782,-2.339705974984006,7.316237390461788,3.5,3.5,1.0,0.6,0.000280959182471969,1.0000752301138025,0.00028093804747068634,197.45112456603164,0.0,4.169736284846006e-06,11.817032631253582,0.018340880778043953,9.541299831404081e-05,0.0001855461841579282,0.0007163054302214961,0.09225821030856866,0.09225821030856866,0.09225821030856866,0.09233644860148589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491023.2411881393,594.5748583715399,0.0,0.09225821030856866,0.0922582103142611,0.0922582103142611,0.375,0.375,0.5,9.21250145716439,0.4339581733437399,0.4339581733437399,8.526512829121202e-12,0.00043162908070826234,0.41628698151833987,8.526512829121202e-12,26040.08353608828,19869.423988943796,0.7630322675965027,1.0199084379100323,0.6278809272985968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440825141377761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.79133972094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2660991710657,262.2660991710657,-10.883900828934259,246.67817987847863,277.8540184636416,120930.660375516,121002.51998382153,-71.8596083055439,0.0,nan,277.8540184636416,4.704018463641603,271.6188507466235,-1.5311492533764977,265.3836830295864,-7.766316970413584,259.14851531255493,-14.001484687445043,252.91334759550938,-20.2366524044906,246.67817987847863,-26.471820121521347,1.0,1.0,26022.012520719443,26022.012520719443,277.1247882899889,3.9747882899889078,277.1247882899889,277.1247882899889,76846.43729538094,76849.51938017516,-3.082084794223192,0.0,8546.071908451686,8546.071908451686,0.8894949974208681,3879.8262580267865,277.1247882899889,3.9747882899889078,1.0,0.002,0.15545243416181004,0.005071300710066986,0.00024085998302734673,0.001759140016888346,0.12042999151367337,0.12042999151367337,0.0,-8.430756093247282e-14,1.0,1.0008525165106401,0.41628698150981336,0.0922582103142611,0.0,7.856999644979621e-05,100.51448467155635,0.0,1601860.6351432134,268.13284070632574,0.0004316290721817495,1.0,1279298.577234657,2617.163141432778,,,,,,,,,,,,,,,,,,,3.0
2954.0,-28.207870416341454,4.976652717885986,34.98373635233687,26.24189652213829,6.4353391397265565,-24.74354946073503,-38.304209348838754,2.971018184041256,-5.017271619291762,-5.017694354153621,39.96820280781312,41217.210700987656,25735.443710501986,25735.443710501986,66952.65441148964,76862.59069660305,76849.34157921694,25735.443710501986,102584.78528971893,102584.78528971893,102584.78528971893,128624.84645951478,124477.64185643767,4147.204603077116,0.0,90306.45570343021,54661.30600213409,39605.72189032902,26040.06116979585,65645.78306012487,19869.4093215738,1450.0,0.0,0.8869437841651807,2.8828125426268505,0.001494314320929203,1.0,1.0,-4.605739039475168,354411.4576780376,1553162.6818211202,4.382371529399253,1553162.6818211202,4.382371529399253,0.7630323597173629,0.09225860588062192,3.860530981919225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860530981919225,1.2777794520466983,1.2781384475997586,3.0212811575077168,6401.732228957898,15243.107769423557,6489.173595677694,0.00034408787781749255,23392.23700739095,2385.3443334258845,19396.57413297765,1977.9001119625611,0.8291885092840483,0.8291885092840483,35018.840567650455,35405.22815468563,0.9863770455985293,0.8,4226.403065872337,4273.035954225843,0.9863770455985293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555481622067005,4.976652717885986,-2.339749189861558,7.316401907747544,3.5,3.5,1.0,0.6,0.00028093804747068634,1.0000747335474334,0.00028091705354274055,197.4517185518499,0.0,4.173129770968392e-06,11.826649770924423,0.01834505390781492,9.540608369910592e-05,0.00018553196377158043,0.0007162518942765015,0.09225860587510304,0.09225860587510304,0.09225860587510304,0.0923360320759189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491012.20695558726,594.578457096459,0.0,0.09225860587510304,0.09225860588062192,0.09225860588062192,0.375,0.375,0.5,9.214824245229456,0.42959399214367977,0.42959399214367977,-4.888534022029489e-12,0.000422734861842855,0.41195531467843693,-4.888534022029489e-12,26040.06116979585,19869.4093215738,0.7630323597173629,1.0199079253905434,0.6278729383612787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408294741355534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.800956860614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2656692057264,262.2656692057264,-10.88433079427358,246.67747263902123,277.85386577241843,120932.95772018693,121004.84378182932,-71.8860616424208,0.0,nan,277.85386577241843,4.703865772418453,271.61858714576005,-1.5314128542399317,265.38330851906363,-7.766691480936345,259.1480298923936,-14.001970107606382,252.9127512657014,-20.23724873429859,246.67747263902123,-26.472527360978745,1.0,1.0,26022.012520719443,26022.012520719443,277.12466405359817,3.9746640535981896,277.12466405359817,277.12466405359817,76846.2414413164,76849.34157921694,-3.1001379005465424,0.0,8546.071908451686,8546.071908451686,0.8894945344966854,3879.833636828821,277.12466405359817,3.9746640535981896,1.0,0.002,0.15537467977209599,0.005071628841390153,0.00024073945779167727,0.0017592605428249505,0.12036972889583863,0.12036972889583863,0.0,6.166278425367988e-13,1.0,1.000843654074294,0.41195531468332547,0.09225860588062192,0.0,7.775437956413929e-05,99.47109483592394,0.0,1601860.4927783099,268.1327283807082,0.00042273486673138905,1.0,1279298.9333015077,2617.2180104754034,,,,,,,,,,,,,,,,,,,3.0
2955.0,-28.208597701176846,4.976769407563861,34.98376295663791,26.241716066747927,6.435241020970143,-24.74421382895447,-38.304850773978956,2.9708571486173203,-5.017378421395904,-5.017792626499576,39.96824050037736,41216.79478093052,25735.997237713345,25735.997237713345,66952.79201864387,76862.40573046914,76849.20610106345,25735.997237713345,102585.2033387768,102585.2033387768,102585.2033387768,128625.24418766108,124476.9976540492,4148.246533611883,0.0,90306.53843276623,54661.15735034822,39605.97898046445,26040.040848884277,65646.01982934873,19869.39628165711,1450.0,0.0,0.8869431480301007,2.8828022260520707,0.001494314320929203,1.0,1.0,-4.61003410215784,354410.0999428843,1553164.3059339027,4.382392900722091,1553164.3059339027,4.382392900722091,0.7630324544021767,0.09225899685602101,3.8605378906419388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605378906419388,1.2777802403680834,1.2781392093156017,3.021284700356498,6401.739735829336,15243.107769423557,6489.168868100088,0.0003440860173614399,23392.216574708935,2385.342249872172,19396.560001931815,1977.8986709969067,0.8291886294735694,0.8291886294735694,35018.89070280898,35405.22815468563,0.9863788107975476,0.8,4226.409116654837,4273.035954225843,0.9863788107975476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5556011113707315,4.976769407563861,-2.3397898639964367,7.316559271560298,3.5,3.5,1.0,0.6,0.00028091705354274055,1.0000746004076375,0.00028089609857928275,197.4523114790655,0.0,4.145287152051152e-06,11.747743788912965,0.018349199194966973,9.539925799662263e-05,0.00018551779554611792,0.0007161984790941525,0.09225899685148754,0.09225899685148754,0.09225899685148754,0.09233563541250919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491001.29012909136,594.5820175531458,0.0,0.09225899685148754,0.09225899685602101,0.09225899685602101,0.375,0.375,0.5,9.217123402993042,0.425261464770756,0.425261464770756,-4.547473508864641e-12,0.0004142051036524208,0.4077585243417161,-4.547473508864641e-12,26040.040848884277,19869.39628165711,0.7630324544021767,1.0199063430302733,0.6278643379762606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440833778294321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.7220508786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26524237921285,262.26524237921285,-10.884757620787127,246.67676747464813,277.85371728376685,120935.63355193184,121006.99483209147,-71.36128015962845,0.0,nan,277.85371728376685,4.703717283766878,271.6183273219601,-1.531672678039854,265.3829373601225,-7.767062639877452,259.1475473983068,-14.002452601693165,252.9121574364726,-20.23784256352738,246.67676747464813,-26.473232525351847,1.0,1.0,26022.012520719443,26022.012520719443,277.124549928571,3.9745499285710366,277.124549928571,277.124549928571,76846.11241834512,76849.20610106345,-3.093682718332275,0.0,8546.071908451686,8546.071908451686,0.88949409889656,3879.8405800951487,277.124549928571,3.9745499285710366,1.0,0.002,0.15529771563346795,0.00507195439320088,0.00024062015960440764,0.0017593798404909478,0.12031007980220382,0.12031007980220382,0.0,9.535558107010011e-14,1.0,1.0008350674357094,0.4077585243462636,0.09225899685602101,0.0,7.69641277424489e-05,98.46015256084968,0.0,1601860.3573066406,268.1326215786041,0.0004142051081998943,1.0,1279299.2716078665,2617.2712061084985,,,,,,,,,,,,,,,,,,,3.0
2956.0,-28.20932324099787,4.976881571412228,34.98378898676781,26.241527893021726,6.435129690268201,-24.74487794785419,-38.30549593605099,2.9706843970637418,-5.017485594715822,-5.017891375094918,39.96827713848333,41216.393279493685,25736.5403372559,25736.5403372559,66952.9336167496,76862.22760167313,76849.06852744326,25736.5403372559,102585.60886469917,102585.60886469917,102585.60886469917,128625.6288378617,124476.35105740809,4149.277780453619,0.0,90306.61965188269,54661.01463020972,39606.227801858855,26040.019973162536,65646.24777502139,19869.382738826916,1450.0,0.0,0.8869425132863573,2.8827918574526326,0.001494314320929203,1.0,1.0,-4.6143201925906965,354408.73563190474,1553165.884611978,4.382414225322944,1553165.884611978,4.382414225322944,0.763032546031254,0.09225938359327898,3.860544068684964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860544068684964,1.2777810828281462,1.2781400252350883,3.02128754335627,6401.745759804701,15243.107769423557,6489.165074361123,0.00034408452440950327,23392.200178314317,2385.3405779052296,19396.54866219217,1977.8975146652701,0.8291887259144479,0.8291887259144479,35018.935535562334,35405.22815468563,0.9863803893057517,0.8,4226.414527493207,4273.035954225843,0.9863803893057517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555718349665185,4.976881571412228,-2.3398320994494344,7.316713670861663,3.5,3.5,1.0,0.6,0.00028089609857928275,1.0000744218475504,0.00028087519532831535,197.45290298669207,0.0,4.137605971702257e-06,11.725975323804196,0.018353336800938674,9.53923929828562e-05,0.00018550370559642656,0.0007161452303593663,0.09225938357896322,0.09225938357896322,0.09225938357896322,0.09233523722807949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490990.48192194256,594.5855425215225,0.0,0.09225938357896322,0.09225938359327898,0.09225938359327898,0.375,0.375,0.5,9.219399014000288,0.4209581429038849,0.4209581429038849,-8.242295734817162e-12,0.00040578037908289843,0.40357118250420854,-8.242295734817162e-12,26040.019973162536,19869.382738826916,0.763032546031254,1.019904958562238,0.6278560416849394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408380747842586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.70028241349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2648170783896,262.2648170783896,-10.885182921610351,246.67606418936168,277.85356996740893,120938.09941616458,121009.20561726732,-71.10620110276334,0.0,nan,277.85356996740893,4.703569967408953,271.6180688118105,-1.5319311881895032,265.3825676561871,-7.767432343812857,259.14706650059526,-14.002933499404719,252.9115653449745,-20.238434655025486,246.67606418936168,-26.473935810638295,1.0,1.0,26022.012520719443,26022.012520719443,277.124435082098,3.9744350820980117,277.124435082098,277.124435082098,76845.94868325678,76849.06852744326,-3.119844186483533,0.0,8546.071908451686,8546.071908451686,0.8894937093662006,3879.8467890283887,277.124435082098,3.9744350820980117,1.0,0.002,0.15522154000963356,0.005072276334491166,0.0002405020829625228,0.0017594979174359322,0.1202510414812614,0.1202510414812614,0.0,3.9845514041014773e-13,1.0,1.000826499959224,0.40357118251245083,0.09225938359327898,0.0,7.61756137358252e-05,97.4514330620948,0.0,1601860.2215622067,268.13251440528416,0.00040578038732519417,1.0,1279299.6115535544,2617.3242798837805,,,,,,,,,,,,,,,,,,,3.0
2957.0,-28.210049476889235,4.976989406560345,34.9838145053714,26.241399335581832,6.43507930849179,-24.74553659831899,-38.30613648807628,2.970566429318196,-5.017587568243869,-5.017985264341597,39.968314435984546,41215.95087383869,25737.059777572496,25737.059777572496,66953.01065141118,76862.0076229718,76848.97080434898,25737.059777572496,102586.03058192148,102586.03058192148,102586.03058192148,128626.0316140473,124475.73295272216,4150.298661325146,0.0,90306.67654193263,54660.84929572538,39606.47471800805,26040.00103212581,65646.47575013386,19869.37073674508,1450.0,0.0,0.8869419008643973,2.8827820001560465,0.001494314320929203,1.0,1.0,-4.618472917561348,354407.43846181786,1553167.4917044302,4.38243480002963,1553167.4917044302,4.38243480002963,0.7630326401382258,0.09225976595966895,3.8605484072712284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605484072712284,1.2777816716642527,1.2781405875254237,3.0212895464708294,6401.750004164085,15243.107769423557,6489.16240135548,0.00034408347250464735,23392.188625803185,2385.3393998769393,19396.540672399427,1977.8966999331503,0.8291887938610292,0.8291887938610292,35018.96701975792,35405.22815468563,0.9863814978273311,0.8,4226.41832730207,4273.035954225843,0.9863814978273311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555830480668835,4.976989406560345,-2.3398719374545798,7.316861344014924,3.5,3.5,1.0,0.6,0.00028087519532831535,1.0000744936887742,0.0002808542734574775,197.4534950648554,0.0,4.12740758537091e-06,11.697073096941159,0.018357464208524046,9.538557747504093e-05,0.00018548961785327443,0.0007160916487688074,0.09225976594392116,0.09225976594392116,0.09225976594392116,0.09233485774484333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490979.7872897359,594.589030471494,0.0,0.09225976594392116,0.09225976595966895,0.09225976595966895,0.375,0.375,0.5,9.221651770285318,0.4167020015991625,0.4167020015991625,9.492850949754938e-12,0.0003976960977070121,0.3995123467802273,9.492850949754938e-12,26040.00103212581,19869.37073674508,0.7630326401382258,1.0199025901443712,0.6278471220712049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408423609895613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.67138018663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2643985033772,262.2643985033772,-10.885601496622769,246.67536287536018,277.853434131373,120941.15760766486,121011.1393169006,-69.98170923572958,0.0,nan,277.853434131373,4.703434131373001,271.6178198802086,-1.5321801197914056,265.38220562895737,-7.767794371042612,259.1465913777914,-14.003408622208553,252.91097712657256,-20.239022873427416,246.67536287536018,-26.4746371246398,1.0,1.0,26022.012520719443,26022.012520719443,277.1243297579962,3.974329757996202,277.1243297579962,277.1243297579962,76845.93123132127,76848.97080434898,-3.039573027708684,0.0,8546.071908451686,8546.071908451686,0.8894934358149278,3879.8511493075844,277.1243297579962,3.974329757996202,1.0,0.002,0.1551461287284771,0.005072595760706162,0.00024038519307063586,0.0017596148077805942,0.12019259653531793,0.12019259653531793,0.0,8.512301107044262e-13,1.0,1.0008181952665245,0.39951234677073444,0.09225976595966895,0.0,7.541126952376546e-05,96.47363218271431,0.0,1601860.0923031014,268.1324124317561,0.00039769608821416114,1.0,1279299.9347705075,2617.3757578953373,,,,,,,,,,,,,,,,,,,3.0
2958.0,-28.21077166569292,4.977092881718984,34.98383945593932,26.24115856541323,6.434921542382175,-24.746202344874625,-38.306781894620485,2.9703522213606575,-5.01769549096241,-5.018084974314212,39.96834907976708,41215.59706623519,25737.58297928548,25737.58297928548,66953.18004552067,76861.86652439628,76848.829414197,25737.58297928548,102586.41239348247,102586.41239348247,102586.41239348247,128626.3914794503,124475.08255211824,4151.308927332072,0.0,90306.78614281499,54660.74489512139,39606.71249743734,26039.97908596783,65646.69158340516,19869.356226428703,1450.0,0.0,0.8869412684434691,2.882771526536768,0.001494314320929203,1.0,1.0,-4.62273800813017,354406.0608764162,1553168.9844518336,4.382456046634694,1553168.9844518336,4.382456046634694,0.7630327259800185,0.09226014446146535,3.860557649448773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860557649448773,1.2777827059029978,1.2781415953196795,3.021294334016323,6401.760148398497,15243.107769423557,6489.156012664807,0.00034408095838508307,23392.16101479779,2385.336584337954,19396.521576175477,1977.8947526602335,0.8291889562450135,0.8291889562450135,35019.03408824643,35405.22815468563,0.986383859230937,0.8,4226.426421758108,4273.035954225843,0.986383859230937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555943423640938,4.977092881718984,-2.3399172047871932,7.317010086506177,3.5,3.5,1.0,0.6,0.0002808542734574775,1.0000740789792266,0.0002808334696007168,197.45408384658106,0.0,4.131096520228676e-06,11.707527538328069,0.018361595305044276,9.537871076992156e-05,0.00018547556268755594,0.0007160391023192595,0.09226014445790869,0.09226014445790869,0.09226014445790869,0.09233445643940003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490969.19280625595,594.5924856173176,0.0,0.09226014445790869,0.09226014446146535,0.09226014446146535,0.375,0.375,0.5,9.223881129875254,0.4124660697411855,0.4124660697411855,-6.707523425575346e-12,0.00038948335179611604,0.39534696618403586,-6.707523425575346e-12,26039.97908596783,19869.356226428703,0.7630327259800185,1.0199018172980674,0.6278396682621868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44084665133115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.68183462801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.263976037018,262.263976037018,-10.886023962981994,246.67466289706564,277.85328917695074,120943.09281996213,121013.72512625372,-70.63230629161406,0.0,nan,277.85328917695074,4.703289176950761,271.61756392100546,-1.5324360789945217,265.38183866497803,-7.768161335021944,259.14611340905196,-14.003886590948014,252.9103881530562,-20.239611846943774,246.67466289706564,-26.475337102934333,1.0,1.0,26022.012520719443,26022.012520719443,277.1242135035627,3.974213503562737,277.1242135035627,277.1242135035627,76845.63514012107,76848.829414197,-3.1942740759259323,0.0,8546.071908451686,8546.071908451686,0.8894928530881642,3879.860437696017,277.1242135035627,3.974213503562737,1.0,0.002,0.15507150190763308,0.005072910596800433,0.00024026951577801482,0.00175973048400069,0.1201347578890074,0.1201347578890074,0.0,-2.2129520438340933e-13,1.0,1.0008096723917665,0.3953469661907434,0.09226014446146535,0.0,7.462681063050745e-05,95.47009958776002,0.0,1601859.9560079381,268.13230450903757,0.00038948335850363947,1.0,1279300.2780254397,2617.42854758744,,,,,,,,,,,,,,,,,,,3.0
2959.0,-28.21149133584553,4.977191930874986,34.98386377150561,26.24093001885342,6.4347652151986905,-24.74686568072362,-38.30742311021311,2.970139560033816,-5.017811086314737,-5.018192185874795,39.968380654852815,41215.2114860919,25738.114100630683,25738.114100630683,66953.32558672258,76861.7194747498,76848.63396897953,25738.114100630683,102586.74806961021,102586.74806961021,102586.74806961021,128626.7014661318,124474.39320982964,4152.308256302153,0.0,90306.88100352175,54660.60041499391,39606.97843169759,26039.953396521578,65646.93182821917,19869.338608455248,1450.0,0.0,0.8869406089772849,2.8827602586987773,0.001494314320929203,1.0,1.0,-4.627142474215987,354404.5796543718,1553170.344976485,4.382478201865205,1553170.344976485,4.382478201865205,0.7630328021673571,0.0922605192870253,3.8605644868492517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605644868492517,1.2777837327437551,1.2781425958646309,3.021297257055818,6401.766341968431,15243.107769423557,6489.152111995364,0.0003440794233780984,23392.144156935068,2385.3348653143603,19396.509916813477,1977.893563736187,0.8291890553805003,0.8291890553805003,35019.08370576592,35405.22815468563,0.986385606206914,0.8,4226.432410067061,4273.035954225843,0.986385606206914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556058076215247,4.977191930874986,-2.3399691496170347,7.317161080492021,3.5,3.5,1.0,0.6,0.0002808334696007168,1.0000738210500262,0.0002808127397094107,197.45467057792243,0.0,4.107806477162248e-06,11.64152355627781,0.01836570311152144,9.5371889106085e-05,0.0001854615804946318,0.0007159863913325094,0.09226051928632295,0.09226051928632295,0.09226051928632295,0.0923340268803069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490958.7000024848,594.5959074403237,0.0,0.09226051928632295,0.0922605192870253,0.0922605192870253,0.375,0.375,0.5,9.2260863591411,0.4082205220983042,0.4082205220983042,-2.0691004465334117e-11,0.0003810995600588285,0.391049711658809,-2.0691004465334117e-11,26039.953396521578,19869.338608455248,0.7630328021673571,1.019900301843838,0.6278314970445431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408509177879794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.61583064596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2635507465938,262.2635507465938,-10.88644925340617,246.67396445972926,277.8531370334426,120945.03813283179,121016.14259377054,-71.10446093873455,0.0,nan,277.8531370334426,4.7031370334426015,271.6173025187291,-1.5326974812708727,265.3814680039373,-7.768531996062677,259.1456334892396,-14.004366510760406,252.9097989744851,-20.240201025514864,246.67396445972926,-26.476035540270715,1.0,1.0,26022.012520719443,26022.012520719443,277.1240834224055,3.9740834224054993,277.1240834224055,277.1240834224055,76845.3941813149,76848.63396897953,-3.2397876646282384,0.0,8546.071908451686,8546.071908451686,0.8894924219843562,3879.867309283498,277.1240834224055,3.9740834224054993,1.0,0.002,0.15499768443749404,0.005073220428981763,0.00024015508881715644,0.0017598449115833654,0.12007754440857822,0.12007754440857822,0.0,4.005216297509051e-13,1.0,1.0008008794882488,0.3910497116795,0.0922605192870253,0.0,7.381746171547591e-05,94.43472654022816,0.0,1601859.8106304582,268.13218891368524,0.00038109958074983297,1.0,1279300.6471046107,2617.4829555153838,,,,,,,,,,,,,,,,,,,3.0
2960.0,-28.21220954822051,4.97728676825352,34.98388752992034,26.240744708944135,6.4346621509629935,-24.74752237830933,-38.30806331299243,2.969974980794251,-5.017920522570023,-5.018293625418548,39.96841320668019,41214.83247805897,25738.619513705573,25738.619513705573,66953.45199176454,76861.54162508606,76848.48641496841,25738.619513705573,102587.10592867399,102587.10592867399,102587.10592867399,128627.03600517852,124473.7389986209,4153.297006557618,0.0,90306.96661527065,54660.48439194571,39607.20247036104,26039.930076504526,65647.13254686556,19869.322889390412,1450.0,0.0,0.8869399753259453,2.8827495984341045,0.001494314320929203,1.0,1.0,-4.631386660959038,354403.17818280024,1553171.7475869677,4.382499489848947,1553171.7475869677,4.382499489848947,0.7630328818477985,0.09226088971459487,3.8605717385998584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605717385998584,1.2777845369274536,1.2781433737844692,3.0213010308318067,6401.774338146911,15243.107769423557,6489.147075999399,0.0003440774416042272,23392.122392737332,2385.332645983831,19396.49486388453,1977.892028764617,0.8291891833597218,0.8291891833597218,35019.136330114445,35405.22815468563,0.98638745905057,0.8,4226.438761268424,4273.035954225843,0.98638745905057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556167179173824,4.97728676825352,-2.340017997547638,7.317304765801158,3.5,3.5,1.0,0.6,0.0002808127397094107,1.000073671941715,0.0002807920532136323,197.45525612376161,0.0,4.0932138589573684e-06,11.600168076285183,0.018369796325380397,9.536507866692801e-05,0.0001854476610424827,0.0007159339992100546,0.09226088969710293,0.09226088969710293,0.09226088969710293,0.09233361946956158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490948.32462565624,594.5992910075282,0.0,0.09226088969710293,0.09226088971459487,0.09226088971459487,0.375,0.375,0.5,9.228268253090004,0.4039934929623996,0.4039934929623996,2.3874235921539366e-12,0.0003731028485276511,0.3869069644595129,2.3874235921539366e-12,26039.930076504526,19869.322889390412,0.7630328818477985,1.019899108981895,0.6278238040120893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408551693892293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.57447516597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26312812017744,262.26312812017744,-10.886871879822536,246.67326801918148,277.85298822116744,120947.63611235116,121018.29517403731,-70.65906168615771,0.0,nan,277.85298822116744,4.702988221167459,271.61704418078216,-1.5329558192178183,265.3811001403563,-7.768899859643682,259.1451560999885,-14.004843900011451,252.90921205958904,-20.24078794041094,246.67326801918148,-26.4767319808185,1.0,1.0,26022.012520719443,26022.012520719443,277.12396471715033,3.973964717150352,277.12396471715033,277.12396471715033,76845.2691673518,76848.48641496841,-3.2172476166160777,0.0,8546.071908451686,8546.071908451686,0.8894919647552575,3879.8745972928577,277.12396471715033,3.973964717150352,1.0,0.002,0.15492464724489316,0.005073527841176885,0.00024004187374817733,0.001759958126346611,0.12002093687408866,0.12002093687408866,0.0,9.47883264934557e-14,1.0,1.0007924025813897,0.38690696445712547,0.09226088971459487,0.0,7.303718366420303e-05,93.43654182951765,0.0,1601859.6729109834,268.13207947742995,0.0003731028461402275,1.0,1279300.996313098,2617.535441805436,,,,,,,,,,,,,,,,,,,3.0
2961.0,-28.212928555094127,4.9773775955405535,34.98391079628154,26.240616430901014,6.434610223735598,-24.74817467721014,-38.30869534341616,2.9698563451852724,-5.0180242286484145,-5.018389674840239,39.96844652266669,41214.383996573415,25739.100721230538,25739.100721230538,66953.48471780395,76861.32466242663,76848.3807606417,25739.100721230538,102587.48148187224,102587.48148187224,102587.48148187224,128627.39039649785,124473.11488706729,4154.275509430554,0.0,90307.02239378219,54660.30888591189,39607.45945318922,26039.908914625612,65647.36836781484,19869.308891065313,1450.0,0.0,0.8869393663167862,2.8827395058385306,0.001494314320929203,1.0,1.0,-4.635490742533875,354401.8511843723,1553173.1831253443,4.3825199499799705,1553173.1831253443,4.3825199499799705,0.7630329643705278,0.09226125565122267,3.860575867538963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860575867538963,1.2777851284120736,1.2781439390009215,3.0213028636016213,6401.778221566222,15243.107769423557,6489.144630197982,0.0003440764791328166,23392.111822776074,2385.3315681477443,19396.48755322042,1977.891283284345,0.8291892455103068,0.8291892455103068,35019.1662929025,35405.22815468563,0.9863885140066823,0.8,4226.442377459514,4273.035954225843,0.9863885140066823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556271056907249,4.9773775955405535,-2.3400639741056546,7.317441569646208,3.5,3.5,1.0,0.6,0.0002807920532136323,1.000073753872672,0.00028077134523958554,197.4558423203356,0.0,4.084657322226894e-06,11.575918851191018,0.018373880982702623,9.535835560557614e-05,0.00018543369760805616,0.0007158808580141791,0.09226125565877814,0.09226125565877814,0.09226125565877814,0.092333232806895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490938.06198608136,594.6026378380133,0.0,0.09226125565877814,0.09226125565122267,0.09226125565122267,0.375,0.375,0.5,9.23042756965482,0.3998083588805912,0.3998083588805912,3.2741809263825417e-11,0.000365446191835872,0.3828989323063752,3.2741809263825417e-11,26039.908914625612,19869.308891065313,0.7630329643705278,1.0198959437744874,0.6278147170447693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408594124020344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.550225940875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2627122500224,262.2627122500224,-10.887287749977588,246.67257354003004,277.85285096001303,120950.65966433412,121020.18914688523,-69.52948255109376,0.0,nan,277.85285096001303,4.702850960013052,271.616795476022,-1.533204523977986,265.380739992012,-7.769260007987953,259.14468450802593,-14.005315491974045,252.90862902403154,-20.241370975968437,246.67257354003004,-26.477426459969934,1.0,1.0,26022.012520719443,26022.012520719443,277.1238563048176,3.973856304817616,277.1238563048176,277.1238563048176,76845.26030475023,76848.3807606417,-3.120455891461461,0.0,8546.071908451686,8546.071908451686,0.8894917044220261,3879.878746876658,277.1238563048176,3.973856304817616,1.0,0.002,0.15485236498402477,0.005073832881641852,0.0002399298311053303,0.0017600701697112495,0.11996491555266516,0.11996491555266516,0.0,8.165798766335275e-13,1.0,1.0007842011892796,0.38289893227363336,0.09226125565122267,0.0,7.228225084319676e-05,92.47077941977093,0.0,1601859.5422867255,268.13197577135156,0.00036544615909406275,1.0,1279301.3269657241,2617.586257877334,,,,,,,,,,,,,,,,,,,3.0
2962.0,-28.213645520759602,4.977464200078353,34.983933424282455,26.240375695657008,6.434451767962377,-24.748835791892745,-38.30933617483822,2.969642038579713,-5.018142528306555,-5.018499858827245,39.96847463237703,41214.03366045975,25739.607451681914,25739.607451681914,66953.64111214166,76861.1857644129,76848.16679836628,25739.607451681914,102587.77425004818,102587.77425004818,102587.77425004818,128627.65516207404,124472.41207186527,4155.243090208768,0.0,90307.13179090703,54660.20618582266,39607.69511676042,26039.88091202585,65647.57602878626,19869.289241949282,1450.0,0.0,0.8869387042670386,2.8827279186705232,0.001494314320929203,1.0,1.0,-4.639894903753316,354400.3289101435,1553174.3943329044,4.382542192072018,1553174.3943329044,4.382542192072018,0.7630330303382133,0.09226161817225863,3.8605850753210476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605850753210476,1.2777861626734277,1.2781449470909627,3.021307624151916,6401.788308601046,15243.107769423557,6489.138277252265,0.00034407397913663345,23392.08436778124,2385.328768517408,19396.46856384053,1977.8893469064903,0.8291894069327137,0.8291894069327138,35019.233111695576,35405.22815468563,0.9863908666221466,0.8,4226.45044177996,4273.035954225843,0.9863908666221466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5563804442464235,4.977464200078353,-2.34012142939767,7.3175856294760235,3.5,3.5,1.0,0.6,0.00028077134523958554,1.0000735449123153,0.0002807506974541588,197.45642685572315,0.0,4.0889104581549126e-06,11.587972238411021,0.01837796989316078,9.535153937296574e-05,0.00018541980586661978,0.0007158289351975983,0.09226161817702923,0.09226161817702923,0.09226161817702923,0.09233279275235065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490927.89042283274,594.6059546991803,0.0,0.09226161817702923,0.09226161817225863,0.09226161817225863,0.375,0.375,0.5,9.232562807619958,0.395606448374906,0.395606448374906,3.5925040720030665e-11,0.00035733052067143944,0.3786049550739108,3.5925040720030665e-11,26039.88091202585,19869.289241949282,0.7630330303382133,1.019895099901064,0.6278073944784727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408636601322278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.5622793281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2622924088532,262.2622924088532,-10.88770759114675,246.67188004978345,277.85270476791175,120952.56652709181,121022.75992443935,-70.1933973475202,0.0,nan,277.85270476791175,4.702704767911769,271.61653982431193,-1.5334601756880488,265.3803748806504,-7.769625119349598,259.1442099370445,-14.005790062955498,252.90804499341726,-20.241955006582714,246.67188004978345,-26.478119950216524,1.0,1.0,26022.012520719443,26022.012520719443,277.12372108450074,3.9737210845007667,277.12372108450074,277.12372108450074,76845.0292855791,76848.16679836628,-3.1375127871724544,0.0,8546.071908451686,8546.071908451686,0.8894911238630876,3879.888000697653,277.12372108450074,3.9737210845007667,1.0,0.002,0.15478089158132627,0.005074131681063698,0.0002398190347363758,0.00176018096541229,0.1199095173681879,0.1199095173681879,0.0,1.4866580189121237e-13,1.0,1.0007754144723533,0.37860495503798575,0.09226161817225863,0.0,7.147339318620947e-05,91.43603385651362,0.0,1601859.3941909992,268.1318574716934,0.0003573304847463987,1.0,1279301.7062768452,2617.6406048151766,,,,,,,,,,,,,,,,,,,3.0
