time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2963.0,-28.2143591126496,4.977546721115639,34.98395545900938,26.240127032529585,6.434280526968992,-24.74949514867661,-38.30997672686351,2.969416563015978,-5.018258168992361,-5.018607638020198,39.968502766696496,41213.6903705583,25740.097474774775,25740.097474774775,66953.78784533308,76861.05445320388,76847.97592916923,25740.097474774775,102588.073403944,102588.073403944,102588.073403944,128627.9271594536,124471.7272152537,4156.199944199887,0.0,90307.24054598672,54660.10188374927,39607.9318469305,26039.85375550959,65647.7856024401,19869.270248003548,1450.0,0.0,0.8869380543540376,2.8827165833424506,0.001494314320929203,1.0,1.0,-4.644208492561518,354398.83986426564,1553175.6066020136,4.382564026442293,1553175.6066020136,4.382564026442293,0.7630330966739607,0.09226197657170684,3.8605937206195926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605937206195926,1.2777872484989465,1.2781460068365156,3.0213118225704187,6401.7972045460565,15243.107769423557,6489.132674387692,0.0003440717743274745,23392.060154802606,2385.3262994807205,19396.45181650338,1977.8876391533686,0.8291895492805114,0.8291895492805114,35019.29584864376,35405.22815468563,0.9863930755214086,0.8,4226.458013464968,4273.035954225843,0.9863930755214086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55648622498669,4.977546721115639,-2.3401782184081075,7.317724939523746,3.5,3.5,1.0,0.6,0.0002807506974541588,1.0000731992500629,0.0002807301482178392,197.45700864346097,0.0,4.077037932848368e-06,11.554325501692274,0.01838204693109363,9.534472656204578e-05,0.000185405970892113,0.0007157771269914704,0.09226197656095851,0.09226197656095851,0.09226197656095851,0.0923323620281658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490917.8333142267,594.6092342290558,0.0,0.09226197656095851,0.09226197657170684,0.09226197657170684,0.375,0.375,0.5,9.234674370128216,0.3914029051993566,0.3914029051993566,-8.071765478234738e-12,0.00034946902781030076,0.3743991454586535,-8.071765478234738e-12,26039.85375550959,19869.270248003548,0.7630330966739607,1.0198940791514595,0.6278001610008063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408678958270325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.52863259138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2618684631021,262.2618684631021,-10.888131536897902,246.67118783515693,277.8525490910373,120954.38817816107,121025.26782472638,-70.87964656532671,0.0,nan,277.8525490910373,4.702549091037326,271.61627683988934,-1.5337231601106396,265.3800045886876,-7.7699954113123795,259.14373233750695,-14.00626766249303,252.90746008633465,-20.242539913665325,246.67118783515693,-26.47881216484305,1.0,1.0,26022.012520719443,26022.012520719443,277.1235909711642,3.973590971164242,277.1235909711642,277.1235909711642,76844.74514756563,76847.97592916923,-3.230781603604555,0.0,8546.071908451686,8546.071908451686,0.8894905787689866,3879.8966892226904,277.1235909711642,3.973590971164242,1.0,0.002,0.15471021046434041,0.0050744273838542265,0.00023970946718740652,0.001760290531843921,0.11985473359370326,0.11985473359370326,0.0,-9.68672624751532e-13,1.0,1.0007668080060432,0.37439914546672526,0.09226197657170684,0.0,7.068110820397498e-05,90.42248855187106,0.0,1601859.2495294975,268.1317418310076,0.00034946903588206624,1.0,1279302.0773093349,2617.693845679474,,,,,,,,,,,,,,,,,,,3.0
2964.0,-28.215070089765746,4.977625368639142,34.983976974112885,26.239942770358198,6.434174021723059,-24.750145678642852,-38.310604671109445,2.9692496103760497,-5.018367535479058,-5.018709503750829,39.968531839947666,41213.28477993328,25740.562296404172,25740.562296404172,66953.84707633745,76860.8794730117,76847.83127022741,25740.562296404172,102588.39356663158,102588.39356663158,102588.39356663158,128628.22257044681,124471.07614274323,4157.146427703591,0.0,90307.32233403409,54659.95221970584,39608.18901592028,26039.829003815234,65648.01801973552,19869.25317765835,1450.0,0.0,0.8869374311123704,2.882705870972239,0.001494314320929203,1.0,1.0,-4.648367153842287,354397.4325220759,1553176.8593304576,4.382584964787261,1553176.8593304576,4.382584964787261,0.7630331664139269,0.09226233048592081,3.860600237937417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860600237937417,1.2777880632991758,1.2781467956065766,3.0213149964553336,6401.8039296273355,15243.107769423557,6489.128438730062,0.0003440701075447368,23392.041850539314,2385.3244329653157,19396.439155839274,1977.886348124923,0.8291896568829061,0.8291896568829061,35019.343143305465,35405.22815468563,0.9863947407153241,0.8,4226.463721429595,4273.035954225843,0.9863947407153241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556586565515056,4.977625368639142,-2.3402317163371684,7.3178570849763105,3.5,3.5,1.0,0.6,0.0002807301482178392,1.0000729314427215,0.0002807096756562077,197.4575883023221,0.0,4.057590733577509e-06,11.49921213895866,0.018386104521827207,9.533804828204618e-05,0.000185392099935793,0.0007157247851238399,0.09226233045280142,0.09226233045280142,0.09226233045280142,0.09233195403415079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490907.89113524056,594.6124763186923,0.0,0.09226233045280142,0.09226233048592081,0.09226233048592081,0.375,0.375,0.5,9.236763075483976,0.3872266212826503,0.3872266212826503,-1.2732925824820995e-11,0.00034196827175492217,0.3703423499085261,-1.2732925824820995e-11,26039.829003815234,19869.25317765835,0.7630331664139269,1.0198913706154749,0.6277917601037625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440872111613631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.473519228646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26144728180833,262.26144728180833,-10.888552718191647,246.6704977043673,277.8523968592367,120956.93428837163,121027.35174227625,-70.41745390464543,0.0,nan,277.8523968592367,4.702396859236728,271.61601702830063,-1.533982971699345,265.3796371972836,-7.770362802716363,259.1432573663151,-14.006742633684894,252.90687753534667,-20.24312246465331,246.6704977043673,-26.47950229563267,1.0,1.0,26022.012520719443,26022.012520719443,277.1234721784824,3.9734721784824387,277.1234721784824,277.1234721784824,76844.61342957837,76847.83127022741,-3.2178406490420457,0.0,8546.071908451686,8546.071908451686,0.8894901678458824,3879.9032391271044,277.1234721784824,3.9734721784824387,1.0,0.002,0.1546402935891857,0.005074720770063861,0.00023960108674644603,0.0017603989120121074,0.11980054337322302,0.11980054337322302,0.0,-1.2414466156462911e-12,1.0,1.000758506327751,0.37034234992125903,0.09226233048592081,0.0,6.991686589169817e-05,89.44481629229868,0.0,1601859.112619729,268.1316324645209,0.000341968284487848,1.0,1279302.4279842502,2617.745236971321,,,,,,,,,,,,,,,,,,,3.0
2965.0,-28.215773159648833,4.977699825753412,34.98399777284095,26.239539042022102,6.433840283960119,-24.750811815206458,-38.31124993795527,2.9688789413986014,-5.018496491374606,-5.018830332100991,39.968554196112365,41213.04943647057,25741.06515647508,25741.06515647508,66954.11459294564,76860.86113417962,76847.54077978819,25741.06515647508,102588.60593626328,102588.60593626328,102588.60593626328,128628.40110966965,124470.31950039184,4158.081609277814,0.0,90307.49160181721,54659.90197925673,39608.43291395609,26039.795173406364,65648.22808736245,19869.22862135063,1450.0,0.0,0.8869367357440638,2.882693153684212,0.001494314320929203,1.0,1.0,-4.652933846703377,354395.7632039983,1553177.822627866,4.382608326312924,1553177.822627866,4.382608326312924,0.7630332147021823,0.09226268108768916,3.8606130991098717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606130991098717,1.2777898206762666,1.278148527316049,3.0213209063339175,6401.816451950888,15243.107769423557,6489.120551677548,0.0003440670039178214,23392.007767532854,2385.3209574658886,19396.415580911507,1977.8839441513167,0.8291898572226423,0.8291898572226423,35019.43647379992,35405.22815468563,0.9863980267827972,0.8,4226.47498543153,4273.035954225843,0.9863980267827972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556695117359503,4.977699825753412,-2.3403002187313313,7.318000044484743,3.5,3.5,1.0,0.6,0.0002807096756562077,1.0000721207105518,0.00028068943213491773,197.45816151730548,0.0,4.042462646121011e-06,11.456339139106944,0.01839014698447333,9.533118622387181e-05,0.0001853784894323359,0.0007156746245956768,0.09226268104077764,0.09226268104077764,0.09226268104077764,0.09233147431542718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490898.0367280978,594.6156894440403,0.0,0.09226268104077764,0.09226268108768916,0.09226268108768916,0.375,0.375,0.5,9.238826870683592,0.3830031158645397,0.3830031158645397,-5.3944404498906806e-11,0.0003338407263981935,0.3658964853976272,-5.3944404498906806e-11,26039.795173406364,19869.22862135063,0.7630332147021823,1.0198921820684232,0.6277861663170197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408763119757904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.43064622879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.261008423699,262.261008423699,-10.888991576300953,246.66980857858726,277.85220826879214,120957.14934309579,121030.52219184239,-73.37284874660719,0.0,nan,277.85220826879214,4.7022082687921625,271.61572833080896,-1.534271669191014,265.379248392693,-7.770751607306977,259.142768454677,-14.007231545322952,252.9062885166357,-20.24371148336428,246.66980857858726,-26.480191421412712,1.0,1.0,26022.012520719443,26022.012520719443,277.12331735902586,3.9733173590258843,277.12331735902586,277.12331735902586,76843.9403525493,76847.54077978819,-3.6004272388963727,0.0,8546.071908451686,8546.071908451686,0.8894893569362815,3879.9161646054213,277.12331735902586,3.9733173590258843,1.0,0.002,0.15457121432613347,0.005075006892803214,0.00023949399474498296,0.0017605060031298976,0.11974699737249148,0.11974699737249148,0.0,-2.1251195247984356e-12,1.0,1.000749408240634,0.3658964854515716,0.09226268108768916,0.0,6.907925496945837e-05,88.3732873395629,0.0,1601858.9522417546,268.13150350862537,0.000333840780342598,1.0,1279302.8439382403,2617.8014360373927,,,,,,,,,,,,,,,,,,,3.0
2966.0,-28.2164826484243,4.977770582558812,34.98401808482792,26.239512219931953,6.433888976134849,-24.751445485978145,-38.31186768421901,2.968851813670115,-5.0186053876219034,-5.018932012909082,39.968581745835884,41212.5468870799,25741.509183329825,25741.509183329825,66954.05607040973,76860.57778576984,76847.40280845486,25741.509183329825,102588.91199178468,102588.91199178468,102588.91199178468,128628.68191579584,124469.67535135619,4159.0065644396545,0.0,90307.50421383283,54659.697395459334,39608.674242637215,26039.769924011158,65648.44416664838,19869.211059049347,1450.0,0.0,0.8869361189508531,2.8826824570173324,0.001494314320929203,1.0,1.0,-4.657027715745926,354394.3584269414,1553179.0097098588,4.382629048058189,1553179.0097098588,4.382629048058189,0.7630332801338631,0.09226302671317578,3.8606137383168853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606137383168853,1.277789987786407,1.2781486686047858,3.0213210114479456,6401.816674674901,15243.107769423557,6489.120411395804,0.00034406694871596215,23392.007161328773,2385.3208956502754,19396.415161599987,1977.883901393441,0.8291898607856866,0.8291898607856866,35019.441112372806,35405.22815468563,0.9863981901020733,0.8,4226.475545258135,4273.035954225843,0.9863981901020733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556790968942982,4.977770582558812,-2.3403556955733342,7.318126278132146,3.5,3.5,1.0,0.6,0.00028068943213491773,1.000072779600497,0.0002806690051568505,197.45873996853496,0.0,3.9972484965564e-06,11.328202239240838,0.018394144232969884,9.532461725951814e-05,0.0001853648148753996,0.0007156219509085338,0.09226302668599203,0.09226302668599203,0.09226302668599203,0.0923310674967122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490888.3164631817,594.6188590779276,0.0,0.09226302668599203,0.09226302671317578,0.09226302671317578,0.375,0.375,0.5,9.240868095316836,0.37881910821772635,0.37881910821772635,-5.002220859751105e-12,0.00032662528718674366,0.3619042971631643,-5.002220859751105e-12,26039.769924011158,19869.211059049347,0.7630332801338631,1.0198879336796933,0.6277764448226979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408804656458225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.302509328925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26058928554744,262.26058928554744,-10.889410714452538,246.66912264298944,277.8520559280889,120961.4653815412,121031.54124184822,-70.07586030700844,0.0,nan,277.8520559280889,4.702055928088896,271.61546927111954,-1.5345307288804406,265.3788826140338,-7.771117385966193,259.142295957037,-14.007704042962985,252.90570930001616,-20.24429069998382,246.66912264298944,-26.48087735701054,1.0,1.0,26022.012520719443,26022.012520719443,277.12319953380256,3.9731995338025854,277.12319953380256,277.12319953380256,76844.26365888341,76847.40280845486,-3.1391495714487974,0.0,8546.071908451686,8546.071908451686,0.889489316633635,3879.9168070084697,277.12319953380256,3.9731995338025854,1.0,0.002,0.15450288721014357,0.005075293214304101,0.00023938807767756712,0.001760611922218236,0.11969403883878356,0.11969403883878356,0.0,-1.0419703294628491e-13,1.0,1.0007412384480692,0.3619042971681665,0.09226302671317578,0.0,6.83271087518576e-05,87.41108846139203,0.0,1601858.8162927239,268.1313946123781,0.0003266252921889645,1.0,1279303.1939759282,2617.852003492099,,,,,,,,,,,,,,,,,,,3.0
2967.0,-28.217189766042214,4.977837615512555,34.98403785695602,26.239336968306475,6.433791717344927,-24.75209161772126,-38.31249492997301,2.9686935687780887,-5.018719204100876,-5.019038517872114,39.96860678937781,41212.15264804693,25741.95604346552,25741.95604346552,66954.10869151246,76860.39808088457,76847.22411830553,25741.95604346552,102589.18016177104,102589.18016177104,102589.18016177104,128628.92223263052,124469.00115718279,4159.921075447728,0.0,90307.58267990497,54659.5605630491,39608.91346317319,26039.74207085948,65648.65553403267,19869.191308878424,1450.0,0.0,0.8869354866914404,2.8826712494215347,0.001494314320929203,1.0,1.0,-4.661224386257345,354392.88700524776,1553180.0888038245,4.382650289425322,1553180.0888038245,4.382650289425322,0.7630333378422213,0.09226336823433867,3.860620056617333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860620056617333,1.2777907620421716,1.2781494169751244,3.021324125436054,6401.823272842034,15243.107769423557,6489.116255547069,0.00034406531336457193,23391.989202644374,2385.319064374111,19396.40273949001,1977.8826346907467,0.8291899663367374,0.8291899663367374,35019.48696276432,35405.22815468563,0.9863998044464622,0.8,4226.481078914651,4273.035954225843,0.9863998044464622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5568874321436725,4.977837615512555,-2.340415701748432,7.318253317260987,3.5,3.5,1.0,0.6,0.0002806690051568505,1.000072536775175,0.00028064864780898125,197.45931648944557,0.0,4.0334853505151045e-06,11.430897483359805,0.018398177718320398,9.531794770779623e-05,0.0001853510574490543,0.0007155700099030505,0.09226336822806025,0.09226336822806025,0.09226336822806025,0.0923306427036106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490878.6950843302,594.6219963337501,0.0,0.09226336822806025,0.09226336823433867,0.09226336823433867,0.375,0.375,0.5,9.242886330157278,0.3746555727085479,0.3746555727085479,-2.205524651799351e-11,0.0003193137712287353,0.3578141316147594,-2.205524651799351e-11,26039.74207085948,19869.191308878424,0.7630333378422213,1.0198854515276863,0.6277684182988682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408846572610423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.40520457305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2601732292025,262.2601732292025,-10.88982677079747,246.66843840029108,277.8519080581066,120964.05061428882,121033.61122580999,-69.56061152117353,0.0,nan,277.8519080581066,4.701908058106596,271.61521412657737,-1.5347858734226065,265.3785201949504,-7.77147980504958,259.14182626342415,-14.008173736575827,252.9051323318657,-20.244867668134276,246.66843840029108,-26.481561599708897,1.0,1.0,26022.012520719443,26022.012520719443,277.1230721198007,3.9730721198007473,277.1230721198007,277.1230721198007,76844.18991158207,76847.22411830553,-3.034206723459647,0.0,8546.071908451686,8546.071908451686,0.8894889182583497,3879.9231569004196,277.1230721198007,3.9730721198007473,1.0,0.002,0.1544353307453778,0.005075575190998127,0.00023928335231623952,0.0017607166477827732,0.11964167615811976,0.11964167615811976,0.0,9.901281183832822e-14,1.0,1.000732867982292,0.35781413163681464,0.09226336823433867,0.0,6.755645726439988e-05,86.42521632127752,0.0,1601858.6745394939,268.1312807958991,0.0003193137932839818,1.0,1279303.560620857,2617.903786489807,,,,,,,,,,,,,,,,,,,3.0
2968.0,-28.217893581556194,4.9779010305163585,34.98405711444202,26.239111145865195,6.433642936666634,-24.75273992972338,-38.31312245512379,2.9684892847630246,-5.018831526061263,-5.019143706994224,39.96863148121868,41211.79106945535,25742.39019908975,25742.39019908975,66954.1812685451,76860.25496333645,76847.05713267412,25742.39019908975,102589.44733176386,102589.44733176386,102589.44733176386,128629.16187776934,124468.3365879772,4160.82528979214,0.0,90307.68221198677,54659.44057758194,39609.15737156093,26039.714546005467,65648.8719175664,19869.171787427505,1450.0,0.0,0.8869348623937572,2.8826601790890956,0.001494314320929203,1.0,1.0,-4.665364809877985,354391.43376778765,1553181.1527446292,4.382671263330647,1553181.1527446292,4.382671263330647,0.7630333947142085,0.09226370577575962,3.8606280266838033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606280266838033,1.2777917492107513,1.278150378406981,3.021328028662247,6401.831543309962,15243.107769423557,6489.111046341175,0.00034406326352310674,23391.966692413807,2385.316768969404,19396.387168824993,1977.8810469247903,0.8291900986296885,0.8291900986296885,35019.54479960444,35405.22815468563,0.9864018408219388,0.8,4226.488059208528,4273.035954225843,0.9864018408219388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556981152835595,4.9779010305163585,-2.340475714072056,7.318376744588415,3.5,3.5,1.0,0.6,0.00028064864780898125,1.0000721984440981,0.000280628386876079,197.45989032099135,0.0,4.019747995804994e-06,11.391965820111354,0.018402197466316203,9.531127561666894e-05,0.0001853373721923123,0.0007155186534775682,0.09226370575315386,0.09226370575315386,0.09226370575315386,0.09233022313631908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490869.18169522873,594.6250983510321,0.0,0.09226370575315386,0.09226370577575962,0.09226370577575962,0.375,0.375,0.5,9.244881849875227,0.3705172319838539,0.3705172319838539,-2.2168933355715126e-12,0.00031218093295137805,0.35377889711622856,-2.2168933355715126e-12,26039.714546005467,19869.171787427505,0.7630333947142085,1.0198831954434455,0.6277608413622695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408888348905835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.3662729098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25975531072373,262.25975531072373,-10.890244689276244,246.66775564466437,277.85175497677443,120966.08289218576,121035.95483509825,-69.8719429124677,0.0,nan,277.85175497677443,4.701754976774453,271.6149551103825,-1.5350448896174953,265.37815524390567,-7.7718447560943105,259.1413553775195,-14.00864462248046,252.90455551109577,-20.245444488904212,246.66775564466437,-26.48224435533561,1.0,1.0,26022.012520719443,26022.012520719443,277.1229473912185,3.972947391218497,277.1229473912185,277.1229473912185,76843.9562487174,76847.05713267412,-3.1008839567221003,0.0,8546.071908451686,8546.071908451686,0.8894884157373442,3879.931166817222,277.1229473912185,3.972947391218497,1.0,0.002,0.1543685346169236,0.005075854009547884,0.00023917980572425273,0.0017608201932260866,0.11958990286212637,0.11958990286212637,0.0,-1.0496607923127232e-12,1.0,1.0007246097785278,0.35377889711844546,0.09226370577575962,0.0,6.679612110696892e-05,85.45253975567013,0.0,1601858.5347690892,268.1311684739387,0.0003121809351682714,1.0,1279303.9227356387,2617.954879609171,,,,,,,,,,,,,,,,,,,3.0
2969.0,-28.218595527382874,4.977960908692818,34.98407586790119,26.238908687979006,6.433516362374085,-24.753384338397392,-38.3137455797754,2.9683051733347856,-5.01894347585187,-5.019248651860343,39.96865545001876,41211.40931293823,25742.81461842439,25742.81461842439,66954.22393136262,76860.09657673215,76846.89235685466,25742.81461842439,102589.70697527906,102589.70697527906,102589.70697527906,128629.39381472011,124467.67454182847,4161.719272891642,0.0,90307.77093838148,54659.30532939506,39609.40623220713,26039.686839441056,65649.09307164818,19869.152074590835,1450.0,0.0,0.8869342419520373,2.8826491329290413,0.001494314320929203,1.0,1.0,-4.6694773658842905,354389.98390925,1553182.185530869,4.382692107710918,1553182.185530869,4.382692107710918,0.7630334495611518,0.0922640392888681,3.8606350112994656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606350112994656,1.2777926428301145,1.2781512463865314,3.0213313818654894,6401.8386483452605,15243.107769423557,6489.106571136794,0.00034406150252481765,23391.947354273318,2385.3147970278656,19396.373792139617,1977.8796828824948,0.8291902122717553,0.8291902122717553,35019.59548524732,35405.22815468563,0.9864036254118291,0.8,4226.494176428659,4273.035954225843,0.9864036254118291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557072771765511,4.977960908692818,-2.340536495265785,7.318497403958603,3.5,3.5,1.0,0.6,0.000280628386876079,1.0000720070532962,0.0002806081811078266,197.46046263101195,0.0,4.000721588674893e-06,11.338044982304645,0.018406198187904878,9.530465074034289e-05,0.00018532373613573612,0.0007154673041504468,0.09226403927887407,0.09226403927887407,0.09226403927887407,0.09232980474516164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490859.7737260933,594.62816594985,0.0,0.09226403927887407,0.0922640392888681,0.0922640392888681,0.375,0.375,0.5,9.24685481410831,0.3664049504522495,0.3664049504522495,-2.8421709430404007e-13,0.0003051760084531452,0.3497712859760327,-2.8421709430404007e-13,26039.686839441056,19869.152074590835,0.7630334495611518,1.019880409593626,0.6277529114981204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408929930341667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.31235207199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2593380574082,262.2593380574082,-10.890661942591805,246.6670746305611,277.8516014842488,120968.36657643421,121038.12730967121,-69.7607332369929,0.0,nan,277.8516014842488,4.70160148424884,271.6146961135346,-1.5353038864653854,265.3777907427532,-7.7722092572468,259.14088537204526,-14.009114627954716,252.90398000130614,-20.24601999869384,246.6670746305611,-26.482925369438874,1.0,1.0,26022.012520719443,26022.012520719443,277.12282316546856,3.972823165468583,277.12282316546856,277.12282316546856,76843.78723699975,76846.89235685466,-3.105119854910299,0.0,8546.071908451686,8546.071908451686,0.8894879753498672,3879.938186355963,277.12282316546856,3.972823165468583,1.0,0.002,0.15430249365698337,0.005076129504291655,0.00023907742936210986,0.0017609225705700724,0.11953871468105493,0.11953871468105493,0.0,-6.781771325070629e-14,1.0,1.0007164079536328,0.3497712859763169,0.0922640392888681,0.0,6.604095404373457e-05,84.48647542821858,0.0,1601858.3956151563,268.1310565241481,0.0003051760087373623,1.0,1279304.2840094157,2618.0056233350174,,,,,,,,,,,,,,,,,,,3.0
2970.0,-28.219297621525374,4.978017302908701,34.98409411398971,26.238732563238614,6.433420777131096,-24.754025781658385,-38.31436828533185,2.9681489370353695,-5.019056366154359,-5.01935461634554,39.968678314174056,41211.02457958225,25743.232692079666,25743.232692079666,66954.25727166192,76859.91917824562,76846.71993089134,25743.232692079666,102589.952622971,102589.952622971,102589.952622971,128629.6109934159,124467.00796399446,4162.603029421447,0.0,90307.85255936175,54659.17964737246,39609.63656887699,26039.658370444904,65649.29493932189,19869.13169491424,1450.0,0.0,0.8869336203200284,2.882637977412908,0.001494314320929203,1.0,1.0,-4.673590792656114,354388.519968961,1553183.1707190764,4.382712992100059,1553183.1707190764,4.382712992100059,0.7630335011409277,0.09226436888876269,3.8606419442078885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606419442078885,1.2777934073394936,1.2781519852903231,3.0213349998777734,6401.84631447914,15243.107769423557,6489.101742461271,0.000344059602446521,23391.926489026107,2385.3126693647787,19396.359358905345,1977.8782111021956,0.8291903348792068,0.8291903348792068,35019.645795645316,35405.22815468563,0.9864053967903673,0.8,4226.500248360707,4273.035954225843,0.9864053967903673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557163020860678,4.978017302908701,-2.340598956389001,7.318616259297702,3.5,3.5,1.0,0.6,0.0002806081811078266,1.000072022679379,0.00028058797241025215,197.46103506481387,0.0,3.98984034693704e-06,11.307207543219572,0.018410188028251815,9.52980307447389e-05,0.0001853101503630877,0.0007154161391792071,0.09226436889056293,0.09226436889056293,0.09226436889056293,0.09232938272797277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490850.46929483843,594.6311997256001,0.0,0.09226436889056293,0.09226436888876269,0.09226436888876269,0.375,0.375,0.5,9.248805229749411,0.3623139921641041,0.3623139921641041,1.5916157281026244e-12,0.0002982501911787949,0.34576382368942404,1.5916157281026244e-12,26039.658370444904,19869.13169491424,0.7630335011409277,1.0198777813767257,0.6277451207613522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408971401542623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.28151463291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.258924152028,262.258924152028,-10.89107584797199,246.6663952974313,277.8514530066159,120970.9816434429,121040.18263495297,-69.20099151010047,0.0,nan,277.8514530066159,4.701453006615907,271.61444146480864,-1.535558535191342,265.3774299229308,-7.77257007706919,259.1404183811087,-14.009581618891275,252.90340683927246,-20.246593160727514,246.6663952974313,-26.48360470256867,1.0,1.0,26022.012520719443,26022.012520719443,277.1226970249346,3.9726970249346323,277.1226970249346,277.1226970249346,76843.71496507918,76846.71993089134,-3.0049658121570246,0.0,8546.071908451686,8546.071908451686,0.8894875382224274,3879.945153928928,277.1226970249346,3.9726970249346323,1.0,0.002,0.15423720787290454,0.005076401432182902,0.0002389762226144692,0.001761023777477244,0.11948811130723459,0.11948811130723459,0.0,9.171309545141781e-14,1.0,1.0007082062778114,0.34576382368783243,0.09226436888876269,0.0,6.528577754014671e-05,83.52039870717667,0.0,1601858.255495049,268.1309436338456,0.0002982501895871792,1.0,1279304.6487930208,2618.0563578160422,,,,,,,,,,,,,,,,,,,3.0
2971.0,-28.21999826681585,4.978070285619418,34.98411186072896,26.238539220672124,6.433303540018378,-24.754668086158716,-38.3149910607375,2.967973359057563,-5.019169174669798,-5.019460616181249,39.96870039516491,41210.64431016211,25743.642072136714,25743.642072136714,66954.28638229883,76859.75496061912,76846.54762308282,25743.642072136714,102590.18969521954,102590.18969521954,102590.18969521954,128629.8192954641,124466.34267972955,4163.476615734544,0.0,90307.93770085865,54659.048265051184,39609.87715089718,26039.629600244563,65649.50675114174,19869.111027313807,1450.0,0.0,0.8869330013394967,2.8826268165275946,0.001494314320929203,1.0,1.0,-4.677681712904359,354387.0555446902,1553184.1221634676,4.382733787429779,1553184.1221634676,4.382733787429779,0.7630335504897964,0.09226469457190697,3.86064867738262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86064867738262,1.2777942613634534,1.2781528137300393,3.021338249917609,6401.853200923558,15243.107769423557,6489.09740484045,0.0003440578956076977,23391.90774595013,2385.3107581029335,19396.346393466436,1977.8768889953692,0.8291904450086824,0.8291904450086824,35019.694656608124,35405.22815468563,0.9864071171363588,0.8,4226.506145361283,4273.035954225843,0.9864071171363588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557251393278459,4.978070285619418,-2.3406623574898116,7.318732643109229,3.5,3.5,1.0,0.6,0.00028058797241025215,1.0000718744567227,0.00028056780675156796,197.46160632018086,0.0,3.990430340364038e-06,11.308879584591685,0.018414178458592178,9.529141043149823e-05,0.00018529656197875392,0.000715364926926823,0.09226469457476669,0.09226469457476669,0.09226469457476669,0.09232896081532935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490841.2693748277,594.634199377584,0.0,0.09226469457476669,0.09226469457190697,0.09226469457190697,0.375,0.375,0.5,9.250733217321098,0.3582442530968706,0.3582442530968706,-2.177102942368947e-11,0.00029144151147875164,0.34177890327691784,-2.177102942368947e-11,26039.629600244563,19869.111027313807,0.7630335504897964,1.019874934264215,0.6277373029835506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409012881732195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.28318667428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2585111492194,262.2585111492194,-10.891488850780604,246.66571739308233,277.8513049053503,120973.30537131705,121042.35546026182,-69.05008894479522,0.0,nan,277.8513049053503,4.701304905350298,271.6141874029093,-1.5358125970906826,265.37706990043205,-7.77293009956793,259.13995239800363,-14.010047601996348,252.9028348955388,-20.247165104461175,246.66571739308233,-26.484282606917645,1.0,1.0,26022.012520719443,26022.012520719443,277.12257086287576,3.9725708628757843,277.12257086287576,277.12257086287576,76843.58045764068,76846.54762308282,-2.967165442139958,0.0,8546.071908451686,8546.071908451686,0.8894871136882625,3879.951920769533,277.12257086287576,3.9725708628757843,1.0,0.002,0.15417267305306154,0.005076669996503943,0.00023887617944283102,0.0017611238206081178,0.11943808972141551,0.11943808972141551,0.0,5.0948828489438824e-14,1.0,1.0007000505843555,0.3417789032986889,0.09226469457190697,0.0,6.453481328624703e-05,82.55971019517212,0.0,1601858.115641354,268.1308308253302,0.00029144153324978106,1.0,1279305.0136981858,2618.106805008412,,,,,,,,,,,,,,,,,,,3.0
2972.0,-28.22069722820626,4.9781199327941925,34.98412911803756,26.238341826852434,6.433180115480237,-24.755309493882027,-38.31561373136935,2.96779238073532,-5.019281655535792,-5.019566411345638,39.96872176382667,41210.268129123,25744.042336160062,25744.042336160062,66954.31046528305,76859.59454846033,76846.37694804353,25744.042336160062,102590.41928420358,102590.41928420358,102590.41928420358,128630.01992274876,124465.67982340121,4164.340099347558,0.0,90308.022812367,54658.91706136352,39610.11750111497,26039.60063854518,65649.71813966015,19869.09016152052,1450.0,0.0,0.8869323859752676,2.8826156756894745,0.001494314320929203,1.0,1.0,-4.68174568162209,354385.59395351226,1553185.0429150371,4.382754461285414,1553185.0429150371,4.382754461285414,0.7630335978390257,0.09226501635244981,3.860655185836522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860655185836522,1.2777951402913859,1.278153667135679,3.021341265201671,6401.859589948661,15243.107769423557,6489.093380491636,0.0003440563120488001,23391.890356765743,2385.3089848996083,19396.334364418522,1977.8756623738507,0.8291905471764676,0.8291905471764676,35019.74188681195,35405.22815468563,0.9864087800655157,0.8,4226.511845546526,4273.035954225843,0.9864087800655157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557337797828179,4.9781199327941925,-2.3407265025036215,7.318846435297814,3.5,3.5,1.0,0.6,0.00028056780675156796,1.0000717021185026,0.0002805476908877903,197.4621762054528,0.0,3.981943356284325e-06,11.284827471709779,0.018418160401948463,9.528479165686127e-05,0.0001852830150947067,0.000715313833072806,0.0922650163311171,0.0922650163311171,0.0922650163311171,0.09232853992173762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490832.1735888258,594.637165032958,0.0,0.0922650163311171,0.09226501635244981,0.09226501635244981,0.375,0.375,0.5,9.252638925753933,0.354196754120494,0.354196754120494,9.322320693172514e-12,0.000284755809843773,0.33782072972354626,9.322320693172514e-12,26039.60063854518,19869.09016152052,0.7630335978390257,1.0198720171630833,0.6277295515794019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409054276548012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.2591345614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25809847547447,262.25809847547447,-10.891901524525508,246.66504089232564,277.85115605861,120975.5466329198,121044.54170580933,-68.99507288953671,0.0,nan,277.85115605861,4.7011560586100245,271.6139330253764,-1.5360669746235658,265.3767099920875,-7.773290007912465,259.13948695886296,-14.010513041137017,252.9022639255844,-20.24773607441557,246.66504089232564,-26.484959107674342,1.0,1.0,26022.012520719443,26022.012520719443,277.12244509654323,3.972445096543254,277.12244509654323,277.12244509654323,76843.42735334857,76846.37694804353,-2.949594694960979,0.0,8546.071908451686,8546.071908451686,0.8894867033228534,3879.9584617657047,277.12244509654323,3.972445096543254,1.0,0.002,0.15410888419227783,0.005076935265481086,0.00023877729221018763,0.001761222708039247,0.11938864610509381,0.11938864610509381,0.0,2.494345875680981e-13,1.0,1.0006919494827544,0.33782072971422394,0.09226501635244981,0.0,6.37888546970247e-05,81.60542486388094,0.0,1601857.9763455163,268.1307183444642,0.00028475580052145233,1.0,1279305.377898363,2618.1569133535168,,,,,,,,,,,,,,,,,,,3.0
2973.0,-28.221394470650882,4.978166320754618,34.9841458962594,26.238138146605365,6.433055923511522,-24.755949431180774,-38.31623615752903,2.9676108838377058,-5.019393714713374,-5.019671909174819,39.96874245197117,41209.91188677049,25744.433442068297,25744.433442068297,66954.34532883878,76859.43839775128,76846.2083925733,25744.433442068297,102590.6418346416,102590.6418346416,102590.6418346416,128630.2133639328,124465.01981571784,4165.193548214958,0.0,90308.11567583049,54658.809277278124,39610.34044283596,26039.571529291195,65649.91197212716,19869.069133721234,1450.0,0.0,0.8869317745830623,2.8826045647062455,0.001494314320929203,1.0,1.0,-4.685780784590634,354384.13647407,1553185.9343431722,4.382775001715737,1553185.9343431722,4.382775001715737,0.7630336432905998,0.09226533417487448,3.8606629729664577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606629729664577,1.2777960215180382,1.2781545229042792,3.0213452757349644,6401.868087787459,15243.107769423557,6489.088027771481,0.00034405420579579723,23391.867228037132,2385.306626425653,19396.318364779778,1977.8740308647477,0.8291906830563595,0.8291906830563593,35019.79839602342,35405.22815468563,0.9864107697001684,0.8,4226.51866560969,4273.035954225843,0.9864107697001684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557422225425773,4.978166320754618,-2.3407913031453953,7.318957623900014,3.5,3.5,1.0,0.6,0.0002805476908877903,1.000071526182084,0.00028052762581774645,197.46274469203516,0.0,3.9721222377881325e-06,11.256994421891568,0.01842213252418625,9.527817590539136e-05,0.00018526951498239896,0.0007152631565120021,0.09226533417868314,0.09226533417868314,0.09226533417868314,0.0923281203983566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490823.1813280255,594.6400968924272,0.0,0.09226533417868314,0.09226533417487448,0.09226533417487448,0.375,0.375,0.5,9.254522512815432,0.35017272823677104,0.35017272823677104,-1.375610736431554e-11,0.00027819446142984816,0.33389112458417003,-1.375610736431554e-11,26039.571529291195,19869.069133721234,0.7630336432905998,1.0198695370264235,0.6277222718023886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409095572101702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.23130151158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2576861574742,262.2576861574742,-10.892313842525766,246.66436582993074,277.85100648500884,120977.82152843462,121046.75712637484,-68.93559794023194,0.0,nan,277.85100648500884,4.701006485008861,271.61367835400307,-1.5363216459969067,265.3763502229782,-7.773649777021774,259.13902209197795,-14.010977908022028,252.90169396094618,-20.2483060390538,246.66436582993074,-26.485634170069233,1.0,1.0,26022.012520719443,26022.012520719443,277.12231987556265,3.9723198755626754,277.12231987556265,277.12231987556265,76843.2691566417,76846.2083925733,-2.939235931597068,0.0,8546.071908451686,8546.071908451686,0.8894862123352842,3879.96628783129,277.12231987556265,3.9723198755626754,1.0,0.002,0.15404583594039345,0.005077197278536604,0.00023867955267185405,0.0017613204474253795,0.11933977633592702,0.11933977633592702,0.0,9.723341923284501e-14,1.0,1.0006839067047397,0.33389112459792614,0.09226533417487448,0.0,6.304824591054126e-05,80.65798295805935,0.0,1601857.8377179534,268.1306062852866,0.0002781944751859555,1.0,1279305.741074929,2618.20666026245,,,,,,,,,,,,,,,,,,,3.0
2974.0,-28.222080801211824,4.97820964778252,34.9841622681939,26.237807585299038,6.43279585464106,-24.75659313562572,-38.31685910755766,2.967308189861911,-5.019499268799109,-5.019771230739838,39.96876428344084,41209.63528977524,25744.800762195067,25744.800762195067,66954.4360519703,76859.37612027429,76846.08695343931,25744.800762195067,102590.88771563438,102590.88771563438,102590.88771563438,128630.43270746109,124464.39536198856,4166.037345472532,0.0,90308.25580064663,54658.73162817308,39610.5824138595,26039.54499182671,65650.12740568622,19869.05017294741,1450.0,0.0,0.8869311904608784,2.8825941050210666,0.001494314320929203,1.0,1.0,-4.689655645136952,354382.76432661765,1553186.875036321,4.38279462599604,1553186.875036321,4.38279462599604,0.7630336927616785,0.09226564791995594,3.860673732763498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860673732763498,1.2777974635091394,1.2781559396595183,3.0213502867357076,6401.878705496731,15243.107769423557,6489.081339662576,0.00034405157409816745,23391.838329731978,2385.303679618624,19396.29837357469,1977.8719923291533,0.8291908528164375,0.8291908528164375,35019.87647708271,35405.22815468563,0.986413518860029,0.8,4226.528089166354,4273.035954225843,0.986413518860029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557501518413168,4.97820964778252,-2.340852402592766,7.319062050375286,3.5,3.5,1.0,0.6,0.00028052762581774645,1.000070407149806,0.00028050787605769507,197.46330428452228,0.0,3.962103803297015e-06,11.22860217854374,0.018426094627989546,9.527155501067165e-05,0.0001852560708070748,0.0007152132463998484,0.09226564790190908,0.09226564790190908,0.09226564790190908,0.09232772457489695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490814.2973897148,594.6429934828989,0.0,0.09226564790190908,0.09226564791995594,0.09226564791995594,0.375,0.375,0.5,9.25638481364999,0.3461962197978323,0.3461962197978323,3.865352482534945e-11,0.00027196194071166246,0.3301155856028686,3.865352482534945e-11,26039.54499182671,19869.05017294741,0.7630336927616785,1.0198675722017123,0.6277159987081138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409136766321085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.20290926823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2572627700723,262.2572627700723,-10.892737229927661,246.66369259385834,277.8508329462807,120978.72194201566,121049.5082374795,-70.78629546386703,0.0,nan,277.8508329462807,4.700832946280741,271.6134048758109,-1.5365951241890912,265.3759768052968,-7.774023194703204,259.13854873483734,-14.011451265162634,252.90112066434992,-20.24887933565006,246.66369259385834,-26.486307406141634,1.0,1.0,26022.012520719443,26022.012520719443,277.12220634406174,3.9722063440617603,277.12220634406174,277.12220634406174,76842.67570260451,76846.08695343931,-3.4112508348043775,0.0,8546.071908451686,8546.071908451686,0.8894855339172782,3879.9771014273156,277.12220634406174,3.9722063440617603,1.0,0.002,0.15398349928631913,0.0050774572574516,0.00023858291878320746,0.001761417081107971,0.11929145939160372,0.11929145939160372,0.0,-1.0882180573323907e-13,1.0,1.0006761791317362,0.33011558556421505,0.09226564791995594,0.0,6.233664967495533e-05,79.74765512233932,0.0,1601857.7070609338,268.13050073120087,0.00027196190205813764,1.0,1279306.0829892359,2618.254491834194,,,,,,,,,,,,,,,,,,,3.0
2975.0,-28.222773131873566,4.978249873074728,34.98417818163605,26.237725896667712,6.432786035743422,-24.757217215118462,-38.317464001569874,2.9672301189251415,-5.019609899128852,-5.019875550024557,39.96878379497673,41209.17000285631,25745.17296448066,25745.17296448066,66954.34296733697,76859.13838988272,76845.92531075973,25745.17296448066,102591.0982752404,102591.0982752404,102591.0982752404,128630.61413407032,124463.74285631238,4166.871277757935,0.0,90308.29015860926,54658.54030620048,39610.833169343096,26039.51585882992,65650.34902817302,19869.029043751416,1450.0,0.0,0.8869305893151733,2.8825831157369066,0.001494314320929203,1.0,1.0,-4.693627019534119,354381.3231378618,1553187.7157666148,4.3828148222201655,1553187.7157666148,4.3828148222201655,0.7630337350152341,0.09226595805587381,3.8606759451214305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606759451214305,1.2777978653587372,1.2781563163843368,3.0213510679465405,6401.880360788743,15243.107769423557,6489.080296982027,0.0003440511638168162,23391.83382452183,2385.3032202150407,19396.295256932754,1977.871674520122,0.8291908792802501,0.8291908792802503,35019.89253158562,35405.22815468563,0.9864140841240021,0.8,4226.530026774773,4273.035954225843,0.9864140841240021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557581865306756,4.978249873074728,-2.3409179917385363,7.319167864813265,3.5,3.5,1.0,0.6,0.00028050787605769507,1.0000710230893604,0.0002804879549366071,197.4638687718954,0.0,3.899852878572169e-06,11.052183057873528,0.018429994480868118,9.526512642735455e-05,0.0001852427496303405,0.0007151622275060074,0.09226595805405692,0.09226595805405692,0.09226595805405692,0.09232731001705154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490805.5072035443,594.6458593834518,0.0,0.09226595805405692,0.09226595805587381,0.09226595805587381,0.375,0.375,0.5,9.258225372970186,0.342243366459968,0.342243366459968,3.979039320256561e-13,0.0002656508956988546,0.3262485304904317,3.979039320256561e-13,26039.51585882992,19869.029043751416,0.7630337350152341,1.0198627114473429,0.6277067923153297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409177316066377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.02649014756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25685253041325,262.25685253041325,-10.893147469586722,246.66302209070307,277.85068297011753,120982.27369613046,121050.86181433058,-68.58811820013175,0.0,nan,277.85068297011753,4.700682970117555,271.6131507942433,-1.5368492057566527,265.37561861834115,-7.774381381658827,259.13808644248275,-14.011913557517232,252.90055426659188,-20.249445733408095,246.66302209070307,-26.48697790929691,1.0,1.0,26022.012520719443,26022.012520719443,277.12208311051074,3.9720831105107663,277.12208311051074,277.12208311051074,76842.85106576725,76845.92531075973,-3.0742449924873654,0.0,8546.071908451686,8546.071908451686,0.8894853944254307,3879.979324847038,277.12208311051074,3.9720831105107663,1.0,0.002,0.15392189151666336,0.005077713051961802,0.00023848741180219438,0.0017615125881882791,0.11924370590109719,0.11924370590109719,0.0,-9.52666764919563e-15,1.0,1.0006682640967812,0.3262485304900338,0.09226595805587381,0.0,6.160776466681008e-05,78.81521022214196,0.0,1601857.5704459758,268.1303901008711,0.00026565089530095065,1.0,1279306.4421082954,2618.3034528383973,,,,,,,,,,,,,,,,,,,3.0
2976.0,-28.223463356985484,4.978287171522933,34.98419370075344,26.237549737002723,6.4326891857164705,-24.75784810271502,-38.31807745210824,2.9670739313058005,-5.01971501345605,-5.019974648027607,39.96880424168585,41208.79846728125,25745.524185342638,25745.524185342638,66954.32265262389,76858.96605897332,76845.80438653762,25745.524185342638,102591.32857188027,102591.32857188027,102591.32857188027,128630.8174602658,124463.12177805569,4167.695682210107,0.0,90308.37179553266,54658.422059719654,39611.055262014444,26039.488888385527,65650.54415039998,19869.00965081375,1450.0,0.0,0.8869300113363064,2.882572676810503,0.001494314320929203,1.0,1.0,-4.69745529901877,354379.9540869172,1553188.5967926627,4.382834240143614,1553188.5967926627,4.382834240143614,0.7630337805776205,0.09226626430104536,3.860682887733984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860682887733984,1.2777986290642358,1.2781570548475656,3.0213546954274473,6401.8880469854985,15243.107769423557,6489.07545535529,0.00034404925870629876,23391.812905032166,2385.301087020763,19396.280784986433,1977.8701987922923,0.8291910021567335,0.8291910021567335,35019.94291229723,35405.22815468563,0.9864158579819743,0.8,4226.53610719293,4273.035954225843,0.9864158579819743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5576576829637565,4.978287171522933,-2.340980542860191,7.319267714383123,3.5,3.5,1.0,0.6,0.0002804879549366071,1.0000708074807074,0.000280468095697332,197.46443154528748,0.0,3.933701640302223e-06,11.148110448616501,0.01843392818250842,9.525860731786443e-05,0.00018522934761874268,0.0007151117726578094,0.09226626430149605,0.09226626430149605,0.09226626430149605,0.09232691549888399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490796.8230569714,594.6486907501743,0.0,0.09226626430149605,0.09226626430104536,0.09226626430104536,0.375,0.375,0.5,9.260044909732596,0.33833340470118856,0.33833340470118856,1.1311840353300795e-11,0.0002596345715346615,0.3225193490088145,1.1311840353300795e-11,26039.488888385527,19869.00965081375,0.7630337805776205,1.0198593708414216,0.6276992673948795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440921822052821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.1224175383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25644532749396,262.25644532749396,-10.893554672506014,246.66235339605697,277.8505372589299,120984.81723462271,121052.89763841852,-68.08040379581874,0.0,nan,277.8505372589299,4.700537258929899,271.6129004863632,-1.5370995136368037,265.3752637137656,-7.774736286234372,259.13762694120913,-14.012373058790843,252.89999016863885,-20.250009831361126,246.66235339605697,-26.487646603943006,1.0,1.0,26022.012520719443,26022.012520719443,277.1219698628231,3.97196986282313,277.1219698628231,277.1219698628231,76842.73431374856,76845.80438653762,-3.070072789065307,0.0,8546.071908451686,8546.071908451686,0.8894849566851943,3879.9863021726537,277.1219698628231,3.97196986282313,1.0,0.002,0.15386098667010462,0.005077966674719021,0.00023839299655416127,0.0017616070037282305,0.11919649827708063,0.11919649827708063,0.0,2.823917315264435e-13,1.0,1.0006606311358126,0.3225193489975027,0.09226626430104536,0.0,6.090484236305025e-05,77.91597796798887,0.0,1601857.440613055,268.1302849865439,0.00025963456022282116,1.0,1279306.7832527375,2618.3506955497674,,,,,,,,,,,,,,,,,,,3.0
