time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2977.0,-28.224151551941713,4.978321484408899,34.98420876564376,26.237338862288766,6.432549858480432,-24.758481410895886,-38.318691251892574,2.966879717352608,-5.019825950898962,-5.020079468281395,39.96882217100837,41208.43465738801,25745.882453177506,25745.882453177506,66954.31711056552,76858.81976388683,76845.63766301019,25745.882453177506,102591.52011618769,102591.52011618769,102591.52011618769,128630.97911355569,124462.46880823256,4168.510305323124,0.0,90308.46150706797,54658.293602146034,39611.297672135486,26039.458997367998,65650.75666950349,19868.987824458705,1450.0,0.0,0.88692941336409,2.882561631671519,0.001494314320929203,1.0,1.0,-4.701396043116915,354378.5059866685,1553189.369347039,4.382854329786776,1553189.369347039,4.382854329786776,0.7630338182704568,0.09226656707896588,3.86068963213594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86068963213594,1.2777995686198185,1.2781579692892475,3.0213577519876313,6401.894523469751,15243.107769423557,6489.071375695906,0.0003440476534281433,23391.79527806396,2385.299289570237,19396.268590611522,1977.8689553121121,0.8291911056865605,0.8291911056865605,35019.99185462936,35405.22815468563,0.9864175811965545,0.8,4226.542014013922,4273.035954225843,0.9864175811965545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55773502184296,4.978321484408899,-2.34104808294789,7.319369567356789,3.5,3.5,1.0,0.6,0.000280468095697332,1.0000705996031944,0.0002804482961589066,197.4649926661463,0.0,3.921493394386631e-06,11.113512279691712,0.01843784967590281,9.525208490948607e-05,0.00018521601078784591,0.0007150615325542152,0.09226656708084001,0.09226656708084001,0.09226656708084001,0.09232649948332945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490788.23084589845,594.6514920106233,0.0,0.09226656708084001,0.09226656707896588,0.09226656707896588,0.375,0.375,0.5,9.261842882822444,0.3344402700777209,0.3344402700777209,6.30961949354969e-12,0.0002535173824185222,0.31868342516446546,6.30961949354969e-12,26039.458997367998,19868.987824458705,0.7630338182704568,1.0198559850212292,0.6276916938648236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409259000808248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.08781936938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.256036932182,262.256036932182,-10.893963067817992,246.6616861456067,277.85038771875634,120986.84561201083,121055.12537300857,-68.27976099773076,0.0,nan,277.85038771875634,4.70038771875636,271.6126474041258,-1.5373525958741538,265.3749070894799,-7.775092910520073,259.1371667748785,-14.012833225121483,252.89942646024468,-20.250573539755294,246.6616861456067,-26.488313854393283,1.0,1.0,26022.012520719443,26022.012520719443,277.1218455337787,3.971845533778719,277.1218455337787,277.1218455337787,76842.53313105847,76845.63766301019,-3.104531951714307,0.0,8546.071908451686,8546.071908451686,0.8894845314422264,3879.9930802966196,277.1218455337787,3.971845533778719,1.0,0.002,0.15380080490683845,0.005078216002969795,0.00023829969886823683,0.0017617003014940085,0.11914984943411841,0.11914984943411841,0.0,3.6224538993434585e-13,1.0,1.0006527795421152,0.31868342515815584,0.09226656707896588,0.0,6.018175971379086e-05,76.99095514611247,0.0,1601857.3039295976,268.130174049101,0.0002535173761089027,1.0,1279307.1440958502,2618.3992562675335,,,,,,,,,,,,,,,,,,,3.0
2978.0,-28.22483797817604,4.978352880270343,34.984223387679506,26.237140874750935,6.432426478790798,-24.75911153247126,-38.319300825800724,2.966700033058935,-5.019936488896803,-5.0201840114649094,39.968839520089965,41208.062903443926,25746.232496218272,25746.232496218272,66954.2953996622,76858.66480517275,76845.47354446474,25746.232496218272,102591.70604068301,102591.70604068301,102591.70604068301,128631.13502947491,124461.81980807584,4169.315221399068,0.0,90308.54860287042,54658.16333103961,39611.539190923126,26039.428988791897,65650.96817971503,19868.965866335042,1450.0,0.0,0.8869288188981924,2.8825506142708965,0.001494314320929203,1.0,1.0,-4.705304616948581,354377.0617190355,1553190.1169022126,4.382874301648917,1553190.1169022126,4.382874301648917,0.7630338543478509,0.09226686621094465,3.8606965324337237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606965324337237,1.277800440814416,1.2781588164273043,3.0213610898217245,6401.901595939666,15243.107769423557,6489.066920566983,0.0003440459004185382,23391.776029063156,2385.297326718416,19396.255273933035,1977.8675973888164,0.8291912187357694,0.8291912187357694,35020.04192823839,35405.22815468563,0.9864193442429784,0.8,4226.548057368051,4273.035954225843,0.9864193442429784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557810585245006,4.978352880270343,-2.3411162018101894,7.319469082080532,3.5,3.5,1.0,0.6,0.0002804482961589066,1.000070418543013,0.00028042854878908166,197.4655523476096,0.0,3.9097157099547155e-06,11.080134322011665,0.018441759391612765,9.524560781482637e-05,0.00018520268834408026,0.0007150113766873943,0.0922668662029083,0.0922668662029083,0.0922668662029083,0.09232608472168741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490779.7392457047,594.6542604332848,0.0,0.0922668662029083,0.09226686621094465,0.09226686621094465,0.375,0.375,0.5,9.263619437641418,0.33056485739791697,0.33056485739791697,1.8474111129762605e-11,0.00024752256808824313,0.31487939451631064,1.8474111129762605e-11,26039.428988791897,19868.965866335042,0.7630338543478509,1.0198523686106107,0.6276840090254218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409299661359014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.054441411696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25562917184465,262.25562917184465,-10.894370828155331,246.6610205272556,277.8502378164326,120989.08115471744,121057.25475446692,-68.17359974948326,0.0,nan,277.8502378164326,4.700237816432605,271.6123943585961,-1.5376056414038999,265.3745509007438,-7.77544909925615,259.1367074429403,-14.013292557059685,252.89886398509952,-20.251136014900453,246.6610205272556,-26.488979472744376,1.0,1.0,26022.012520719443,26022.012520719443,277.12172178662087,3.97172178662089,277.12172178662087,277.12172178662087,76842.37666921245,76845.47354446474,-3.0968752522894647,0.0,8546.071908451686,8546.071908451686,0.8894840963696762,3880.000015095892,277.12172178662087,3.97172178662089,1.0,0.002,0.153741340244983,0.005078462175120539,0.0002382075124397128,0.0017617924870785202,0.1191037562198564,0.1191037562198564,0.0,-4.817669700674099e-13,1.0,1.0006449930910861,0.31487939449783653,0.09226686621094465,0.0,5.946465733222652e-05,76.07358234700655,0.0,1601857.1678857992,268.1300635111032,0.000247522549614132,1.0,1279307.503984874,2618.4474112305033,,,,,,,,,,,,,,,,,,,3.0
2979.0,-28.22552533464688,4.978381633468483,34.98423768092728,26.2370259029791,6.43238623726363,-24.759734177459137,-38.31990547534076,2.9665950794341773,-5.0200364413025795,-5.020278410267125,39.96885927526076,41207.63685735324,25746.54961261919,25746.54961261919,66954.18646997242,76858.45181983903,76845.3864804494,25746.54961261919,102591.93609306858,102591.93609306858,102591.93609306858,128631.33949221876,124461.22848336375,4170.111008854998,0.0,90308.60022541677,54658.002170181964,39611.77561692756,26039.403399150182,65651.17901607775,19868.94749105594,1450.0,0.0,0.886928267313474,2.8825406679479744,0.001494314320929203,1.0,1.0,-4.708964098484671,354375.75760011974,1553190.9681312186,4.382892832877837,1553190.9681312186,4.382892832877837,0.7630338985302705,0.09226716118463141,3.8607005403146917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607005403146917,1.277800967067423,1.278159317593384,3.0213629820417736,6401.905605326889,15243.107769423557,6489.064394930092,0.00034404490663226807,23391.765116818817,2385.296213979169,19396.247724635352,1977.866827574692,0.8291912828198389,0.8291912828198388,35020.07101234666,35405.22815468563,0.9864203682683798,0.8,4226.551567511801,4273.035954225843,0.9864203682683798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557879040809914,4.978381633468483,-2.3411776025284436,7.319559235996927,3.5,3.5,1.0,0.6,0.00028042854878908166,1.0000705143704605,0.00028040877594077464,197.46611279028318,0.0,3.899425289898976e-06,11.050971271573697,0.018445658816902664,9.523918344660472e-05,0.00018518936534247694,0.0007149606828382356,0.09226716117690052,0.09226716117690052,0.09226716117690052,0.09232570873012712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490771.3564880033,594.6569934829607,0.0,0.09226716117690052,0.09226716118463141,0.09226716118463141,0.375,0.375,0.5,9.265375863775546,0.3267479312866044,0.3267479312866044,1.3585577107733116e-11,0.00024196896453076988,0.3113143117824393,1.3585577107733116e-11,26039.403399150182,19868.94749105594,0.7630338985302705,1.019847434172897,0.6276755036990521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409340217624982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.02527836126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2552294044662,262.2552294044662,-10.894770595533771,246.66035683938827,277.8501019695415,120992.13469353526,121058.97194518808,-66.83725165281555,0.0,nan,277.8501019695415,4.700101969541549,271.61215294351365,-1.5378470564863278,265.37420391748714,-7.775796082512841,259.13625489145204,-14.013745108547937,252.89830586541476,-20.25169413458522,246.66035683938827,-26.489643160611706,1.0,1.0,26022.012520719443,26022.012520719443,277.1216172002124,3.9716172002124495,277.1216172002124,277.1216172002124,76842.39876822704,76845.3864804494,-2.987712222355185,0.0,8546.071908451686,8546.071908451686,0.889483843667612,3880.0040430162653,277.1216172002124,3.9716172002124495,1.0,0.002,0.15368254765666015,0.005078707230201078,0.0002381163723695735,0.0017618836273829257,0.11905818618478675,0.11905818618478675,0.0,-2.4750080457325296e-13,1.0,1.000637695637756,0.3113143117688537,0.09226716118463141,0.0,5.8792582619016503e-05,75.21381122880487,0.0,1601857.0446744908,268.1299635586974,0.00024196895094519277,1.0,1279307.828951826,2618.492597462526,,,,,,,,,,,,,,,,,,,3.0
2980.0,-28.226210992699983,4.978407531600266,34.98425150560709,26.236804446112387,6.4322407233792305,-24.760365821094222,-38.32051899572832,2.9663955514165496,-5.0201494886483715,-5.020385563900461,39.96887433893764,41207.29585626802,25746.892220914367,25746.892220914367,66954.18807718239,76858.31327322235,76845.19811176271,25746.892220914367,102592.09033267708,102592.09033267708,102592.09033267708,128631.46197150866,124460.56492328223,4170.897048226433,0.0,90308.69862430557,54657.897566166146,39612.00117571047,26039.371638831577,65651.37281454205,19868.924018632963,1450.0,0.0,0.8869276678374867,2.882529371975478,0.001494314320929203,1.0,1.0,-4.7128993381332975,354374.2772772282,1553191.6172098764,4.382912973095983,1553191.6172098764,4.382912973095983,0.7630339277850757,0.09226745308300591,3.8607085249809256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607085249809256,1.2778019310411186,1.2781602565703203,3.0213669514768413,6401.914016083479,15243.107769423557,6489.059096683465,0.00034404282189141915,23391.742225541813,2385.2938797185393,19396.23188782163,1977.8652126691204,0.8291914172447821,0.8291914172447821,35020.12895489213,35405.22815468563,0.9864224083741391,0.8,4226.558560563193,4273.035954225843,0.9864224083741391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557952999281695,4.978407531600266,-2.341249105475603,7.319656637075869,3.5,3.5,1.0,0.6,0.00028040877594077464,1.0000703405199727,0.0002803890532289759,197.46667185086412,0.0,3.904467493980465e-06,11.06526087794064,0.018449563284396644,9.523266523533712e-05,0.0001851761107054375,0.0007149109892232942,0.09226745308441035,0.09226745308441035,0.09226745308441035,0.0923252845254115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490763.05475048185,594.659699878677,0.0,0.09226745308441035,0.09226745308300591,0.09226745308300591,0.375,0.375,0.5,9.267110806333879,0.3229332741041162,0.3229332741041162,-3.700506567838602e-11,0.00023607525207580693,0.3074862257671498,-3.700506567838602e-11,26039.371638831577,19868.924018632963,0.7630339277850757,1.01984444813242,0.6276684567232756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409380829068883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.03956796763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2548267609948,262.2548267609948,-10.895173239005203,246.6596940673436,277.8499594546446,120994.03075782162,121061.3488674366,-67.31810961496981,0.0,nan,277.8499594546446,4.699959454644613,271.61190637719903,-1.5380936228009432,265.3738532997223,-7.77614670027765,259.13580022225636,-14.014199777743613,252.89774714480276,-20.252252855197213,246.6596940673436,-26.490305932656383,1.0,1.0,26022.012520719443,26022.012520719443,277.1214880050273,3.971488005027311,277.1214880050273,277.1214880050273,76842.19578638398,76845.19811176271,-3.002325378736714,0.0,8546.071908451686,8546.071908451686,0.8894833402239495,3880.0120676058305,277.1214880050273,3.971488005027311,1.0,0.002,0.15362447677235194,0.005078946690788027,0.00023802634425553165,0.001761973655402833,0.11901317212776583,0.11901317212776583,0.0,-3.416355739971344e-13,1.0,1.0006298596753664,0.30748622580415486,0.09226745308300591,0.0,5.8070879135973355e-05,74.29055173367742,0.0,1601856.9058912091,268.1298505113516,0.0002360752890808726,1.0,1279308.1978271,2618.5410418749984,,,,,,,,,,,,,,,,,,,3.0
2981.0,-28.226892899253226,4.97843080783007,34.98426496227989,26.2365969241597,6.432108486178211,-24.76099276068152,-38.32112804576752,2.9662083473899523,-5.02025390405214,-5.020484474210761,39.96889136781136,41206.94711418414,25747.206851255138,25747.206851255138,66954.15396543928,76858.16671991315,76845.07490341089,25747.206851255138,102592.28175466602,102592.28175466602,102592.28175466602,128631.62522771876,124459.95138901075,4171.673838708015,0.0,90308.7908929509,54657.78644932225,39612.22715958738,26039.34347305274,65651.57063264013,19868.90346119555,1450.0,0.0,0.8869271031706626,2.8825189459519818,0.001494314320929203,1.0,1.0,-4.716617072725285,354372.91084086767,1553192.350966445,4.382931943869465,1553192.350966445,4.382931943869465,0.7630339636541614,0.09226774114802061,3.8607159864220444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607159864220444,1.2778028378806272,1.278161138461079,3.021370646527484,6401.921845452397,15243.107769423557,6489.054164612138,0.00034404088124501505,23391.72091668039,2385.2917068193924,19396.217145530376,1977.8637093737798,0.8291915423674167,0.8291915423674167,35020.18310051394,35405.22815468563,0.986424314794339,0.8,4226.565095366126,4273.035954225843,0.986424314794339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558020918183562,4.97843080783007,-2.3413152763931393,7.319746084223209,3.5,3.5,1.0,0.6,0.0002803890532289759,1.0000699560352186,0.00028036943969457837,197.4672278553117,0.0,3.894578258772151e-06,11.037234785360274,0.018453457862655415,9.522619492597949e-05,0.00018516285830299638,0.000714861207141978,0.09226774114008394,0.09226774114008394,0.09226774114008394,0.0923248918084577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490754.861136015,594.6623711154265,0.0,0.09226774114008394,0.09226774114802061,0.09226774114802061,0.375,0.375,0.5,9.268825326609138,0.31915487389881037,0.31915487389881037,-6.366462912410498e-12,0.00023057015863514607,0.3038674014854905,-6.366462912410498e-12,26039.34347305274,19868.90346119555,0.7630339636541614,1.0198408555994478,0.6276612534490865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409421340380189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.01154187505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25442331234717,262.25442331234717,-10.895576687652806,246.6590328132833,277.8498138114088,120996.11681071225,121063.56953567323,-67.45272496096528,0.0,nan,277.8498138114088,4.699813811408831,271.61165761180155,-1.53834238819843,265.37350141216285,-7.776498587837125,259.13534521252177,-14.014654787478207,252.89718901290468,-20.2528109870953,246.6590328132833,-26.490967186716688,1.0,1.0,26022.012520719443,26022.012520719443,277.1213746777599,3.9713746777599113,277.1213746777599,277.1213746777599,76841.97856813525,76845.07490341089,-3.0963352756371023,0.0,8546.071908451686,8546.071908451686,0.8894828697701249,3880.0195663541544,277.1213746777599,3.9713746777599113,1.0,0.002,0.15356708816089218,0.005079184634216606,0.00023793737736138473,0.0017620626226717685,0.11896868868069237,0.11896868868069237,0.0,3.315316771113075e-14,1.0,1.0006224519515015,0.303867401491857,0.09226774114802061,0.0,5.7388607808130934e-05,73.41773597148942,0.0,1601856.7776143707,268.12974609594784,0.00023057016500160898,1.0,1279308.538324351,2618.5868775576173,,,,,,,,,,,,,,,,,,,3.0
2982.0,-28.22757538933714,4.978451375130222,34.98427797771181,26.236385071557038,6.431970833647312,-24.76162076705041,-38.321737200580515,2.966016211232547,-5.020365216716186,-5.020590148496435,39.96890554702447,41206.5955111949,25747.53192333864,25747.53192333864,66954.12743453354,76858.0230253267,76844.89666044441,25747.53192333864,102592.42858378305,102592.42858378305,102592.42858378305,128631.7404852851,124459.29942403798,4172.441061247129,0.0,90308.88386403615,54657.67168301843,39612.45797890858,26039.311901502053,65651.76988041063,19868.880072116783,1450.0,0.0,0.8869265144144548,2.88250780355674,0.001494314320929203,1.0,1.0,-4.720473910057251,354371.4509648952,1553192.961934836,4.38295172397705,1553192.961934836,4.38295172397705,0.763033990578325,0.09226802583115956,3.8607233661810794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607233661810794,1.2778037673219698,1.278162043099487,3.021374224206907,6401.929426125785,15243.107769423557,6489.049389148067,0.0003440390022313101,23391.70028474928,2385.289602947926,19396.202871348694,1977.862253812331,0.8291916635061567,0.8291916635061567,35020.236653370805,35405.22815468563,0.9864262003445259,0.8,4226.571558628609,4273.035954225843,0.9864262003445259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558091091132824,4.978451375130222,-2.3413871247528313,7.319838499883053,3.5,3.5,1.0,0.6,0.00028036943969457837,1.0000700162893579,0.0002803498106411151,197.46778433825025,0.0,3.873030265923606e-06,10.976167773627498,0.01845733089292134,9.521972390982248e-05,0.0001851497157847559,0.0007148118339719929,0.09226802582866897,0.09226802582866897,0.09226802582866897,0.09232447363952041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490746.7555346914,594.6650135109136,0.0,0.09226802582866897,0.09226802583115956,0.09226802583115956,0.375,0.375,0.5,9.270518761445064,0.31538430710583043,0.31538430710583043,-1.1539214028744027e-11,0.00022493178022386928,0.30011623843915913,-1.1539214028744027e-11,26039.311901502053,19868.880072116783,0.763033990578325,1.0198373563499543,0.6276539929731619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409461630252363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.95047486331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2540186595797,262.2540186595797,-10.895981340420292,246.65837265119586,277.84966466796055,120998.1500866083,121065.8041288271,-67.6540422188178,0.0,nan,277.84966466796055,4.699664667960576,271.6114062646289,-1.5385937353710801,265.3731478612509,-7.776852138749064,259.13488945789277,-14.015110542107209,252.89663105454906,-20.253368945450916,246.65837265119586,-26.491627348804116,1.0,1.0,26022.012520719443,26022.012520719443,277.12124814676156,3.9712481467615817,277.12124814676156,277.12124814676156,76841.79079088083,76844.89666044441,-3.1058695635874756,0.0,8546.071908451686,8546.071908451686,0.8894824044662837,3880.0269830119846,277.12124814676156,3.9712481467615817,1.0,0.002,0.1535104068110014,0.005079418160148267,0.0002378495030035836,0.0017621504971529918,0.1189247515017918,0.1189247515017918,0.0,1.5657527357992862e-13,1.0,1.0006147731864277,0.30011623845069835,0.09226802583115956,0.0,5.668134690785511e-05,72.51295168260047,0.0,1601856.641203002,268.1296347832838,0.0002249317917630833,1.0,1279308.9021064064,2618.634351186688,,,,,,,,,,,,,,,,,,,3.0
2983.0,-28.228253260955615,4.97846930954483,34.984290570313284,26.23617824809628,6.431836432513911,-24.7622442915937,-38.322341919969745,2.9658274630887664,-5.020475481032406,-5.020694911743626,39.96891937508411,41206.24139967767,25747.84786981777,25747.84786981777,66954.08926949544,76857.87805436611,76844.72565074387,25747.84786981777,102592.57352056165,102592.57352056165,102592.57352056165,128631.8540381307,124458.6552116398,4173.198826490897,0.0,90308.97365072946,54657.55085888494,39612.69199093835,26039.28051756905,65651.9725085074,19868.856803145623,1450.0,0.0,0.8869259315599707,2.8824967560092194,0.001494314320929203,1.0,1.0,-4.724283759280354,354370.0036794459,1553193.557772241,4.382971305825367,1553193.557772241,4.382971305825367,0.7630340166173117,0.09226830694824935,3.8607303503595185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607303503595185,1.2778046811174792,1.278162932067808,3.0213775292975074,6401.936429216166,15243.107769423557,6489.044977483807,0.00034403726637302325,23391.681224854183,2385.2876593795213,19396.189684588993,1977.8609091370645,0.8291917754068959,0.8291917754068959,35020.28733559054,35405.22815468563,0.9864279848227043,0.8,4226.577675435602,4273.035954225843,0.9864279848227043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558159294148018,4.97846930954483,-2.341459011654252,7.319928321199082,3.5,3.5,1.0,0.6,0.0002803498106411151,1.0000695428515243,0.0002803303156715946,197.46833705809672,0.0,3.876105696047873e-06,10.984883542599672,0.018461206998617388,9.521330041277552e-05,0.00018513651022833958,0.000714762143998196,0.09226830694292283,0.09226830694292283,0.09226830694292283,0.09232405912328998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490738.74899871723,594.667623586642,0.0,0.09226830694292283,0.09226830694824935,0.09226830694824935,0.375,0.375,0.5,9.272191326846164,0.3116265135197409,0.3116265135197409,-1.6768808563938364e-11,0.00021943071124042035,0.29641115246329264,-1.6768808563938364e-11,26039.28051756905,19868.856803145623,0.7630340166173117,1.0198336274027304,0.6276466620151896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409501954815531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.95919063229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2536137370671,262.2536137370671,-10.896386262932879,246.65771420983492,277.849513264299,121000.24430350737,121067.9434448945,-67.69914138713591,0.0,nan,277.849513264299,4.699513264299014,271.6111534534177,-1.5388465465822492,265.37279364251265,-7.77720635748733,259.1344338316113,-14.01556616838866,252.89607402072704,-20.253925979272935,246.65771420983492,-26.492285790165056,1.0,1.0,26022.012520719443,26022.012520719443,277.1211233731865,3.971123373186515,277.1211233731865,277.1211233731865,76841.60858537928,76844.72565074387,-3.117065364596783,0.0,8546.071908451686,8546.071908451686,0.8894819641041709,3880.034002111316,277.1211233731865,3.971123373186515,1.0,0.002,0.1534544240634786,0.0050796487321056625,0.00023776271154954496,0.0017622372883565305,0.11888135577477248,0.11888135577477248,0.0,-9.392443420241925e-14,1.0,1.0006071886127819,0.29641115248006145,0.09226830694824935,0.0,5.598274438832162e-05,71.61924345025804,0.0,1601856.506200141,268.12952451896757,0.00021943072800922891,1.0,1279309.2627520114,2618.681242272269,,,,,,,,,,,,,,,,,,,3.0
2984.0,-28.228930206997987,4.978484888655316,34.98430285795118,26.23606250798332,6.431796885079247,-24.76285749780022,-38.32293382203204,2.9657241751905996,-5.020574735493824,-5.020789093139854,39.96893575894191,41205.8133501784,25748.13050312256,25748.13050312256,66953.94385330097,76857.66966024211,76844.63439055638,25748.13050312256,102592.76489367895,102592.76489367895,102592.76489367895,128632.0186538776,124458.07092102415,4173.947732853459,0.0,90309.02787452313,54657.385119452454,39612.93639452298,26039.253760198655,65652.19015472164,19868.83728798835,1450.0,0.0,0.8869253932707648,2.882486826169781,0.001494314320929203,1.0,1.0,-4.727835891237817,354368.70258471026,1553194.2637375805,4.382989390453567,1553194.2637375805,4.382989390453567,0.7630340512429789,0.09226858397703647,3.860734866626407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860734866626407,1.2778051991468133,1.278163425330309,3.021379838808144,6401.941322792071,15243.107769423557,6489.041894699993,0.00034403605339536776,23391.667906332324,2385.286301268254,19396.18046994187,1977.859969504558,0.8291918535954915,0.8291918535954915,35020.320108860105,35405.22815468563,0.986429138742207,0.8,4226.581630822037,4273.035954225843,0.986429138742207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558220305885301,4.978484888655316,-2.3415237831634643,7.320008671818781,3.5,3.5,1.0,0.6,0.0002803303156715946,1.0000694482757935,0.0002803108485664755,197.46888902590945,0.0,3.8496392122067945e-06,10.909877527394055,0.018465056637829595,9.520701345266037e-05,0.00018512330221893427,0.0007147119875016572,0.09226858398039157,0.09226858398039157,0.09226858398039157,0.09232368504577622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490730.849146006,594.6701990035505,0.0,0.09226858398039157,0.09226858397703647,0.09226858397703647,0.375,0.375,0.5,9.273844359915529,0.30792495562354816,0.30792495562354816,5.9685589803848416e-12,0.0002143576460298391,0.2929532019020371,5.9685589803848416e-12,26039.253760198655,19868.83728798835,0.7630340512429789,1.019828031563174,0.627638061320867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409542006710636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.88418461708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2532173010523,262.2532173010523,-10.896782698947675,246.65705819853466,277.8493764035651,121003.321137751,121069.60141714106,-66.28027939006091,0.0,nan,277.8493764035651,4.699376403565111,271.6109127625751,-1.5390872374248943,265.3724491215427,-7.777550878457305,259.1339854805504,-14.016014519449584,252.8955218395459,-20.254478160454084,246.65705819853466,-26.49294180146532,1.0,1.0,26022.012520719443,26022.012520719443,277.1210185131781,3.9710185131781373,277.1210185131781,277.1210185131781,76841.63632476951,76844.63439055638,-2.9980657868727576,0.0,8546.071908451686,8546.071908451686,0.8894816793472097,3880.038540959539,277.1210185131781,3.9710185131781373,1.0,0.002,0.1533990933354228,0.0050798783579084645,0.00023767693558492066,0.0017623230649550562,0.11883846779246032,0.11883846779246032,0.0,5.399769173464186e-13,1.0,1.0006001098454067,0.29295320189606855,0.09226858397703647,0.0,5.533072423309463e-05,70.78512596536393,0.0,1601856.3844986341,268.12942526450615,0.0002143576400612801,1.0,1279309.586969506,2618.7250616601946,,,,,,,,,,,,,,,,,,,3.0
2985.0,-28.22960528340039,4.978497925017526,34.98431471556606,26.23581017777326,6.43161447866759,-24.763483307211303,-38.323542557749875,2.9654925023735332,-5.020685546770494,-5.020894554918379,39.968947923966084,41205.49964191937,25748.43563583495,25748.43563583495,66953.93527775432,76857.55774694221,76844.45248533369,25748.43563583495,102592.88812116864,102592.88812116864,102592.88812116864,128632.10964089732,124457.42240387434,4174.687237022979,0.0,90309.13508333657,54657.289932624386,39613.161278569096,26039.22151972869,65652.38279829778,19868.813240067757,1450.0,0.0,0.8869248128777529,2.882475702378666,0.001494314320929203,1.0,1.0,-4.731632015374146,354367.2456580268,1553194.7879158768,4.3830088896385995,1553194.7879158768,4.3830088896385995,0.7630340724669551,0.09226885799141393,3.860743020711124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860743020711124,1.277806311258317,1.2781645128771024,3.021383590529668,6401.949272239786,15243.107769423557,6489.036886772448,0.000344034082944914,23391.646270904144,2385.2840950685654,19396.16550091131,1977.8584430882422,0.8291919806019536,0.8291919806019535,35020.37928072382,35405.22815468563,0.9864312221348881,0.8,4226.588772239119,4273.035954225843,0.9864312221348881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55828617454469,4.978497925017526,-2.341597493841025,7.320095418858551,3.5,3.5,1.0,0.6,0.0002803108485664755,1.0000692568423142,0.00028029143646665807,197.469439471902,0.0,3.8441476204295614e-06,10.894314356297377,0.018468900785450024,9.520054809188927e-05,0.0001851103004745862,0.0007146633006189978,0.09226885798830754,0.09226885798830754,0.09226885798830754,0.09232326834464022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490723.02892048354,594.6727482465276,0.0,0.09226885798830754,0.09226885799141393,0.09226885799141393,0.375,0.375,0.5,9.275476671035575,0.30422955633770243,0.30422955633770243,-1.5916157281026244e-12,0.00020900814786273259,0.289262539544211,-1.5916157281026244e-12,26039.22151972869,19868.813240067757,0.7630340724669551,1.0198249084645605,0.6276314413220008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409582004128634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.86862144598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2528149913439,262.2528149913439,-10.897185008656095,246.65640319965794,277.8492267830243,121004.80618383331,121072.06849106749,-67.26230723417305,0.0,nan,277.8492267830243,4.699226783024301,271.61066206636826,-1.539337933631714,265.3720973496695,-7.777902650330475,259.1335326330077,-14.016467366992288,252.89496791633562,-20.25503208366436,246.65640319965794,-26.493596800342033,1.0,1.0,26022.012520719443,26022.012520719443,277.120891766156,3.970891766156001,277.120891766156,277.120891766156,76841.3207871637,76844.45248533369,-3.1316981699928874,0.0,8546.071908451686,8546.071908451686,0.8894811652205615,3880.04673581468,277.120891766156,3.970891766156001,1.0,0.002,0.15334445855110884,0.0050801027756868485,0.0002375922323973588,0.0017624077677446091,0.1187961161986794,0.1187961161986794,0.0,1.4196803455046592e-13,1.0,1.0005925545475667,0.2892625395458026,0.09226885799141393,0.0,5.463478173719988e-05,69.89481989353739,0.0,1601856.2490890408,268.1293144532295,0.0002090081494543483,1.0,1279309.9500193887,2618.771766182768,,,,,,,,,,,,,,,,,,,3.0
2986.0,-28.230280081747487,4.97850846363142,34.984326149345264,26.235629931930475,6.431510031807643,-24.76410107036757,-38.324142632167764,2.9653310201737777,-5.02079665899015,-5.0210004156388,39.968959407345864,41205.13708391736,25748.73536412081,25748.73536412081,66953.87244803816,76857.39506773565,76844.26853357044,25748.73536412081,102593.00389769126,102593.00389769126,102593.00389769126,128632.19278663212,124456.77540382787,4175.417382804255,0.0,90309.21675823188,54657.17162724587,39613.383478873344,26039.18888894086,65652.5723678142,19868.788842539747,1450.0,0.0,0.8869242329201762,2.8824645348804756,0.001494314320929203,1.0,1.0,-4.735406846120895,354365.78322473966,1553195.2827238445,4.383028374211864,1553195.2827238445,4.383028374211864,0.763034091702382,0.09226912864792046,3.860749762590369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860749762590369,1.2778070984303642,1.278165275463604,3.0213870053882514,6401.9565079153535,15243.107769423557,6489.0323284473625,0.0003440322894088294,23391.626578159507,2385.282086967467,19396.151875772586,1977.8570537107562,0.8291920961957623,0.8291920961957623,35020.42820459691,35405.22815468563,0.9864329447049082,0.8,4226.5946768323,4273.035954225843,0.9864329447049082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558350876556531,4.97850846363142,-2.3416721658272333,7.320180629458653,3.5,3.5,1.0,0.6,0.00028029143646665807,1.0000692286951554,0.0002802720335994834,197.4699896938132,0.0,3.833296469915855e-06,10.863562195741533,0.01847273408191994,9.519417511952481e-05,0.00018509726134713326,0.0007146142078020722,0.09226912863517865,0.09226912863517865,0.09226912863517865,0.0923228502893965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490715.3051522664,594.6752660051653,0.0,0.09226912863517865,0.09226912864792046,0.09226912864792046,0.375,0.375,0.5,9.277088320942893,0.3005395817880867,0.3005395817880867,-1.34718902700115e-11,0.00020375664865923682,0.28559356951791415,-1.34718902700115e-11,26039.18888894086,19868.788842539747,0.763034091702382,1.0198210067525386,0.627624106684934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440962189128814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.83786928543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2524149883872,262.2524149883872,-10.897585011612762,246.65574978589154,277.84908019087356,121007.20207662533,121074.07871829877,-66.8766416734713,0.0,nan,277.84908019087356,4.6990801908735875,271.6104141098984,-1.5395858901015913,265.37174802887785,-7.778251971122131,259.13308194789255,-14.016918052107428,252.89441586688906,-20.255584133110915,246.65574978589154,-26.494250214108433,1.0,1.0,26022.012520719443,26022.012520719443,277.1207643807204,3.970764380720425,277.1207643807204,277.1207643807204,76841.23581615333,76844.26853357044,-3.032717417110689,0.0,8546.071908451686,8546.071908451686,0.8894807401353126,3880.0535114033205,277.1207643807204,3.970764380720425,1.0,0.002,0.15329051564781385,0.0050803240284725175,0.00023750860105220493,0.0017624913990596928,0.11875430052610246,0.11875430052610246,0.0,1.1189747045614595e-13,1.0,1.0005850435270667,0.28559356953138604,0.09226912864792046,0.0,5.394290003639993e-05,69.00970840750253,0.0,1601856.1134771581,268.1292033410098,0.0002037566621311271,1.0,1279310.3144424146,2618.818187752973,,,,,,,,,,,,,,,,,,,3.0
2987.0,-28.230951834191,4.978516713908863,34.984337244622004,26.235436973534547,6.431388628842475,-24.764717787896654,-38.324738725181646,2.9651545823317784,-5.020899980588638,-5.021098806745854,39.9689725057803,41204.768524601335,25749.009965685895,25749.009965685895,66953.77849028722,76857.24307766759,76844.14044056156,25749.009965685895,102593.15040624746,102593.15040624746,102593.15040624746,128632.30986053354,124456.17126007189,4176.138600461657,0.0,90309.30035506547,54657.03768108905,39613.625193307125,26039.15945428609,65652.78464759322,19868.76702761567,1450.0,0.0,0.8869236851047586,2.8824541560992887,0.001494314320929203,1.0,1.0,-4.738992960274402,354364.42398647295,1553195.8471232099,4.3830467789354035,1553195.8471232099,4.3830467789354035,0.7630341164620519,0.09226939538947858,3.8607562161432956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607562161432956,1.2778079547962131,1.2781661072750685,3.0213900309917974,6401.9629188062045,15243.107769423557,6489.02828967662,0.0003440307003073323,23391.609130213354,2385.280307772109,19396.139803616563,1977.855822693434,0.8291921986061184,0.8291921986061184,35020.47503615307,35405.22815468563,0.9864345936067042,0.8,4226.600328904994,4273.035954225843,0.9864345936067042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558410154491094,4.978516713908863,-2.3417419828035446,7.320258696712408,3.5,3.5,1.0,0.6,0.0002802720335994834,1.0000689165772154,0.0002802527195412973,197.47053743475573,0.0,3.831483981009114e-06,10.858425602179828,0.01847656556590095,9.518784482114096e-05,0.00018508418877834245,0.0007145649323358248,0.09226939539297722,0.09226939539297722,0.09226939539297722,0.09232246084229932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490707.684249759,594.6777503045482,0.0,0.09226939539297722,0.09226939538947858,0.09226939538947858,0.375,0.375,0.5,9.27868028526493,0.2968874221526221,0.2968874221526221,1.8758328224066645e-12,0.00019882615720234753,0.2821058464714383,1.8758328224066645e-12,26039.15945428609,19868.76702761567,0.7630341164620519,1.019816278162113,0.6276164635784702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409661762227564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.832732691866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.252015608191,262.252015608191,-10.897984391808961,246.65509804099068,277.8489331753828,121009.37831692988,121076.15083646559,-66.77251953569876,0.0,nan,277.8489331753828,4.69893317538282,271.610166148518,-1.5398338514820011,265.37139912161985,-7.778600878380132,259.1326320947637,-14.017367905236256,252.8938650678713,-20.256134932128674,246.65509804099068,-26.494901959009297,1.0,1.0,26022.012520719443,26022.012520719443,277.1206510010888,3.970651001088811,277.1206510010888,277.1206510010888,76841.05446505443,76844.14044056156,-3.085975507128751,0.0,8546.071908451686,8546.071908451686,0.8894803332293145,3880.059997224012,277.1206510010888,3.970651001088811,1.0,0.002,0.1532372304678601,0.005080543730104407,0.0002374259924958775,0.0017625740078448834,0.11871299624793874,0.11871299624793874,0.0,3.407608396843731e-13,1.0,1.000577903445595,0.2821058464695625,0.09226939538947858,0.0,5.328517761851423e-05,68.16829538241824,0.0,1601855.9873040554,268.12910001941134,0.0001988261553265147,1.0,1279310.653151183,2618.8623531019903,,,,,,,,,,,,,,,,,,,3.0
2988.0,-28.231604484014593,4.978522385473983,34.984347791581364,26.235035515297227,6.431059918702369,-24.765338043762,-38.32533907899631,2.964793438894217,-5.021020260316334,-5.021210435568533,39.968980999307774,41204.58124510178,25749.312014184477,25749.312014184477,66953.89325928625,76857.24335906722,76843.82507660588,25749.312014184477,102593.13709079035,102593.13709079035,102593.13709079035,128632.2608036322,124455.38970250789,4176.87110112432,0.0,90309.47596786893,54657.01954299293,39613.84047208444,26039.12371284185,65652.9641849263,19868.74001642168,1450.0,0.0,0.8869230866269074,2.882442423919426,0.001494314320929203,1.0,1.0,-4.74532964747533,354362.8818777169,1553196.2131010664,4.383066885761024,1553196.2131010664,4.383066885761024,0.7630341264757274,0.09227012124224974,3.8607705494920865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607705494920865,1.277809665764526,1.2781677940419678,3.021397202518538,6401.978114410808,15243.107769423557,6489.018716499334,0.000344026933661776,23391.56777388644,2385.2760906004028,19396.11118874902,1977.8529047889972,0.8291924413207645,0.8291924413207645,35020.57904903947,35405.22815468563,0.9864382558195708,0.8,4226.612882158467,4273.035954225843,0.9864382558195708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558475357364677,4.978522385473983,-2.3418221814583484,7.320344566932332,3.5,3.5,1.0,0.6,0.0002802527195412973,1.000066957091776,0.000280233955890594,197.47106960209817,0.0,3.81395745005829e-06,10.808755413465194,0.01848037952335101,9.518146966767079e-05,0.00018507124987362651,0.0007145176310697882,0.09226965950443236,0.09226965950443236,0.09226965950443236,0.092322022773897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490700.14360063284,594.6802082084731,0.0,0.09226965950443236,0.09227012124224974,0.09227012124224974,0.375,0.375,0.5,9.28025101013669,0.29272531142726166,0.29272531142726166,-6.002665031701326e-11,0.00019017525221443066,0.27588078809321814,-6.002665031701326e-11,26039.12371284185,19868.74001642168,0.7630341264757274,1.019815237446029,0.6276118947050103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409701453405093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.78306250315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25159962893144,262.25159962893144,-10.898400371068533,246.6544490784703,277.84875017969705,121009.57122295849,121079.119129365,-69.54790640650322,0.0,nan,277.84875017969705,4.698750179697072,271.6098899593669,-1.540110040633067,265.3710297388988,-7.778970261101165,259.13216951865263,-14.017830481347346,252.89330929850334,-20.256690701496638,246.6544490784703,-26.495550921529684,1.0,1.0,26022.012520719443,26022.012520719443,277.12050247063934,3.97050247063936,277.12050247063934,277.12050247063934,76840.38875400937,76843.82507660588,-3.4363225965062156,0.0,8546.071908451686,8546.071908451686,0.889479429490112,3880.074402239547,277.12050247063934,3.97050247063936,1.0,0.002,0.1531851372631401,0.00508075360499298,0.00023734522431108853,0.0017626540676498072,0.11867261215554425,0.11867261215554425,0.0,-7.080391043433332e-10,1.0,1.0005651594915224,0.2758807881532448,0.09227012124224974,0.0,5.211134696479088e-05,66.66662134742651,0.0,1601855.836138044,268.12897973968364,0.00019017531224108097,1.0,1279311.0374304838,2618.942095951218,,,,,,,,,,,,,,,,,,,3.0
2989.0,-28.23227333886188,4.97852576353044,34.98435800149068,26.23499968266117,6.431094298814688,-24.765936575082588,-38.325920957699395,2.9647575350397837,-5.021128198885606,-5.021316812447929,39.96899023880188,41204.10754285677,25749.594633144297,25749.594633144297,66953.70217600107,76856.98379550104,76843.71812389138,25749.594633144297,102593.31275703567,102593.31275703567,102593.31275703567,128632.40283165983,124454.85023143055,4177.552600229276,0.0,90309.49145040955,54656.82613825792,39614.07256905737,26039.090074624157,65653.16264368153,19868.714682377828,1450.0,0.0,0.8869225121582924,2.8824311498765387,0.001494314320929203,1.0,1.0,-4.746574509627578,354361.41232918785,1553196.6112226914,4.383086185975104,1553196.6112226914,4.383086185975104,0.7630341392666583,0.09226991950902846,3.8607713381888846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607713381888846,1.2778098704544136,1.278167974811597,3.0213973357522432,6401.978396717042,15243.107769423557,6489.018538645261,0.00034402686368406084,23391.567005564844,2385.276012253404,19396.110657131292,1977.8528505790757,0.8291924458296003,0.8291924458296003,35020.58477237737,35405.22815468563,0.9864384573339275,0.8,4226.613572904717,4273.035954225843,0.9864384573339275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585363660053275,4.97852576353044,-2.3418991499434183,7.320424913473858,3.5,3.5,1.0,0.6,0.000280233955890594,1.0000686200341358,0.0002802147275464244,197.47161498549656,0.0,3.7052781740180792e-06,10.500758345167236,0.018484084801525028,9.517529107777172e-05,0.0001850586648128223,0.0007144691889928482,0.09226991949858591,0.09226991949858591,0.09226991949858591,0.09232160187887584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490692.70434689,594.6826330906321,0.0,0.09226991949858591,0.09226991950902846,0.09226991950902846,0.375,0.375,0.5,9.28180148199274,0.28916611703891704,0.28916611703891704,9.606537787476555e-12,0.0001886135623294649,0.27474230282035705,9.606537787476555e-12,26039.090074624157,19868.714682377828,0.7630341392666583,1.0198092442153617,0.6276027823135228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409740016083128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.47506543485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25120160184935,262.25120160184935,-10.898798398150632,246.65380289020683,277.84860031374023,121013.55250141394,121080.09879409442,-66.54629268046814,0.0,nan,277.84860031374023,4.698600313740258,271.6096408289656,-1.5403591710343676,265.37068134407576,-7.7793186559242145,259.1317218593679,-14.018278140632106,252.89276237473976,-20.257237625260217,246.65380289020683,-26.496197109793144,1.0,1.0,26022.012520719443,26022.012520719443,277.1203835789209,3.9703835789209165,277.1203835789209,277.1203835789209,76840.68681278058,76843.71812389138,-3.0313111107971054,0.0,8546.071908451686,8546.071908451686,0.8894793797615728,3880.0751948798293,277.1203835789209,3.9703835789209165,1.0,0.002,0.15313324082653393,0.005080967657927783,0.00023726476361829725,0.001762735236511693,0.11863238180914862,0.11863238180914862,0.0,1.2999020262971506e-13,1.0,1.0005628283503154,0.2747423028107505,0.09226991950902846,0.0,5.1896434260339445e-05,66.39170015695748,0.0,1601855.709608281,268.12887180111437,0.00018861355272292712,1.0,1279311.4036294336,2618.955471087081,,,,,,,,,,,,,,,,,,,3.0
2990.0,-28.23294207149558,4.978527137697552,34.98436795046251,26.234894105605804,6.431060770007783,-24.76654178731351,-38.326507760770596,2.9646604854820637,-5.0212246985349225,-5.021408822310483,39.96900312782994,41203.683586016836,25749.83509702069,25749.83509702069,66953.51868303752,76856.77230597482,76843.63123401061,25749.83509702069,102593.46633103129,102593.46633103129,102593.46633103129,128632.52911542005,124454.28256153285,4178.246553887211,0.0,90309.53838460731,54656.66055213074,39614.30870275174,26039.062784388763,65653.37148714051,19868.694508991564,1450.0,0.0,0.8869219975484421,2.882421442605318,0.001494314320929203,1.0,1.0,-4.749966374056498,354360.1412573227,1553197.1665997484,4.3831034751503735,1553197.1665997484,4.3831034751503735,0.7630341642289626,0.09227017519911443,3.8607748924297915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607748924297915,1.277810359070216,1.2781684389928767,3.0213989619234582,6401.981842378712,15243.107769423557,6489.0163678581375,0.00034402600957657596,23391.55762789648,2385.275055997357,19396.10416850331,1977.8521889231604,0.8291925008607275,0.8291925008607275,35020.61056444276,35405.22815468563,0.9864393654529562,0.8,4226.616685733769,4273.035954225843,0.9864393654529562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558588274674984,4.978527137697552,-2.34196613793022,7.320493275627772,3.5,3.5,1.0,0.6,0.0002802147275464244,1.0000686078684098,0.00028019550393016177,197.47216027183518,0.0,3.797052176669834e-06,10.76084586868231,0.018487881853701697,9.51690605745131e-05,0.0001850456669719113,0.0007144196649980798,0.09227017520113913,0.09227017520113913,0.09227017520113913,0.09232123739733814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490685.37259790086,594.6850231034598,0.0,0.09227017520113913,0.09227017519911443,0.09227017519911443,0.375,0.375,0.5,9.283333347055098,0.28565372276909784,0.28565372276909784,-6.139089236967266e-12,0.0001841237755684233,0.27144244825399255,-6.139089236967266e-12,26039.062784388763,19868.694508991564,0.7630341642289626,1.0198032053258934,0.6275943284053185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409779536459164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.73515295837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25081210139734,262.25081210139734,-10.899187898602634,246.65315837754392,277.8484658254488,121016.59489764387,121081.71562379457,-65.12072615070674,0.0,nan,277.8484658254488,4.698465825448807,271.60940433582215,-1.540595664177829,265.3703428460725,-7.779657153927474,259.13128135650925,-14.018718643490729,252.89221986698763,-20.257780133012346,246.65315837754392,-26.49684162245606,1.0,1.0,26022.012520719443,26022.012520719443,277.1202814018281,3.9702814018281174,277.1202814018281,277.1202814018281,76840.72645880865,76843.63123401061,-2.9047752019541804,0.0,8546.071908451686,8546.071908451686,0.8894791556612226,3880.0787668919406,277.1202814018281,3.9702814018281174,1.0,0.002,0.1530819667540544,0.005081179555714411,0.00023718527431273694,0.0017628147252865727,0.11859263715636847,0.11859263715636847,0.0,-4.0069033160894385e-13,1.0,1.0005560725501024,0.27144244826013164,0.09227017519911443,0.0,5.1274068475967346e-05,65.59551675238347,0.0,1601855.591935069,268.12877530146505,0.00018412378170751253,1.0,1279311.720370478,2618.997288200335,,,,,,,,,,,,,,,,,,,3.0
