time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
2991.0,-28.233609342696727,4.978526298885846,34.98437750823181,26.234682218078547,6.4309216119549015,-24.767156247268865,-38.32710346961392,2.9644685160804833,-5.02133342476003,-5.02151279022012,39.96901173574697,41203.34262843949,25750.10065444786,25750.10065444786,66953.44328288734,76856.63511266136,76843.44975149242,25750.10065444786,102593.55040594027,102593.55040594027,102593.55040594027,128632.58015806219,124453.64866322534,4178.9314948368565,0.0,90309.63153717073,54656.54946629831,39614.53563430269,26039.029752121918,65653.5653864246,19868.66959839018,1450.0,0.0,0.8869214376126742,2.882410469336224,0.001494314320929203,1.0,1.0,-4.753611495032487,354358.704995225,1553197.537506942,4.383122287140854,1553197.537506942,4.383122287140854,0.7630341755253414,0.09227042823141705,3.860782316292019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860782316292019,1.277811286949565,1.2781693425668121,3.0214025777692193,6401.989503921989,15243.107769423557,6489.011540999098,0.0003440241104322837,23391.53677638736,2385.2729297351652,19396.089740698626,1977.850717696525,0.8291926232173875,0.8291926232173875,35020.66443717975,35405.22815468563,0.9864412622716386,0.8,4226.623187602395,4273.035954225843,0.9864412622716386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558645600261552,4.978526298885846,-2.342042472812195,7.320568771698041,3.5,3.5,1.0,0.6,0.00028019550393016177,1.000068458301002,0.0002801763235350716,197.47270436910202,0.0,3.796129031619008e-06,10.75822967560827,0.018491677982733316,9.51627358978449e-05,0.00018503276803231688,0.0007143712387537323,0.09227042824138977,0.09227042824138977,0.09227042824138977,0.09232082764943333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490678.11611222127,594.6873883645159,0.0,0.09227042824138977,0.09227042823141705,0.09227042823141705,0.375,0.375,0.5,9.284845330675068,0.2821397934607148,0.2821397934607148,-1.4836132322670892e-11,0.0001793654600987793,0.2679012951876416,-1.4836132322670892e-11,26039.029752121918,19868.66959839018,0.7630341755253414,1.019799045014721,0.6275872816034335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409819049819192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.732536765296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25042010743294,262.25042010743294,-10.899579892567033,246.6525145279937,277.84832568703274,121018.463431516,121084.00104359166,-65.53761207566066,0.0,nan,277.84832568703274,4.698325687032764,271.6091634551934,-1.5408365448065524,265.370001223255,-7.779998776745003,259.13083899143885,-14.019161008561127,252.89167675968417,-20.258323240315804,246.6525145279937,-26.497485472006275,1.0,1.0,26022.012520719443,26022.012520719443,277.12015619813667,3.970156198136692,277.12015619813667,277.12015619813667,76840.5346101648,76843.44975149242,-2.9151413276122184,0.0,8546.071908451686,8546.071908451686,0.8894786875751678,3880.0862278734794,277.12015619813667,3.970156198136692,1.0,0.002,0.15303136059849032,0.0050813862520852114,0.00023710681403338093,0.0017628931866621256,0.11855340701669047,0.11855340701669047,0.0,6.955065863512022e-13,1.0,1.000548822603123,0.26790129520247774,0.09227042823141705,0.0,5.0606153444952534e-05,64.74106333724134,0.0,1601855.459794399,268.12866657523995,0.00017936547493491162,1.0,1279312.0782764931,2619.0420947835696,,,,,,,,,,,,,,,,,,,3.0
2992.0,-28.23427296952541,4.978523461095882,34.98438676912471,26.234484963957243,6.430793957709898,-24.76776627679098,-38.327694743033476,2.9642872647433944,-5.021433851976553,-5.021608784985999,39.96902228357923,41202.98837438586,25750.34053366084,25750.34053366084,66953.32890804671,76856.4897252896,76843.32996546614,25750.34053366084,102593.67049912698,102593.67049912698,102593.67049912698,128632.67071024657,124453.06281728043,4179.607892966142,0.0,90309.71600116137,54656.423902440074,39614.768998579224,26039.0002111196,65653.76920969883,19868.647521288578,1450.0,0.0,0.8869209112051173,2.882400338173065,0.001494314320929203,1.0,1.0,-4.75704841098451,354357.3788825025,1553197.992004294,4.383139972709026,1553197.992004294,4.383139972709026,0.7630341933329661,0.09227067772519411,3.860788722594394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860788722594394,1.2778121651399799,1.2781701964930867,3.0214055147702075,6401.995727074653,15243.107769423557,6489.007620300092,0.0003440225678284073,23391.519839623485,2385.2712026658937,19396.078021466925,1977.8495226674681,0.8291927225956228,0.8291927225956228,35020.71092577407,35405.22815468563,0.9864428991007793,0.8,4226.628798283226,4273.035954225843,0.9864428991007793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586973827205695,4.978523461095882,-2.3421135065404624,7.320636967636345,3.5,3.5,1.0,0.6,0.0002801763235350716,1.000068084764316,0.0002801572490947956,197.47324549728432,0.0,3.787604489323703e-06,10.734071122743375,0.01849546558722264,9.515645869636508e-05,0.00018501986483870653,0.0007143226076252173,0.09227067772567173,0.09227067772567173,0.09227067772567173,0.09232044836377994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.960097676,594.6897209653549,0.0,0.09227067772567173,0.09227067772519411,0.09227067772519411,0.375,0.375,0.5,9.286338449647875,0.27865765315647195,0.27865765315647195,1.4722445484949276e-11,0.00017493300941850976,0.26456037400146215,1.4722445484949276e-11,26039.0002111196,19868.647521288578,0.7630341933329661,1.0197941369397554,0.627579937456189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440985847703214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.70837821243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.250027450456,262.250027450456,-10.899972549543975,246.65187195505698,277.848182945991,121020.48053140272,121086.12899291329,-65.6484615105816,0.0,nan,277.848182945991,4.69818294599105,271.60892074776393,-1.5410792522360452,265.3696585494813,-7.7803414505186765,259.13039635129365,-14.019603648706322,252.891134153149,-20.258865846850966,246.65187195505698,-26.498128044943,1.0,1.0,26022.012520719443,26022.012520719443,277.12004618686973,3.9700461868697516,277.12004618686973,277.12004618686973,76840.32612150794,76843.32996546614,-3.0038439581985585,0.0,8546.071908451686,8546.071908451686,0.8894782836476972,3880.092666207366,277.12004618686973,3.9700461868697516,1.0,0.002,0.15298138460822713,0.005081591608226813,0.00023702933408161454,0.001762970665808851,0.11851466704080726,0.11851466704080726,0.0,-1.0953434340099655e-13,1.0,1.0005419825018553,0.2645603739867397,0.09227067772519411,0.0,4.997598794187522e-05,63.934901512827146,0.0,1601855.3376848241,268.1285661480234,0.00017493299469606427,1.0,1279312.4087349088,2619.084402343225,,,,,,,,,,,,,,,,,,,3.0
2993.0,-28.23493499578846,4.978518655154683,34.98439572454281,26.234300736710452,6.430681885909898,-24.768373307626526,-38.32828552750868,2.9641201975801312,-5.021534754558502,-5.021705310645104,39.96903198942995,41202.63945338122,25750.57671193445,25750.57671193445,66953.21616531567,76856.33556183532,76843.20218841615,25750.57671193445,102593.7789003506,102593.7789003506,102593.7789003506,128632.7490751117,124452.47332128564,4180.27575382606,0.0,90309.79728844741,54656.30991502963,39614.9859704642,26038.970174761103,65653.9561452253,19868.62500216006,1450.0,0.0,0.8869203851427182,2.882390149879246,0.001494314320929203,1.0,1.0,-4.760485518700875,354356.04543920746,1553198.4102195632,4.383157646695283,1553198.4102195632,4.383157646695283,0.7630342086807336,0.0922709238935227,3.8607951775339107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607951775339107,1.2778129774718177,1.278170984677696,3.021408645553579,6402.002360828934,15243.107769423557,6489.003440872825,0.0003440209234360993,23391.501785425702,2385.2693616500746,19396.06552887914,1977.8482487780373,0.8291928285239061,0.8291928285239062,35020.757767297764,35405.22815468563,0.9864445483568531,0.8,4226.634451558896,4273.035954225843,0.9864445483568531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748366261918,4.978518655154683,-2.3421854562694677,7.320704111424151,3.5,3.5,1.0,0.6,0.0002801572490947956,1.0000679209147465,0.000280138221850512,197.473785322893,0.0,3.766691627349799e-06,10.67480407190933,0.018499232278849993,9.51501870678145e-05,0.0001850070620269811,0.0007142743728834857,0.09227092389772956,0.09227092389772956,0.09227092389772956,0.09232006728460161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490663.89085358306,594.6920252345141,0.0,0.09227092389772956,0.0922709238935227,0.0922709238935227,0.375,0.375,0.5,9.287812752122512,0.27520401177594067,0.27520401177594067,7.560174708487466e-12,0.00017055608662985833,0.2612197919442565,7.560174708487466e-12,26038.970174761103,19868.62500216006,0.7630342086807336,1.019789516068406,0.6275728360107008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409897689111781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.6491111616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2496358131107,262.2496358131107,-10.900364186889306,246.65123084472916,277.8480407816053,121022.68864896888,121088.16663895747,-65.47798998857218,0.0,nan,277.8480407816053,4.6980407816053,271.608678794198,-1.541321205801978,265.3693168067507,-7.780683193249274,259.12995481935855,-14.020045180641432,252.89059283202235,-20.259407167977628,246.65123084472916,-26.49876915527082,1.0,1.0,26022.012520719443,26022.012520719443,277.11993470965723,3.9699347096572524,277.11993470965723,277.11993470965723,76840.16835360946,76843.20218841615,-3.033834806687082,0.0,8546.071908451686,8546.071908451686,0.8894778766534408,3880.09915342158,277.11993470965723,3.9699347096572524,1.0,0.002,0.15293203874557526,0.005081794053706742,0.00023695283021945142,0.0017630471701628892,0.1184764151097257,0.1184764151097257,0.0,3.823404266800612e-13,1.0,1.0005351429892342,0.2612197919366963,0.0922709238935227,0.0,4.934586105547958e-05,63.12878876491984,0.0,1601855.215109774,268.1284652454415,0.00017055607906968362,1.0,1279312.741020855,2619.126702875089,,,,,,,,,,,,,,,,,,,3.0
2994.0,-28.235600650994773,4.97851206791109,34.98440444895576,26.234199630003445,6.430653042243826,-24.76897528166337,-38.32886799992991,2.9640276722907157,-5.021628460662612,-5.0217949085277285,39.96904323330994,41202.21062801768,25750.790464329955,25750.790464329955,66953.00109234764,76856.12219396768,76843.12515525635,25750.790464329955,102593.9156195863,102593.9156195863,102593.9156195863,128632.85873713659,124451.92324708999,4180.935490046603,0.0,90309.84280332256,54656.141101888286,39615.22411270475,26038.94311755029,65654.16723025504,19868.60489264345,1450.0,0.0,0.8869198887465851,2.8823806934760015,0.001494314320929203,1.0,1.0,-4.76374960704419,354354.80770237045,1553198.8947085908,4.383174324004524,1553198.8947085908,4.383174324004524,0.7630342292676224,0.09227116657659701,3.860798682250626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860798682250626,1.2778134447392455,1.2781714277615048,3.021410283438106,6402.005831309705,15243.107769423557,6489.001254367968,0.0003440200631610195,23391.49234030433,2385.2683985157346,19396.0589932698,1977.8475823313568,0.8291928839379664,0.8291928839379664,35020.7831999495,35405.22815468563,0.9864454438223048,0.8,4226.637521010527,4273.035954225843,0.9864454438223048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794508753894,4.97851206791109,-2.342252811784704,7.320764879695794,3.5,3.5,1.0,0.6,0.000280138221850512,1.000068293609249,0.00028011909150673346,197.47432811015562,0.0,3.757381952940279e-06,10.64842045463275,0.018502989660802934,9.514400405196175e-05,0.00018499421779855026,0.0007142254323006282,0.09227116656598419,0.09227116656598419,0.09227116656598419,0.09231971273548702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490656.915586156,594.6942989411577,0.0,0.09227116656598419,0.09227116657659701,0.09227116657659701,0.375,0.375,0.5,9.289269132006003,0.2718037586304263,0.2718037586304263,-5.8548721426632255e-12,0.00016644786512642895,0.25804530148354843,-5.8548721426632255e-12,26038.94311755029,19868.60489264345,0.7630342292676224,1.019782961491804,0.6275642867194985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409936806819241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.62272754432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24925224630215,262.24925224630215,-10.900747753697829,246.6505910609082,277.8479134317835,121025.6970014707,121089.82567708477,-64.12867561404343,0.0,nan,277.8479134317835,4.697913431783547,271.6084489575863,-1.541551042413687,265.3689844833438,-7.7810155166561685,259.1295200091699,-14.020479990830097,252.89005553502102,-20.259944464978958,246.6505910609082,-26.49940893909178,1.0,1.0,26022.012520719443,26022.012520719443,277.1198360979071,3.969836097907148,277.1198360979071,277.1198360979071,76840.21040624831,76843.12515525635,-2.9147490080358693,0.0,8546.071908451686,8546.071908451686,0.8894776556753908,3880.1026756618794,277.1198360979071,3.969836097907148,1.0,0.002,0.15288329169143866,0.005081995101096853,0.00023687725758151382,0.001763122740014545,0.11843862879075691,0.11843862879075691,0.0,-2.4039411954113188e-12,1.0,1.000528643446124,0.2580453014894033,0.09227116657659701,0.0,4.874704751947199e-05,62.36273401421201,0.0,1601855.1012128398,268.12837153933737,0.0001664478709813011,1.0,1279313.0494580464,2619.1669347675693,,,,,,,,,,,,,,,,,,,3.0
2995.0,-28.236258984423603,4.978503437361037,34.98441278564397,26.2339228875004,6.430449022689859,-24.769588183708382,-38.32946346430106,2.9637782218087825,-5.02173674555695,-5.021898762690281,39.96904949268251,41201.93224900683,25751.03566513214,25751.03566513214,66952.96791413898,76856.03370394406,76842.93507131122,25751.03566513214,102593.97073644336,102593.97073644336,102593.97073644336,128632.8799952053,124451.29359231856,4181.586402886736,0.0,90309.96454109627,54656.0706316061,39615.4376772113,26038.909258761938,65654.34693597324,19868.57917785393,1450.0,0.0,0.8869193378806967,2.882369727806267,0.001494314320929203,1.0,1.0,-4.7673211312601325,354353.3730287734,1553199.1644197144,4.383192831336743,1553199.1644197144,4.383192831336743,0.7630342339001114,0.09227140676394555,3.8608085509555545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608085509555545,1.2778146384454028,1.2781725973557763,3.021415184014982,6402.016215044053,15243.107769423557,6488.994712239725,0.00034401748919076527,23391.464080430625,2385.2655168105957,19396.03943841068,1977.8455882906683,0.8291930497260952,0.8291930497260952,35020.854814082406,35405.22815468563,0.986447965305504,0.8,4226.646164077686,4273.035954225843,0.986447965305504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558847439978456,4.978503437361037,-2.34233115116267,7.320834588523708,3.5,3.5,1.0,0.6,0.00028011909150673346,1.000067542761758,0.00028010017276749587,197.4748649296357,0.0,3.7777517841855257e-06,10.70614855638178,0.01850676741258712,9.513768350871273e-05,0.00018498140799802073,0.0007141778017665567,0.09227140676263218,0.09227140676263218,0.09227140676263218,0.09231930417672388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490650.0101289002,594.6965496403276,0.0,0.09227140676263218,0.09227140676394555,0.09227140676394555,0.375,0.375,0.5,9.290706054080887,0.26839504812426185,0.26839504812426185,-4.547473508864641e-13,0.00016201713333430234,0.254577631430152,-4.547473508864641e-13,26038.909258761938,19868.57917785393,0.7630342339001114,1.0197796648473583,0.6275583289128952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409976139155884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.68045564607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24886002317317,262.24886002317317,-10.901139976826812,246.6499520345493,277.8477680118686,121026.86932578227,121092.44525180141,-65.57592601913447,0.0,nan,277.8477680118686,4.697768011868618,271.60820481639115,-1.5417951836088264,265.3686416208619,-7.781358379138055,259.1290784254028,-14.020921574597196,252.8895152299651,-20.26048477003488,246.6499520345493,-26.500047965450676,1.0,1.0,26022.012520719443,26022.012520719443,277.11971000148554,3.9697100014855664,277.11971000148554,277.11971000148554,76839.83314534467,76842.93507131122,-3.1019259665481513,0.0,8546.071908451686,8546.071908451686,0.8894770334373865,3880.1125937103325,277.11971000148554,3.9697100014855664,1.0,0.002,0.15283519879851082,0.005082190590985325,0.00023680269153356418,0.0017631973082829402,0.11840134576678209,0.11840134576678209,0.0,-1.834955798418747e-13,1.0,1.0005215435064925,0.25457763143060674,0.09227140676394555,0.0,4.8092891108899276e-05,61.52588037564283,0.0,1601854.9700616407,268.128263254443,0.0001620171337890497,1.0,1279313.4069716567,2619.2108030340987,,,,,,,,,,,,,,,,,,,3.0
2996.0,-28.236915971270633,4.978492939198991,34.984420813353886,26.23374246703463,6.430343097477684,-24.77019006439115,-38.33004586687309,2.9636171905352313,-5.021838438744851,-5.021996295213548,39.96905724903983,41201.575522696854,25751.259778612286,25751.259778612286,66952.83530130914,76855.8786526016,76842.79473649712,25751.259778612286,102594.0545151094,102594.0545151094,102594.0545151094,128632.93266800081,124450.70377847337,4182.2288895274405,0.0,90310.04682813602,54655.95080706712,39615.66224563211,26038.87815289142,65654.54039852353,19868.5556950247,1450.0,0.0,0.8869188137468557,2.8823594296423605,0.001494314320929203,1.0,1.0,-4.770718132311345,354352.02568805986,1553199.498633799,4.383210440572162,1553199.498633799,4.383210440572162,0.763034243578518,0.09227164363551899,3.860815422573633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860815422573633,1.2778154225272316,1.2781733574813374,3.0214187076704775,6402.02368124722,15243.107769423557,6488.990008196346,0.0003440156384198604,23391.443760845483,2385.2634447895543,19396.025377710226,1977.8441544982463,0.8291931689217441,0.8291931689217441,35020.90467926335,35405.22815468563,0.9864497210241787,0.8,4226.652182276754,4273.035954225843,0.9864497210241787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588958191062545,4.978492939198991,-2.3424053631783472,7.320898302377338,3.5,3.5,1.0,0.6,0.00028010017276749587,1.0000674049627745,0.00028008129389830685,197.4754006535887,0.0,3.735975475581338e-06,10.587754497797512,0.0185105033880627,9.5131501984915e-05,0.00018496867078258088,0.0007141298968503332,0.09227164362996453,0.09227164362996453,0.09227164362996453,0.09231891978042601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490643.2017941318,594.6987687506826,0.0,0.09227164362996453,0.09227164363551899,0.09227164363551899,0.375,0.375,0.5,9.29212436033411,0.26500595565067897,0.26500595565067897,-2.0691004465334117e-11,0.0001578564687179096,0.25127816290222427,-2.0691004465334117e-11,26038.87815289142,19868.5556950247,0.763034243578518,1.0197746400310619,0.6275510463191577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410015039062165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.56206158749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2484697577067,262.2484697577067,-10.90153024229329,246.64931475230168,277.8476247631696,121029.17280931865,121094.4214346827,-65.24862536408034,0.0,nan,277.8476247631696,4.697624763169642,271.6079627609846,-1.5420372390153716,265.36830075876856,-7.781699241231422,259.1286387565848,-14.021361243415186,252.88897675443098,-20.261023245568992,246.64931475230168,-26.5006852476983,1.0,1.0,26022.012520719443,26022.012520719443,277.1195960479895,3.969596047989512,277.1195960479895,277.1195960479895,76839.70308307864,76842.79473649712,-3.0916534184798365,0.0,8546.071908451686,8546.071908451686,0.8894766001704252,3880.119499686501,277.1195960479895,3.969596047989512,1.0,0.002,0.15278772805096386,0.005082384470013212,0.0002367290925696057,0.0017632709075876998,0.11836454628480285,0.11836454628480285,0.0,1.5730559216331486e-13,1.0,1.0005147878562737,0.25127816292291527,0.09227164363551899,0.0,4.7470446645321705e-05,60.72959476656758,0.0,1601854.846894531,268.1281615612551,0.00015785648940891406,1.0,1279313.742723181,2619.2525664168325,,,,,,,,,,,,,,,,,,,3.0
2997.0,-28.237570920918678,4.978480508276066,34.9844284736295,26.233536516688787,6.430203908362231,-24.770793437987045,-38.330632250849135,2.9634264253700153,-5.021942549261155,-5.022098797012345,39.969062700595494,41201.237678472455,25751.491711117655,25751.491711117655,66952.72938959011,76855.7432421432,76842.61045284937,25751.491711117655,102594.10216396704,102594.10216396704,102594.10216396704,128632.94663085592,124450.08395203472,4182.862678821204,0.0,90310.13323797843,54655.83412850211,39615.887899418136,26038.844466888888,65654.73236630703,19868.530056665346,1450.0,0.0,0.8869182726785452,2.8823485679880667,0.001494314320929203,1.0,1.0,-4.774221537088749,354350.6097052435,1553199.7335375287,4.383228618766915,1553199.7335375287,4.383228618766915,0.7630342460830111,0.09227187729868848,3.860821771926154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860821771926154,1.2778163441325945,1.278174255219872,3.0214214974272786,6402.029592407121,15243.107769423557,6488.986283861325,0.0003440141731158295,23391.42767342066,2385.261804328763,19396.01424542362,1977.8430193209322,0.8291932632852088,0.8291932632852088,35020.950754510886,35405.22815468563,0.9864513433024639,0.8,4226.657743071008,4273.035954225843,0.9864513433024639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558945886118335,4.978480508276066,-2.342483730847645,7.320964239123711,3.5,3.5,1.0,0.6,0.00028008129389830685,1.000067196303312,0.0002800624747353082,197.47593471884844,0.0,3.728112256989566e-06,10.56547013630843,0.01851423150031969,9.512527857806717e-05,0.00018495601532023966,0.0007140822107970885,0.09227187725111761,0.09227187725111761,0.09227187725111761,0.09231851557383489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490636.47478954506,594.7009612320762,0.0,0.09227187725111761,0.09227187729868848,0.09227187729868848,0.375,0.375,0.5,9.293523509401366,0.2616162516331997,0.2616162516331997,-7.16227077646181e-12,0.00015624775119249534,0.2478772599235981,-7.16227077646181e-12,26038.844466888888,19868.530056665346,0.7630342460830111,1.0197700451513712,0.6275440656523988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410053859599234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.539777226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24807825516297,262.24807825516297,-10.901921744837011,246.64867894653082,277.8474775638406,121031.06958371167,121096.52503611255,-65.45545240086291,0.0,nan,277.8474775638406,4.697477563840607,271.6077178403747,-1.5422821596253016,265.36795811686994,-7.782041883130034,259.12819839340415,-14.02180160659583,252.88843866995754,-20.26156133004244,246.64867894653082,-26.501321053469155,1.0,1.0,26022.012520719443,26022.012520719443,277.11947198264085,3.9694719826408686,277.11947198264085,277.11947198264085,76839.51225853326,76842.61045284937,-3.09819431611686,0.0,8546.071908451686,8546.071908451686,0.8894761998330379,3880.125880785785,277.11947198264085,3.9694719826408686,1.0,0.002,0.15274089971164057,0.005082574552936513,0.00023665648654498054,0.0017633435131969675,0.11832824327249027,0.11832824327249027,0.0,-2.580522601158819e-13,1.0,1.0005078244059002,0.24787725993076037,0.09227187729868848,0.0,4.6828340541129305e-05,59.90815612692939,0.0,1601854.7247004253,268.1280574507388,0.00015624775835476612,1.0,1279314.0955809033,2619.2678341617493,,,,,,,,,,,,,,,,,,,3.0
2998.0,-28.238225962754868,4.978466179976859,34.98443576975476,26.233365141693525,6.430107404086684,-24.771392626046016,-38.33121423432601,2.9632740672182947,-5.022045362631559,-5.022201545869981,39.96906751155046,41200.885174956864,25751.71939405561,25751.71939405561,66952.60456901247,76855.58264150823,76842.42299487228,25751.71939405561,102594.1423889279,102594.1423889279,102594.1423889279,128632.95284748997,124449.46503114063,4183.487816349341,0.0,90310.21215268772,54655.72115659862,39616.10110676566,26038.81045856207,65654.91156532773,19868.50412411921,1450.0,0.0,0.8869177326705698,2.8823376584466645,0.001494314320929203,1.0,1.0,-4.777706676704838,354349.19031529827,1553199.9408375074,4.38324676135277,1553199.9408375074,4.38324676135277,0.7630342467348026,0.09227210768506776,3.8608284343018973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608284343018973,1.2778170878738244,1.278174975120721,3.0214249527105457,6402.036913737741,15243.107769423557,6488.981670998678,0.00034401235823877424,23391.40774822265,2385.259772524017,19396.00045726847,1977.841613320397,0.8291933801522586,0.8291933801522586,35020.99910125286,35405.22815468563,0.986453045559105,0.8,4226.663578010578,4273.035954225843,0.986453045559105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558995035781021,4.978466179976859,-2.3425627877717154,7.321028967748575,3.5,3.5,1.0,0.6,0.0002800624747353082,1.0000672061197737,0.0002800436540879497,197.4764688617689,0.0,3.7163318037791985e-06,10.532084331910248,0.01851794783212347,9.511910224651217e-05,0.00018494337248879607,0.0007140346312404311,0.09227210768704819,0.09227210768704819,0.09227210768704819,0.0923181099442656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490629.8368078929,594.7031246598901,0.0,0.09227210768704819,0.09227210768506776,0.09227210768506776,0.375,0.375,0.5,9.2949035764718,0.2582280954920293,0.2582280954920293,1.0385292625869624e-10,0.00015618323840271842,0.24449486916512342,1.0385292625869624e-10,26038.81045856207,19868.50412411921,0.7630342467348026,1.0197653606218557,0.6275369837938369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410092559957857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.5063914216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24768961252727,262.24768961252727,-10.90231038747271,246.64804472090165,277.8473345041933,121033.46805006343,121098.44535363627,-64.97730357283349,0.0,nan,277.8473345041933,4.69733450419335,271.6074765475209,-1.542523452479088,265.367618590835,-7.782381409164998,259.1277606341799,-14.022239365820099,252.88790267753282,-20.262097322467156,246.64804472090165,-26.501955279098325,1.0,1.0,26022.012520719443,26022.012520719443,277.11934729879613,3.9693472987961513,277.11934729879613,277.11934729879613,76839.44742203034,76842.42299487228,-2.9755728419404477,0.0,8546.071908451686,8546.071908451686,0.8894757797588652,3880.132576473407,277.11934729879613,3.9693472987961513,1.0,0.002,0.1526947102885702,0.005082761736488289,0.00023658487036568374,0.0017634151294694787,0.11829243518284187,0.11829243518284187,0.0,-1.6483776149600615e-13,1.0,1.0005008987505608,0.2444948690612705,0.09227210768506776,0.0,4.61894248963061e-05,59.090798674173634,0.0,1601854.606271426,268.1279546373684,0.00015618313454979216,1.0,1279314.4492885706,2619.266386230493,,,,,,,,,,,,,,,,,,,3.0
2999.0,-28.23887807189524,4.978450150761859,34.98444278522935,26.2331761996262,6.429989889227233,-24.77199127578456,-38.33179237609727,2.9631030929351994,-5.022140772118746,-5.0222968414304034,39.969074004333386,41200.52983717694,25751.923504895072,25751.923504895072,66952.45334207201,76855.4359276697,76842.29039260285,25751.923504895072,102594.21389749792,102594.21389749792,102594.21389749792,128632.99356283073,124448.88881982488,4184.104743005858,0.0,90310.29574501212,54655.59518817963,39616.3339520361,26038.779665332804,65655.1136173689,19868.480793600807,1450.0,0.0,0.8869172244807723,2.8823275410340377,0.001494314320929203,1.0,1.0,-4.781005407502732,354347.87388728844,1553200.2206053606,4.383263834960683,1553200.2206053606,4.383263834960683,0.7630342531010801,0.09227233453789299,3.860835120467297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860835120467297,1.277817917772116,1.2781757812008356,3.0214282228869416,6402.043842849113,15243.107769423557,6488.977305208496,0.000344010640579369,23391.388890515842,2385.25784957308,19395.987407629458,1977.8402826275496,0.829193490750507,0.829193490750507,35021.047620612044,35405.22815468563,0.9864547538940734,0.8,4226.669433783215,4273.035954225843,0.9864547538940734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559039096961014,4.978450150761859,-2.3426368442331866,7.321086994995046,3.5,3.5,1.0,0.6,0.0002800436540879497,1.00006690557584,0.00028002491885950387,197.4770006157429,0.0,3.7166349820514363e-06,10.53294353913377,0.01852166446710552,9.511296705212842e-05,0.00018493068703582128,0.000713986891360045,0.09227233453826876,0.09227233453826876,0.09227233453826876,0.09231773299802218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490623.2944170498,594.7052570085066,0.0,0.09227233453826876,0.09227233453789299,0.09227233453789299,0.375,0.375,0.5,9.296265529937184,0.25487425541291486,0.25487425541291486,-2.1884716261411086e-11,0.0001560693116289258,0.24129143392764263,-2.1884716261411086e-11,26038.779665332804,19868.480793600807,0.7630342531010801,1.0197599189647872,0.6275296403763657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410131265960637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.50725062882,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2473016663708,262.2473016663708,-10.90269833362919,246.64741210367598,277.84719122910053,121035.60280410251,121100.46366305884,-64.86085895634724,0.0,nan,277.84719122910053,4.697191229100554,271.6072354039916,-1.5427645960083964,265.36727957890054,-7.782720421099441,259.1273237538188,-14.022676246181163,252.8873679287373,-20.262632071262686,246.64741210367598,-26.502587896324002,1.0,1.0,26022.012520719443,26022.012520719443,277.1192364870698,3.9692364870698498,277.1192364870698,277.1192364870698,76839.2744231647,76842.29039260285,-3.0159694381582085,0.0,8546.071908451686,8546.071908451686,0.8894753581845662,3880.1392960696335,277.1192364870698,3.9692364870698498,1.0,0.002,0.15264912597392566,0.005082947601131502,0.00023651419542280324,0.0017634858044766639,0.11825709771140162,0.11825709771140162,0.0,-1.005328632841529e-13,1.0,1.0004943394290637,0.24129143394952735,0.09227233453789299,0.0,4.558431609533623e-05,58.31668919566691,0.0,1601854.4962914793,268.12785922788123,0.00015606933351364205,1.0,1279314.7773392468,2619.265043329249,,,,,,,,,,,,,,,,,,,3.0
3000.0,-28.239530217210955,4.978432317725612,34.98444944635395,26.232996896747522,6.429880610055265,-24.77258913447724,-38.33237415002657,2.9629395271186105,-5.02224283904377,-5.022398735547554,39.96907780876575,41200.18246882285,25752.1399621784,25752.1399621784,66952.32243100126,76855.28270082077,76842.1027403854,25752.1399621784,102594.24270256379,102594.24270256379,102594.24270256379,128632.98828600199,124448.27513334571,4184.713152656281,0.0,90310.37395237338,54655.479253027355,39616.54966594003,26038.74558343819,65655.29524937822,19868.454733189963,1450.0,0.0,0.8869166924582127,2.8823167238235814,0.001494314320929203,1.0,1.0,-4.784441359962216,354346.46631177684,1553200.3845359758,4.3832817092900545,1553200.3845359758,4.3832817092900545,0.7630342509981429,0.09227255846340635,3.8608412082993024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608412082993024,1.2778187132104928,1.2781765529205096,3.0214311062944286,6402.049952443579,15243.107769423557,6488.973455728145,0.0003440091260628447,23391.37226318485,2385.256154057181,19395.975901275084,1977.8391093059388,0.8291935882616844,0.8291935882616844,35021.091798042944,35405.22815468563,0.986456309353096,0.8,4226.674765531108,4273.035954225843,0.986456309353096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559085823354116,4.978432317725612,-2.342716214521268,7.32114853224688,3.5,3.5,1.0,0.6,0.00028002491885950387,1.0000669096422221,0.00028000618374592946,197.4775324016816,0.0,3.6997767193363683e-06,10.485167222599268,0.01852536424382486,9.510679368265066e-05,0.0001849181251768532,0.0007139395178442436,0.09227255846595939,0.09227255846595939,0.09227255846595939,0.09231733115771668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490616.8296410421,594.7073639213236,0.0,0.09227255846595939,0.09227255846340635,0.09227255846340635,0.375,0.375,0.5,9.297608710813119,0.2515266970245307,0.2515266970245307,-2.8137492336099967e-11,0.00015589650377023645,0.23795737558532437,-2.8137492336099967e-11,26038.74558343819,19868.454733189963,0.7630342509981429,1.0197551039363473,0.6275226135581659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410169798867845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.45947431229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24691503547655,262.24691503547655,-10.90308496452343,246.64678087103596,277.8470491999456,121037.79941493945,121102.44037582623,-64.64096088677655,0.0,nan,277.8470491999456,4.6970491999456385,271.60699553414355,-1.543004465856427,265.3669418683567,-7.7830581316432585,259.12688820257836,-14.02311179742162,252.886834536799,-20.263165463200977,246.64678087103596,-26.50321912896402,1.0,1.0,26022.012520719443,26022.012520719443,277.11911263523695,3.969112635236968,277.11911263523695,277.11911263523695,76839.1710472634,76842.1027403854,-2.9316931219946127,0.0,8546.071908451686,8546.071908451686,0.8894749743360948,3880.145414340799,277.11911263523695,3.969112635236968,1.0,0.002,0.1526041714516535,0.005083129426159706,0.00023644449307387574,0.0017635555071456649,0.11822224653693787,0.11822224653693787,0.0,2.1954053158745879e-13,1.0,1.0004875125333734,0.23795737561346186,0.09227255846340635,0.0,4.495452429787184e-05,57.5110030110097,0.0,1601854.3785621228,268.1277571609562,0.00015589653190772879,1.0,1279315.1281045207,2619.2636074450793,,,,,,,,,,,,,,,,,,,3.0
3001.0,-28.240180755913084,4.9784127349107505,34.98445576747755,26.232808303926163,6.42976210641973,-24.77318646968918,-38.332952082250245,2.9627678197400895,-5.022344189940554,-5.022499861353154,39.96908131865281,41199.83041343963,25752.349935379552,25752.349935379552,66952.18034881918,76855.13658092341,76841.91981542483,25752.349935379552,102594.26975080438,102594.26975080438,102594.26975080438,128632.98141123765,124447.66826950452,4185.313141733129,0.0,90310.45635770762,54655.355203285166,39616.779060469395,26038.711660433262,65655.49072090266,19868.42877470286,1450.0,0.0,0.8869161654077156,2.882305988969041,0.001494314320929203,1.0,1.0,-4.787836002371023,354345.0693548679,1553200.535773929,4.3832994165877235,1553200.535773929,4.3832994165877235,0.7630342481534383,0.09227277926189296,3.8608476671667344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608476671667344,1.277819546327831,1.278177362329813,3.021434190971606,6402.056488504367,15243.107769423557,6488.969337503078,0.0003440075058212664,23391.354475267744,2385.254340194434,19395.963591624768,1977.8378540709384,0.8291936925727238,0.8291936925727238,35021.13866794289,35405.22815468563,0.9864579596127637,0.8,4226.6804222314895,4273.035954225843,0.9864579596127637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559131150035609,4.9784127349107505,-2.3427954912099462,7.321208226120697,3.5,3.5,1.0,0.6,0.00028000618374592946,1.0000667451527296,0.0002799874959377507,197.478062879979,0.0,3.699763997939489e-06,10.485131170160512,0.0185290640078228,9.510066144516328e-05,0.0001849055223007662,0.0007138920544211597,0.0922727792622962,0.0922727792622962,0.0922727792622962,0.09231693247312152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490610.4531615993,594.7094420355858,0.0,0.0922727792622962,0.09227277926189296,0.09227277926189296,0.375,0.375,0.5,9.298933306786617,0.24818967481149912,0.24818967481149912,1.887201506178826e-11,0.00015567141258543415,0.23466385898211684,1.887201506178826e-11,26038.711660433262,19868.42877470286,0.7630342481534383,1.0197499038340703,0.6275153831166613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410208334107764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.45943825985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24652878814913,262.24652878814913,-10.903471211850842,246.64615096488973,277.8469066114304,121039.89196074997,121104.46878895262,-64.57682820267493,0.0,nan,277.8469066114304,4.69690661143045,271.60675548212083,-1.5432445178791454,265.3666043527944,-7.783395647205566,259.12645322347686,-14.02354677652312,252.88630209418253,-20.263697905817452,246.64615096488973,-26.50384903511025,1.0,1.0,26022.012520719443,26022.012520719443,277.1189901048653,3.968990104865327,277.1189901048653,277.1189901048653,76839.0364111249,76841.91981542483,-2.883404299936956,0.0,8546.071908451686,8546.071908451686,0.8894745670930557,3880.1519055025683,277.1189901048653,3.968990104865327,1.0,0.002,0.15255983906503598,0.005083308612542245,0.00023637575506581845,0.00176362424493326,0.11818787753290923,0.11818787753290923,0.0,-9.215718466126788e-16,1.0,1.0004807685493897,0.23466385896324482,0.09227277926189296,0.0,4.433238833403235e-05,56.71511049372373,0.0,1601854.2615797215,268.1276558100594,0.0001556713937134191,1.0,1279315.4762245375,2619.2621823905592,,,,,,,,,,,,,,,,,,,3.0
3002.0,-28.240829676496784,4.978391457868526,34.98446176069011,26.232620269898348,6.42964208435403,-24.773782500400934,-38.333529770001746,2.9625949078701903,-5.02244469704749,-5.022600092673168,39.9690844974439,41199.480356367116,25752.553242644863,25752.553242644863,66952.03359901198,76854.99104299773,76841.74094725269,25752.553242644863,102594.29418989756,102594.29418989756,102594.29418989756,128632.97211667354,124447.06731928569,4185.904797387853,0.0,90310.5368329818,54655.23063751336,39617.00688385382,26038.67792677598,65655.6848106298,19868.402939096657,1450.0,0.0,0.8869156441029208,2.8822953498357675,0.001494314320929203,1.0,1.0,-4.791192734500328,354343.6847583592,1553200.6727450956,4.383316930861302,1553200.6727450956,4.383316930861302,0.7630342444792739,0.09227299682276574,3.8608537543130383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608537543130383,1.277820384923321,1.2781781772792216,3.021436971789051,6402.062380722844,15243.107769423557,6488.965624912695,0.00034400604517667674,23391.33843961172,2385.252705012591,19395.952494443663,1977.8367224733895,0.8291937866025602,0.8291937866025602,35021.18284036916,35405.22815468563,0.9864595148965875,0.8,4226.685753375377,4273.035954225843,0.9864595148965875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559175037748941,4.978391457868526,-2.3428745670482787,7.321266024916805,3.5,3.5,1.0,0.6,0.0002799874959377507,1.0000665794802077,0.0002799688557568601,197.47859204123523,0.0,3.69043215861242e-06,10.458684737507598,0.01853275443998141,9.509453216677344e-05,0.00018489296377097728,0.0007138446933212423,0.09227299682941736,0.09227299682941736,0.09227299682941736,0.09231653745282874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490604.1637979909,594.7114917346863,0.0,0.09227299682941736,0.09227299682276574,0.09227299682276574,0.375,0.375,0.5,9.30023952567174,0.2448684405643462,0.2448684405643462,4.132516551180743e-11,0.00015539562565436427,0.23140735817281666,4.132516551180743e-11,26038.67792677598,19868.402939096657,0.7630342444792739,1.0197446541319495,0.6275081963610382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410246774607367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.4329918272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24614286373804,262.24614286373804,-10.903857136261934,246.6455224097313,277.8467633177628,121041.95682975402,121106.47967083428,-64.52284108022613,0.0,nan,277.8467633177628,4.696763317762816,271.60651513615886,-1.5434848638411154,265.36626695451486,-7.783733045485121,259.12601877292576,-14.023981227074216,252.88577059133445,-20.26422940866553,246.6455224097313,-26.504477590268664,1.0,1.0,26022.012520719443,26022.012520719443,277.1188689436755,3.9688689436755453,277.1188689436755,277.1188689436755,76838.89360410631,76841.74094725269,-2.8473431463789893,0.0,8546.071908451686,8546.071908451686,0.8894741832875662,3880.1580230846034,277.1188689436755,3.9688689436755453,1.0,0.002,0.15251612182485774,0.00508348521783448,0.00023630797063036888,0.0017636920295987417,0.11815398531518444,0.11815398531518444,0.0,2.2911056732355384e-13,1.0,1.0004741002618465,0.2314073581314915,0.09227299682276574,0.0,4.371724218056333e-05,55.928159583677974,0.0,1601854.1454937782,268.1275553029525,0.00015539558432919875,1.0,1279315.8212652218,2619.260769942585,,,,,,,,,,,,,,,,,,,3.0
3003.0,-28.241475059302537,4.978368567520252,34.98446745094927,26.232403807248943,6.4294957483072,-24.774377978553588,-38.334107387904055,2.9623986674471445,-5.022543093172317,-5.022698166959445,39.96908774080643,41199.16022737384,25752.746841285214,25752.746841285214,66951.90706865906,76854.86636792737,76841.57567284332,25752.746841285214,102594.32251412854,102594.32251412854,102594.32251412854,128632.96748208799,124446.47920243503,4186.488279652953,0.0,90310.63163932641,54655.12886413365,39617.22530576974,26038.644967959455,65655.87027372919,19868.377706535008,1450.0,0.0,0.8869151335332032,2.8822849404169837,0.001494314320929203,1.0,1.0,-4.794483912800217,354342.32996255584,1553200.812499685,4.383334084482131,1553200.812499685,4.383334084482131,0.7630342412588305,0.09227321114878727,3.8608612912604467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608612912604467,1.277821331384321,1.2781791001851717,3.021440632140491,6402.070136568315,15243.107769423557,6488.960738029573,0.00034400412254062475,23391.317332160073,2385.2505526515247,19395.937887222983,1977.835232951414,0.8291939103641695,0.8291939103641695,35021.23753350773,35405.22815468563,0.9864614406088671,0.8,4226.692354257782,4273.035954225843,0.9864614406088671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559216829672198,4.978368567520252,-2.3429524961002786,7.32132106362053,3.5,3.5,1.0,0.6,0.0002799688557568601,1.0000662168393026,0.0002799503183316184,197.4791183200381,0.0,3.6810366776744482e-06,10.432057944529387,0.018536435476659084,9.508840399440943e-05,0.00018488045176245064,0.0007137977797203899,0.09227321114828287,0.09227321114828287,0.09227321114828287,0.09231615090779742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490597.96177068976,594.7135129666573,0.0,0.09227321114828287,0.09227321114878727,0.09227321114878727,0.375,0.375,0.5,9.301527718475874,0.24157207156156346,0.24157207156156346,1.2562395568238571e-11,0.00015507378714119113,0.22821425415924068,1.2562395568238571e-11,26038.644967959455,19868.377706535008,0.7630342412588305,1.0197398464071301,0.6275015479287435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410285119685375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.406365034214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2457551329618,262.2457551329618,-10.904244867038187,246.64489533179054,277.84661493414785,121043.78492632548,121108.60977450675,-64.82484818128717,0.0,nan,277.84661493414785,4.696614934147874,271.6062710136756,-1.5437289863243677,265.36592709317154,-7.784072906828442,259.12558317272334,-14.024416827276639,252.8852392522616,-20.264760747738364,246.64489533179054,-26.50510466820944,1.0,1.0,26022.012520719443,26022.012520719443,277.118751530164,3.9687515301640133,277.118751530164,277.118751530164,76838.66070328036,76841.57567284332,-2.914969562960323,0.0,8546.071908451686,8546.071908451686,0.8894737080693478,3880.165597716749,277.118751530164,3.9687515301640133,1.0,0.002,0.15247300775576114,0.0050836595278052595,0.00023624112182996028,0.0017637588782366596,0.11812056091498013,0.11812056091498013,0.0,6.66198866905443e-14,1.0,1.0004675616970153,0.22821425414667829,0.09227321114878727,0.0,4.31140702465985e-05,55.156526741579114,0.0,1601854.031769665,268.12745690682766,0.00015507377457879556,1.0,1279316.1588804228,2619.2593878924013,,,,,,,,,,,,,,,,,,,3.0
3004.0,-28.24212058738707,4.978344090363303,34.98447283488566,26.23223711214962,6.429402728103266,-24.774968255826337,-38.334680430684216,2.962250396329683,-5.022641889918759,-5.02279659198406,39.96909028084844,41198.80990246794,25752.937257044458,25752.937257044458,66951.7471595124,76854.70660936624,76841.40437757476,25752.937257044458,102594.34163461921,102594.34163461921,102594.34163461921,128632.95326229329,124445.88964816308,4187.063614130216,0.0,90310.70841993441,54655.0151117304,39617.437009115565,26038.611627674076,65656.04863678964,19868.35212968667,1450.0,0.0,0.8869146237231085,2.8822744944820973,0.001494314320929203,1.0,1.0,-4.797767239073721,354340.97032529506,1553200.921947574,4.383351212595291,1553200.921947574,4.383351212595291,0.7630342359947642,0.09227342237409818,3.860867767893433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860867767893433,1.2778220556380808,1.2781798009529466,3.0214439881189152,6402.07724748389,15243.107769423557,6488.956257458717,0.0003440023597697107,23391.297979938263,2385.248579274091,19395.924494496856,1977.8338672734171,0.8291940238259514,0.8291940238259513,35021.284532277605,35405.22815468563,0.9864630954076863,0.8,4226.6980265114,4273.035954225843,0.9864630954076863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559257934510448,4.978344090363303,-2.3430311070907,7.321375197454003,3.5,3.5,1.0,0.6,0.0002799503183316184,1.0000662320930485,0.00027993177786405965,197.479644719725,0.0,3.660754392652787e-06,10.374577948777999,0.018540096231051736,9.508232472184998e-05,0.00018486799360976843,0.0007137508778430841,0.09227342237700858,0.09227342237700858,0.09227342237700858,0.09231576327264983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490591.84307328035,594.7155069996934,0.0,0.09227342237700858,0.09227342237409818,0.09227342237409818,0.375,0.375,0.5,9.302797944950575,0.23829811932364464,0.23829811932364464,-4.865796654485166e-11,0.00015470206528789276,0.225029352910326,-4.865796654485166e-11,26038.611627674076,19868.35212968667,0.7630342359947642,1.0197346405948153,0.6274945074806504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441032325590576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.34888503847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24537075794103,262.24537075794103,-10.904629242058945,246.64426992208178,277.8464715938198,121046.19800050287,121110.46179956579,-64.26379906294346,0.0,nan,277.8464715938198,4.696471593819808,271.60603125945437,-1.5439687405456084,265.3655909251053,-7.784409074894654,259.12515059076014,-14.024849409239835,252.88471025642474,-20.265289743575238,246.64426992208178,-26.5057300779182,1.0,1.0,26022.012520719443,26022.012520719443,277.11863306139645,3.968633061396474,277.11863306139645,277.11863306139645,76838.58787966958,76841.40437757476,-2.816497905179858,0.0,8546.071908451686,8546.071908451686,0.8894732997057285,3880.1721067329004,277.11863306139645,3.968633061396474,1.0,0.002,0.15243049531258546,0.005083831084526945,0.00023617520504190512,0.0017638247948983613,0.11808760252095256,0.11808760252095256,0.0,-5.973346817178538e-14,1.0,1.000461039833351,0.22502935295898396,0.09227342237409818,0.0,4.251244458508552e-05,54.38687171538199,0.0,1601853.9175109523,268.1273581100812,0.0001547021139458593,1.0,1279316.4977029418,2619.258000900995,,,,,,,,,,,,,,,,,,,3.0
