time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3005.0,-28.242765488019447,4.978318317659792,34.98447804555646,26.23211882254111,6.429349925559814,-24.775553946656693,-38.33524900311602,2.962138383561712,-5.022728419649525,-5.022882738846712,39.96909604821863,41198.41004674842,25753.092720504246,25753.092720504246,66951.50276725266,76854.51464316827,76841.3246290702,25753.092720504246,102594.41734957445,102594.41734957445,102594.41734957445,128633.00110202181,124445.36961015308,4187.631491868722,0.0,90310.75711896009,54654.85570968764,39617.66823252494,26038.583752447368,65656.2519849723,19868.331001857543,1450.0,0.0,0.8869141646806595,2.882265352483884,0.001494314320929203,1.0,1.0,-4.800756859035971,354339.78030253126,1553201.1704586209,4.383366635076975,1553201.1704586209,4.383366635076975,0.7630342414452598,0.09227363003859304,3.860871019349674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860871019349674,1.2778226120984046,1.2781803338763977,3.021445216883006,6402.07985108755,15243.107769423557,6488.954616921894,0.00034400171434318744,23391.290894294638,2385.2478567395224,19395.919590822505,1977.8333672377933,0.8291940653670105,0.8291940653670105,35021.308127007374,35405.22815468563,0.9864639261643401,0.8,4226.700874145319,4273.035954225843,0.9864639261643401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559291494234674,4.978318317659792,-2.3431010769398517,7.321419394599643,3.5,3.5,1.0,0.6,0.00027993177786405965,1.0000661680605225,0.0002799132565467594,197.48017061016532,0.0,3.6613649464376555e-06,10.376308258204316,0.018543757595998172,9.507629322905173e-05,0.00018485548463500792,0.000713703183395141,0.09227363003906415,0.09227363003906415,0.09227363003906415,0.09231542268558168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490585.8194079547,594.7174702141799,0.0,0.09227363003906415,0.09227363003859304,0.09227363003859304,0.375,0.375,0.5,9.304051722715734,0.23509393733763773,0.23509393733763773,-3.922195901395753e-12,0.00015431919717912024,0.22212587981073284,-3.922195901395753e-12,26038.583752447368,19868.331001857543,0.7630342414452598,1.019727760009463,0.6274864738879413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410361400901963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.35061534789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24499284171645,262.24499284171645,-10.905007158283524,246.643646351271,277.8463393321822,121048.90759266981,121112.09154125203,-63.18394858220982,0.0,nan,277.8463393321822,4.6963393321822196,271.6058007359735,-1.5441992640264743,265.3652621398009,-7.784737860199073,259.1247235436216,-14.025276456378378,252.88418494744948,-20.265815052550494,246.643646351271,-26.506353648728975,1.0,1.0,26022.012520719443,26022.012520719443,277.11853758293614,3.9685375829361647,277.11853758293614,277.11853758293614,76838.55615126766,76841.3246290702,-2.7684778025286505,0.0,8546.071908451686,8546.071908451686,0.8894730946953815,3880.175374446422,277.11853758293614,3.9685375829361647,1.0,0.002,0.1523885313265657,0.005084002471900079,0.00023611014406455725,0.001763889855395406,0.11805507203227862,0.11805507203227862,0.0,-5.400367653063398e-13,1.0,1.0004550941941885,0.22212587981465504,0.09227363003859304,0.0,4.196398700324413e-05,53.68523332727866,0.0,1601853.8173544966,268.12727158035045,0.00015431920110131614,1.0,1279316.7942580956,2619.2567869345708,,,,,,,,,,,,,,,,,,,3.0
3006.0,-28.243408598026694,4.978291000264914,34.98448293299576,26.23190180109816,6.429204824969973,-24.776147255733946,-38.33582246499134,2.961943482204176,-5.02282819076845,-5.02298204214186,39.969097141213204,41198.087315009594,25753.278084197438,25753.278084197438,66951.36539920703,76854.39104454822,76841.1379541818,25753.278084197438,102594.41603837925,102594.41603837925,102594.41603837925,128632.96561123698,124444.77435196513,4188.19125927186,0.0,90310.85403388545,54654.752916050435,39617.89013092779,26038.549572857737,65656.43970378552,19868.30467460281,1450.0,0.0,0.8869136556374482,2.8822548147050853,0.001494314320929203,1.0,1.0,-4.804037172039273,354338.4085415085,1553201.2175549425,4.383383737450508,1553201.2175549425,4.383383737450508,0.7630342319571165,0.09227383531659615,3.8608789663611724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608789663611724,1.2778235521213706,1.278181250494312,3.021449213353095,6402.0883191281055,15243.107769423557,6488.94928114356,0.0003439996151294196,23391.267848782692,2385.245506751306,19395.903641823996,1977.8317408925573,0.8291942004688463,0.8291942004688463,35021.36579579345,35405.22815468563,0.9864659566492036,0.8,4226.707834156854,4273.035954225843,0.9864659566492036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559331508489043,4.978291000264914,-2.3431810919020912,7.321472092167005,3.5,3.5,1.0,0.6,0.0002799132565467594,1.0000659846782778,0.00027989478777923615,197.4806950428249,0.0,3.657592900381793e-06,10.365618279682002,0.018547415188898554,9.507021022645939e-05,0.0001848430463203,0.0007136566296161702,0.0922738353160629,0.0922738353160629,0.0922738353160629,0.09231503218933565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490579.85939707153,594.7194124467421,0.0,0.0922738353160629,0.09227383531659615,0.09227383531659615,0.375,0.375,0.5,9.305287627505887,0.23189902640439186,0.23189902640439186,-4.320099833421409e-12,0.00015385137339762878,0.21894487010257535,-4.320099833421409e-12,26038.549572857737,19868.30467460281,0.7630342319571165,1.0197227522732526,0.6274797643746476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410399509012222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.33992536937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.244611982046,262.244611982046,-10.905388017953953,246.64302375525747,277.8462002088454,121050.64988924617,121114.32595813218,-63.676068886017475,0.0,nan,277.8462002088454,4.6962002088454255,271.60556491812014,-1.5444350818798398,265.3649296273831,-7.785070372616872,259.1242943366928,-14.025705663307178,252.8836590459771,-20.266340954022866,246.64302375525747,-26.506976244742503,1.0,1.0,26022.012520719443,26022.012520719443,277.1184164362853,3.968416436285338,277.1184164362853,277.1184164362853,76838.34013122179,76841.1379541818,-2.7978229600121267,0.0,8546.071908451686,8546.071908451686,0.8894725936214184,3880.1833611929783,277.1184164362853,3.968416436285338,1.0,0.002,0.15234716823721622,0.005084168730445073,0.00023604600770251938,0.001763953991811941,0.11802300385125969,0.11802300385125969,0.0,-4.855395599467904e-13,1.0,1.0004485801171943,0.21894487010689545,0.09227383531659615,0.0,4.13630900068578e-05,52.91650984796218,0.0,1601853.7018325382,268.1271718092315,0.0001538513777177286,1.0,1279317.136103441,2619.255387571004,,,,,,,,,,,,,,,,,,,3.0
3007.0,-28.244047646331946,4.978262221222151,34.98448753128899,26.23167569926011,6.429049713716883,-24.776737910324066,-38.3363955077715,2.961739977663578,-5.022925590964178,-5.023078937822601,39.969098571524526,41197.78243919013,25753.45348454023,25753.45348454023,66951.23592373036,76854.27556267516,76840.96985453856,25753.45348454023,102594.42333907878,102594.42333907878,102594.42333907878,128632.939694986,124444.19659164798,4188.74310333802,0.0,90310.95439966932,54654.6625981416,39618.10200169747,26038.516355907206,65656.61835760468,19868.279114683744,1450.0,0.0,0.88691315761734,2.882244533121087,0.001494314320929203,1.0,1.0,-4.807234231299617,354337.0700431076,1553201.279185628,4.383400469492707,1553201.279185628,4.383400469492707,0.76303422372897,0.09227403769201771,3.8608871413168333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608871413168333,1.277824531852636,1.2781822068987587,3.0214532943104326,6402.096966187002,15243.107769423557,6488.943832491831,0.0003439974715235414,23391.24431616174,2385.243107091794,19395.887355439354,1977.8300801435103,0.8291943384148286,0.8291943384148286,35021.42511866877,35405.22815468563,0.9864680453744722,0.8,4226.714993799436,4273.035954225843,0.9864680453744722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593693719660395,4.978262221222151,-2.3432597360032172,7.321521957225368,3.5,3.5,1.0,0.6,0.00027989478777923615,1.000065568265672,0.0002798764367666749,197.4812161656911,0.0,3.6472250470732848e-06,10.336235783405689,0.018551062413945628,9.50641320286214e-05,0.00018483065575061476,0.0007136103021087067,0.0922740376954053,0.0922740376954053,0.0922740376954053,0.0923146510464161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490573.98551871354,594.72132661939,0.0,0.0922740376954053,0.09227403769201771,0.09227403769201771,0.375,0.375,0.5,9.306506028614427,0.22872221560248818,0.22872221560248818,7.844391802791506e-12,0.00015334685843981788,0.2158447065230007,7.844391802791506e-12,26038.516355907206,19868.279114683744,0.76303422372897,1.0197180055645638,0.6274734134920368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410437511501888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.31054287309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24422817325683,262.24422817325683,-10.905771826743148,246.64240256732697,277.84605377919627,121052.34972745934,121116.51885893452,-64.16913147519453,0.0,nan,277.84605377919627,4.696053779196291,271.6053235368126,-1.5446764631873862,265.3645932944273,-7.785406705572655,259.1238630520752,-14.026136947924783,252.8831328097027,-20.26686719029729,246.64240256732697,-26.50759743267301,1.0,1.0,26022.012520719443,26022.012520719443,277.11829987079074,3.9682998707907586,277.11829987079074,277.11829987079074,76838.08025447805,76840.96985453856,-2.8896000605163863,0.0,8546.071908451686,8546.071908451686,0.889472078174931,3880.1915770234173,277.11829987079074,3.9682998707907586,1.0,0.002,0.1523063907742119,0.005084332822151209,0.00023598277991068812,0.0017640172204264712,0.11799138995534406,0.11799138995534406,0.0,3.3715912006737625e-13,1.0,1.0004422315070314,0.2158447065151563,0.09227403769201771,0.0,4.077746428876167e-05,52.167322433069806,0.0,1601853.5889852939,268.1270744090358,0.00015334685059542608,1.0,1279317.4696604956,2619.2540221370505,,,,,,,,,,,,,,,,,,,3.0
3008.0,-28.244684993433605,4.9782320305295,34.98449185009955,26.231492903921776,6.428931373178678,-24.77732335678854,-38.33696401035411,2.9615697364224327,-5.023022113471825,-5.023174914231182,39.9690997023207,41197.43747918085,25753.622882758755,25753.622882758755,66951.0603619396,76854.13161857975,76840.80517446791,25753.622882758755,102594.42805722667,102594.42805722667,102594.42805722667,128632.9114058418,124443.6243046668,4189.287101175011,0.0,90311.03047188988,54654.537106445256,39618.325961605144,26038.483348615136,65656.80931022028,19868.25369557083,1450.0,0.0,0.8869126653551578,2.8822343497614105,0.001494314320929203,1.0,1.0,-4.810396020051826,354335.7442473204,1553201.3279106668,4.383417008097717,1553201.3279106668,4.383417008097717,0.763034214764568,0.09227423701012284,3.8608926057340325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608926057340325,1.2778253574032405,1.2781830092298325,3.021455618614445,6402.101891108296,15243.107769423557,6488.940729186467,0.0003439962506293551,23391.23091322556,2385.2417403726618,19395.878079451948,1977.8291342560353,0.8291944169763801,0.8291944169763801,35021.46477207353,35405.22815468563,0.9864694415491742,0.8,4226.719779545301,4273.035954225843,0.9864694415491742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55940593977114,4.9782320305295,-2.343338085393387,7.321570115922887,3.5,3.5,1.0,0.6,0.0002798764367666749,1.0000653940506585,0.0002798581357095711,197.4817359036406,0.0,3.6239802784695796e-06,10.27036010918279,0.0185546863942241,9.505810234292131e-05,0.00018481833442375356,0.0007135637407807497,0.09227423701253684,0.09227423701253684,0.09227423701253684,0.09231427364917912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490568.19371382217,594.7232140238763,0.0,0.09227423701253684,0.09227423701012284,0.09227423701012284,0.375,0.375,0.5,9.30770712816308,0.22556728006827598,0.22556728006827598,2.376054908381775e-11,0.00015280075933787884,0.21277889417933693,2.376054908381775e-11,26038.483348615136,19868.25369557083,0.763034214764568,1.019712365942185,0.6274663345964326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410475274166499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.24466719887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.243845449,262.243845449,-10.906154550999986,246.64178315961112,277.8459077383974,121054.42422692754,121118.41203350897,-63.987806581459054,0.0,nan,277.8459077383974,4.695907738397409,271.60508282262873,-1.5449171773712465,265.36425790686104,-7.785742093138936,259.12343299112985,-14.026567008870131,252.88260807537182,-20.267391924628157,246.64178315961112,-26.508216840388855,1.0,1.0,26022.012520719443,26022.012520719443,277.1181846247022,3.9681846247022463,277.1181846247022,277.1181846247022,76837.9261073148,76840.80517446791,-2.879067153116921,0.0,8546.071908451686,8546.071908451686,0.8894717336329205,3880.1970687627027,277.1181846247022,3.9681846247022463,1.0,0.002,0.15226619244983297,0.005084494494553088,0.0002359204499079999,0.0017640795503471487,0.11796022495399995,0.11796022495399995,0.0,2.551487666979657e-13,1.0,1.0004359531548837,0.21277889415557638,0.09227423701012284,0.0,4.01983255409827e-05,51.42643339689702,0.0,1601853.4770869096,268.12697788652815,0.00015280073557732976,1.0,1279317.8000528186,2619.2526696590717,,,,,,,,,,,,,,,,,,,3.0
3009.0,-28.24532111036738,4.978200570294063,34.98449594703843,26.23133109826597,6.428841155554593,-24.77790488376607,-38.33752811243755,2.961424928831565,-5.023113303532682,-5.02326553749004,39.96910193677268,41197.08701750132,25753.77522754406,25753.77522754406,66950.86224504538,76853.97261141978,76840.67835729945,25753.77522754406,102594.4535848435,102594.4535848435,102594.4535848435,128632.90619698155,124443.08261842038,4189.823578561179,0.0,90311.10413455279,54654.418915299284,39618.539132503895,26038.45261213805,65656.99174464194,19868.230108356183,1450.0,0.0,0.8869121963240771,2.8822247351212957,0.001494314320929203,1.0,1.0,-4.813421500079016,354334.49240121833,1553201.4241918724,4.3834327662155985,1553201.4241918724,4.3834327662155985,0.7630342096094618,0.09227443315867392,3.86089870552993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86089870552993,1.2778260651469524,1.2781836937848503,3.021458718707479,6402.108459833434,15243.107769423557,6488.93659004576,0.0003439946222271143,23391.21303679918,2385.239917484481,19395.86570728338,1977.8278726459475,0.8291945217535193,0.8291945217535193,35021.509036190706,35405.22815468563,0.9864710000650064,0.8,4226.725121755309,4273.035954225843,0.9864710000650064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559438826270575,4.978200570294063,-2.343412856157696,7.3216134264517585,3.5,3.5,1.0,0.6,0.0002798581357095711,1.0000652681648543,0.00027983987107473295,197.48225464077314,0.0,3.6141245257285493e-06,10.242428905914709,0.018558300518749828,9.505211967932526e-05,0.00018480601603024585,0.0007135173080653198,0.09227443315805625,0.09227443315805625,0.09227443315805625,0.09231391688565332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490562.48732768436,594.7250736394823,0.0,0.09227443315805625,0.09227443315867392,0.09227443315867392,0.375,0.375,0.5,9.308891640243997,0.22245447444436195,0.22245447444436195,-3.694822225952521e-11,0.00015223395735119993,0.20984403741101687,-3.694822225952521e-11,26038.45261213805,19868.230108356183,0.7630342096094618,1.0197065151177753,0.627459253353064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441051293649016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.2167359956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.243466280566,262.243466280566,-10.90653371943398,246.64116567658164,277.84576688455655,121056.81915946612,121120.21246850355,-63.3933090374402,0.0,nan,277.84576688455655,4.695766884556576,271.6048466429557,-1.5451533570442848,265.36392640135097,-7.786073598649011,259.12300615977244,-14.026993840227533,252.88208591817818,-20.2679140818218,246.64116567658164,-26.50883432341834,1.0,1.0,26022.012520719443,26022.012520719443,277.11807916220846,3.9680791622084826,277.11807916220846,277.11807916220846,76837.81981970846,76840.67835729945,-2.8585375909897266,0.0,8546.071908451686,8546.071908451686,0.889471349028945,3880.2031990575797,277.11807916220846,3.9680791622084826,1.0,0.002,0.15222654852515183,0.005084654685112525,0.0002358589815299455,0.0017641410186549882,0.11792949076497274,0.11792949076497274,0.0,1.8493366560345947e-13,1.0,1.0004299429048373,0.2098440374479651,0.09227443315867392,0.0,3.9643925799548636e-05,50.717192306835685,0.0,1601853.371295552,268.1268866964673,0.0001522339942994222,1.0,1279318.1120173805,2619.251392616976,,,,,,,,,,,,,,,,,,,3.0
3010.0,-28.245957098527434,4.978167741188274,34.984499754097534,26.23116101548078,6.4287393490553635,-24.7784874537509,-38.338092354219384,2.96126970416109,-5.023210559186964,-5.023362158151594,39.96910176471748,41196.73413144147,25753.939490800156,25753.939490800156,66950.67362224162,76853.81986474851,76840.50111012055,25753.939490800156,102594.4406009207,102594.4406009207,102594.4406009207,128632.85950110281,124442.50724018153,4190.352260921286,0.0,90311.1783606042,54654.292949687006,39618.761567685775,26038.418900182103,65657.18046786787,19868.20405300527,1450.0,0.0,0.8869117054969947,2.8822144846584146,0.001494314320929203,1.0,1.0,-4.816570282154487,354333.15771358047,1553201.4167788231,4.383449256629628,1553201.4167788231,4.383449256629628,0.763034196860022,0.09227462667724134,3.8609044751379336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609044751379336,1.2778268210262445,1.278184426535437,3.0214614465809815,6402.11423987005,15243.107769423557,6488.932947845149,0.0003439931893359601,23391.197306785936,2385.238313469527,19395.85482050202,1977.8267625032015,0.8291946139445867,0.8291946139445867,35021.55090423523,35405.22815468563,0.9864724742168584,0.8,4226.730174784732,4273.035954225843,0.9864724742168584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594742855970445,4.978167741188274,-2.343492384128046,7.3216601253163205,3.5,3.5,1.0,0.6,0.00027983987107473295,1.0000652552891407,0.00027982161123458403,197.48277327524,0.0,3.60694126802707e-06,10.222071553588716,0.018561907460017856,9.5046135882163e-05,0.00018479373519256995,0.0007134709591824476,0.09227462668830684,0.09227462668830684,0.09227462668830684,0.09231353748926568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490556.85225889913,594.7269098889885,0.0,0.09227462668830684,0.09227462667724134,0.09227462667724134,0.375,0.375,0.5,9.31005896579947,0.21935591057649617,0.21935591057649617,-1.5404566511278972e-11,0.00015159896463501354,0.20679187599711213,-1.5404566511278972e-11,26038.418900182103,19868.20405300527,0.763034196860022,1.0197007112574195,0.6274520751253222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410550526306196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.196378643275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2430889796076,262.2430889796076,-10.906911020392386,246.64054968517243,277.8456282740469,121059.02168499788,121122.10277053837,-63.08108554051604,0.0,nan,277.8456282740469,4.695628274046896,271.60461255626495,-1.5453874437350237,265.3635968384766,-7.786403161523367,259.12258112073187,-14.027418879268112,252.88156540295284,-20.268434597047133,246.64054968517243,-26.509450314827546,1.0,1.0,26022.012520719443,26022.012520719443,277.1179618013541,3.967961801354136,277.1179618013541,277.1179618013541,76837.72125685576,76840.50111012055,-2.7798532647866523,0.0,8546.071908451686,8546.071908451686,0.8894709852438439,3880.208997513623,277.1179618013541,3.967961801354136,1.0,0.002,0.15218748116716954,0.005084811186816438,0.000235798403574049,0.0017642015972797486,0.1178992017870245,0.1178992017870245,0.0,8.537975014488719e-13,1.0,1.0004236923358423,0.2067918760125167,0.09227462667724134,0.0,3.90673601609584e-05,49.979594436805264,0.0,1601853.2584222578,268.126789440813,0.00015159898003958006,1.0,1279318.4446271316,2619.250031063788,,,,,,,,,,,,,,,,,,,3.0
3011.0,-28.246590480483665,4.978133585874386,34.98450328206956,26.230981677677505,6.428628127112386,-24.779068619742137,-38.338656386453636,2.9611062660927034,-5.023307191553897,-5.023458117201781,39.969101324432714,41196.39508635465,25754.098635421127,25754.098635421127,66950.49372177577,76853.67464911337,76840.327050003,25754.098635421127,102594.42568542412,102594.42568542412,102594.42568542412,128632.81100508424,124441.93777300658,4190.8732320776635,0.0,90311.25666907187,54654.17659554612,39618.977859473045,26038.385319660112,65657.36317913316,19868.178080236416,1450.0,0.0,0.8869112190040844,2.8822043050094477,0.001494314320929203,1.0,1.0,-4.819682767010477,354331.8321686471,1553201.39780643,4.3834656014398705,1553201.39780643,4.3834656014398705,0.7630341834305324,0.09227481736929857,3.8609105935643324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609105935643324,1.2778276149077126,1.2781851973049336,3.0214643575715616,6402.12040790978,15243.107769423557,6488.929061114258,0.0003439916602506407,23391.18052088793,2385.2366017842924,19395.843202803288,1977.825577827626,0.8291947123183084,0.8291947123183084,35021.59530352022,35405.22815468563,0.9864740374928387,0.8,4226.735533308063,4273.035954225843,0.9864740374928387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559508639969443,4.978133585874386,-2.343571783115274,7.32170536898966,3.5,3.5,1.0,0.6,0.00027982161123458403,1.000064988207358,0.00027980342731143045,197.4832897867359,0.0,3.606003872171574e-06,10.21941497373424,0.01856551346389003,9.504015465511063e-05,0.0001847814565794734,0.0007134246832019366,0.09227481737566107,0.09227481737566107,0.09227481737566107,0.09231316081243413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490551.29806519795,594.7287197634072,0.0,0.09227481737566107,0.09227481736929857,0.09227481736929857,0.375,0.375,0.5,9.311209269086028,0.21627352039314474,0.21627352039314474,-2.972910806420259e-11,0.00015092564785845752,0.2037753501912789,-2.972910806420259e-11,26038.385319660112,19868.178080236416,0.7630341834305324,1.0196951336457811,0.6274451651973658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410588108698272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.19372206342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2427125875536,262.2427125875536,-10.907287412446351,246.6399352787461,277.8454898963655,121061.11304335723,121124.0421675569,-62.929124199639475,0.0,nan,277.8454898963655,4.69548989636553,271.6043789728339,-1.545621027166078,265.36326804930013,-7.786731950699846,259.12215712580155,-14.027842874198427,252.88104620227466,-20.268953797725317,246.6399352787461,-26.510064721253883,1.0,1.0,26022.012520719443,26022.012520719443,277.1178454750382,3.9678454750382457,277.1178454750382,277.1178454750382,76837.59222281528,76840.327050003,-2.7348271877272055,0.0,8546.071908451686,8546.071908451686,0.8894705994649388,3880.215146532154,277.1178454750382,3.9678454750382457,1.0,0.002,0.15214898364416407,0.005084965261736089,0.00023573870886440233,0.0017642612913298715,0.11786935443220116,0.11786935443220116,0.0,1.942738504789876e-13,1.0,1.0004175146599565,0.203775350221008,0.09227481736929857,0.0,3.849752436525137e-05,49.25060570991811,0.0,1601853.1462098768,268.1266928084461,0.0001509256775875656,1.0,1279318.7749592722,2619.248678835076,,,,,,,,,,,,,,,,,,,3.0
3012.0,-28.247222176887334,4.978098291102132,34.98450661261112,26.230802514497213,6.428516228792505,-24.779648336347,-38.33922020914031,2.960942387963557,-5.0233962627250435,-5.023546513461053,39.96910268269486,41196.060699317815,25754.235371750197,25754.235371750197,66950.296071068,76853.53010746262,76840.20782920849,25754.235371750197,102594.44320095869,102594.44320095869,102594.44320095869,128632.79823656504,124441.41131105958,4191.386925505454,0.0,90311.33425987963,54654.06379847455,39619.1894015612,26038.355035606346,65657.54443716754,19868.154780649238,1450.0,0.0,0.8869107644671077,2.8821949284442554,0.001494314320929203,1.0,1.0,-4.822609201105649,354330.6110975126,1553201.4563334358,4.383480872630536,1553201.4563334358,4.383480872630536,0.7630341760637482,0.09227500486112748,3.860916575141486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860916575141486,1.2778284106707969,1.278185970053558,3.0214671570142153,6402.126339592839,15243.107769423557,6488.925323286062,0.0003439901897525544,23391.164378259095,2385.234955694258,19395.832030184672,1977.8244385375917,0.8291948069165859,0.8291948069165859,35021.63870972439,35405.22815468563,0.9864755658034333,0.8,4226.74077197706,4273.035954225843,0.9864755658034333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559538157088781,4.978098291102132,-2.3436459510443353,7.321744242146467,3.5,3.5,1.0,0.6,0.00027980342731143045,1.000064815588799,0.0002797852928629362,197.48380492601166,0.0,3.591020965597193e-06,10.176953416502446,0.018569104484855627,9.503417599776475e-05,0.0001847692513136657,0.0007133786649734146,0.09227500485196305,0.09227500485196305,0.09227500485196305,0.09231281318373537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490545.8300745757,594.7305016285777,0.0,0.09227500485196305,0.09227500486112748,0.09227500486112748,0.375,0.375,0.5,9.312343518973625,0.21323733675347967,0.21323733675347967,1.7053025658242404e-13,0.00015025073599872485,0.2009373123553928,1.7053025658242404e-13,26038.355035606346,19868.154780649238,0.7630341760637482,1.0196893082886704,0.6274383401398953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441062553726664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.15126050619,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24233703089425,262.24233703089425,-10.90766296910573,246.63932245413454,277.8453516076588,121063.18572169983,121125.97517515901,-62.78945345916928,0.0,nan,277.8453516076588,4.695351607658836,271.60414577695104,-1.5458542230489343,265.36293994624526,-7.787060053754715,259.1217341155385,-14.028265884461462,252.88052828483725,-20.269471715162723,246.63932245413454,-26.510677545865434,1.0,1.0,26022.012520719443,26022.012520719443,277.1177431284172,3.9677431284172258,277.1177431284172,277.1177431284172,76837.41356404862,76840.20782920849,-2.794265159871429,0.0,8546.071908451686,8546.071908451686,0.8894702223145299,3880.2211580171934,277.1177431284172,3.9677431284172258,1.0,0.002,0.15211102223660788,0.005085118348922475,0.00023567984852540562,0.0017643201515109303,0.1178399242627028,0.1178399242627028,0.0,3.6335951608679196e-14,1.0,1.0004117024473183,0.20093731235522228,0.09227500486112748,0.0,3.79614083296446e-05,48.56475395156999,0.0,1601853.042697725,268.12660373727493,0.0001502507358281946,1.0,1279319.079256738,2619.247433181275,,,,,,,,,,,,,,,,,,,3.0
3013.0,-28.247851785073227,4.97806176285443,34.984509679951955,26.23059897394853,6.42838430331911,-24.7802281762199,-38.33978019012136,2.9607606943658005,-5.023491017618369,-5.0236405242291635,39.969101747847986,41195.73821122968,25754.38338924025,25754.38338924025,66950.12160046992,76853.40272341263,76840.04045238564,25754.38338924025,102594.42384162589,102594.42384162589,102594.42384162589,128632.74579278103,124440.85271022921,4191.893082551819,0.0,90311.42638065064,54653.9601468633,39619.406926430376,26038.321951155147,65657.72887758553,19868.129156158764,1450.0,0.0,0.8869102896707198,2.8821849567187456,0.001494314320929203,1.0,1.0,-4.825652941841952,354329.31247313507,1553201.4160507722,4.38349682449299,1553201.4160507722,4.38349682449299,0.7630341614728113,0.09227518975342805,3.8609242648914965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609242648914965,1.2778292887824778,1.2781868252370145,3.0214710985144224,6402.134691158811,15243.107769423557,6488.920060519099,0.0003439881193406004,23391.141650168745,2385.232638074036,19395.816299422037,1977.8228344462213,0.8291949400974242,0.8291949400974242,35021.69451151918,35405.22815468563,0.9864775305572282,0.8,4226.747506662525,4273.035954225843,0.9864775305572282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559570109459798,4.97806176285443,-2.3437245596019314,7.3217863224563615,3.5,3.5,1.0,0.6,0.0002797852928629362,1.0000646016502517,0.00027976721943887413,197.484318364679,0.0,3.58125988887609e-06,10.14929052507484,0.018572685744744504,9.502823842100897e-05,0.00018475705444192725,0.0007133329946047162,0.09227518975436864,0.09227518975436864,0.09227518975436864,0.0923124443845086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490540.43117052095,594.7322608611022,0.0,0.09227518975436864,0.09227518975342805,0.09227518975342805,0.375,0.375,0.5,9.313461157908122,0.2102204218419388,0.2102204218419388,1.3869794202037156e-11,0.0001495066107963794,0.19798758238721348,1.3869794202037156e-11,26038.321951155147,19868.129156158764,0.7630341614728113,1.0196837865850337,0.6274316659358777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410662866413657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.123597614765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2419605269329,262.2419605269329,-10.90803947306705,246.63871110235604,277.845209951513,121065.08572509463,121128.03355866866,-62.947833574038725,0.0,nan,277.845209951513,4.69520995151305,271.6039101816827,-1.5460898183172844,265.3626104118493,-7.787389588150688,259.12131064201213,-14.028689357987844,252.88001087218467,-20.269989127815307,246.63871110235604,-26.511288897643936,1.0,1.0,26022.012520719443,26022.012520719443,277.1176295324145,3.9676295324145485,277.1176295324145,277.1176295324145,76837.21428610399,76840.04045238564,-2.82616628165124,0.0,8546.071908451686,8546.071908451686,0.8894697374602305,3880.228886215954,277.1176295324145,3.9676295324145485,1.0,0.002,0.15207361805027558,0.0050852679032160255,0.00023562184882185415,0.0017643781512400403,0.11781092441092707,0.11781092441092707,0.0,6.189449994198348e-14,1.0,1.000405661407124,0.19798758237334368,0.09227518975342805,0.0,3.7404187044946795e-05,47.85190223561393,0.0,1601852.9325417865,268.1265089823816,0.0001495065969265852,1.0,1279319.4028816244,2619.246108410829,,,,,,,,,,,,,,,,,,,3.0
3014.0,-28.24848141945832,4.978024019719615,34.98451248323329,26.23044275622817,6.4282955835117,-24.780803719166652,-38.34033957738427,2.9606178829520293,-5.023586160339903,-5.023734882991542,39.969100261777065,41195.387220766024,25754.529174481228,25754.529174481228,66949.91639524724,76853.24307448369,76839.8683892758,25754.529174481228,102594.39756375703,102594.39756375703,102594.39756375703,128632.68610604508,124440.29436985422,4192.391736190856,0.0,90311.49458875375,54653.83700951729,39619.619532484954,26038.288542288054,65657.908074773,19868.10324217204,1450.0,0.0,0.8869098150973408,2.8821749486233426,0.001494314320929203,1.0,1.0,-4.828683624192593,354328.009044727,1553201.3520174604,4.3835127688745565,1553201.3520174604,4.3835127688745565,0.7630341452705239,0.09227537196588179,3.8609295362983964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609295362983964,1.2778299868246228,1.278187500378506,3.021473573251098,6402.139934828866,15243.107769423557,6488.916756168092,0.00034398681939128275,23391.12737999835,2385.2311829216246,19395.80642249575,1977.8218272800345,0.82919502371147,0.82919502371147,35021.7327642409,35405.22815468563,0.9864788774172296,0.8,4226.752123360786,4273.035954225843,0.9864788774172296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55960157995769,4.978024019719615,-2.343803748434252,7.321827768153867,3.5,3.5,1.0,0.6,0.00027976721943887413,1.0000646046692128,0.0002797491463378124,197.4848318270107,0.0,3.5692178314176496e-06,10.11516333423762,0.018576254962575922,9.502230748176333e-05,0.0001847449119571108,0.0007132870872560558,0.09227537197095909,0.09227537197095909,0.09227537197095909,0.09231207444395785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490535.1095607486,594.7339948724224,0.0,0.09227537197095909,0.09227537196588179,0.09227537196588179,0.375,0.375,0.5,9.314562232284914,0.20721974710590985,0.20721974710590985,-2.631850293255411e-11,0.00014872265165877252,0.19505125879896923,-2.631850293255411e-11,26038.288542288054,19868.10324217204,0.7630341452705239,1.0196778782382598,0.627424607769282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410700072342801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.089470423925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2415871733105,262.2415871733105,-10.90841282668947,246.63810134386085,277.8450730027573,121067.40340184276,121129.82452906699,-62.421127224234894,0.0,nan,277.8450730027573,4.69507300275734,271.603678670993,-1.5463213290069575,265.3622843391939,-7.7877156608061,259.12089000741787,-14.029109992582107,252.8794956756401,-20.270504324359877,246.63810134386085,-26.511898656139124,1.0,1.0,26022.012520719443,26022.012520719443,277.1175150400619,3.967515040061926,277.1175150400619,277.1175150400619,76837.14647263511,76839.8683892758,-2.721916640686686,0.0,8546.071908451686,8546.071908451686,0.8894694050872451,3880.2341839798883,277.1175150400619,3.967515040061926,1.0,0.002,0.1520367685554764,0.0050854149148463,0.0002355647084062298,0.0017644352917759475,0.11778235420311489,0.11778235420311489,0.0,1.8217719000013233e-13,1.0,1.0003996477413994,0.19505125882528773,0.09227537196588179,0.0,3.684949597082594e-05,47.1422871514439,0.0,1601852.8218808004,268.1264138396601,0.00014872267797727545,1.0,1279319.7277044673,2619.2447787374635,,,,,,,,,,,,,,,,,,,3.0
3015.0,-28.24910966261244,4.977985098671421,34.98451502884015,26.23026834279301,6.428187616494072,-24.781379934723997,-38.340899034496374,2.9604578883021664,-5.023680793212463,-5.023828696930696,39.96909843189879,41195.0474278967,25754.67052367545,25754.67052367545,66949.71795157215,76853.09677597953,76839.69724464473,25754.67052367545,102594.36776832018,102594.36776832018,102594.36776832018,128632.62296471515,124439.74001486508,4192.882949850076,0.0,90311.56975814098,54653.71823484477,39619.83502588468,26038.255196394966,65658.09022227964,19868.077352563774,1450.0,0.0,0.886909344538196,2.8821649989034506,0.001494314320929203,1.0,1.0,-4.83168595753051,354326.7131467972,1553201.2731695815,4.383528578400161,1553201.2731695815,4.383528578400161,0.763034128159038,0.09227555136345009,3.8609352726489234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609352726489234,1.2778307643903155,1.2781882550661805,3.021476223802665,6402.145551029579,15243.107769423557,6488.913217033276,0.0003439854270828581,23391.11209605431,2385.229624393071,19395.795843784945,1977.8207485517426,0.829195113260848,0.829195113260848,35021.77439088101,35405.22815468563,0.9864803430716984,0.8,4226.757147255253,4273.035954225843,0.9864803430716984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559632092851099,4.977985098671421,-2.343882854043703,7.321867952715124,3.5,3.5,1.0,0.6,0.0002797491463378124,1.0000644622446826,0.0002797311142422808,197.4853441570952,0.0,3.5691633237680858e-06,10.115008859558754,0.01857982412589969,9.501637614401387e-05,0.00018473277019379853,0.0007132412684553844,0.0922755513649443,0.0922755513649443,0.0922755513649443,0.09231170679124734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490529.86551516515,594.7357035850973,0.0,0.0922755513649443,0.09227555136345009,0.09227555136345009,0.375,0.375,0.5,9.315646894099237,0.20423731093728748,0.20423731093728748,-7.44648787076585e-12,0.00014790371824346948,0.19214273940019666,-7.44648787076585e-12,26038.255196394966,19868.077352563774,0.763034128159038,1.0196720270863775,0.6274176919924799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410737280002066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.08931594925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24121477396824,262.24121477396824,-10.908785226031739,246.63749295430466,277.84493659362687,121069.48001307504,121131.7415940131,-62.26158093807823,0.0,nan,277.84493659362687,4.694936593626892,271.6034478657897,-1.5465521342102875,265.3619591378856,-7.7880408621143715,259.1204704100294,-14.029529589970593,252.8789816821733,-20.271018317826673,246.63749295430466,-26.512507045695315,1.0,1.0,26022.012520719443,26022.012520719443,277.1174012000063,3.96740120000635,277.1174012000063,277.1174012000063,76837.02032811992,76839.69724464473,-2.6769165248115314,0.0,8546.071908451686,8546.071908451686,0.8894690433985089,3880.239949012168,277.1174012000063,3.96740120000635,1.0,0.002,0.15200046850037713,0.005085559571127247,0.00023550841957671413,0.0017644915800575877,0.11775420978835706,0.11775420978835706,0.0,-3.656983570132777e-13,1.0,1.000393690940135,0.19214273940764315,0.09227555136345009,0.0,3.630005542446898e-05,46.439388744281054,0.0,1601852.7117549619,268.1263192067875,0.00014790372568995735,1.0,1279320.0506514213,2619.2434567440487,,,,,,,,,,,,,,,,,,,3.0
3016.0,-28.249736479010394,4.977945040343317,34.98451732506233,26.23008806202563,6.4280779890341595,-24.78195503216706,-38.341458316985495,2.9602965419304916,-5.02377470241953,-5.023921754654705,39.969096325943546,41194.723817121136,25754.806997119904,25754.806997119904,66949.53081424104,76852.9545356524,76839.52851880188,25754.806997119904,102594.33551592178,102594.33551592178,102594.33551592178,128632.55752796988,124439.19072409891,4193.366803870975,0.0,90311.65135108726,54653.617996896945,39620.03706021146,26038.222012048114,65658.25907225958,19868.05156825457,1450.0,0.0,0.8869088788233701,2.882155129968392,0.001494314320929203,1.0,1.0,-4.83465566475121,354325.42769912415,1553201.1824252384,4.383544225180873,1553201.1824252384,4.383544225180873,0.763034110357514,0.09227572795110714,3.8609420308254543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609420308254543,1.2778315481284348,1.2781890159803813,3.0214796594123463,6402.152830674232,15243.107769423557,6488.908629607782,0.0003439836223824777,23391.092285262563,2385.2276042545177,19395.782131663153,1977.819350304452,0.8291952293259672,0.8291952293259672,35021.82343253037,35405.22815468563,0.9864820698057232,0.8,4226.763066062783,4273.035954225843,0.9864820698057232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559661553221827,4.977945040343317,-2.343961710792405,7.321906751135723,3.5,3.5,1.0,0.6,0.0002797311142422808,1.0000643161726905,0.0002797131241646832,197.48585532594652,0.0,3.561074591930501e-06,10.09208539353104,0.01858338520049162,9.501044699952923e-05,0.0001847206672427516,0.0007131957881196623,0.09227572795005755,0.09227572795005755,0.09227572795005755,0.09231134223050554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490524.69849922764,594.7373871769468,0.0,0.09227572795005755,0.09227572795110714,0.09227572795110714,0.375,0.375,0.5,9.316715321922054,0.20127576530057922,0.20127576530057922,5.5422333389287814e-11,0.00014705223514965837,0.1892660899034695,5.5422333389287814e-11,26038.222012048114,19868.05156825457,0.763034110357514,1.0196665546760897,0.6274111497806342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410774405629143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.06639248322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24084313416637,262.24084313416637,-10.909156865833609,246.63688591614238,277.8448003521788,121071.56161888647,121133.69621417731,-62.13459529085763,0.0,nan,277.8448003521788,4.694800352178845,271.60321746499824,-1.5467825350017392,265.36163457775143,-7.788365422248546,259.1200516905714,-14.029948309428562,252.8784688033562,-20.271531196643764,246.63688591614238,-26.5131140838576,1.0,1.0,26022.012520719443,26022.012520719443,277.11728839919516,3.9672883991951835,277.11728839919516,277.11728839919516,76836.88511577787,76839.52851880188,-2.643403024005238,0.0,8546.071908451686,8546.071908451686,0.889468617281395,3880.246740979582,277.11728839919516,3.9672883991951835,1.0,0.002,0.15196471186737956,0.005085701942389586,0.00023545297311211764,0.0017645470267341542,0.11772648655605882,0.11772648655605882,0.0,-1.5372815867498169e-13,1.0,1.000387799332834,0.18926608984804716,0.09227572795110714,0.0,3.5756633638211705e-05,45.744189811563665,0.0,1601852.6024139626,268.12622529758045,0.00014705217972732498,1.0,1279320.3709948426,2619.2421454092037,,,,,,,,,,,,,,,,,,,3.0
3017.0,-28.250361643594776,4.97790388431681,34.984519379581535,26.22990858452397,6.427966176664064,-24.782528861544957,-38.342013652995206,2.9601333943374923,-5.023867896458228,-5.024014065577573,39.96909394288811,41194.3853247991,25754.938720978033,25754.938720978033,66949.32404577713,76852.81283865901,76839.3619885782,25754.938720978033,102594.30070955624,102594.30070955624,102594.30070955624,128632.48969509281,124438.64631808923,4193.843377003576,0.0,90311.73006431402,54653.499383310824,39620.25631222577,26038.18898553658,65658.44529776234,19868.02588630784,1450.0,0.0,0.8869084179076302,2.8821453407811175,0.001494314320929203,1.0,1.0,-4.837593560826349,354324.1525688294,1553201.0797414114,4.3835597107360424,1553201.0797414114,4.3835597107360424,0.7630340918619157,0.09227590174675518,3.860948233720097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860948233720097,1.2778323401171998,1.2781897852012019,3.0214826409589697,6402.159148213751,15243.107769423557,6488.904648431528,0.0003439820561900851,23391.075092788007,2385.225851110013,19395.77023166091,1977.8181368419298,0.8291953300445374,0.8291953300445374,35021.86844468426,35405.22815468563,0.9864836546635887,0.8,4226.768498552897,4273.035954225843,0.9864836546635887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559689988304636,4.97790388431681,-2.344040314966213,7.321944199283023,3.5,3.5,1.0,0.6,0.0002797131241646832,1.0000641470049634,0.0002796951825564195,197.4863651500135,0.0,3.5527858617410847e-06,10.068595132174234,0.01858693798635336,9.500456003125729e-05,0.0001847085641334259,0.000713150204443926,0.09227590175128068,0.09227590175128068,0.09227590175128068,0.09231098072380006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.6076623542,594.7390459253816,0.0,0.09227590175128068,0.09227590174675518,0.09227590174675518,0.375,0.375,0.5,9.317767690850035,0.19833714833595195,0.19833714833595195,-3.643663148977794e-11,0.00014616911931852883,0.1864205047511973,-3.643663148977794e-11,26038.18898553658,19868.02588630784,0.7630340918619157,1.0196605134672414,0.6274042149183057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410811447123484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.04290222186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2404720673245,262.2404720673245,-10.909527932675473,246.63628024910378,277.84466388553585,121073.59681973248,121135.63561997241,-62.03880023992501,0.0,nan,277.84466388553585,4.694663885535874,271.60298715827724,-1.547012841722733,265.36131043095463,-7.788689569045346,259.1196337036828,-14.030366296317197,252.87795697639277,-20.27204302360721,246.63628024910378,-26.5137197508962,1.0,1.0,26022.012520719443,26022.012520719443,277.1171766021007,3.9671766021007215,277.1171766021007,277.1171766021007,76836.74118469341,76839.3619885782,-2.620803884783527,0.0,8546.071908451686,8546.071908451686,0.8894682261758287,3880.2529748886977,277.1171766021007,3.9671766021007215,1.0,0.002,0.15192949278959558,0.005085842050660919,0.00023539835991689368,0.0017646016400604694,0.11769917995844684,0.11769917995844684,0.0,-2.263684031889035e-14,1.0,1.0003819712726314,0.18642050478763394,0.09227590174675518,0.0,3.5219078526227326e-05,45.05649579794128,0.0,1601852.4938496666,268.12613210354175,0.00014616915575516032,1.0,1279320.6887678257,2619.2408445974243,,,,,,,,,,,,,,,,,,,3.0
3018.0,-28.25098334455323,4.977861694754729,34.9845212127364,26.229706790205114,6.427829079513806,-24.78310210215913,-38.34256884930653,2.9599478370453225,-5.023959156145679,-5.024104420578942,39.96909166349769,41194.06408980689,25755.0627469842,25755.0627469842,66949.12683679108,76852.68848213664,76839.20689301383,25755.0627469842,102594.26963999803,102594.26963999803,102594.26963999803,128632.42631834441,124438.11350607334,4194.312812271073,0.0,90311.81598568034,54653.38732527621,39620.476289337916,26038.15667834638,65658.6329676843,19868.000767302034,1450.0,0.0,0.8869079665643673,2.8821357596142794,0.001494314320929203,1.0,1.0,-4.840472828837449,354322.9044613574,1553200.9815246256,4.3835748746917895,1553200.9815246256,4.3835748746917895,0.763034073906794,0.09227607275130383,3.860954730438447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860954730438447,1.2778332357191504,1.2781906581261002,3.02148560744356,6402.16543383863,15243.107769423557,6488.900687328347,0.00034398049790234703,23391.057987210483,2385.2241068265394,19395.758391658426,1977.8169294976803,0.8291954302478937,0.8291954302478937,35021.915588994576,35405.22815468563,0.9864853145942776,0.8,4226.774188371704,4273.035954225843,0.9864853145942776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559716761660699,4.977861694754729,-2.3441177642315396,7.321979458986268,3.5,3.5,1.0,0.6,0.0002796951825564195,1.0000637919205608,0.00027967734140167417,197.48687215172865,0.0,3.5432230009411356e-06,10.041493984667179,0.018590481209354304,9.49986748807878e-05,0.0001846965076756317,0.0007131048550056912,0.09227607275022826,0.09227607275022826,0.09227607275022826,0.09231062687633003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490514.59333526343,594.7406797416563,0.0,0.09227607275022826,0.09227607275130383,0.09227607275130383,0.375,0.375,0.5,9.318804314145638,0.19542778329486055,0.19542778329486055,-2.8819613362429664e-11,0.00014526443328577443,0.18363159174151633,-2.8819613362429664e-11,26038.15667834638,19868.000767302034,0.763034073906794,1.019654595454979,0.6273975291273834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410848391184068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.015801074354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2400994855304,262.2400994855304,-10.909900514469598,246.63567607229288,277.84452289876367,121075.36630678985,121137.65839152291,-62.29208473303963,0.0,nan,277.84452289876367,4.694522898763694,271.6027535334894,-1.5472464665105576,265.36098416816736,-7.789015831832614,259.11921480288004,-14.03078519711994,252.87744543758885,-20.27255456241113,246.63567607229288,-26.514323927707096,1.0,1.0,26022.012520719443,26022.012520719443,277.11706809892945,3.9670680989294738,277.11706809892945,277.11706809892945,76836.51310788766,76839.20689301383,-2.6937851261754986,0.0,8546.071908451686,8546.071908451686,0.8894678165439225,3880.2595040906394,277.11706809892945,3.9670680989294738,1.0,0.002,0.151894800561402,0.005085980168049662,0.0002353445639928194,0.001764655435813202,0.1176722819964097,0.1176722819964097,0.0,-1.9397851380720255e-13,1.0,1.0003762592111,0.18363159177033594,0.09227607275130383,0.0,3.469222834018049e-05,44.382496245699706,0.0,1601852.3874797737,268.1260408438543,0.0001452644621053878,1.0,1279320.9998072092,2619.239571350708,,,,,,,,,,,,,,,,,,,3.0
