time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3019.0,-28.251600052137935,4.97781847477022,34.9845228132355,26.22942477408799,6.427617516371985,-24.783678295281526,-38.34312823656944,2.9596957595028517,-5.0240513414563,-5.024195660435906,39.969088615450936,41193.82290869359,25755.18639815577,25755.18639815577,66949.00930684936,76852.62103058994,76839.04111479865,25755.18639815577,102594.22751295441,102594.22751295441,102594.22751295441,128632.35129262408,124437.5761911401,4194.77510148398,0.0,90311.94184380386,54653.33787117047,39620.67108070376,26038.123779669662,65658.79486037343,19867.975137173762,1450.0,0.0,0.8869075135010249,2.882126085093389,0.001494314320929203,1.0,1.0,-4.8433585243692505,354321.6441347157,1553200.8501862106,4.383590096448277,1553200.8501862106,4.383590096448277,0.7630340536550679,0.09227624111482978,3.8609652050053023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609652050053023,1.2778344389713578,1.2781918389156401,3.021490959433943,6402.17677406403,15243.107769423557,6488.893540796419,0.00034397768649516706,23391.027126254517,2385.220959884825,19395.737030196247,1977.8147512347487,0.829195611013854,0.829195611013854,35021.99159906407,35405.22815468563,0.986487990876985,0.8,4226.783361981839,4273.035954225843,0.986487990876985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597434541016355,4.97781847477022,-2.34419613735651,7.322014612126729,3.5,3.5,1.0,0.6,0.00027967734140167417,1.000063279859373,0.00027965964457869297,197.4873750835257,0.0,3.523393846234997e-06,9.98529816022998,0.01859400460320054,9.499274564636556e-05,0.0001846845957553086,0.0007130607981117164,0.09227624111207257,0.09227624111207257,0.09227624111207257,0.0923102698601513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490509.6513701806,594.7422899346999,0.0,0.09227624111207257,0.09227624111482978,0.09227624111482978,0.375,0.375,0.5,9.319825176181439,0.19254171165835032,0.19254171165835032,-8.242295734817162e-12,0.0001443189796077604,0.18083713606665697,-8.242295734817162e-12,26038.123779669662,19867.975137173762,0.7630340536550679,1.0196502913161845,0.6273923089251673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410885130739766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.95960524992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2397193485475,262.2397193485475,-10.910280651452467,246.6350733002925,277.8443653967982,121076.47814728333,121140.03338792191,-63.5552406385823,0.0,nan,277.8443653967982,4.694365396798219,271.60250697751474,-1.5474930224852415,265.36064855818773,-7.789351441812244,259.11879013889546,-14.031209861104514,252.87693171959623,-20.27306828040375,246.6350733002925,-26.514926699707473,1.0,1.0,26022.012520719443,26022.012520719443,277.11695746089555,3.9669574608955713,277.11695746089555,277.11695746089555,76836.07301916681,76839.04111479865,-2.968095631833421,0.0,8546.071908451686,8546.071908451686,0.889467156099916,3880.270031030329,277.11695746089555,3.9669574608955713,1.0,0.002,0.1518606362330328,0.005086115763011837,0.0002352915855810568,0.0017647084142391395,0.1176457927905284,0.1176457927905284,0.0,-1.7980365460412706e-13,1.0,1.000370535723769,0.18083713607489926,0.09227624111482978,0.0,3.416432860742288e-05,43.707153762300884,0.0,1601852.279984375,268.1259486585437,0.00014431898785005615,1.0,1279321.3138924274,2619.2382856366726,,,,,,,,,,,,,,,,,,,3.0
3020.0,-28.2522189678283,4.977774293232445,34.984524205091425,26.229351362586044,6.427611142309283,-24.784235956804565,-38.34366974243892,2.9596281312401223,-5.024141294528988,-5.0242846520803885,39.96908579504879,41193.416145287985,25755.301784180545,25755.301784180545,66948.71792946853,76852.40836575655,76838.88935687194,25755.301784180545,102594.19114105248,102594.19114105248,102594.19114105248,128632.28288881597,124437.05248549156,4195.230403324417,0.0,90311.97523202375,54653.17784460227,39620.88598602386,26038.0917477635,65658.97773378735,19867.95019263035,1450.0,0.0,0.8869070710476533,2.882116649533798,0.001494314320929203,1.0,1.0,-4.846177745802663,354320.41486655135,1553200.7286574077,4.3836049617473885,1553200.7286574077,4.3836049617473885,0.7630340343330603,0.09227640674913647,3.860967718057433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860967718057433,1.2778347882979004,1.2781921657250932,3.021492100086204,6402.1791909692965,15243.107769423557,6488.892017663066,0.0003439770873060313,23391.020548978424,2385.220289189318,19395.732477448728,1977.8142869837027,0.8291956495372244,0.8291956495372245,35022.00983535064,35405.22815468563,0.9864886329692122,0.8,4226.785562908432,4273.035954225843,0.9864886329692122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559768362354521,4.977774293232445,-2.3442731223128415,7.322047415545287,3.5,3.5,1.0,0.6,0.00027965964457869297,1.0000635067574364,0.00027964188542930595,197.487879818275,0.0,3.4948991178756646e-06,9.904544100059633,0.018597499502318416,9.498700627176779e-05,0.00018467263830692518,0.0007130150949115346,0.09227640674747535,0.09227640674747535,0.09227640674747535,0.09230992160215838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490504.7849252583,594.7438755247096,0.0,0.09227640674747535,0.09227640674913647,0.09227640674913647,0.375,0.375,0.5,9.320830621766303,0.18968601665829965,0.18968601665829965,-4.490630090003833e-12,0.0001433575513942742,0.1781069062777192,-4.490630090003833e-12,26038.0917477635,19867.95019263035,0.7630340343330603,1.0196430136471268,0.6273843664198617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410921575386182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.878851189744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2393514828511,262.2393514828511,-10.9106485171489,246.63447316163635,277.844229804062,121079.7219416905,121141.22554033929,-61.503598648831186,0.0,nan,277.844229804062,4.694229804062047,271.60227847559497,-1.5477215244050058,265.3603271470854,-7.789672852914578,259.11837581860505,-14.031624181394932,252.8764244901226,-20.27357550987739,246.63447316163635,-26.515526838363627,1.0,1.0,26022.012520719443,26022.012520719443,277.11685071162765,3.9668507116276714,277.11685071162765,277.11685071162765,76836.22440397185,76838.88935687194,-2.664952900086064,0.0,8546.071908451686,8546.071908451686,0.8894669976465112,3880.27255664772,277.11685071162765,3.9668507116276714,1.0,0.002,0.15182698767247044,0.005086249472370645,0.0002352394074112384,0.0017647605925969192,0.1176197037056192,0.1176197037056192,0.0,8.157537145780935e-15,1.0,1.0003649437125752,0.17810690628220982,0.09227640674913647,0.0,3.364856111659678e-05,43.047331726370885,0.0,1601852.1750346571,268.125858705471,0.00014335755588490429,1.0,1279321.6202382653,2619.2370316047873,,,,,,,,,,,,,,,,,,,3.0
3021.0,-28.252837553737308,4.977729159583405,34.98452538042821,26.2291990214959,6.427527618451821,-24.784801036491693,-38.344216137751914,2.959491101140306,-5.024231795955529,-5.024374155535777,39.969082330014835,41193.063288480094,25755.416036431892,25755.416036431892,66948.47932491198,76852.25036711301,76838.72962536471,25755.416036431892,102594.1456617966,102594.1456617966,102594.1456617966,128632.20496182815,124436.52623517554,4195.678726652605,0.0,90312.043999479,54653.05163890919,39621.102622855346,26038.059300031546,65659.1619228869,19867.92488140268,1450.0,0.0,0.8869066283229963,2.8821071601767128,0.001494314320929203,1.0,1.0,-4.8489957541106605,354319.1785329103,1553200.579352709,4.383619836171083,1553200.579352709,4.383619836171083,0.7630340131139731,0.09227656978155951,3.8609733247754825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609733247754825,1.277835458944419,1.278192813864722,3.0214949019844193,6402.185127855396,15243.107769423557,6488.88827621398,0.00034397561545322967,23391.004392585564,2385.218641695744,19395.72129400703,1977.8131465900212,0.8291957441620186,0.8291957441620186,35022.05052121398,35405.22815468563,0.9864900655022008,0.8,4226.79047326111,4273.035954225843,0.9864900655022008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559793025860999,4.977729159583405,-2.3443507370567915,7.322079896640197,3.5,3.5,1.0,0.6,0.00027964188542930595,1.000063473236898,0.0002796241367802297,197.48838428630293,0.0,3.5072167598171653e-06,9.939452297321846,0.018601006719078234,9.498121539912332e-05,0.00018466067003018263,0.0007129699211217025,0.0922765697836483,0.0922765697836483,0.0922765697836483,0.09230957159317843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490499.98965703434,594.7454378843565,0.0,0.0922765697836483,0.09227656978155951,0.09227656978155951,0.375,0.375,0.5,9.321820675870846,0.1868559399750893,0.1868559399750893,6.770051186322235e-11,0.00014235958025210493,0.17537840142512096,6.770051186322235e-11,26038.059300031546,19867.92488140268,0.7630340131139731,1.0196365193259598,0.6273772323938448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410958150697188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.91375938701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2389866736762,262.2389866736762,-10.911013326323769,246.63387453314095,277.8440988142086,121082.02189279207,121143.01447254882,-60.99257975674133,0.0,nan,277.8440988142086,4.694098814208644,271.6020539580019,-1.5479460419981024,265.36000910176097,-7.789990898239012,259.11796424558185,-14.032035754418132,252.87591938936305,-20.27408061063693,246.63387453314095,-26.516125466859023,1.0,1.0,26022.012520719443,26022.012520719443,277.11674251753766,3.966742517537682,277.11674251753766,277.11674251753766,76836.1530756242,76838.72962536471,-2.5765497405081987,0.0,8546.071908451686,8546.071908451686,0.8894666441306635,3880.27819139936,277.11674251753766,3.966742517537682,1.0,0.002,0.15179385455559308,0.005086380783264292,0.00023518802763509771,0.0017648119723628457,0.11759401381754886,0.11759401381754886,0.0,-2.056514680770505e-15,1.0,1.0003593551643093,0.17537840135742044,0.09227656978155951,0.0,3.31331173121021e-05,42.38792353181872,0.0,1601852.069399802,268.12576820404445,0.00014235951255159307,1.0,1279321.9283455783,2619.2357703631387,,,,,,,,,,,,,,,,,,,3.0
3022.0,-28.253453427162604,4.977683228532528,34.98452640714776,26.22903452664616,6.427425771893294,-24.785365507267294,-38.34476242829112,2.9593378518356155,-5.02431586406442,-5.024457247324167,39.96908039166558,41192.71422564549,25755.511725330987,25755.511725330987,66948.22595097648,76852.10280115805,76838.61577420683,25755.511725330987,102594.12749953782,102594.12749953782,102594.12749953782,128632.15714721482,124436.03669930881,4196.120447906011,0.0,90312.11267604484,54652.917953338976,39621.32746967318,26038.029647676998,65659.35711735018,19867.90183715782,1450.0,0.0,0.886906212683782,2.8820983513058778,0.001494314320929203,1.0,1.0,-4.851654471814527,354318.0307664978,1553200.4958307254,4.383633800601905,1553200.4958307254,4.383633800601905,0.7630339970417213,0.09227672998100754,3.8609782543774993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609782543774993,1.2778362046326455,1.278193537080438,3.021496996547738,6402.189565983728,15243.107769423557,6488.8854792653865,0.0003439745151631265,23390.992314875326,2385.217410112049,19395.712933740513,1977.81229408009,0.8291958148952046,0.8291958148952046,35022.08629348886,35405.22815468563,0.9864913250300471,0.8,4226.794790595715,4273.035954225843,0.9864913250300471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559813682117262,4.977683228532528,-2.344423871774789,7.322107100307317,3.5,3.5,1.0,0.6,0.0002796241367802297,1.0000631952166545,0.0002796064669889703,197.48888654445625,0.0,3.5051520293367797e-06,9.933600851140433,0.018604511871107572,9.497542596300162e-05,0.00018464871081722806,0.0007129246571641568,0.09227672998393918,0.09227672998393918,0.09227672998393918,0.0923092461984998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490495.27209847036,594.746974991965,0.0,0.09227672998393918,0.09227672998100754,0.09227672998100754,0.375,0.375,0.5,9.322796162563437,0.18407449633531314,0.18407449633531314,7.16227077646181e-12,0.0001413832597449982,0.17280277550963774,7.16227077646181e-12,26038.029647676998,19867.90183715782,0.7630339970417213,1.0196296291985125,0.6273700510351251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410994706695155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.907907940826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2386229461685,262.2386229461685,-10.911377053831472,246.63327744216716,277.843968450168,121084.06206169592,121144.87379662231,-60.81173492638254,0.0,nan,277.843968450168,4.693968450168029,271.60183024857236,-1.548169751427622,265.35969204694425,-7.790307953055731,259.1175538453828,-14.032446154617162,252.87541564377648,-20.2745843562235,246.63327744216716,-26.51672255783282,1.0,1.0,26022.012520719443,26022.012520719443,277.1166461037039,3.9666461037039085,277.1166461037039,277.1166461037039,76835.98935444925,76838.61577420683,-2.626419757580152,0.0,8546.071908451686,8546.071908451686,0.8894663333083781,3880.283145649387,277.1166461037039,3.9666461037039085,1.0,0.002,0.15176120800059703,0.005086511113410561,0.00023513740487610227,0.0017648625952927923,0.11756870243805113,0.11756870243805113,0.0,1.6889441234457792e-13,1.0,1.0003540796857466,0.17280277550247547,0.09227672998100754,0.0,3.2646555610853785e-05,41.765463816010225,0.0,1601851.9712015835,268.12568413593556,0.00014138325258272744,1.0,1279322.214381622,2619.234599471303,,,,,,,,,,,,,,,,,,,3.0
3023.0,-28.254069153390088,4.977636386425902,34.98452721217716,26.228868041094415,6.427328893938083,-24.785929348608164,-38.34531238591296,2.9591890890824653,-5.024406222147377,-5.024546545971747,39.9690760471438,41192.39511000898,25755.621050923946,25755.621050923946,66948.01616093292,76851.95568495188,76838.44908320776,25755.621050923946,102594.0701341317,102594.0701341317,102594.0701341317,128632.06708115045,124435.51180781182,4196.555273338625,0.0,90312.18848556907,54652.82170649623,39621.51864341427,26037.996947018743,65659.515590433,19867.876268506403,1450.0,0.0,0.8869057741810356,2.882088884596965,0.001494314320929203,1.0,1.0,-4.854444835051652,354316.7972673911,1553200.3086291319,4.383648533199467,1553200.3086291319,4.383648533199467,0.7630339733479846,0.0922768879259833,3.860984563656647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860984563656647,1.2778369293959357,1.2781942394661128,3.021500220283841,6402.196396693693,15243.107769423557,6488.881174452478,0.00034397282170278704,23390.973726151482,2385.215514589741,19395.70006636665,1977.8109819731155,0.8291959237542107,0.8291959237542108,35022.13207755043,35405.22815468563,0.9864929370694673,0.8,4226.8003162469095,4273.035954225843,0.9864929370694673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559837282111469,4.977636386425902,-2.3445017943627104,7.322138180788613,3.5,3.5,1.0,0.6,0.0002796064669889703,1.0000631804284053,0.0002795888024486543,197.48938868476588,0.0,3.489587401291638e-06,9.889490695260502,0.018608001458508865,9.496959799349269e-05,0.00018463686899547759,0.0007128801010734335,0.09227688792302494,0.09227688792302494,0.09227688792302494,0.09230889735490809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490490.61628745904,594.7484918555234,0.0,0.09227688792302494,0.0922768879259833,0.0922768879259833,0.375,0.375,0.5,9.323756444476007,0.18131131427929859,0.18131131427929859,4.149569576838985e-12,0.00014032382438244895,0.1701017109201075,4.149569576838985e-12,26037.996947018743,19867.876268506403,0.7630339733479846,1.0196239731425565,0.6273636766825458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441103110257044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.86379778495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23826056873486,262.23826056873486,-10.911739431265119,246.63268167977333,277.8438394576938,121086.18478976043,121146.77080497866,-60.586015218233484,0.0,nan,277.8438394576938,4.693839457693798,271.60160790210966,-1.5483920978903143,265.35937634650526,-7.79062365349472,259.1171447909596,-14.032855209040349,252.87491323536756,-20.27508676463242,246.63268167977333,-26.51731832022665,1.0,1.0,26022.012520719443,26022.012520719443,277.1165373000719,3.966537300071934,277.1165373000719,277.1165373000719,76835.88146571859,76838.44908320776,-2.567617489170516,0.0,8546.071908451686,8546.071908451686,0.889465935494288,3880.28948647493,277.1165373000719,3.966537300071934,1.0,0.002,0.1517290717085067,0.005086638007535952,0.00023508756970777044,0.0017649124298931653,0.11754378485388522,0.11754378485388522,0.0,-3.990644620310846e-13,1.0,1.0003485472080882,0.17010171091595794,0.0922768879259833,0.0,3.21362920916091e-05,41.11268223942,0.0,1601851.8656411604,268.1255937778526,0.00014032382023287937,1.0,1279322.521783858,2619.2333411175355,,,,,,,,,,,,,,,,,,,3.0
3024.0,-28.254681663321428,4.977588689019634,34.98452781644143,26.22867574626582,6.42719927964956,-24.786493569012535,-38.345858606602974,2.959011185291676,-5.024494850877204,-5.0246341025579175,39.96907186323455,41192.0710021698,25755.72368831219,25755.72368831219,66947.794690482,76851.82877969196,76838.29368896347,25755.72368831219,102594.01737727567,102594.01737727567,102594.01737727567,128631.98228942748,124434.99894943529,4196.983339992185,0.0,90312.26937159357,54652.70436685009,39621.738894159425,26037.96491215182,65659.70380631124,19867.851225463077,1450.0,0.0,0.8869053439567144,2.882079603058549,0.001494314320929203,1.0,1.0,-4.857175801369408,354315.58783483465,1553200.1283468956,4.383662987672236,1553200.1283468956,4.383662987672236,0.7630339503296137,0.09227704336230778,3.8609905340461537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609905340461537,1.2778377890144912,1.2781950767514434,3.021502859939579,6402.201989807451,15243.107769423557,6488.877649556653,0.00034397143505916197,23390.958505394254,2385.2139625044492,19395.689530217143,1977.809907584868,0.8291960128843908,0.8291960128843907,35022.17540240378,35405.22815468563,0.9864944625215851,0.8,4226.805545097724,4273.035954225843,0.9864944625215851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559859438330363,4.977588689019634,-2.344578670841686,7.32216735986132,3.5,3.5,1.0,0.6,0.0002795888024486543,1.000062850703713,0.00027957123120003546,197.48988820428673,0.0,3.4885592684044934e-06,9.886576966658334,0.01861149001777727,9.496380995178003e-05,0.00018462499249687425,0.0007128353483787736,0.09227704336167816,0.09227704336167816,0.09227704336167816,0.0923085553039543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490486.03329372907,594.749984994503,0.0,0.09227704336167816,0.09227704336230778,0.09227704336230778,0.375,0.375,0.5,9.324701802343451,0.1785714729980441,0.1785714729980441,-8.924416761146858e-12,0.00013925168070727523,0.16745830118850336,-8.924416761146858e-12,26037.96491215182,19867.851225463077,0.7630339503296137,1.01961767735003,0.6273569421464615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411067489920872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.86088405635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2378966122719,262.2378966122719,-10.912103387728052,246.63208726232963,277.8437059622101,121087.92647732893,121148.77649159291,-60.850014263995206,0.0,nan,277.8437059622101,4.693705962210117,271.60138222223554,-1.5486177777644343,265.35905848224354,-7.790941517756437,259.1167347422996,-14.03326525770035,252.87441100231314,-20.27558899768684,246.63208726232963,-26.517912737670343,1.0,1.0,26022.012520719443,26022.012520719443,277.11643156036655,3.9664315603665727,277.11643156036655,277.11643156036655,76835.66902548159,76838.29368896347,-2.6246634818817256,0.0,8546.071908451686,8546.071908451686,0.8894655590478227,3880.2954867163844,277.11643156036655,3.9664315603665727,1.0,0.002,0.15169743478906464,0.00508676299711033,0.00023503850912929652,0.0017649614907088859,0.11751925456464826,0.11751925456464826,0.0,-1.6181760792433053e-13,1.0,1.0003431327573646,0.16745830119742777,0.09227704336230778,0.0,3.163691954358136e-05,40.473833227500826,0.0,1601851.7620524163,268.1255051491228,0.000139251689631692,1.0,1279322.823189097,2619.2321073133544,,,,,,,,,,,,,,,,,,,3.0
3025.0,-28.25529361114212,4.97754016795697,34.984528224630246,26.228500354941957,6.427091963500046,-24.787055053689198,-38.34640440819783,2.958853405979347,-5.02458285177687,-5.024721007657055,39.96906741308935,41191.752202857555,25755.822527206114,25755.822527206114,66947.57473006367,76851.68961142196,76838.13925422421,25755.822527206114,102593.96178143032,102593.96178143032,102593.96178143032,128631.89478748332,124434.49007629309,4197.404711190228,0.0,90312.34796336557,54652.60313978571,39621.93869286651,26037.933006053,65659.87169891951,19867.826263102565,1450.0,0.0,0.8869049180083424,2.88207039105262,0.001494314320929203,1.0,1.0,-4.859879659527053,354314.3874049279,1553199.936596464,4.383677298493077,1553199.936596464,4.383677298493077,0.7630339266363394,0.0922771962465038,3.860996943187139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860996943187139,1.2778385553059792,1.2781958208028013,3.0215060636221147,6402.208778026313,15243.107769423557,6488.873371439692,0.0003439697521175134,23390.940032398834,2385.212078783156,19395.676742639254,1977.8086036148181,0.829196121052607,0.829196121052607,35022.22191109538,35405.22815468563,0.9864961000759992,0.8,4226.811158204086,4273.035954225843,0.9864961000759992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559880774572508,4.97754016795697,-2.3446552910923866,7.322195459049357,3.5,3.5,1.0,0.6,0.00027957123120003546,1.0000627933353057,0.0002795536770922539,197.49038726756342,0.0,3.470143925341614e-06,9.834387884418135,0.018614960161702613,9.49580266765774e-05,0.00018461320452345804,0.0007127910183370536,0.092277196241595,0.092277196241595,0.092277196241595,0.09230821592534265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490481.52030010096,594.751455306119,0.0,0.092277196241595,0.0922771962465038,0.0922771962465038,0.375,0.375,0.5,9.325632391664039,0.17585597987033452,0.17585597987033452,3.0127011996228248e-12,0.0001381558801654137,0.16484134812998263,3.0127011996228248e-12,26037.933006053,19867.826263102565,0.7630339266363394,1.0196117201850297,0.6273504826774646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411103687371645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.808694974105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2375334420767,262.2375334420767,-10.912466557923267,246.63149424510326,277.8435726390458,121089.95556976709,121150.67412744426,-60.71855767717621,0.0,nan,277.8435726390458,4.69357263904584,271.60115696026213,-1.5488430397378465,265.3587412814587,-7.791258718541258,259.1163256026933,-14.033674397306697,252.87390992389697,-20.276090076103003,246.63149424510326,-26.518505754896722,1.0,1.0,26022.012520719443,26022.012520719443,277.1163265844226,3.9663265844226316,277.1163265844226,277.1163265844226,76835.51863065676,76838.13925422421,-2.6206235674471827,0.0,8546.071908451686,8546.071908451686,0.8894651549369602,3880.301927903075,277.1163265844226,3.9663265844226316,1.0,0.002,0.15166629224501313,0.005086885897524349,0.00023499021486606068,0.0017650097845810647,0.11749510743303034,0.11749510743303034,0.0,-5.528745863903062e-13,1.0,1.0003377724337223,0.16484134812696993,0.0922771962465038,0.0,3.114254362631934e-05,39.841376149987994,0.0,1601851.659151344,268.1254171482231,0.0001381558771527125,1.0,1279323.122351414,2619.2308826913995,,,,,,,,,,,,,,,,,,,3.0
3026.0,-28.255903292488732,4.97749094517298,34.98452848840001,26.22835290329533,6.4270114208803815,-24.787611821157075,-38.346941967587895,2.958719949427935,-5.024665853181034,-5.024802931897062,39.96906406156062,41191.39775128938,25755.90673345536,25755.90673345536,66947.30448474475,76851.53216148875,76838.019409045,25755.90673345536,102593.92614250035,102593.92614250035,102593.92614250035,128631.82938181823,124434.0096959222,4197.819685896024,0.0,90312.4137952683,54652.471245767716,39622.15838833398,26037.903239317882,65660.06162765186,19867.80303080236,1450.0,0.0,0.8869045134181448,2.882061707660315,0.001494314320929203,1.0,1.0,-4.862457777480131,354313.25577876694,1553199.7921802278,4.383690891740288,1553199.7921802278,4.383690891740288,0.7630339066934346,0.09227734644310591,3.861002207578969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861002207578969,1.277839208996687,1.2781964522437768,3.02150863770293,6402.214232194679,15243.107769423557,6488.869934044268,0.0003439683999087228,23390.925189835216,2385.2105652628793,19395.666468034302,1977.807555896693,0.8291962079577299,0.8291962079577297,35022.26011276743,35405.22815468563,0.9864974451436297,0.8,4226.815768741192,4273.035954225843,0.9864974451436297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559898952081914,4.97749094517298,-2.344728453108571,7.322219398281551,3.5,3.5,1.0,0.6,0.0002795536770922539,1.0000625610707246,0.00027953618900896325,197.49088448461734,0.0,3.4667675439195026e-06,9.824819219467871,0.01861842692924653,9.495233105327711e-05,0.00018460134603897677,0.0007127462045785386,0.09227734644272742,0.09227734644272742,0.09227734644272742,0.09230789570060717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490477.08074208937,594.7529017382999,0.0,0.09227734644272742,0.09227734644310591,0.09227734644310591,0.375,0.375,0.5,9.326548869422687,0.17318259347882758,0.17318259347882758,-1.0516032489249483e-11,0.00013707871602264277,0.16234515441692565,-1.0516032489249483e-11,26037.903239317882,19867.80303080236,0.7630339066934346,1.0196046550244293,0.6273432697166732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411139851775348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.79912630915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2371735551948,262.2371735551948,-10.912826444805205,246.63090300838644,277.843444101998,121092.24308259107,121152.41270233541,-60.16961974434561,0.0,nan,277.843444101998,4.693444101998011,271.6009358832801,-1.549064116719876,265.35842766454135,-7.791572335458625,259.1159194458489,-14.034080554151103,252.87341122711393,-20.276588772886043,246.63090300838644,-26.519096991613537,1.0,1.0,26022.012520719443,26022.012520719443,277.11623063675984,3.9662306367598603,277.11623063675984,277.11623063675984,76835.41696002762,76838.019409045,-2.6024490173731465,0.0,8546.071908451686,8546.071908451686,0.8894648230050245,3880.307218616864,277.11623063675984,3.9662306367598603,1.0,0.002,0.15163562126388125,0.005087007620636492,0.000234942653679496,0.0017650573463708782,0.117471326839748,0.117471326839748,0.0,5.037420133802151e-14,1.0,1.0003326594065713,0.16234515442744168,0.09227734644310591,0.0,3.0670981510741067e-05,39.23810448161587,0.0,1601851.5620320276,268.12533414681894,0.00013707872653867526,1.0,1279323.404367564,2619.2297282580894,,,,,,,,,,,,,,,,,,,3.0
3027.0,-28.256512189679878,4.977440939234009,34.98452855290842,26.228168396651768,6.426894192736827,-24.788171551435074,-38.34748371792955,2.9585535545219415,-5.024753504461444,-5.024889434526246,39.969058838502704,41191.077908733656,25756.000712432655,25756.000712432655,66947.0786211663,76851.40066650268,76837.85951410607,25756.000712432655,102593.86022653872,102593.86022653872,102593.86022653872,128631.73141497103,124433.50335815102,4198.228056820003,0.0,90312.4958115434,54652.36465760028,39622.36794882569,26037.871188432313,65660.239137258,19867.777902072186,1450.0,0.0,0.8869040923121911,2.8820525391762173,0.001494314320929203,1.0,1.0,-4.8651300732262825,354312.060914507,1553199.5671232166,4.383705039885709,1553199.5671232166,4.383705039885709,0.7630338808534671,0.09227749442209848,3.861008840279247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861008840279247,1.277840014992272,1.2781972361165563,3.021511922447191,6402.22119217361,15243.107769423557,6488.865547595371,0.00034396667436820935,23390.90624952093,2385.2086338883237,19395.65335664501,1977.8062189070693,0.8291963188490079,0.8291963188490079,35022.308243714164,35405.22815468563,0.986499139818102,0.8,4226.821577636562,4273.035954225843,0.986499139818102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559919239219262,4.977440939234009,-2.3448051765961697,7.322246115830179,3.5,3.5,1.0,0.6,0.00027953618900896325,1.0000624809133605,0.0002795187244237599,197.49138106431639,0.0,3.4537370370075187e-06,9.787890762879307,0.01862188066628354,9.494659134477547e-05,0.00018458959766418778,0.0007127020684050185,0.09227749441856528,0.09227749441856528,0.09227749441856528,0.09230755822047323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490472.70242347603,594.7543281192234,0.0,0.09227749441856528,0.09227749442209848,0.09227749442209848,0.375,0.375,0.5,9.327450783577207,0.17052833774147302,0.17052833774147302,1.0857093002414331e-11,0.00013593006480050462,0.1597593612999617,1.0857093002414331e-11,26037.871188432313,19867.777902072186,0.7630338808534671,1.0195984586839268,0.6273367025457625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411175882407683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.762197852564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2368130908958,262.2368130908958,-10.913186909104184,246.6303130303919,277.8433131513938,121094.11993309823,121154.38609109876,-60.26615800054533,0.0,nan,277.8433131513938,4.693313151393795,271.6007131271999,-1.549286872800053,265.35811310297726,-7.791886897022721,259.1155130788126,-14.034486921187352,252.87291305459925,-20.277086945400725,246.6303130303919,-26.519686969608074,1.0,1.0,26022.012520719443,26022.012520719443,277.11612542437246,3.9661254243724784,277.11612542437246,277.11612542437246,76835.23915060594,76837.85951410607,-2.620363500129315,0.0,8546.071908451686,8546.071908451686,0.8894644047979837,3880.313884480643,277.11612542437246,3.9661254243724784,1.0,0.002,0.15160543877511362,0.0050871263082689815,0.00023489584714571774,0.0017651041529215762,0.11744792357285887,0.11744792357285887,0.0,6.72938267609613e-14,1.0,1.0003273627856946,0.15975936128910462,0.09227749442209848,0.0,3.0182489094990562e-05,38.61317368892729,0.0,1601851.459455375,268.12524649553853,0.00013593005394341162,1.0,1279323.7021441013,2619.228509310372,,,,,,,,,,,,,,,,,,,3.0
3028.0,-28.257119990304034,4.977390158401692,34.984528414795626,26.22802146887409,6.426812073266096,-24.78872678394512,-38.34802476977927,2.9584188666892657,-5.024841574103391,-5.0249763264302,39.96905311984778,41190.74136085257,25756.09369844212,25756.09369844212,66946.83505929468,76851.24390010128,76837.69402360414,25756.09369844212,102593.78772204625,102593.78772204625,102593.78772204625,128631.62654130682,124432.9966969084,4198.629844398405,0.0,90312.55966205496,54652.24836986902,39622.56810242883,26037.838819260556,65660.40692168938,19867.75249250783,1450.0,0.0,0.8869036710181792,2.8820433297808075,0.001494314320929203,1.0,1.0,-4.86779317637388,354310.8606751053,1553199.320711164,4.383719194358569,1553199.320711164,4.383719194358569,0.7630338535551334,0.09227764005920816,3.86101372403058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86101372403058,1.2778406741989679,1.2781978731894148,3.0215141856013545,6402.225987525711,15243.107769423557,6488.862525350687,0.0003439654854837511,23390.893199876038,2385.207303194877,19395.644322953398,1977.8052977268894,0.8291963952473685,0.8291963952473687,35022.34368320265,35405.22815468563,0.9865003876309635,0.8,4226.825854807375,4273.035954225843,0.9865003876309635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599393120057465,4.977390158401692,-2.3448823926834876,7.32227255108518,3.5,3.5,1.0,0.6,0.0002795187244237599,1.0000623686960224,0.000279501292292623,197.4918767518668,0.0,3.449105051528312e-06,9.774763716031236,0.018625329771335068,9.494085935657004e-05,0.00018457786506718984,0.0007126576701766846,0.09227764006446958,0.09227764006446958,0.09227764006446958,0.0923072194107218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490468.3918584682,594.755732394181,0.0,0.09227764006446958,0.09227764005920816,0.09227764005920816,0.375,0.375,0.5,9.328338164354559,0.1678898274299172,0.1678898274299172,-5.934452929068357e-11,0.0001347523268009354,0.15718315005631212,-5.934452929068357e-11,26037.838819260556,19867.75249250783,0.7630338535551334,1.019592143849178,0.6273299739061801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411211866868667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.749070805716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23645544554887,262.23645544554887,-10.913544554451107,246.62972459083866,277.84318630025376,121096.34462245487,121156.13947827162,-59.794855816775566,0.0,nan,277.84318630025376,4.693186300253785,271.60049395837575,-1.5495060416242268,265.3578016164763,-7.792198383523669,259.1151092746215,-14.034890725378489,252.8724169327275,-20.277583067272474,246.62972459083866,-26.520275409161314,1.0,1.0,26022.012520719443,26022.012520719443,277.1160191679577,3.966019167957711,277.1160191679577,277.1160191679577,76835.16936508149,76837.69402360414,-2.5246585226559546,0.0,8546.071908451686,8546.071908451686,0.8894640968661122,3880.318792650733,277.1160191679577,3.966019167957711,1.0,0.002,0.15157574297067092,0.005087242749890774,0.00023484979450262547,0.0017651502057653883,0.11742489725131273,0.11742489725131273,0.0,2.680139096766787e-13,1.0,1.0003220857294242,0.15718315011565664,0.09227764005920816,0.0,2.9695805219010185e-05,37.99055635344685,0.0,1601851.356354416,268.1251584258966,0.0001347523861454647,1.0,1279324.0012608469,2619.2272848773405,,,,,,,,,,,,,,,,,,,3.0
3029.0,-28.257727467764358,4.977338859845607,34.9845281957594,26.227910408657067,6.426769447139361,-24.789277776250444,-38.3485576492734,2.9583197551116354,-5.024918085833065,-5.025051751043963,39.96905050809129,41190.36751972304,25756.15582304064,25756.15582304064,66946.52334276368,76851.06187353314,76837.61302157771,25756.15582304064,102593.76884461835,102593.76884461835,102593.76884461835,128631.58043319357,124432.55475281242,4199.025680381151,0.0,90312.61151064948,54652.108290318916,39622.78135592285,26037.811588575212,65660.59294449806,19867.731271383203,1450.0,0.0,0.8869032968080491,2.8820353367048632,0.001494314320929203,1.0,1.0,-4.870184779630279,354309.81883717387,1553199.208172829,4.383731766933095,1553199.208172829,4.383731766933095,0.7630338365341235,0.09227778279406129,3.861018049677881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861018049677881,1.277841168691201,1.2781983455432204,3.0215164014729927,6402.230682691816,15243.107769423557,6488.859566225835,0.0003439643214336986,23390.88042289368,2385.20600030527,19395.63547793119,1977.8043957856346,0.8291964700459857,0.8291964700459857,35022.37507273924,35405.22815468563,0.9865014928465996,0.8,4226.829643191901,4273.035954225843,0.9865014928465996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559952722773762,4.977338859845607,-2.3449513528169774,7.322290212662584,3.5,3.5,1.0,0.6,0.000279501292292623,1.0000623358418956,0.00027948387043026353,197.49237217800464,0.0,3.4427042940031355e-06,9.756623969204886,0.018628772475629073,9.493521426010271e-05,0.00018456607803252033,0.0007126129586418172,0.09227778279542345,0.09227778279542345,0.09227778279542345,0.09230692445837699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.1597215277,594.7571112624378,0.0,0.09227778279542345,0.09227778279406129,0.09227778279406129,0.375,0.375,0.5,9.329212413134941,0.16531174757420786,0.16531174757420786,-4.786215868080035e-11,0.00013366521091029426,0.15486697141369632,-4.786215868080035e-11,26037.811588575212,19867.731271383203,0.7630338365341235,1.0195845078546977,0.6273225030809676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411247786694699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.73093105889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2361037262953,262.2361037262953,-10.913896273704665,246.62913782487362,277.8430696277117,121098.9483437263,121157.75241235769,-58.80406863137209,0.0,nan,277.8430696277117,4.693069627711736,271.60028326714837,-1.549716732851607,265.35749690656974,-7.792503093430241,259.11471054602237,-14.035289453977612,252.8719241854462,-20.278075814553773,246.62913782487362,-26.520862175126354,1.0,1.0,26022.012520719443,26022.012520719443,277.1159342650681,3.9659342650681424,277.1159342650681,277.1159342650681,76835.14160649861,76837.61302157771,-2.4714150790969143,0.0,8546.071908451686,8546.071908451686,0.8894638241239311,3880.3231399262704,277.1159342650681,3.9659342650681424,1.0,0.002,0.151546484721645,0.0050873593676112995,0.00023480442539842175,0.0017651955742526268,0.11740221269921088,0.11740221269921088,0.0,-3.489513365761976e-13,1.0,1.0003173412733992,0.15486697146155848,0.09227778279406129,0.0,2.925824892837118e-05,37.43078768558144,0.0,1601851.2666897392,268.1250819141669,0.00013366525877245294,1.0,1279324.2609022136,2619.2262220372404,,,,,,,,,,,,,,,,,,,3.0
3030.0,-28.258331373794764,4.977286952387205,34.984527833023954,26.227707077655964,6.426634194408256,-24.789834816957807,-38.3490989805199,2.95813763739134,-5.02499953386797,-5.025132035534475,39.96904592303563,41190.076714340066,25756.228893898326,25756.228893898326,66946.30560823838,76850.9453987849,76837.48838482569,25756.228893898326,102593.71727872401,102593.71727872401,102593.71727872401,128631.49921690258,124432.08387855199,4199.41533835059,0.0,90312.70280107477,54652.02411720531,39622.97631541052,26037.781938178567,65660.75825358908,19867.708041936316,1450.0,0.0,0.8869029050187218,2.8820268287156416,0.001494314320929203,1.0,1.0,-4.872683085332824,354308.70987257815,1553199.0106065017,4.383744930134759,1553199.0106065017,4.383744930134759,0.7630338132913226,0.09227792341118278,3.8610255955933623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610255955933623,1.2778420473190994,1.278199202153162,3.0215202291188943,6402.238793014176,15243.107769423557,6488.85445465043,0.00034396231067065626,23390.858352285937,2385.203749729616,19395.62019909024,1977.8028377774513,0.8291965992430008,0.8291965992430008,35022.42983049011,35405.22815468563,0.9865034208502482,0.8,4226.836251872325,4273.035954225843,0.9865034208502482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559968496498572,4.977286952387205,-2.3450240337956876,7.322310986182893,3.5,3.5,1.0,0.6,0.00027948387043026353,1.0000619696561015,0.0002794665519841452,197.4928646935971,0.0,3.4406849251353794e-06,9.750901077833666,0.018632213160554207,9.492947994694528e-05,0.00018455439048331826,0.0007125692254352238,0.09227792340970262,0.09227792340970262,0.09227792340970262,0.0923066111848184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490459.9837545047,594.7584717268998,0.0,0.09227792340970262,0.09227792341118278,0.09227792341118278,0.375,0.375,0.5,9.330073046370769,0.16276739119655304,0.16276739119655304,-3.313971319585107e-11,0.00013250166648504091,0.15244895020163085,-3.313971319585107e-11,26037.781938178567,19867.708041936316,0.7630338132913226,1.0195786248718661,0.627316494812007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411283687591794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.72520816752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23574875975777,262.23574875975777,-10.914251240242208,246.62855220300997,277.8429453164955,121100.5502934591,121159.8972791024,-59.34698564330503,0.0,nan,277.8429453164955,4.692945316495525,271.6000666938123,-1.5499333061876541,265.3571880711066,-7.7928119288934,259.1143094484148,-14.035690551585162,252.8714308257071,-20.27856917429287,246.62855220300997,-26.521447796990003,1.0,1.0,26022.012520719443,26022.012520719443,277.11583939647943,3.9658393964794527,277.11583939647943,277.11583939647943,76834.87632310418,76837.48838482569,-2.6120617215055972,0.0,8546.071908451686,8546.071908451686,0.8894633483361601,3880.330723571329,277.11583939647943,3.9658393964794527,1.0,0.002,0.15151768327252882,0.005087473043682985,0.00023475976170509203,0.001765240238347088,0.11737988085254601,0.11737988085254601,0.0,5.2180048476513363e-14,1.0,1.0003123881468194,0.15244895023477056,0.09227792341118278,0.0,2.8801449395814463e-05,36.84640092109412,0.0,1601851.1712308202,268.125000466132,0.0001325016996247541,1.0,1279324.5372730715,2619.225090715747,,,,,,,,,,,,,,,,,,,3.0
3031.0,-28.25893506775066,4.97723430227346,34.98452725082818,26.22754188431429,6.426532698400923,-24.790388291142953,-38.34963591126723,2.957985921423989,-5.025088051859029,-5.025219294500129,39.96903886395042,41189.746516988394,25756.31801169199,25756.31801169199,66946.06452868038,76850.80314045724,76837.30750142685,25756.31801169199,102593.62551311884,102593.62551311884,102593.62551311884,128631.37446026331,124431.57596346016,4199.798496803156,0.0,90312.77382870334,54651.90712779205,39623.18522323477,26037.74894714447,65660.93417037925,19867.682057439135,1450.0,0.0,0.8869024867063787,2.8820175815732387,0.001494314320929203,1.0,1.0,-4.8753210637146935,354307.5045741373,1553198.706437135,4.383758984456213,1553198.706437135,4.383758984456213,0.7630337821356865,0.09227806216316663,3.861030989381521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861030989381521,1.2778427850347938,1.2781999179436432,3.0215227057657104,6402.24404073159,15243.107769423557,6488.851147213208,0.00034396100961644555,23390.84407172036,2385.202293517191,19395.61031293905,1977.801829670586,0.829196682833196,0.829196682833196,35022.46897108346,35405.22815468563,0.9865047989790221,0.8,4226.840975727286,4273.035954225843,0.9865047989790221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599877342576125,4.97723430227346,-2.3451020194584493,7.322336321731909,3.5,3.5,1.0,0.6,0.0002794665519841452,1.0000619481975546,0.0002794492406073816,197.4933570383469,0.0,3.420269535948963e-06,9.69304386487936,0.018635633430090157,9.49237925643379e-05,0.0001845427594198073,0.0007125253129858547,0.09227806217046162,0.09227806217046162,0.09227806217046162,0.09230627147720259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490455.86509167525,594.7598133935279,0.0,0.09227806217046162,0.09227806216316663,0.09227806216316663,0.375,0.375,0.5,9.330919326773607,0.16022421668861853,0.16022421668861853,5.843503458891064e-11,0.0001312426410891021,0.14989823078542486,5.843503458891064e-11,26037.74894714447,19867.682057439135,0.7630337821356865,1.0195722216648095,0.6273097852995485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411319377591254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.667350954565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2353942243965,262.2353942243965,-10.91460577560349,246.62796786075035,277.8428205880288,121102.50938338604,121161.78427729988,-59.274893913848,0.0,nan,277.8428205880288,4.692820588028837,271.59985004259704,-1.5501499574029367,265.35687949713446,-7.79312050286552,259.11390895166835,-14.036091048331627,252.8709384061998,-20.27906159380018,246.62796786075035,-26.52203213924963,1.0,1.0,26022.012520719443,26022.012520719443,277.1157309718366,3.965730971836649,277.1157309718366,277.1157309718366,76834.75834949921,76837.30750142685,-2.549151927640196,0.0,8546.071908451686,8546.071908451686,0.8894630082449781,3880.336144328429,277.1157309718366,3.965730971836649,1.0,0.002,0.15148936369677593,0.0050875832704476084,0.00023471584124382737,0.0017652841594350869,0.11735792062191368,0.11735792062191368,0.0,6.789143899843531e-13,1.0,1.000307163133835,0.14989823072698982,0.09227806216316663,0.0,2.8319576824407782e-05,36.229938023270655,0.0,1601851.0674936606,268.12491194814095,0.00013124258265406752,1.0,1279324.8376524176,2619.223861116527,,,,,,,,,,,,,,,,,,,3.0
3032.0,-28.25953611984395,4.977180944222932,34.98452646170869,26.22737770378592,6.426428482486451,-24.790939659580744,-38.350168825685955,2.957832022085246,-5.025175672795854,-5.025305643775587,39.96903172778885,41189.403911977744,25756.40296409618,25756.40296409618,66945.80687607393,76850.6618267842,76837.1314291567,25756.40296409618,102593.53439325288,102593.53439325288,102593.53439325288,128631.25063770406,124431.07540236581,4200.1752353382435,0.0,90312.84137559663,54651.77254258619,39623.40981445604,26037.716244451174,65661.12605890722,19867.656290225845,1450.0,0.0,0.8869020732987221,2.882008431212141,0.001494314320929203,1.0,1.0,-4.877919184187249,354306.31184353813,1553198.3989468548,4.383772874000472,1553198.3989468548,4.383772874000472,0.7630337508751286,0.09227819859340065,3.8610357109778053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610357109778053,1.277843532841556,1.2782006438370208,3.021524632512694,6402.248123277245,15243.107769423557,6488.848574120865,0.0003439599974369829,23390.83296194765,2385.2011606356555,19395.602621793845,1977.8010453920397,0.8291967478604431,0.8291967478604431,35022.503233836505,35405.22815468563,0.9865060053607906,0.8,4226.845110878598,4273.035954225843,0.9865060053607906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560006072838659,4.977180944222932,-2.345179528867668,7.322360473090599,3.5,3.5,1.0,0.6,0.0002794492406073816,1.000061677395894,0.000279432005968924,197.49384723061672,0.0,3.4188819120022993e-06,9.689111338614516,0.01863905231200216,9.491814803557383e-05,0.00018453109257180776,0.000712481138205501,0.09227819859878085,0.09227819859878085,0.09227819859878085,0.09230593538007442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490451.8144864687,594.7611328765468,0.0,0.09227819859878085,0.09227819859340065,0.09227819859340065,0.375,0.375,0.5,9.331751430263319,0.15768700154842463,0.15768700154842463,9.29389898374211e-11,0.00012997097974221106,0.14738645958834695,9.29389898374211e-11,26037.716244451174,19867.656290225845,0.7630337508751286,1.0195653180850748,0.6273027342696664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411355055224704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.6634184283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23504003475347,262.23504003475347,-10.91495996524651,246.62738499703022,277.84269507247035,121104.42151707145,121163.63861367994,-59.21709660849065,0.0,nan,277.84269507247035,4.6926950724703715,271.5996330573886,-1.5503669426113902,265.3565710423131,-7.793428957686899,259.11350902720716,-14.03649097279282,252.87044701211124,-20.279552987888735,246.62738499703022,-26.522615002969758,1.0,1.0,26022.012520719443,26022.012520719443,277.11562401984776,3.9656240198477803,277.11562401984776,277.11562401984776,76834.62907288883,76837.1314291567,-2.5023562678688904,0.0,8546.071908451686,8546.071908451686,0.889462710537015,3880.3408895326943,277.11562401984776,3.9656240198477803,1.0,0.002,0.15146151863594165,0.00508769154331892,0.0002346726564484518,0.001765327343669854,0.1173363282242259,0.1173363282242259,0.0,1.1830553897640428e-13,1.0,1.0003020178452817,0.14738645949540796,0.09227819859340065,0.0,2.784506130924919e-05,35.62288681576229,0.0,1601850.9647703972,268.1248243272041,0.00012997088680322122,1.0,1279325.1349002982,2619.2226443367063,,,,,,,,,,,,,,,,,,,3.0
