time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3033.0,-28.26013682897066,4.977126912441168,34.984525474719064,26.22720133457335,6.4263223262996,-24.79149091343378,-38.35070544211192,2.9576764104951083,-5.025262387822806,-5.025391072692652,39.96902443906644,41189.10271287789,25756.483811719583,25756.483811719583,66945.58652459747,76850.52763330576,76836.9586137741,25756.483811719583,102593.44242549367,102593.44242549367,102593.44242549367,128631.12623145782,124430.5806010433,4200.545630414522,0.0,90312.92334888928,54651.68739148911,39623.59550822241,26037.683805964145,65661.27931418655,19867.63071633953,1450.0,0.0,0.8869016651231835,2.8819993787831466,0.001494314320929203,1.0,1.0,-4.880483576239669,354305.1318272754,1553198.0848811662,4.383786587766259,1553198.0848811662,4.383786587766259,0.7630337192968248,0.0922783325881904,3.861042781145072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861042781145072,1.2778442884159693,1.278201377598259,3.021528378806831,6402.256061224977,15243.107769423557,6488.843571050408,0.00034395802938456076,23390.811360578893,2385.198957909061,19395.587667281445,1977.7995204561646,0.8291968742892478,0.8291968742892477,35022.55453922276,35405.22815468563,0.986507811809368,0.8,4226.8513028951875,4273.035954225843,0.986507811809368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56002352532524,4.977126912441168,-2.3452565450484077,7.322383457489575,3.5,3.5,1.0,0.6,0.000279432005968924,1.000061642502176,0.00027941478214260775,197.49433714527183,0.0,3.4037350546173875e-06,9.646185144785676,0.018642456047056777,9.491246460920814e-05,0.00018451954135971586,0.0007124378431471305,0.0922783325953069,0.0922783325953069,0.0922783325953069,0.0923056029643608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490447.8306807031,594.7624305824047,0.0,0.0922783325953069,0.0922783325881904,0.0922783325881904,0.375,0.375,0.5,9.332569541746834,0.15516111203902483,0.15516111203902483,1.4949819160392508e-11,0.00012868486982142713,0.14490749645295864,1.4949819160392508e-11,26037.683805964145,19867.63071633953,0.7630337192968248,1.0195595825092831,0.62729668296272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411390576893222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.62049223447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23468598272115,262.23468598272115,-10.915314017278831,246.62680338461334,277.842568580828,121106.38197236067,121165.57605705514,-59.19408469445462,0.0,nan,277.842568580828,4.692568580828038,271.5994155415736,-1.5505844584263855,265.3562625023538,-7.793737497646191,259.11310946310516,-14.036890536894816,252.8699564238531,-20.28004357614688,246.62680338461334,-26.523196615386638,1.0,1.0,26022.012520719443,26022.012520719443,277.11551836931494,3.965518369314964,277.11551836931494,277.11551836931494,76834.48718023326,76836.9586137741,-2.471433540835278,0.0,8546.071908451686,8546.071908451686,0.8894622647458841,3880.347995050797,277.11551836931494,3.965518369314964,1.0,0.002,0.1514341418938425,0.005087797897447856,0.00023463019772319442,0.0017653698025469312,0.1173150988615972,0.1173150988615972,0.0,2.701255018278115e-13,1.0,1.0002969397063926,0.14490749643800882,0.0922783325881904,0.0,2.737674283881545e-05,35.02376327634795,0.0,1601850.8630686393,268.12473761217717,0.00012868485487160797,1.0,1279325.428980191,2619.221440525791,,,,,,,,,,,,,,,,,,,3.0
3034.0,-28.260734114883935,4.977072266351152,34.98452431165544,26.227008166629844,6.426193282214718,-24.792041375171333,-38.35123818190766,2.9575005424453455,-5.025346947838898,-5.025474347395393,39.96901738373079,41188.79518019618,25756.557530397353,25756.557530397353,66945.35271059354,76850.4073916916,76836.7984434867,25756.557530397353,102593.35597388406,102593.35597388406,102593.35597388406,128631.00817756825,124430.09834790576,4200.909829662482,0.0,90313.00738400813,54651.583049221335,39623.80481642977,26037.652203684193,65661.45702011397,19867.6058048575,1450.0,0.0,0.886901267059331,2.8819905550873908,0.001494314320929203,1.0,1.0,-4.882987062233383,354303.9815694708,1553197.780873642,4.383799961810748,1553197.780873642,4.383799961810748,0.7630336886536312,0.09227846413516735,3.861049370086535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861049370086535,1.2778451377173594,1.2782022051264548,3.0215315268825185,6402.262731619601,15243.107769423557,6488.839366836077,0.0003439563755870534,23390.79320863074,2385.1971069254782,19395.575100603462,1977.7982390116363,0.8291969805216729,0.8291969805216729,35022.60235252822,35405.22815468563,0.9865094953033341,0.8,4226.857073454622,4273.035954225843,0.9865094953033341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560039438894252,4.977072266351152,-2.3453321488293315,7.322404415180484,3.5,3.5,1.0,0.6,0.00027941478214260775,1.0000612915126617,0.0002793976574375493,197.49482427016488,0.0,3.4016081614342895e-06,9.640157529504776,0.01864585765521821,9.490682255214126e-05,0.00018450795959046648,0.0007123943411527225,0.09227846413814302,0.09227846413814302,0.09227846413814302,0.09230527892723786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490443.91397455666,594.7637064324824,0.0,0.09227846413814302,0.09227846413516735,0.09227846413516735,0.375,0.375,0.5,9.33337398604409,0.15265559957134656,0.15265559957134656,-8.50945980346296e-11,0.00012739955650431511,0.14248728516201936,-8.50945980346296e-11,26037.652203684193,19867.6058048575,0.7630336886536312,1.0195532622751011,0.6272903016388881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411426078458371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.61446461919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2343302737987,262.2343302737987,-10.915669726201259,246.62622317922157,277.8424373683779,121108.08543372106,121167.55653711969,-59.47110339861828,0.0,nan,277.8424373683779,4.6924373683779095,271.59919453053016,-1.5508054694698217,265.3559516927267,-7.794048307273272,259.1127088548869,-14.037291145113102,252.86946601704912,-20.280533982950857,246.62622317922157,-26.52377682077841,1.0,1.0,26022.012520719443,26022.012520719443,277.11541635263467,3.9654163526346906,277.11541635263467,277.11541635263467,76834.26780994124,76836.7984434867,-2.5306335454515647,0.0,8546.071908451686,8546.071908451686,0.8894618492970542,3880.354616936968,277.11541635263467,3.9654163526346906,1.0,0.002,0.15140722237121088,0.005087902609665472,0.0002345884484701194,0.0017654115518557342,0.1172942242350597,0.1172942242350597,0.0,3.258534934935664e-13,1.0,1.0002919818665594,0.14248728524711396,0.09227846413516735,0.0,2.691952315097615e-05,34.43883821992796,0.0,1601850.7638484144,268.1246530521611,0.00012739964159891315,1.0,1279325.7156443777,2619.220267071685,,,,,,,,,,,,,,,,,,,3.0
3035.0,-28.261330245351978,4.977017127597252,34.984523025216994,26.226860260963463,6.4261123241658575,-24.792585988403463,-38.35176624180747,2.957368067144019,-5.02542629303332,-5.025552445168166,39.969011497041436,41188.46285941784,25756.616649870946,25756.616649870946,66945.07950928879,76850.25579205276,76836.67380902759,25756.616649870946,102593.29045889854,102593.29045889854,102593.29045889854,128630.91329390556,124429.645157083,4201.268136822557,0.0,90313.07468702384,54651.46925729472,39624.006033032354,26037.62283500702,65661.62886803938,19867.582701200143,1450.0,0.0,0.886900891099091,2.8819822805641797,0.001494314320929203,1.0,1.0,-4.885363280465242,354302.9028247211,1553197.5272214492,4.383812593231388,1553197.5272214492,4.383812593231388,0.7630336619857865,0.0922785931439574,3.8610549286774662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610549286774662,1.277845785991317,1.278202831697688,3.021534343975762,6402.268700702142,15243.107769423557,6488.835604607515,0.00034395489565953053,23390.776965185247,2385.1954505550057,19395.563855050525,1977.7970922843708,0.8291970755789265,0.8291970755789265,35022.64268898044,35405.22815468563,0.9865109155397022,0.8,4226.861941637079,4273.035954225843,0.9865109155397022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56005220094929,4.977017127597252,-2.3454040948251924,7.322421222422444,3.5,3.5,1.0,0.6,0.0002793976574375493,1.000061173237821,0.0002793805668236924,197.4953104547821,0.0,3.3820406161971308e-06,9.584703106302669,0.01864923969583441,9.490123036399735e-05,0.00018449642707355196,0.0007123508390757205,0.09227859314233586,0.09227859314233586,0.09227859314233586,0.09230497477988021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490440.0656518116,594.7649600546745,0.0,0.09227859314233586,0.0922785931439574,0.0922785931439574,0.375,0.375,0.5,9.334165435113261,0.1501897439624713,0.1501897439624713,-2.8421709430404007e-12,0.00012615213483968546,0.14018916470291742,-2.8421709430404007e-12,26037.62283500702,19867.582701200143,0.7630336619857865,1.0195464331813755,0.6272835988000629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411461377877781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.55901019599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2339776857298,262.2339776857298,-10.916022314270151,246.6256447617489,277.84231060971393,121110.31986761473,121169.2691955075,-58.94932789274158,0.0,nan,277.84231060971393,4.692310609713957,271.59897744010425,-1.5510225598957277,265.35564427053333,-7.794355729466645,259.1123111009387,-14.037688899061266,252.8689779313397,-20.281022068660263,246.6256447617489,-26.524355238251076,1.0,1.0,26022.012520719443,26022.012520719443,277.115323671032,3.9653236710320243,277.115323671032,277.115323671032,76834.15754721392,76836.67380902759,-2.51626181366737,0.0,8546.071908451686,8546.071908451686,0.8894614988142268,3880.3602033208535,277.115323671032,3.9653236710320243,1.0,0.002,0.15138073700214094,0.0050880063446131696,0.00023454737441931054,0.001765452625586115,0.11727368720965527,0.11727368720965527,0.0,5.425347671117464e-15,1.0,1.000287274084128,0.1401891647057596,0.0922785931439574,0.0,2.648536924222052e-05,33.883421080300465,0.0,1601850.6706858792,268.12457370696666,0.0001261521376818564,1.0,1279325.9844868109,2619.2191665712417,,,,,,,,,,,,,,,,,,,3.0
3036.0,-28.26192727894859,4.976961537677973,34.9845216252859,26.226723531167977,6.426035789754143,-24.793130972068422,-38.352294301707275,2.9572394827467803,-5.025504159779132,-5.025629060159663,39.969005648776175,41188.108998150616,25756.67078943191,25756.67078943191,66944.77978758252,76850.09700275958,76836.55563470435,25756.67078943191,102593.22642413626,102593.22642413626,102593.22642413626,128630.8204209652,124429.19975976423,4201.620661200969,0.0,90313.13101170336,54651.330783468555,39624.222475816445,26037.593996828946,65661.81647264538,19867.560010053356,1450.0,0.0,0.8869005225409108,2.8819741635454146,0.001494314320929203,1.0,1.0,-4.887698421765833,354301.8445626952,1553197.275224938,4.383824975966483,1553197.275224938,4.383824975966483,0.7630336356144495,0.09227871985971021,3.861058807332388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861058807332388,1.2778464161884704,1.2782034402306093,3.021535889147822,6402.271974736322,15243.107769423557,6488.833541015094,0.000343954083918355,23390.768055693214,2385.1945420396582,19395.55768683468,1977.7964633014008,0.8291971277152604,0.8291971277152604,35022.6708348078,35405.22815468563,0.9865119065474678,0.8,4226.865338540263,4273.035954225843,0.9865119065474678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560063887996123,4.976961537677973,-2.3454750762330185,7.322436613910991,3.5,3.5,1.0,0.6,0.0002793805668236924,1.0000612662143402,0.0002793634512826073,197.49579737802807,0.0,3.3753160895331034e-06,9.565645797736815,0.018652615011923942,9.489563848030276e-05,0.00018448492834338963,0.000712307157400329,0.09227871986132122,0.09227871986132122,0.09227871986132122,0.09230467644771737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490436.2790646184,594.7661935596673,0.0,0.09227871986132122,0.09227871985971021,0.09227871985971021,0.375,0.375,0.5,9.334944132726157,0.1477648331241994,0.1477648331241994,7.958078640513122e-13,0.00012490038051282681,0.13793063839381148,7.958078640513122e-13,26037.593996828946,19867.560010053356,0.7630336356144495,1.0195389555735428,0.6272764174184783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411496609173982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.539952887426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23362797112816,262.23362797112816,-10.91637202887182,246.62506769134257,277.84218825091745,121112.49952124353,121170.96843329359,-58.46891205002612,0.0,nan,277.84218825091745,4.692188250917468,271.598764138983,-1.5512358610170054,265.3553400270891,-7.7946599729108925,259.1119159151793,-14.038084084820696,252.8684918032577,-20.281508196742266,246.62506769134257,-26.524932308657412,1.0,1.0,26022.012520719443,26022.012520719443,277.11523322812934,3.965233228129364,277.11523322812934,277.11523322812934,76834.05384978451,76836.55563470435,-2.501784919833881,0.0,8546.071908451686,8546.071908451686,0.8894612542554354,3880.36410136905,277.11523322812934,3.965233228129364,1.0,0.002,0.15135467830765553,0.00508810845057642,0.00023450696218624712,0.001765493037870575,0.11725348109312356,0.11725348109312356,0.0,5.68221684982273e-14,1.0,1.0002826473652107,0.13793063839301567,0.09227871985971021,0.0,2.605869471354778e-05,33.3375721415261,0.0,1601850.5792187038,268.12449584022085,0.00012490037971701895,1.0,1279326.2482250913,2619.2180869651615,,,,,,,,,,,,,,,,,,,3.0
3037.0,-28.26252175308389,4.9769053550879425,34.984520030206355,26.226557429786794,6.4259356793619,-24.793676009830754,-38.352822431456275,2.9570899358474034,-5.025589321051427,-5.0257128619880795,39.96899721693461,41187.78919833997,25756.74190897075,25756.74190897075,66944.53110731072,76849.95887448739,76836.3780729656,25756.74190897075,102593.11998193635,102593.11998193635,102593.11998193635,128630.68168558154,124428.71462447212,4201.967061109418,0.0,90313.20545189126,54651.22273638323,39624.42523945337,26037.56170364519,65661.98694309856,19867.53446777199,1450.0,0.0,0.8869001267753311,2.881965284997176,0.001494314320929203,1.0,1.0,-4.890184496404515,354300.68703369895,1553196.911903856,4.383838272817476,1553196.911903856,4.383838272817476,0.763033600991547,0.09227884476933086,3.861064865017026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861064865017026,1.2778471434536443,1.2782041458267936,3.021538910030902,6402.278375625072,15243.107769423557,6488.8295065657785,0.0003439524969209336,23390.750637257945,2385.1927658535733,19395.54562759569,1977.7952336012493,0.8291972296392022,0.8291972296392022,35022.714792959676,35405.22815468563,0.986513454303749,0.8,4226.8706438235,4273.035954225843,0.986513454303749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560079240491907,4.9769053550879425,-2.3455514775974176,7.32245683268536,3.5,3.5,1.0,0.6,0.0002793634512826073,1.0000610038557751,0.0002793464100744958,197.4962822159067,0.0,3.380247434159287e-06,9.579621228407419,0.018655995259358103,9.489004616143554e-05,0.00018447340512117174,0.0007122637830434081,0.09227884477340087,0.09227884477340087,0.09227884477340087,0.0923043508936844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490432.54520186683,594.7674097547698,0.0,0.09227884477340087,0.09227884476933086,0.09227884476933086,0.375,0.375,0.5,9.33570931613896,0.14534697887353332,0.14534697887353332,5.4001247917767614e-12,0.00012354093666999688,0.13552836558358194,5.4001247917767614e-12,26037.56170364519,19867.53446777199,0.763033600991547,1.0195325213859823,0.6272699184999159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411531894008538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.55392831809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23327869694026,262.23327869694026,-10.916721303059717,246.62449195083363,277.84206544305,121114.45288321206,121172.84816001366,-58.39527680159068,0.0,nan,277.84206544305,4.692065443050012,271.59855074457687,-1.5514492554231083,265.35503604615496,-7.794963953845013,259.111521347745,-14.03847865225498,252.86800664928117,-20.281993350718807,246.62449195083363,-26.525508049166348,1.0,1.0,26022.012520719443,26022.012520719443,277.1151286493006,3.9651286493005955,277.1151286493006,277.1151286493006,76833.92906077112,76836.3780729656,-2.4490121944836574,0.0,8546.071908451686,8546.071908451686,0.8894608723033286,3880.370189342111,277.1151286493006,3.9651286493005955,1.0,0.002,0.15132907344786695,0.005088207191912279,0.00023446724964011907,0.0017655327503578596,0.11723362482005953,0.11723362482005953,0.0,-2.0213865303819745e-15,1.0,1.0002777261171119,0.13552836557818182,0.09227884476933086,0.0,2.5604860070822173e-05,32.75697695717237,0.0,1601850.4791969121,268.12441067894855,0.0001235409312698721,1.0,1279326.5367030979,2619.216906088363,,,,,,,,,,,,,,,,,,,3.0
3038.0,-28.26311312056834,4.97684863513817,34.98451826435428,26.226363353803777,6.425808137234249,-24.79422099480607,-38.35335426321251,2.9569160113902964,-5.025672435162903,-5.025794624503913,39.96898909840357,41187.509397758346,25756.80639357836,25756.80639357836,66944.3157913367,76849.84132339612,76836.21409711501,25756.80639357836,102593.02049069336,102593.02049069336,102593.02049069336,128630.55072679519,124428.24324663493,4202.307480160271,0.0,90313.29254459827,54651.14659319427,39624.60661267111,26037.53023610182,65662.13684877293,19867.50958536427,1450.0,0.0,0.886899740247972,2.8819566228817446,0.001494314320929203,1.0,1.0,-4.892605594152599,354299.5576757993,1553196.5620837961,4.383851259292409,1553196.5620837961,4.383851259292409,0.7630335675162221,0.09227896747018234,3.861072048823961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861072048823961,1.277847983388502,1.2782049642191033,3.021542545761553,6402.286079302046,15243.107769423557,6488.824650922038,0.0003439505869080278,23390.7296736684,2385.190628162359,19395.53111375161,1977.7937536010372,0.8291973522991762,0.8291973522991762,35022.76692290483,35405.22815468563,0.9865152897875967,0.8,4226.876935355615,4273.035954225843,0.9865152897875967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600931607124595,4.97684863513817,-2.3456265300582366,7.322475165196407,3.5,3.5,1.0,0.6,0.0002793464100744958,1.0000606853397633,0.0002793294588713783,197.49676452211477,0.0,3.365575246481696e-06,9.538040248529127,0.018659360834604583,9.4884414950053e-05,0.00018446199512444283,0.000712221053445288,0.0922789674717247,0.0922789674717247,0.0922789674717247,0.09230403323333684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490428.87661975384,594.7686046914297,0.0,0.0922789674717247,0.09227896747018234,0.09227896747018234,0.375,0.375,0.5,9.336461289146017,0.14294411016607,0.14294411016607,-1.9326762412674725e-12,0.0001221893410274788,0.1331890303513319,-1.9326762412674725e-12,26037.53023610182,19867.50958536427,0.7630335675162221,1.0195269146588508,0.6272642252355825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411567027740855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.51234733822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2329275717362,262.2329275717362,-10.917072428263793,246.62391758564806,277.8419375578267,121116.14337937065,121174.84812932291,-58.70474995224494,0.0,nan,277.8419375578267,4.691937557826748,271.59833356336327,-1.5516664366367081,265.3547295689478,-7.795270431052188,259.1111255745424,-14.03887442545755,252.8675215800887,-20.282478419911286,246.62391758564806,-26.52608241435192,1.0,1.0,26022.012520719443,26022.012520719443,277.11502769950755,3.965027699507573,277.11502769950755,277.11502769950755,76833.71146885096,76836.21409711501,-2.502628264046507,0.0,8546.071908451686,8546.071908451686,0.8894604193462484,3880.377409068081,277.11502769950755,3.965027699507573,1.0,0.002,0.1513039105329108,0.005088304339032945,0.00023442822284162906,0.0017655717772586505,0.11721411142081453,0.11721411142081453,0.0,1.0027959365666028e-13,1.0,1.000272933750858,0.13318903035326457,0.09227896747018234,0.0,2.5162915193371476e-05,32.19159222998888,0.0,1601850.381542892,268.1243275648371,0.00012218934296015505,1.0,1279326.818160915,2619.2157539492277,,,,,,,,,,,,,,,,,,,3.0
3039.0,-28.263703194326162,4.976791497754698,34.984516380536746,26.226221804413967,6.425726842278931,-24.79476019066699,-38.353873941209145,2.956783838518512,-5.02575033226492,-5.025871215036022,39.968982162242845,41187.15452405405,25756.856485436103,25756.856485436103,66944.01100949015,76849.68876006572,76836.08563953976,25756.856485436103,102592.94212497586,102592.94212497586,102592.94212497586,128630.44313043084,124427.80091758762,4202.642212843223,0.0,90313.3517068266,54651.00302797308,39624.83186539279,26037.50100545498,65662.33287084778,19867.486514305245,1450.0,0.0,0.8868993757487187,2.8819485092855253,0.001494314320929203,1.0,1.0,-4.894899818395174,354298.4997592923,1553196.263211283,4.383863505678158,1553196.263211283,4.383863505678158,0.7630335380550888,0.09227908770976671,3.861076258912191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861076258912191,1.277848629909215,1.2782055892582298,3.0215443116971543,6402.289821107679,15243.107769423557,6488.822292433102,0.0003439496591786161,23390.719491324224,2385.1895898522152,19395.524064070352,1977.7930347336096,0.8291974118737255,0.8291974118737255,35022.79747378208,35405.22815468563,0.9865163654775496,0.8,4226.880622522842,4273.035954225843,0.9865163654775496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560103973986099,4.976791497754698,-2.3456979081972857,7.322489405951984,3.5,3.5,1.0,0.6,0.0002793294588713783,1.0000605528660738,0.00027931254569620603,197.4972457752105,0.0,3.3478077704635426e-06,9.48768722149368,0.018662708642375046,9.487891272498174e-05,0.00018445054614639656,0.0007121776246692393,0.09227908771080087,0.09227908771080087,0.09227908771080087,0.09230373543390229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490425.2742953242,594.7697780942196,0.0,0.09227908771080087,0.09227908770976671,0.09227908770976671,0.375,0.375,0.5,9.337200720870038,0.14057646864222306,0.14057646864222306,-1.0913936421275139e-11,0.00012088277111388379,0.13097139664085944,-1.0913936421275139e-11,26037.50100545498,19867.486514305245,0.7630335380550888,1.019519229406048,0.6272569481359378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411601978029414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.46199431118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2325792539662,262.2325792539662,-10.91742074603377,246.6233449896218,277.84181351831404,121118.28699319404,121176.52236870825,-58.235375514219264,0.0,nan,277.84181351831404,4.6918135183140635,271.5981198125487,-1.5518801874512747,265.35442610682884,-7.795573893171138,259.11073240111915,-14.039267598880826,252.86703869536504,-20.282961304634938,246.6233449896218,-26.526655010378164,1.0,1.0,26022.012520719443,26022.012520719443,277.1149360777919,3.964936077791947,277.1149360777919,277.1149360777919,76833.59999441422,76836.08563953976,-2.4856451255327556,0.0,8546.071908451686,8546.071908451686,0.8894601538895263,3880.381640206752,277.1149360777919,3.964936077791947,1.0,0.002,0.1512791665703586,0.005088400576608985,0.00023438984768712782,0.0017656101523590862,0.1171949238435639,0.1171949238435639,0.0,4.621390076176013e-14,1.0,1.0002683906585514,0.13097139665177338,0.09227908770976671,0.0,2.4743962734765915e-05,31.655621637999243,0.0,1601850.2899598745,268.12424966773506,0.00012088278202782021,1.0,1279327.081814679,2619.2146746911117,,,,,,,,,,,,,,,,,,,3.0
3040.0,-28.264291919096852,4.976733961090916,34.98451437758028,26.226069742720597,6.4256393393338564,-24.795298793253263,-38.35439725136382,2.956646213346113,-5.025827797050113,-5.025947358897675,39.96897495628555,41186.832783878526,25756.90439897062,25756.90439897062,66943.73718284915,76849.54342550882,76835.95564250201,25756.90439897062,102592.86004147262,102592.86004147262,102592.86004147262,128630.33187241975,124427.36055943657,4202.971312983173,0.0,90313.41934374231,54650.893824853025,39625.028354321425,26037.47183094713,65662.50018526855,19867.463467587724,1450.0,0.0,0.8868990144976219,2.8819404433433635,0.001494314320929203,1.0,1.0,-4.8971767882199515,354297.44801603834,1553195.9527131803,4.38387564293963,1553195.9527131803,4.38387564293963,0.763033507883589,0.09227920577935383,3.861081667005966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861081667005966,1.2778493015862464,1.278206239509276,3.021546955664528,6402.2954233572755,15243.107769423557,6488.818761266319,0.000343948270172763,23390.704246298646,2385.1880352922403,19395.51350917653,1977.791958433974,0.8291975010647952,0.8291975010647952,35022.83671808263,35405.22815468563,0.9865177472614506,0.8,4226.885358894164,4273.035954225843,0.9865177472614506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560114317027526,4.976733961090916,-2.345769066334989,7.322503027425904,3.5,3.5,1.0,0.6,0.00027931254569620603,1.0000604147194814,0.0002792956721265221,197.4977259301109,0.0,3.340305513840389e-06,9.466425826223661,0.018666048947888886,9.487337234139862e-05,0.0001844391733548074,0.000712134710917982,0.0922792057812816,0.0922792057812816,0.0922792057812816,0.09230343949900605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490421.7306143049,594.7709323728367,0.0,0.0922792057812816,0.09227920577935383,0.09227920577935383,0.375,0.375,0.5,9.337927732441788,0.13824203357728493,0.13824203357728493,6.070877134334296e-11,0.0001195618475549054,0.12877057067771602,6.070877134334296e-11,26037.47183094713,19867.463467587724,0.763033507883589,1.0195124613586986,0.6272504499169045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411636852017693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.44073291591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23223279144514,262.23223279144514,-10.917767208554835,246.62277401765596,277.8416915652381,121120.36221262804,121178.28740679998,-57.92519417193695,0.0,nan,277.8416915652381,4.691691565238102,271.59790805569816,-1.5520919443018215,265.354124546192,-7.79587545380798,259.1103410367068,-14.039658963293164,252.86655752717976,-20.283442472820212,246.62277401765596,-26.52722598234402,1.0,1.0,26022.012520719443,26022.012520719443,277.1148447226099,3.9648447226099393,277.1148447226099,277.1148447226099,76833.46863165572,76835.95564250201,-2.487010846292833,0.0,8546.071908451686,8546.071908451686,0.8894598128954354,3880.387075340996,277.1148447226099,3.9648447226099393,1.0,0.002,0.1512548383858979,0.005088495040309039,0.00023435211696245953,0.0017656478830904508,0.11717605848122976,0.11717605848122976,0.0,5.29103670598996e-14,1.0,1.0002638819541734,0.12877057061700725,0.09227920577935383,0.0,2.4328184633098864e-05,31.12371182931167,0.0,1601850.1988531381,268.12417220294986,0.00011956178684613405,1.0,1279327.3439304382,2619.2136017293547,,,,,,,,,,,,,,,,,,,3.0
3041.0,-28.264878702417647,4.976675938238136,34.98451220316591,26.225890055671357,6.425523768543522,-24.795838455301745,-38.354920701216884,2.956483521407323,-5.025909875909633,-5.026028039246904,39.96896600216761,41186.52950743549,25756.962742023974,25756.962742023974,66943.49224945946,76849.41810966641,76835.78685633985,25756.962742023974,102592.74959836382,102592.74959836382,102592.74959836382,128630.19003063488,124426.89545340174,4203.294577233138,0.0,90313.4985424098,54650.794442980405,39625.22677714377,26037.440432271058,65662.66720941482,19867.438579442645,1450.0,0.0,0.8868986364961748,2.881931896838476,0.001494314320929203,1.0,1.0,-4.899544547898131,354296.3336131276,1553195.5668885987,4.3838883429841085,1553195.5668885987,4.3838883429841085,0.7630334721695128,0.09227932200028781,3.861087989705095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861087989705095,1.277850089194255,1.2782070057742696,3.021550041241296,6402.301961324189,15243.107769423557,6488.814640266479,0.0003439466491604401,23390.686455013376,2385.1862210860363,19395.501191232233,1977.790702353223,0.8291976051466055,0.8291976051466055,35022.88259928216,35405.22815468563,0.9865193627297155,0.8,4226.890896268879,4273.035954225843,0.9865193627297155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601269114775915,4.976675938238136,-2.3458436756990277,7.322519613937164,3.5,3.5,1.0,0.6,0.0002792956721265221,1.0000602157703526,0.00027927885513511695,197.49820450359573,0.0,3.3324916408955713e-06,9.444281310298049,0.018669381439529783,9.486783077784516e-05,0.00018442784134867695,0.0007120921231986133,0.09227932199995828,0.09227932199995828,0.09227932199995828,0.09230312642947831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490418.24063479283,594.7720690649328,0.0,0.09227932199995828,0.09227932200028781,0.09227932200028781,0.375,0.375,0.5,9.338641865022952,0.13591866565298005,0.13591866565298005,1.0970779840135947e-11,0.00011816333727665551,0.1264834913487789,1.0970779840135947e-11,26037.440432271058,19867.438579442645,0.7630334721695128,1.0195061378783132,0.6272442356945576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411671646438664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.41858839999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2318854717418,262.2318854717418,-10.918114528258172,246.62220445465078,277.84156648883686,121122.13458433411,121180.20309230944,-58.06850797535791,0.0,nan,277.84156648883686,4.691566488836884,271.5976940819732,-1.552305918026775,265.3538216751514,-7.796178324848597,259.10994926834434,-14.04005073165564,252.86607686149398,-20.283923138505997,246.62220445465078,-26.527795545349193,1.0,1.0,26022.012520719443,26022.012520719443,277.11474429211535,3.9647442921153697,277.11474429211535,277.11474429211535,76833.28646238902,76835.78685633985,-2.5003939508314943,0.0,8546.071908451686,8546.071908451686,0.8894594142330242,3880.393429653621,277.11474429211535,3.9647442921153697,1.0,0.002,0.15123094227671424,0.005088586729402036,0.00023431505349851207,0.0017656849463697814,0.11715752674925603,0.11715752674925603,0.0,-1.317067115091941e-13,1.0,1.0002591964977419,0.12648349133780812,0.09227932200028781,0.0,2.3896109082736695e-05,30.5709523998124,0.0,1601850.1023214676,268.12409012409034,0.00011816332630587567,1.0,1279327.6216628011,2619.212464842268,,,,,,,,,,,,,,,,,,,3.0
3042.0,-28.265463999418962,4.9766174577288105,34.984509867379714,26.225729926396184,6.42542381513089,-24.79637521797208,-38.35544373197479,2.9563350336347,-5.025991086728595,-5.0261078474485545,39.96895699619583,41186.21594667963,25757.017660831712,25757.017660831712,66943.23360751134,76849.28040879472,76835.6220858456,25757.017660831712,102592.63974667732,102592.63974667732,102592.63974667732,128630.04906488842,124426.43698055341,4203.612084335003,0.0,90313.56602081154,54650.68558409444,39625.42270746345,26037.409318211103,65662.83202567455,19867.41390749285,1450.0,0.0,0.8868982631180723,2.8819234430156677,0.001494314320929203,1.0,1.0,-4.901876379351279,354295.2312601377,1553195.1788296471,4.3839008877012775,1553195.1788296471,4.3839008877012775,0.7630334364178532,0.09227943612131839,3.861092929559306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861092929559306,1.2778508109485367,1.27820770623942,3.021552200364652,6402.306536247493,15243.107769423557,6488.811756583908,0.0003439455148570643,23390.674005642148,2385.184951603468,19395.492571712053,1977.7898234067754,0.8291976779734349,0.8291976779734349,35022.91844574045,35405.22815468563,0.9865206248770277,0.8,4226.895222556636,4273.035954225843,0.9865206248770277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56013876673956,4.9766174577288105,-2.345917769231165,7.3225352269599755,3.5,3.5,1.0,0.6,0.00027927885513511695,1.0000600635256727,0.00027926208166990517,197.49868186684628,0.0,3.321325607674074e-06,9.412636772148327,0.018672702765137456,9.486229394980169e-05,0.00018441656118531525,0.0007120494804862619,0.09227943612395877,0.09227943612395877,0.09227943612395877,0.09230281680979271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490414.81175938086,594.773185842119,0.0,0.09227943612395877,0.09227943612131839,0.09227943612131839,0.375,0.375,0.5,9.339343286080508,0.13360925930822987,0.13360925930822987,6.195932655828074e-12,0.00011676071994770609,0.12423146809726404,6.195932655828074e-12,26037.409318211103,19867.41390749285,0.7630334364178532,1.0194996399384075,0.6272378859714058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441170632627566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.386943861835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23153900558094,262.23153900558094,-10.918460994419036,246.62163644313534,277.8414415680281,121124.05593056542,121181.98173399098,-57.92580342558905,0.0,nan,277.8414415680281,4.691441568028097,271.59748054302855,-1.5525194569714245,265.3535195180603,-7.796480481939682,259.1095584931137,-14.040441506886282,252.86559746811952,-20.28440253188046,246.62163644313534,-26.528363556864633,1.0,1.0,26022.012520719443,26022.012520719443,277.114645203653,3.964645203653049,277.114645203653,277.114645203653,76833.14717731545,76835.6220858456,-2.474908530159155,0.0,8546.071908451686,8546.071908451686,0.8894591027624432,3880.3983942071027,277.114645203653,3.964645203653049,1.0,0.002,0.15120747162147055,0.005088676682038402,0.00023427864966245844,0.0017657213505862675,0.11713932483122921,0.11713932483122921,0.0,2.487259530281616e-13,1.0,1.000254582812095,0.12423146809106811,0.09227943612131839,0.0,2.3470655662478535e-05,30.02666453563434,0.0,1601850.0067827245,268.1240089132714,0.00011676071375177344,1.0,1279327.896392626,2619.2113402466607,,,,,,,,,,,,,,,,,,,3.0
3043.0,-28.26604401584257,4.9765585282060805,34.98450736756093,26.22549394089731,6.425254573889472,-24.796914156869807,-38.35596327027304,2.9561247149190675,-5.0260723628795745,-5.0261877019944485,39.96894759070824,41185.95314334841,25757.07154276636,25757.07154276636,66943.02468611478,76849.19659140613,76835.45295514222,25757.07154276636,102592.52449790857,102592.52449790857,102592.52449790857,128629.90253864811,124425.97868122005,4203.923857428065,0.0,90313.67233256897,54650.6112402129,39625.62343595119,26037.37804073953,65663.00147669073,19867.389081132624,1450.0,0.0,0.8868978909491732,2.881914984553849,0.001494314320929203,1.0,1.0,-4.9041981854144865,354294.12826915993,1553194.7735548876,4.383913391798901,1553194.7735548876,4.383913391798901,0.7630333995245988,0.09227954811410681,3.861101852581355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861101852581355,1.2778518187750643,1.2782086929123078,3.0215568001324034,6402.3162826034,15243.107769423557,6488.805613156357,0.0003439430983392305,23390.64748374597,2385.1822471227147,19395.474208595984,1977.7879508900578,0.8291978331114516,0.8291978331114516,35022.983196360445,35405.22815468563,0.9865229047354637,0.8,4226.903037270499,4273.035954225843,0.9865229047354637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560150398172889,4.9765585282060805,-2.3459920170011292,7.32255054520721,3.5,3.5,1.0,0.6,0.00027926208166990517,1.0000595218954995,0.0002792454604507895,197.49915492526355,0.0,3.312737269666208e-06,9.388297422234034,0.018676015502407124,9.485679438869076e-05,0.0001844052872812144,0.0007120075963472939,0.09227954811382047,0.09227954811382047,0.09227954811382047,0.09230250716760192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490411.44200529356,594.7742833334894,0.0,0.09227954811382047,0.09227954811410681,0.09227954811410681,0.375,0.375,0.5,9.340032057696709,0.13131335977027447,0.13131335977027447,-3.8198777474462986e-11,0.00011533911487049409,0.12198951657995849,-3.8198777474462986e-11,26037.37804073953,19867.389081132624,0.7630333995245988,1.0194938272792546,0.6272322650064777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411740918426224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.36260451192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.231187418934,262.231187418934,-10.918812581065993,246.62106998322778,277.8413048546415,121125.34244593515,121184.12434522533,-58.78189929018027,0.0,nan,277.8413048546415,4.691304854641544,271.5972578803417,-1.5527421196582623,265.35321090606766,-7.796789093932318,259.1091639318103,-14.040836068189662,252.86511695751497,-20.284883042485006,246.62106998322778,-26.528930016772193,1.0,1.0,26022.012520719443,26022.012520719443,277.11454555864606,3.96454555864608,277.11454555864606,277.11454555864606,76832.80556521814,76835.45295514222,-2.647389924080926,0.0,8546.071908451686,8546.071908451686,0.8894585401426263,3880.4073618442617,277.11454555864606,3.96454555864608,1.0,0.002,0.15118442451751404,0.005088764732382172,0.00023424290206001619,0.0017657570979431993,0.1171214510300081,0.1171214510300081,0.0,3.215309962723012e-15,1.0,1.0002499897137267,0.12198951661815727,0.09227954811410681,0.0,2.3047104027076607e-05,29.484809448305793,0.0,1601849.9111408119,268.1239276371204,0.00011533915306927156,1.0,1279328.1712819939,2619.210214998631,,,,,,,,,,,,,,,,,,,3.0
3044.0,-28.26662741875791,4.976499253846327,34.98450475051121,26.22541148392486,6.425234654939619,-24.797441211395434,-38.35647722063584,2.9560484475094686,-5.026149083061455,-5.0262630463420335,39.9689392078136,41185.58763322176,25757.112922985027,25757.112922985027,66942.70055620678,76849.00541097223,76835.3147535114,25757.112922985027,102592.42767649642,102592.42767649642,102592.42767649642,128629.77638737409,124425.54622320444,4204.2301641696595,0.0,90313.70889521054,54650.474527650826,39625.81596395524,26037.34871087768,65663.16467483292,19867.36583139252,1450.0,0.0,0.8868975380209585,2.8819070043404387,0.001494314320929203,1.0,1.0,-4.906406589833978,354293.08757893444,1553194.4123451258,4.383925249456309,1553194.4123451258,4.383925249456309,0.7630333661081432,0.0922796578098877,3.8611045641882926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611045641882926,1.2778522058844957,1.2782090588892825,3.0215580067929197,6402.318839372239,15243.107769423557,6488.804001530981,0.00034394246440937545,23390.640526254927,2385.181537656073,19395.469391339884,1977.7874596666431,0.829197873806378,0.829197873806378,35023.002873346166,35405.22815468563,0.9865235975590293,0.8,4226.905412074218,4273.035954225843,0.9865235975590293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560159330874687,4.976499253846327,-2.346063055460006,7.322562309306333,3.5,3.5,1.0,0.6,0.0002792454604507895,1.0000598697144023,0.0002792287431056868,197.4996307476553,0.0,3.2826767291744584e-06,9.303105850480415,0.018679298179136297,9.485135426839575e-05,0.00018439410618239374,0.0007119649249902611,0.09227965780902536,0.09227965780902536,0.09227965780902536,0.09230221484549925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490408.1354139872,594.7753602923326,0.0,0.09227965780902536,0.0922796578098877,0.0922796578098877,0.375,0.375,0.5,9.340708768746389,0.12904844138603266,0.12904844138603266,3.979039320256561e-12,0.00011396328056889615,0.119856456508046,3.979039320256561e-12,26037.34871087768,19867.36583139252,0.7630333661081432,1.0194863571944814,0.6272251396528743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441177519863987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.277412940166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23084490968614,262.23084490968614,-10.919155090313836,246.6205055653541,277.8411842540188,121128.15425266001,121185.41849757628,-57.264244916238304,0.0,nan,277.8411842540188,4.691184254018822,271.597048516271,-1.5529514837289753,265.35291277854435,-7.797087221455627,259.1087770408366,-14.041222959163349,252.86464130309204,-20.285358696907934,246.6205055653541,-26.52949443464587,1.0,1.0,26022.012520719443,26022.012520719443,277.1144540429355,3.964454042935529,277.1144540429355,277.1144540429355,76832.87602090127,76835.3147535114,-2.438732610127772,0.0,8546.071908451686,8546.071908451686,0.889458369168683,3880.4100870092343,277.1144540429355,3.964454042935529,1.0,0.002,0.1511617803929103,0.0050888518226947605,0.0002342077810281881,0.0017657922189629146,0.11710389051409405,0.11710389051409405,0.0,-8.897396708285044e-15,1.0,1.000245619660547,0.11985645650406695,0.0922796578098877,0.0,2.2644124691224873e-05,28.969272504558045,0.0,1601849.8208100318,268.1238509169385,0.00011396327658985683,1.0,1279328.4306451604,2619.209153307086,,,,,,,,,,,,,,,,,,,3.0
3045.0,-28.267204453341428,4.976439573878598,34.98450197622586,26.225180946663045,6.425067581307204,-24.7979772498754,-38.35699633983893,2.955840377844085,-5.026229105036407,-5.026341628528682,39.96892943594977,41185.32760658183,25757.161596198745,25757.161596198745,66942.48920278058,76848.91949903191,76835.14683878333,25757.161596198745,102592.30843498207,102592.30843498207,102592.30843498207,128629.62617648175,124425.0953142836,4204.530862198151,0.0,90313.81019320054,54650.39969958402,39626.01165957391,26037.31774149967,65663.32940107358,19867.341217191573,1450.0,0.0,0.8868971736486433,2.8818986812661165,0.001494314320929203,1.0,1.0,-4.908680416473601,354292.0021680117,1553193.9912849409,4.383937491618533,1553193.9912849409,4.383937491618533,0.7630333283341986,0.09227976557921462,3.8611127399719214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611127399719214,1.27785320318899,1.278210035108859,3.0215620466702986,6402.327399387633,15243.107769423557,6488.798605791971,0.00034394034201495205,23390.61723275589,2385.1791623802105,19395.4532631149,1977.7858150453928,0.8291980100445483,0.8291980100445483,35023.06220153646,35405.22815468563,0.9865256864958463,0.8,4226.912572358261,4273.035954225843,0.9865256864958463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56016983790722,4.976439573878598,-2.346136572872999,7.322576146751597,3.5,3.5,1.0,0.6,0.0002792287431056868,1.0000592164462752,0.00027921220915090426,197.50010137798955,0.0,3.3016694848602127e-06,9.356931320093842,0.018682599848621157,9.484585972900518e-05,0.00018438288337668162,0.0007119231000384624,0.09227976557745153,0.09227976557745153,0.09227976557745153,0.09230191035137583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490404.8817967014,594.7764199199379,0.0,0.09227976557745153,0.09227976557921462,0.09227976557921462,0.375,0.375,0.5,9.3413731115783,0.1267985968045764,0.1267985968045764,-6.480149750132114e-12,0.0001125234922483287,0.11766121205505442,-6.480149750132114e-12,26037.31774149967,19867.341217191573,0.7630333283341986,1.0194805809174532,0.627219606167403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441180967915821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.33123840978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23049702864927,262.23049702864927,-10.91950297135071,246.61994258045203,277.8410514768469,121129.3934807716,121187.55583780845,-58.16235703684036,0.0,nan,277.8410514768469,4.691051476846951,271.596829697556,-1.5531703024439594,265.3526079182824,-7.7973920817175895,259.10838613902314,-14.041613860976838,252.8641643597349,-20.285835640265077,246.61994258045203,-26.530057419547944,1.0,1.0,26022.012520719443,26022.012520719443,277.1143558125725,3.964355812572535,277.1143558125725,277.1143558125725,76832.53752907744,76835.14683878333,-2.6093097058910644,0.0,8546.071908451686,8546.071908451686,0.8894578536638935,3880.418303671781,277.1143558125725,3.964355812572535,1.0,0.002,0.15113955099718188,0.005088936457612646,0.00023417330101091168,0.0017658266988035108,0.11708665050545584,0.11708665050545584,0.0,-1.8557768169391586e-13,1.0,1.0002411221635457,0.11766121206153457,0.09227976557921462,0.0,2.2229395534913674e-05,28.438703717124884,0.0,1601849.7265847202,268.12377089496357,0.00011252349872847844,1.0,1279328.701154236,2619.208045990891,,,,,,,,,,,,,,,,,,,3.0
3046.0,-28.267783898959607,4.976379589758261,34.984499091870376,26.22509814044463,6.4250480501166605,-24.798500704062455,-38.35750218769533,2.9557648551861506,-5.026304653447426,-5.026415786648921,39.96892071077486,41184.948725877184,25757.198094248488,25757.198094248488,66942.14682012566,76848.73007518068,76835.00991349477,25757.198094248488,102592.20800774326,102592.20800774326,102592.20800774326,128629.49670630816,124424.67048782474,4204.826218483421,0.0,90313.8479237545,54650.24872128107,39626.22133608159,26037.288698564887,65663.51003464648,19867.318164960143,1450.0,0.0,0.8868968279915401,2.88189082723014,0.001494314320929203,1.0,1.0,-4.910840268871311,354290.9778666148,1553193.615325918,4.383949104994347,1553193.615325918,4.383949104994347,0.7630332940946798,0.09227987116615484,3.861115679221475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861115679221475,1.2778535866731844,1.2782103975710655,3.0215634400445355,6402.330351780441,15243.107769423557,6488.796744757496,0.0003439396099871718,23390.609198728973,2385.17834313746,19395.447700358312,1977.7852478020848,0.8291980570310348,0.8291980570310348,35023.0835304163,35405.22815468563,0.9865264374827712,0.8,4226.915146528099,4273.035954225843,0.9865264374827712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601777167006405,4.976379589758261,-2.3462069331268824,7.322586522885143,3.5,3.5,1.0,0.6,0.00027921220915090426,1.0000594641584002,0.00027919560701910386,197.5005739767118,0.0,3.265457745732871e-06,9.254307251406956,0.01868586530636689,9.484050594109641e-05,0.00018437170320980784,0.0007118804740681574,0.09227987116677315,0.09227987116677315,0.09227987116677315,0.09230162282764019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490401.6901666319,594.7774593995164,0.0,0.09227987116677315,0.09227987116615484,0.09227987116615484,0.375,0.375,0.5,9.342025661480815,0.1245800259557086,0.1245800259557086,-1.4722445484949276e-11,0.00011113320147160266,0.1155755177775859,-1.4722445484949276e-11,26037.288698564887,19867.318164960143,0.7630332940946798,1.01947256223136,0.6272121107163856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411843783446474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.2286143411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2301579462715,262.2301579462715,-10.919842053728473,246.61938169282246,277.84093419971947,121132.17667106118,121188.86797680889,-56.691305747690286,0.0,nan,277.84093419971947,4.690934199719493,271.5966236983318,-1.5533763016681519,265.35231319695686,-7.797686803043121,259.10800269559405,-14.041997304405925,252.86369219420445,-20.28630780579553,246.61938169282246,-26.53061830717752,1.0,1.0,26022.012520719443,26022.012520719443,277.1142656324377,3.96426563243773,277.1142656324377,277.1142656324377,76832.60545940671,76835.00991349477,-2.4044540880568093,0.0,8546.071908451686,8546.071908451686,0.8894576683363783,3880.4212576175823,277.1142656324377,3.96426563243773,1.0,0.002,0.15111771563411597,0.005089020156988234,0.0002341394336591224,0.0017658605663894355,0.1170697168295612,0.1170697168295612,0.0,4.855794585867379e-14,1.0,1.0002368490673805,0.11557551779230835,0.09227987116615484,0.0,2.1835363210458173e-05,27.934612429391002,0.0,1601849.6375813114,268.12369534655255,0.00011113321619404815,1.0,1279328.9564339172,2619.2070010161274,,,,,,,,,,,,,,,,,,,3.0
