time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3047.0,-28.26836188989117,4.976319257155851,34.98449606608133,26.224941887799673,6.424953651133315,-24.799030335782593,-38.358016522228695,2.955622096977137,-5.026382668600661,-5.026492359157789,39.96891086032858,41184.63460720539,25757.239912007622,25757.239912007622,66941.87451921302,76848.59242420552,76834.84959466846,25757.239912007622,102592.08950667607,102592.08950667607,102592.08950667607,128629.3479067709,124424.23177700049,4205.116129770404,0.0,90313.91590006479,54650.13976288477,39626.41793020003,26037.258400094823,65663.67633029485,19867.294063484263,1450.0,0.0,0.8868964741250159,2.8818827176076707,0.001494314320929203,1.0,1.0,-4.913047361984752,354289.9202194449,1553193.190878998,4.383960994196392,1553193.190878998,4.383960994196392,0.7630332563512874,0.0922799748424844,3.8611209402033544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611209402033544,1.2778542814727818,1.2782110713484598,3.0215659141926943,6402.3355942035,15243.107769423557,6488.793440186288,0.00034393831015637206,23390.594933114997,2385.176888449674,19395.43782277383,1977.7842405687807,0.8291981404592209,0.8291981404592209,35023.12170710884,35405.22815468563,0.9865277816791492,0.8,4226.919754050445,4273.035954225843,0.9865277816791492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560186743853813,4.976319257155851,-2.3462791542180286,7.32259841137388,3.5,3.5,1.0,0.6,0.00027919560701910386,1.0000593151494859,0.0002791790474721697,197.50104539092536,0.0,3.2789305598163022e-06,9.2924892065194,0.018689144236926705,9.48350626182642e-05,0.00018436054440083968,0.0007118383585333724,0.09227997484160565,0.09227997484160565,0.09227997484160565,0.09230132626376905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490398.5510462362,594.7784817123908,0.0,0.09227997484160565,0.0922799748424844,0.0922799748424844,0.375,0.375,0.5,9.342666203757187,0.12237991455464226,0.12237991455464226,-2.3874235921539366e-12,0.00010969055711029796,0.11344499717301915,-2.3874235921539366e-12,26037.258400094823,19867.294063484263,0.7630332563512874,1.0194658334767719,0.6272057385279887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411878030387146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.26679629621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22981938887665,262.22981938887665,-10.920180611123328,246.6188220917915,277.84081668596144,121134.07453395524,121190.67806708733,-56.603533132132384,0.0,nan,277.84081668596144,4.690816685961465,271.59641776711965,-1.5535822328803306,265.352018848296,-7.797981151703993,259.1076199294657,-14.04238007053425,252.86322101062552,-20.286778989374454,246.6188220917915,-26.53117790820849,1.0,1.0,26022.012520719443,26022.012520719443,277.1141703005704,3.9641703005704017,277.1141703005704,277.1141703005704,76832.47122718111,76834.84959466846,-2.3783674873411655,0.0,8546.071908451686,8546.071908451686,0.8894573366173832,3880.426544904371,277.1141703005704,3.9641703005704017,1.0,0.002,0.15109628277325074,0.005089101607994622,0.0002341061887772083,0.0017658938110503548,0.11705309438860416,0.11705309438860416,0.0,-1.7243671768252256e-13,1.0,1.0002324840902226,0.11344499717540657,0.0922799748424844,0.0,2.1432860671921814e-05,27.419684926306303,0.0,1601849.5456614888,268.1236173313993,0.00010969055949772155,1.0,1279329.22002463,2619.205922021162,,,,,,,,,,,,,,,,,,,3.0
3048.0,-28.268939891907124,4.976258577687988,34.98449289494896,26.22480927910658,6.424880924302368,-24.799557810304595,-38.358526735659666,2.9554988425507056,-5.0264609722976274,-5.026569202852636,39.96890061413647,41184.29134333063,25757.281534892103,25757.281534892103,66941.57287822274,76848.43864718563,76834.68400376533,25757.281534892103,102591.96553865743,102591.96553865743,102591.96553865743,128629.19339999938,124423.79278419506,4205.400615804317,0.0,90313.97201838365,54650.00638771659,39626.62847851896,26037.227861341955,65663.85633986091,19867.26974847739,1450.0,0.0,0.8868961203104527,2.881874579455551,0.001494314320929203,1.0,1.0,-4.915246979934068,354288.85882914957,1553192.7493809396,4.383972881659097,1553192.7493809396,4.383972881659097,0.7630332174484198,0.0922800765860915,3.861125011354562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861125011354562,1.277854885919402,1.2782116548020481,3.021567670867828,6402.3393163873125,15243.107769423557,6488.7910938843725,0.0003439373872576735,23390.584804375358,2385.1758556056716,19395.430809520392,1977.7835254159568,0.8291981996915423,0.8291981996915423,35023.15124970259,35405.22815468563,0.9865288218702833,0.8,4226.923319528535,4273.035954225843,0.9865288218702833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560195728939612,4.976258577687988,-2.346351666773165,7.322610244461153,3.5,3.5,1.0,0.6,0.0002791790474721697,1.00005931656578,0.00027916248851205655,197.5015168161181,0.0,3.2705278306963596e-06,9.268675872193484,0.0186924147647574,9.482966319522329e-05,0.0001843493842769464,0.0007117960184595312,0.09228007658992715,0.09228007658992715,0.09228007658992715,0.09230102879176172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490395.46781435463,594.7794857936657,0.0,0.09228007658992715,0.0922800765860915,0.0922800765860915,0.375,0.375,0.5,9.343294769951628,0.12019536570744549,0.12019536570744549,1.7109869077103212e-11,0.0001082305549857665,0.11132222291854532,1.7109869077103212e-11,26037.227861341955,19867.26974847739,0.7630332174484198,1.0194584450195654,0.6271987915265025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411912191505096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.24298296188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22948323020677,262.22948323020677,-10.92051676979321,246.61826373853762,277.840702721876,121136.16742543432,121192.36991545802,-56.2024900237043,0.0,nan,277.840702721876,4.69070272187605,271.59621492519494,-1.5537850748050346,265.351727128542,-7.798272871457982,259.10723933188257,-14.04276066811741,252.86275153520756,-20.287248464792413,246.61826373853762,-26.531736261462356,1.0,1.0,26022.012520719443,26022.012520719443,277.1140740806165,3.9640740806165127,277.1140740806165,277.1140740806165,76832.40447032255,76834.68400376533,-2.2795334427792113,0.0,8546.071908451686,8546.071908451686,0.8894570799203353,3880.430636411335,277.1140740806165,3.9640740806165127,1.0,0.002,0.1510752509527613,0.0050891812187944495,0.000234073565139848,0.0017659264349857288,0.117036782569924,0.117036782569924,0.0,1.2557663242596107e-13,1.0,1.0002281349416555,0.11132222290143545,0.0922800765860915,0.0,2.103182073654882e-05,26.906628382010194,0.0,1601849.4533839123,268.12353902770235,0.00010823053787589743,1.0,1279329.4845487252,2619.204839206086,,,,,,,,,,,,,,,,,,,3.0
3049.0,-28.269515279642317,4.976197689519386,34.984489643242135,26.224651524703972,6.424790058422158,-24.800084745819998,-38.35904068602247,2.955359524557821,-5.026532967149251,-5.026639817102143,39.968891946551885,41183.997807457104,25757.30657955043,25757.30657955043,66941.30438700753,76848.30241592317,76834.562544886,25757.30657955043,102591.86912443643,102591.86912443643,102591.86912443643,128629.06919823494,124423.3891690186,4205.680029216334,0.0,90314.0454665658,54649.921700450235,39626.80418457285,26037.2000737985,65664.00425837135,19867.247670090772,1450.0,0.0,0.8868957924696342,2.8818671015935498,0.001494314320929203,1.0,1.0,-4.917295347669494,354287.88348371035,1553192.375904053,4.383983896461609,1553192.375904053,4.383983896461609,0.7630331838208435,0.09228017609124828,3.8611313302865944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611313302865944,1.2778555647098646,1.2782123126209637,3.02157101077637,6402.346393252735,15243.107769423557,6488.786632900373,0.000343935632573689,23390.565546979775,2385.173891897822,19395.417475340688,1977.7821657080337,0.8291983123018183,0.8291983123018184,35023.197103462924,35405.22815468563,0.986530436376044,0.8,4226.92885359163,4273.035954225843,0.986530436376044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560201135302162,4.976197689519386,-2.3464196749583492,7.322617364477734,3.5,3.5,1.0,0.6,0.00027916248851205655,1.0000590485481897,0.00027914600534570795,197.50198611099847,0.0,3.2704197392442676e-06,9.268369541018254,0.018695685184496644,9.482422451261173e-05,0.00018433826399944482,0.0007117542464988978,0.09228017609167188,0.09228017609167188,0.09228017609167188,0.09230075517093783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490392.44625231734,594.7804698568917,0.0,0.09228017609167188,0.09228017609124828,0.09228017609124828,0.375,0.375,0.5,9.343912142316961,0.11804998491498964,0.11804998491498964,1.1368683772161603e-13,0.0001068499528855682,0.1093444694326422,1.1368683772161603e-13,26037.2000737985,19867.247670090772,0.7630331838208435,1.0194520596643837,0.627192908391764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411946353431528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.2426766307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2291476227903,262.2291476227903,-10.920852377209656,246.61770669285536,277.8405885527225,121138.10393948112,121194.21426642324,-56.110326942121475,0.0,nan,277.8405885527225,4.690588552722545,271.5960121807474,-1.5539878192525975,265.3514358087799,-7.798564191220066,259.10685943680755,-14.043140563192424,252.86228306482943,-20.28771693517055,246.61770669285536,-26.532293307144613,1.0,1.0,26022.012520719443,26022.012520719443,277.1139892541206,3.9639892541206336,277.1139892541206,277.1139892541206,76832.24408472585,76834.562544886,-2.318460160138784,0.0,8546.071908451686,8546.071908451686,0.8894566814945442,3880.4369869380275,277.1139892541206,3.9639892541206336,1.0,0.002,0.15105459277346692,0.005089260318847292,0.00023404152344717486,0.0017659584765796618,0.11702076172358743,0.11702076172358743,0.0,2.68366058542302e-14,1.0,1.0002240828773021,0.10934446943252851,0.09228017609124828,0.0,2.0658179371999073e-05,26.42862298928671,0.0,1601849.368484765,268.1234670328507,0.00010684995277188136,1.0,1279329.7276288115,2619.203844171456,,,,,,,,,,,,,,,,,,,3.0
3050.0,-28.27008936138912,4.97613668534017,34.9844863488354,26.22454947503286,6.424753451207654,-24.800605080102173,-38.35954604493452,2.9552691696628823,-5.026600709100876,-5.02670622687248,39.96888421073108,41183.652229918356,25757.32049894757,25757.32049894757,66940.97272886592,76848.12825253184,76834.46823664826,25757.32049894757,102591.78873559582,102591.78873559582,102591.78873559582,128628.9628294695,124423.00821510913,4205.954614360359,0.0,90314.09389323514,54649.79829206958,39626.99511240618,26037.174093873677,65664.16920627985,19867.22705379849,1450.0,0.0,0.8868954826432655,2.8818600694592846,0.001494314320929203,1.0,1.0,-4.91924403481454,354286.9662132759,1553192.042575874,4.383994306019357,1553192.042575874,4.383994306019357,0.763033153374086,0.09228027348000054,3.8611354570438343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611354570438343,1.277856016736859,1.2782127437099435,3.021573171368441,6402.35097128807,15243.107769423557,6488.783747056658,0.0003439344974609104,23390.55308937063,2385.17262157522,19395.408849360705,1977.7812861028697,0.8291983851452644,0.8291983851452646,35023.227049549576,35405.22815468563,0.9865314907746833,0.8,4226.93246776704,4273.035954225843,0.9865314907746833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560204140066947,4.97613668534017,-2.3464846363222525,7.322621321662423,3.5,3.5,1.0,0.6,0.00027914600534570795,1.0000589147938856,0.00027912956048518455,197.5024543426098,0.0,3.255458091246413e-06,9.225968230592335,0.01869894064258789,9.481887702674669e-05,0.00018432712831896128,0.0007117120108474101,0.09228027349431799,0.09228027349431799,0.09228027349431799,0.09230049770089234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490389.4805764182,594.7814357548408,0.0,0.09228027349431799,0.09228027348000054,0.09228027348000054,0.375,0.375,0.5,9.344518870429951,0.11595574686998589,0.11595574686998589,-4.905587047687732e-11,0.00010551777160117126,0.1074621920579375,-4.905587047687732e-11,26037.174093873677,19867.22705379849,0.763033153374086,1.0194444479846394,0.6271860700855364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441198036099721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.20027532028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22881751773167,262.22881751773167,-10.921182482268307,246.6171514358441,277.8404835996136,121140.57048570669,121195.7608726397,-55.190386933002145,0.0,nan,277.8404835996136,4.6904835996136285,271.59581716687717,-1.554182833122809,265.3511507341294,-7.798849265870558,259.106484301337,-14.043515698662986,252.8618178685888,-20.28818213141119,246.6171514358441,-26.53284856415587,1.0,1.0,26022.012520719443,26022.012520719443,277.11391180907714,3.9639118090771603,277.11391180907714,277.11391180907714,76832.21880350025,76834.46823664826,-2.249433148012031,0.0,8546.071908451686,8546.071908451686,0.8894564212912441,3880.4411343290535,277.11391180907714,3.9639118090771603,1.0,0.002,0.1510342901990868,0.005089338616284253,0.00023401003477077712,0.0017659899662771726,0.11700501738538856,0.11700501738538856,0.0,1.0479494876036721e-12,1.0,1.0002202263949551,0.10746219210699337,0.09228027348000054,0.0,2.03025759309095e-05,25.973693577159704,0.0,1601849.2885520335,268.1233992908991,0.00010551782065704174,1.0,1279329.956235566,2619.2029083830744,,,,,,,,,,,,,,,,,,,3.0
3051.0,-28.27066456157965,4.976075592699021,34.98448301641883,26.22443059170621,6.424694559490978,-24.801128649458242,-38.36005189279092,2.955158646816879,-5.026667251054562,-5.02677144139307,39.96887652488572,41183.298944501694,25757.331112787135,25757.331112787135,66940.63005728883,76847.96608488607,76834.37817033663,25757.331112787135,102591.70928312375,102591.70928312375,102591.70928312375,128628.85783176724,124422.63336940444,4206.224462362793,0.0,90314.144517624,54649.65813941282,39627.207086901304,26037.14854864349,65664.3556355448,19867.206776835872,1450.0,0.0,0.8868951787159514,2.881853164182299,0.001494314320929203,1.0,1.0,-4.921160463711203,354286.0654548063,1553191.7114005194,4.3840045173852555,1553191.7114005194,4.3840045173852555,0.7630331232208196,0.09228036904983587,3.8611391294731914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611391294731914,1.2778565620258127,1.2782132681358536,3.0215747558959567,6402.354328711737,15243.107769423557,6488.781630633539,0.0003439336649933637,23390.543953267577,2385.1716899519793,19395.40252323037,1977.7806410171027,0.8291984385647816,0.8291984385647816,35023.25369877054,35405.22815468563,0.9865324290912092,0.8,4226.935684045688,4273.035954225843,0.9865324290912092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560206431264692,4.976075592699021,-2.346548746401798,7.32262433910082,3.5,3.5,1.0,0.6,0.00027912956048518455,1.0000590298526728,0.0002791130844809286,197.50292348836243,0.0,3.2479003146932977e-06,9.204549491840806,0.018702188542902582,9.4813524646124e-05,0.00018431603583906055,0.0007116698581675798,0.09228036906315813,0.09228036906315813,0.09228036906315813,0.0923002449079219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490386.5655893895,594.7823851376415,0.0,0.09228036906315813,0.09228036904983587,0.09228036904983587,0.375,0.375,0.5,9.345115146725185,0.11390969429754705,0.11390969429754705,-2.347633198951371e-11,0.00010419033850439519,0.105610977681863,-2.347633198951371e-11,26037.14854864349,19867.206776835872,0.7630331232208196,1.0194363351226303,0.6271789092560401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441201429152556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.17885658153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2284897870489,262.2284897870489,-10.921510212951091,246.61659724651275,277.8403823275791,121142.68737497104,121197.48078773326,-54.793412762196496,0.0,nan,277.8403823275791,4.69038232757913,271.5956253113878,-1.5543746886121994,265.35086829516234,-7.7991317048376345,259.106111278926,-14.043888721073984,252.86135426272514,-20.288645737274834,246.61659724651275,-26.533402753487223,1.0,1.0,26022.012520719443,26022.012520719443,277.11383605564316,3.963836055643185,277.11383605564316,277.11383605564316,76832.12301633181,76834.37817033663,-2.2551540048152674,0.0,8546.071908451686,8546.071908451686,0.8894561897345089,3880.444825120557,277.11383605564316,3.963836055643185,1.0,0.002,0.15101433735952324,0.005089415570056917,0.00023397908855579897,0.001766020912099528,0.11698954427789948,0.11698954427789948,0.0,6.553269212006274e-13,1.0,1.0002164335242452,0.10561097770533934,0.09228036904983587,0.0,1.99528405668582e-05,25.526271128425584,0.0,1601849.2100073441,268.1233327489454,0.00010419036198072718,1.0,1279330.1807274944,2619.201989438959,,,,,,,,,,,,,,,,,,,3.0
3052.0,-28.271235412750688,4.976014174953401,34.98447951789267,26.224204699415736,6.424531390212041,-24.80165873245299,-38.36056626224888,2.954954709811856,-5.026745337472846,-5.026848011040804,39.96886506636486,41183.04414658668,25757.370128935076,25757.370128935076,66940.41427552176,76847.87959246176,76834.19670536656,25757.370128935076,102591.56683430163,102591.56683430163,102591.56683430163,128628.6844928445,124422.19548634185,4206.48900650265,0.0,90314.24376305376,54649.58770502906,39627.39562002745,26037.11765854288,65664.51327857033,19867.18210491877,1450.0,0.0,0.8868948306805401,2.881845055993893,0.001494314320929203,1.0,1.0,-4.923323624676755,354285.00785928505,1553191.2176642034,4.384016210703163,1553191.2176642034,4.384016210703163,0.7630330809063373,0.09228046343083147,3.861147134316466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861147134316466,1.2778575397145684,1.2782142250424429,3.0215787083581476,6402.362703504838,15243.107769423557,6488.776351357131,0.0003439315884683805,23390.521164131183,2385.1693661067934,19395.386743119896,1977.7790318936536,0.8291985718070389,0.8291985718070389,35023.31178641552,35405.22815468563,0.9865344743522618,0.8,4226.942694609054,4273.035954225843,0.9865344743522618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560214853637174,4.976014174953401,-2.346621256158205,7.322635431111607,3.5,3.5,1.0,0.6,0.0002791130844809286,1.0000585837949207,0.0002790967339351047,197.50338908885874,0.0,3.254059007958336e-06,9.222003228553925,0.01870544260191054,9.480808238461209e-05,0.0001843050020963165,0.0007116287306843827,0.09228046343019743,0.09228046343019743,0.09228046343019743,0.09229994899779456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490383.68885816226,594.783321868332,0.0,0.09228046343019743,0.09228046343083147,0.09228046343083147,0.375,0.375,0.5,9.345699713349592,0.11185952776168051,0.11185952776168051,3.410605131648481e-11,0.0001026735679374724,0.10352438636402894,3.410605131648481e-11,26037.11765854288,19867.18210491877,0.7630330809063373,1.019430601602705,0.6271735232678075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412048288310133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.19631031824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2281549146209,262.2281549146209,-10.921845085379061,246.61604373394368,277.84026609529803,121143.76535947123,121199.7528011157,-55.98744164444675,0.0,nan,277.84026609529803,4.690266095298057,271.59542162303154,-1.5545783769684363,265.3505771507607,-7.7994228492392494,259.10573267847667,-14.044267321523307,252.8608882062149,-20.289111793785082,246.61604373394368,-26.533956266056293,1.0,1.0,26022.012520719443,26022.012520719443,277.113738252267,3.963738252267035,277.113738252267,277.113738252267,76831.79660661379,76834.19670536656,-2.4000987527688267,0.0,8546.071908451686,8546.071908451686,0.8894556850070489,3880.452869988048,277.113738252267,3.963738252267035,1.0,0.002,0.15099477872579323,0.0050894886487265435,0.00023394874762099047,0.0017660512522090547,0.11697437381049523,0.11697437381049523,0.0,-1.6995476206926874e-13,1.0,1.0002121583574815,0.10352438632992289,0.09228046343083147,0.0,1.9558633545965982e-05,25.021955344411605,0.0,1601849.117895974,268.12325466252713,0.00010267353383142108,1.0,1279330.4443076723,2619.2009104900326,,,,,,,,,,,,,,,,,,,3.0
3053.0,-28.27180456061914,4.975952465446197,34.98447587116255,26.22404502416032,6.424428420197375,-24.802181262540696,-38.361071900557704,2.9548051220674147,-5.02682214653305,-5.026923317305195,39.96885379220271,41182.725332322836,25757.40514058483,25757.40514058483,66940.13047290767,76847.74867098933,76834.0238642882,25757.40514058483,102591.42900487303,102591.42900487303,102591.42900487303,128628.51628117422,124421.76793607092,4206.748345103311,0.0,90314.30938880185,54649.464893514305,39627.60499476393,26037.08727630119,65664.69227106513,19867.157838308704,1450.0,0.0,0.8868944884029593,2.881837081743881,0.001494314320929203,1.0,1.0,-4.925437121024686,354283.9677142388,1553190.7318717414,4.384027710575169,1553190.7318717414,4.384027710575169,0.7630330392751603,0.09228055600455012,3.8611517272046374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611517272046374,1.2778582656097863,1.2782149302455104,3.0215805861396676,6402.366682298551,15243.107769423557,6488.773843193231,0.00034393060192427046,23390.51033723215,2385.1682620703455,19395.379246050154,1977.778267405297,0.8291986351053361,0.8291986351053361,35023.345114984404,35405.22815468563,0.9865356478487282,0.8,4226.946717014235,4273.035954225843,0.9865356478487282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56022241156308,4.975952465446197,-2.3466929192261072,7.322645384672304,3.5,3.5,1.0,0.6,0.0002790967339351047,1.0000584092585028,0.0002790804330539474,197.5038533019815,0.0,3.229288213673538e-06,9.151802797550806,0.018708671890124214,9.480273278392769e-05,0.00018429400115117702,0.0007115871008583206,0.0922805560055102,0.0922805560055102,0.0922805560055102,0.0922996579768792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490380.86856063345,594.7842402189175,0.0,0.0922805560055102,0.09228055600455012,0.09228055600455012,0.375,0.375,0.5,9.346272772531892,0.10981131116852794,0.10981131116852794,-5.854872142663226e-11,0.00010117077215454628,0.10148619628051847,-5.854872142663226e-11,26037.08727630119,19867.157838308704,0.7630330392751603,1.0194235007845236,0.6271669584975704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412082028199271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.12610988724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2278198264668,262.2278198264668,-10.92218017353315,246.61549161657373,277.84014803636126,121145.519545936,121201.54305564998,-56.023509713976594,0.0,nan,277.84014803636126,4.690148036361279,271.595216752405,-1.554783247594969,265.3502854684491,-7.799714531550876,259.10535418448075,-14.044645815519232,252.8604229005312,-20.289577099468772,246.61549161657373,-26.534508383426243,1.0,1.0,26022.012520719443,26022.012520719443,277.1136427213801,3.963642721380097,277.1136427213801,277.1136427213801,76831.64158981867,76834.0238642882,-2.382274469535332,0.0,8546.071908451686,8546.071908451686,0.8894553954126787,3880.4574858406604,277.1136427213801,3.963642721380097,1.0,0.002,0.15097560515543784,0.005089560245636044,0.0002339190039186181,0.0017660809961145504,0.11695950195930906,0.11695950195930906,0.0,3.3168346541545546e-14,1.0,1.000207982320218,0.10148619633906719,0.09228055600455012,0.0,1.9173570396213864e-05,24.52933730434721,0.0,1601849.0272755786,268.1231778534669,0.00010117083070326771,1.0,1279330.7035392285,2619.1998493425335,,,,,,,,,,,,,,,,,,,3.0
3054.0,-28.272372861025545,4.9758906612588705,34.984472171478025,26.223951496090763,6.4244021777574964,-24.80269535715122,-38.361572509724624,2.954724673505145,-5.026889731539313,-5.026989532907308,39.96884497038338,41182.38682889973,25757.416499977906,25757.416499977906,66939.80332887764,76847.57070773661,76833.91686659023,25757.416499977906,102591.33336656813,102591.33336656813,102591.33336656813,128628.39433036705,124421.39135985257,4207.002970514486,0.0,90314.35639021973,54649.3510778071,39627.78368045848,26037.060963798922,65664.8446442574,19867.136888516052,1450.0,0.0,0.8868941834929145,2.8818300708187983,0.001494314320929203,1.0,1.0,-4.927336699789805,354283.053135193,1553190.3517489403,4.384037954974518,1553190.3517489403,4.384037954974518,0.7630330057658454,0.09228064624931549,3.861156022803047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861156022803047,1.2778586714160611,1.2782153153337437,3.0215829881439866,6402.37177185747,15243.107769423557,6488.770634799193,0.0003439293399610221,23390.49648779929,2385.1668498212225,19395.36965594567,1977.7772894867942,0.8291987160709685,0.8291987160709685,35023.3762862451,35405.22815468563,0.9865367453867839,0.8,4226.950479055172,4273.035954225843,0.9865367453867839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560224863702635,4.9758906612588705,-2.3467579528073435,7.322648614066214,3.5,3.5,1.0,0.6,0.0002790804330539474,1.0000583225541713,0.0002790641573195149,197.50431682576587,0.0,3.219486840787974e-06,9.124025706793118,0.018711891376965002,9.47974366657953e-05,0.00018428299638815208,0.0007115454014043055,0.09228064625608269,0.09228064625608269,0.09228064625608269,0.09229940169843316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490378.1103080534,594.7851384728098,0.0,0.09228064625608269,0.09228064624931549,0.09228064624931549,0.375,0.375,0.5,9.346835436261506,0.10780286819391449,0.10780286819391449,5.059064278611913e-12,9.980136798048989e-05,0.09965283311748863,5.059064278611913e-12,26037.060963798922,19867.136888516052,0.7630330057658454,1.0194161532175607,0.6271603481590093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441211566756444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.09833279648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22749161409337,262.22749161409337,-10.92250838590661,246.6149414846414,277.8400417435487,121148.12222627546,121202.99617405112,-54.873947775665485,0.0,nan,277.8400417435487,4.690041743548704,271.59502169175636,-1.5549783082436193,265.35000163999564,-7.799998360004338,259.1049815882001,-14.045018411799902,252.8599615364183,-20.29003846358168,246.6149414846414,-26.53505851535857,1.0,1.0,26022.012520719443,26022.012520719443,277.1135639856753,3.9635639856753073,277.1135639856753,277.1135639856753,76831.65261440606,76833.91686659023,-2.264252184162615,0.0,8546.071908451686,8546.071908451686,0.8894551245631916,3880.461802917062,277.1135639856753,3.9635639856753073,1.0,0.002,0.15095677795061652,0.005089631987765574,0.0002338898012836374,0.0017661101990621285,0.1169449006418187,0.1169449006418187,0.0,3.457659505934352e-13,1.0,1.000204225921889,0.09965283311242956,0.09228064624931549,0.0,1.8827205346659457e-05,24.08622615324741,0.0,1601848.9474682957,268.12311026846066,9.980136292142561e-05,1.0,1279330.9314768307,2619.1989162952855,,,,,,,,,,,,,,,,,,,3.0
3055.0,-28.27294131016029,4.975828560986355,34.984468306015664,26.223776942957215,6.424287935221693,-24.803218385615978,-38.36207821788264,2.9545650104170393,-5.026967173392336,-5.0270654315073795,39.96883278673889,41182.084067461554,25757.452030671364,25757.452030671364,66939.53609813291,76847.44988552856,76833.72961618158,25757.452030671364,102591.18164685294,102591.18164685294,102591.18164685294,128628.21168699244,124420.95928791838,4207.252399074052,0.0,90314.43170113706,54649.24448736778,39627.98579307697,26037.030040139485,65665.01583321646,19867.112139533776,1450.0,0.0,0.8868938414929771,2.881822034291761,0.001494314320929203,1.0,1.0,-4.929452111833655,354282.00481446093,1553189.8267679643,4.384049445529633,1553189.8267679643,4.384049445529633,0.763032961474716,0.0922807350702182,3.861161828421673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861161828421673,1.2778594437892834,1.2782160671233476,3.02158570505378,6402.377528663303,15243.107769423557,6488.7670057504465,0.0003439279125471652,23390.48082272555,2385.1652524282554,19395.35880847611,1977.7761833527363,0.8291988076462332,0.8291988076462332,35023.418415044645,35405.22815468563,0.9865382287394562,0.8,4226.955563554963,4273.035954225843,0.9865382287394562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56023253367393,4.975828560986355,-2.346830154200955,7.32265871518731,3.5,3.5,1.0,0.6,0.0002790641573195149,1.0000583380876427,0.00027904787819993995,197.50478047273288,0.0,3.214527809928615e-06,9.109971813337696,0.01871510590477493,9.479208688122212e-05,0.00018427207043829276,0.0007115042844205658,0.09228073507987973,0.09228073507987973,0.09228073507987973,0.09229910871217278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490375.3910643666,594.7860238497317,0.0,0.09228073507987973,0.0922807350702182,0.0922807350702182,0.375,0.375,0.5,9.347386646234236,0.10579161632938394,0.10579161632938394,7.389644451905042e-13,9.825811503105797e-05,0.09761331967371234,7.389644451905042e-13,26037.030040139485,19867.112139533776,0.763032961474716,1.019409425989535,0.6271541024532841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412149256988913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.08427890303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22716101381627,262.22716101381627,-10.922838986183706,246.61439215145995,277.83992987617023,121149.69108887989,121204.96427082559,-55.273181945687384,0.0,nan,277.83992987617023,4.689929876170254,271.59482233123583,-1.555177668764145,265.3497147863047,-7.800285213695304,259.10460724133253,-14.045392758667447,252.85949969639427,-20.29050030360571,246.61439215145995,-26.535607848540025,1.0,1.0,26022.012520719443,26022.012520719443,277.1134661763763,3.9634661763763006,277.1134661763763,277.1134661763763,76831.47163621894,76833.72961618158,-2.2579799626400927,0.0,8546.071908451686,8546.071908451686,0.8894547585026121,3880.4676375637814,277.1134661763763,3.9634661763763006,1.0,0.002,0.15093833606072185,0.005089700206622785,0.0002338611909650136,0.0017661388096093125,0.1169305954825068,0.1169305954825068,0.0,5.743261768942354e-13,1.0,1.0002000471006263,0.09761331967297338,0.0922807350702182,0.0,1.844189070996063e-05,23.593286038482038,0.0,1601848.8560597291,268.12303282660764,9.825811429209352e-05,1.0,1279331.192746907,2619.1978468043835,,,,,,,,,,,,,,,,,,,3.0
3056.0,-28.2735079485247,4.975766197911346,34.98446429210427,26.223615800868743,6.424188423305259,-24.803738311319922,-38.362583437096305,2.954418785934351,-5.027043311779437,-5.027140041802139,39.968820771635286,41181.785198944504,25757.48356726222,25757.48356726222,66939.26876620672,76847.32033041345,76833.55068733549,25757.48356726222,102591.0342545977,102591.0342545977,102591.0342545977,128628.03388187407,124420.53714532843,4207.49673654564,0.0,90314.50266983485,54649.14556481003,39628.17456113869,26036.999627276364,65665.17418841505,19867.08779701688,1450.0,0.0,0.8868935054358262,2.8818141343538426,0.001494314320929203,1.0,1.0,-4.931519640470015,354280.974290862,1553189.309050664,4.384060736424157,1553189.309050664,4.384060736424157,0.763032917825298,0.09228082210257772,3.861167455011129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861167455011129,1.2778601539741035,1.278216756702844,3.0215884289082995,6402.383300184175,15243.107769423557,6488.763367392803,0.000343926481478495,23390.46511764783,2385.1636509560176,19395.347933181634,1977.7750743813265,0.8291988994501898,0.8291988994501898,35023.459244696816,35405.22815468563,0.9865396663496476,0.8,4226.9604912614295,4273.035954225843,0.9865396663496476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560239341442737,4.975766197911346,-2.3469014829023624,7.322667680813709,3.5,3.5,1.0,0.6,0.00027904787819993995,1.0000581525171082,0.0002790316518070345,197.50524264463866,0.0,3.215203937935392e-06,9.1118879601089,0.018718321108712868,9.47867425476389e-05,0.00018426113565230104,0.0007114631002040556,0.09228082210551503,0.09228082210551503,0.09228082210551503,0.09229882071925541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490372.72694427264,594.7868912729589,0.0,0.09228082210551503,0.09228082210257772,0.09228082210257772,0.375,0.375,0.5,9.347926604234766,0.10378357725977594,0.10378357725977594,3.484501576167531e-11,9.673002267618358e-05,0.09562040133209848,3.484501576167531e-11,26036.999627276364,19867.08779701688,0.763032917825298,1.0194028964902442,0.627148038635828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412182855352307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.08619504979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22682996355957,262.22682996355957,-10.92317003644041,246.6138439184864,277.83981600862273,121151.46146062233,121206.80987391238,-55.3484132900539,0.0,nan,277.83981600862273,4.689816008622756,271.5946215906169,-1.5553784093830814,265.34942717257263,-7.800572827427345,259.1042327545451,-14.045767245454897,252.8590383365138,-20.290961663486172,246.6138439184864,-26.53615608151358,1.0,1.0,26022.012520719443,26022.012520719443,277.1133706291121,3.9633706291121484,277.1133706291121,277.1133706291121,76831.32655088384,76833.55068733549,-2.224136451652157,0.0,8546.071908451686,8546.071908451686,0.8894544037302189,3880.4732922861845,277.1133706291121,3.9633706291121484,1.0,0.002,0.15092027068182276,0.00508976698100843,0.00023383316463896606,0.0017661668352386736,0.11691658231948303,0.11691658231948303,0.0,-1.2236045510150007e-13,1.0,1.0001959637123756,0.09562040129725347,0.09228082210257772,0.0,1.806537875724262e-05,23.111607192749883,0.0,1601848.766173662,268.12295668822054,9.672998783116782e-05,1.0,1279331.4495819341,2619.196795468643,,,,,,,,,,,,,,,,,,,3.0
3057.0,-28.274073858860334,4.97570381821978,34.984460250565434,26.22350907130169,6.4241464875874605,-24.804251824214376,-38.363080204557605,2.954324452496897,-5.027107813800058,-5.027203195316775,39.96881194641981,41181.44162622806,25757.48555985663,25757.48555985663,66938.92718608468,76847.15285780243,76833.45583485058,25757.48555985663,102590.94139470722,102590.94139470722,102590.94139470722,128627.91577460385,124420.17917467438,4207.736599929465,0.0,90314.55328697737,54649.01984272804,39628.37049361037,26036.974379896634,65665.344873507,19867.067669808035,1450.0,0.0,0.886893216112451,2.881807448269751,0.001494314320929203,1.0,1.0,-4.933320240438206,354280.1020102326,1553188.9287810968,4.384070457155498,1553188.9287810968,4.384070457155498,0.7630328846944507,0.0922809067444632,3.8611717909546877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611717909546877,1.2778606238902293,1.2782172060139576,3.021590710886769,6402.3881354227215,15243.107769423557,6488.760319240901,0.0003439252825595176,23390.451960348233,2385.162309284846,19395.338822051617,1977.7741453046267,0.8291989763571401,0.8291989763571401,35023.49070869878,35405.22815468563,0.986540774196008,0.8,4226.964288633136,4273.035954225843,0.986540774196008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560239771581876,4.97570381821978,-2.346964429074215,7.322668247293995,3.5,3.5,1.0,0.6,0.0002790316518070345,1.0000580780667603,0.00027901544712926896,197.50570422459617,0.0,3.2047976680350136e-06,9.082396591211229,0.018721525906380904,9.478148789023083e-05,0.0001842501639168037,0.0007114215353943397,0.09228090674884443,0.09228090674884443,0.09228090674884443,0.09229857646742104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490370.12589047506,594.7877383033275,0.0,0.09228090674884443,0.0922809067444632,0.0922809067444632,0.375,0.375,0.5,9.348456694761452,0.10182562800849837,0.10182562800849837,5.115907697472721e-13,9.538151670085426e-05,0.09388295487855203,5.115907697472721e-13,26036.974379896634,19867.067669808035,0.7630328846944507,1.0193950449058178,0.6271411763017011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412216346837183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.0567036809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22650384552566,262.22650384552566,-10.923496154474321,246.61329723485846,277.83971045618273,121153.83979492434,121208.36358791948,-54.5237929951593,0.0,nan,277.83971045618273,4.689710456182752,271.59442781194116,-1.555572188058818,265.34914516765605,-7.80085483234393,259.1038625233917,-14.046137476608294,252.8585798791237,-20.291420120876268,246.61329723485846,-26.536702765141513,1.0,1.0,26022.012520719443,26022.012520719443,277.11329637664045,3.9632963766404714,277.11329637664045,277.11329637664045,76831.27711876779,76833.45583485058,-2.1787160827952903,0.0,8546.071908451686,8546.071908451686,0.8894541303366318,3880.477649909461,277.11329637664045,3.9632963766404714,1.0,0.002,0.1509025335476689,0.005089834422906759,0.00023380565244793486,0.0017661943471613526,0.11690282622396743,0.11690282622396743,0.0,-3.9071263585599425e-13,1.0,1.000192403746823,0.09388295487804044,0.0922809067444632,0.0,1.773713357082446e-05,22.69167665858855,0.0,1601848.6899456843,268.1228921861999,9.53815161892635e-05,1.0,1279331.666978803,2619.195905570641,,,,,,,,,,,,,,,,,,,3.0
3058.0,-28.274637914998532,4.975641191305339,34.98445605280653,26.22333081616091,6.42402491868194,-24.804771631683128,-38.36358538884667,2.95415863494757,-5.027183512661395,-5.027277343689239,39.96879935493401,41181.15045367781,25757.51522761104,25757.51522761104,66938.66568128884,76847.03693888914,76833.27018895822,25757.51522761104,102590.78541656927,102590.78541656927,102590.78541656927,128627.72933206256,124419.75789637375,4207.971435688814,0.0,90314.6273617207,54648.91807220389,39628.56587724091,26036.943915493284,65665.5097927342,19867.043246844172,1450.0,0.0,0.8868928844898152,2.8817995977168147,0.001494314320929203,1.0,1.0,-4.9353684729379665,354279.0778706638,1553188.3862279856,4.384081599069212,1553188.3862279856,4.384081599069212,0.7630328394655521,0.0922809900794344,3.86117713950304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86117713950304,1.2778614246037674,1.2782179862425211,3.0215930030913123,6402.3929923290925,15243.107769423557,6488.757257406428,0.0003439240782635308,23390.438744114395,2385.160961604054,19395.32967002348,1977.7732120574794,0.8291990536049186,0.8291990536049186,35023.52952071082,35405.22815468563,0.986542140765878,0.8,4226.968972831814,4273.035954225843,0.986542140765878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560246175927037,4.975641191305339,-2.3470354903182673,7.322676681623607,3.5,3.5,1.0,0.6,0.00027901544712926896,1.000057888035188,0.00027899929640818103,197.5061642940428,0.0,3.2005162938172612e-06,9.070263176678118,0.018724726422674722,9.477614447816724e-05,0.0001842393026511017,0.0007113805835944157,0.09228099008592226,0.09228099008592226,0.09228099008592226,0.09229829051805821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490367.56007054093,594.7885736670853,0.0,0.09228099008592226,0.0922809900794344,0.0922809900794344,0.375,0.375,0.5,9.348975707978882,0.09986831831423615,0.09986831831423615,6.650680006714538e-12,9.383102786841846e-05,0.09190887075129694,6.650680006714538e-12,26036.943915493284,19867.043246844172,0.7630328394655521,1.0193885023138207,0.6271351670559093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412249795438623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.044570266364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2261746921282,262.2261746921282,-10.923825307871766,246.6127514151859,277.839597969061,121155.29927287744,121210.33054898043,-55.031276102978346,0.0,nan,277.839597969061,4.689597969061026,271.5942286583029,-1.5557713416970955,265.3488593474933,-7.8011406525066604,259.1034900367562,-14.04650996324375,252.85812072597,-20.29187927402998,246.6127514151859,-26.53724858481408,1.0,1.0,26022.012520719443,26022.012520719443,277.113200505318,3.9632005053180137,277.113200505318,277.113200505318,76831.07006688016,76833.27018895822,-2.2001220780657604,0.0,8546.071908451686,8546.071908451686,0.8894537930953437,3880.483025200555,277.113200505318,3.9632005053180137,1.0,0.002,0.15088516936926868,0.00508989815532802,0.0002337787127894005,0.0017662212874330044,0.11688935639470024,0.11688935639470024,0.0,2.224049937271655e-13,1.0,1.0001883588821834,0.09190887074464626,0.0922809900794344,0.0,1.736417878485649e-05,22.214548222665176,0.0,1601848.600532469,268.1228164873386,9.383102121773845e-05,1.0,1279331.922223627,2619.1948607453705,,,,,,,,,,,,,,,,,,,3.0
3059.0,-28.275200272580893,4.975578350309015,34.984451716929044,26.22316894065591,6.423926739799653,-24.80528757133803,-38.36408624248577,2.954014038227281,-5.027257861925079,-5.027350161481355,39.96878697337819,41180.85726858359,25757.540917860202,25757.540917860202,66938.3981864438,76846.90934961259,76833.09347324057,25757.540917860202,102590.63439110077,102590.63439110077,102590.63439110077,128627.54838293957,124419.34703010424,4208.201352835322,0.0,90314.70089604214,54648.82546834318,39628.75047522106,26036.91399183879,65665.66446705985,19867.019256403775,1450.0,0.0,0.8868925588754105,2.881791888184099,0.001494314320929203,1.0,1.0,-4.937367230622613,354278.0721117425,1553187.8527199237,4.384092539122868,1553187.8527199237,4.384092539122868,0.7630327950013986,0.09228107171181946,3.861183264665978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861183264665978,1.2778621269933998,1.278218668188672,3.021596135532015,6402.399629595059,15243.107769423557,6488.75307318092,0.0003439224325107424,23390.42068334849,2385.1591199184727,19395.317163093427,1977.7719367055445,0.8291991591626586,0.8291991591626586,35023.57396825274,35405.22815468563,0.9865437057630639,0.8,4226.974337179246,4273.035954225843,0.9865437057630639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560251721652562,4.975578350309015,-2.347105634868014,7.322683985177029,3.5,3.5,1.0,0.6,0.00027899929640818103,1.0000577139748086,0.00027898319517908243,197.50662297990942,0.0,3.189866972660943e-06,9.040083000521113,0.018727916289647383,9.47708471468194e-05,0.00018422844926136163,0.0007113398051633348,0.0922810717121436,0.0922810717121436,0.0922810717121436,0.09229800971074854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490365.04775124457,594.7893916082671,0.0,0.0922810717121436,0.09228107171181946,0.09228107171181946,0.375,0.375,0.5,9.34948384690413,0.09791681398496621,0.09791681398496621,3.944933268940076e-11,9.229955628597963e-05,0.08998293085875275,3.944933268940076e-11,26036.91399183879,19867.019256403775,0.7630327950013986,1.0193820275742795,0.6271292250342083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412283134592474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.01439009021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22584533603,262.22584533603,-10.92415466397,246.61220680843724,277.8394838636198,121157.09568268679,121212.16084768284,-55.06516499603734,0.0,nan,277.8394838636198,4.6894838636198415,271.5940284525892,-1.5559715474107634,265.3485730415282,-7.8014269584717795,259.10311763052147,-14.04688236947851,252.85766221948361,-20.292337780516362,246.61220680843724,-26.53779319156274,1.0,1.0,26022.012520719443,26022.012520719443,277.1131070095209,3.963107009520911,277.1131070095209,277.1131070095209,76830.92257317627,76833.09347324057,-2.170900064302259,0.0,8546.071908451686,8546.071908451686,0.889453406886166,3880.489180989308,277.1131070095209,3.963107009520911,1.0,0.002,0.15086816904925243,0.005089960506754001,0.00023375233753899862,0.0017662476620431983,0.1168761687694993,0.1168761687694993,0.0,-4.1780294501858606e-13,1.0,1.0001844126295711,0.08998293081930342,0.09228107171181946,0.0,1.7000319442562984e-05,21.749055612242998,0.0,1601848.5127005512,268.1227421380749,9.229951683664694e-05,1.0,1279332.1728879283,2619.1938346706916,,,,,,,,,,,,,,,,,,,3.0
3060.0,-28.275759493284262,4.975515346636742,34.98444726497583,26.222994841542118,6.423810355664708,-24.805802508397463,-38.36458692150188,2.953853370743474,-5.027329950878084,-5.027420746695055,39.968774951783054,41180.56985055074,25757.560440329376,25757.560440329376,66938.13029088012,76846.79238585808,76832.93003470157,25757.560440329376,102590.49047503094,102590.49047503094,102590.49047503094,128627.3754533682,124418.94896895581,4208.42648441239,0.0,90314.7745692056,54648.72769392833,39628.940972530305,26036.884978337257,65665.82595086755,19866.99599445055,1450.0,0.0,0.8868922433138329,2.8817844152941716,0.001494314320929203,1.0,1.0,-4.93930637413888,354277.0971895472,1553187.3347236135,4.38410314142497,1553187.3347236135,4.38410314142497,0.7630327518433919,0.0922811514177044,3.8611887579969393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611887579969393,1.2778629036607756,1.2782194244965142,3.0215985978899185,6402.404847035981,15243.107769423557,6488.749784002678,0.0003439211388069574,23390.406486125277,2385.157672204604,19395.30733151955,1977.7709341640164,0.8291992421347812,0.8291992421347812,35023.61383086329,35405.22815468563,0.9865451093253172,0.8,4226.979148174032,4273.035954225843,0.9865451093253172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560255935946278,4.975515346636742,-2.347174188638134,7.3226895352748755,3.5,3.5,1.0,0.6,0.00027898319517908243,1.000057392293725,0.00027896718461248353,197.50707910900695,0.0,3.180099385089916e-06,9.012401657344823,0.018731096389032472,9.47655519358166e-05,0.00018421764324326584,0.0007112990931155889,0.09228115141809586,0.09228115141809586,0.09228115141809586,0.09229773752899571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490362.5881211438,594.7901923987363,0.0,0.09228115141809586,0.0922811514177044,0.0922811514177044,0.375,0.375,0.5,9.349981430107631,0.09598111338283388,0.09598111338283388,-5.74686964682769e-11,9.079581695914385e-05,0.08811437255616283,-5.74686964682769e-11,26036.884978337257,19866.99599445055,0.7630327518433919,1.0193754410545985,0.6271233058328215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412316373496736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.986708747034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2255144442379,262.2255144442379,-10.92448555576209,246.61166357038664,277.83936531808746,121158.6862986253,121214.0082170119,-55.32191838658018,0.0,nan,277.83936531808746,4.689365318087482,271.59382496854556,-1.5561750314544156,265.3482846189987,-7.801715381001259,259.1027442694778,-14.047255730522181,252.85720391993112,-20.292796080068854,246.61166357038664,-26.538336429613338,1.0,1.0,26022.012520719443,26022.012520719443,277.11301729990237,3.96301729990239,277.11301729990237,277.11301729990237,76830.7106896871,76832.93003470157,-2.2193450144695817,0.0,8546.071908451686,8546.071908451686,0.8894530605157103,3880.494701786924,277.11301729990237,3.96301729990239,1.0,0.002,0.15085152174833172,0.005090021700007273,0.0002337265103387888,0.0017662734896201234,0.1168632551693944,0.1168632551693944,0.0,-4.1087792890248664e-14,1.0,1.0001805839202567,0.08811437261363153,0.0922811514177044,0.0,1.6647300868830668e-05,21.297431638190194,0.0,1601848.4275112508,268.1226700491219,9.079587442784032e-05,1.0,1279332.415867255,2619.1928400543934,,,,,,,,,,,,,,,,,,,3.0
