time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3061.0,-28.276321701006207,4.975452402032446,34.98444280465921,26.22292590038853,6.423802759122165,-24.806309255003626,-38.36507502766324,2.953790312617006,-5.0273914743006,-5.027480937692776,39.96876580638921,41180.18727436678,25757.553349792444,25757.553349792444,66937.74062415923,76846.60069535291,76832.84217918706,25757.553349792444,102590.39552897951,102590.39552897951,102590.39552897951,128627.25617372069,124418.60877495265,4208.647398768031,0.0,90314.80629268801,54648.56945894877,39629.15203748804,26036.860644741177,65666.01268222922,19866.97655059251,1450.0,0.0,0.8868919702179712,2.881778043577798,0.001494314320929203,1.0,1.0,-4.94100453957202,354276.26583574456,1553186.9406568871,4.384112316959447,1553186.9406568871,4.384112316959447,0.7630327181785321,0.092281228890873,3.861191208999192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861191208999192,1.2778632283871938,1.2782197288531507,3.0215997480985872,6402.407284190129,15243.107769423557,6488.748247563212,0.0003439205344944915,23390.399854374813,2385.156995954257,19395.30273899917,1977.7704658572673,0.8291992808909412,0.8291992808909412,35023.63161667099,35405.22815468563,0.9865457355636177,0.8,4226.981294732598,4273.035954225843,0.9865457355636177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560254405319953,4.975452402032446,-2.3472351174536787,7.322687519486125,3.5,3.5,1.0,0.6,0.00027896718461248353,1.000057699120524,0.00027895108937995715,197.50753767629965,0.0,3.1622002438290667e-06,8.961675491011574,0.0187342585892763,9.476038995922612e-05,0.0001842067946532574,0.0007112576561530769,0.09228122889266864,0.09228122889266864,0.09228122889266864,0.09229750503510949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490360.18730087666,594.7909741681409,0.0,0.09228122889266864,0.092281228890873,0.092281228890873,0.375,0.375,0.5,9.350469713022637,0.09410130384947024,0.09410130384947024,-2.8421709430404007e-13,8.946339215754051e-05,0.08647639812073749,-2.8421709430404007e-13,26036.860644741177,19866.97655059251,0.7630327181785321,1.0193666082343715,0.6271156964203967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412349427135502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.9359825807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22519191419855,262.22519191419855,-10.92480808580143,246.6111219252263,277.83926190317203,121161.39917820126,121215.3230913742,-53.92391317294413,0.0,nan,277.83926190317203,4.689261903172053,271.5936339075754,-1.5563660924245823,265.3480059119857,-7.801994088014283,259.1023779164133,-14.047622083586703,252.8567499208188,-20.293250079181178,246.6111219252263,-26.538878074773663,1.0,1.0,26022.012520719443,26022.012520719443,277.1129468286829,3.9629468286829024,277.1129468286829,277.1129468286829,76830.75139189909,76832.84217918706,-2.090787287976127,0.0,8546.071908451686,8546.071908451686,0.8894529059728746,3880.497165044188,277.1129468286829,3.9629468286829024,1.0,0.002,0.15083518390073783,0.005090083443381283,0.00023370116764024642,0.0017662988318225203,0.1168505838201232,0.1168505838201232,0.0,-5.372334521691613e-13,1.0,1.0001772276576055,0.0864763981210217,0.092281228890873,0.0,1.6337846870352327e-05,20.901540491889484,0.0,1601848.354735025,268.1226085256994,8.94633924417576e-05,1.0,1279332.6230654493,2619.1919919057086,,,,,,,,,,,,,,,,,,,3.0
3062.0,-28.276878095568843,4.975389299432025,34.98443821502773,26.222719391249143,6.42365402997233,-24.806824882992764,-38.365575776528544,2.9536008173631076,-5.027463469190593,-5.027551404073007,39.96875315388223,41179.92487341929,25757.572311525455,25757.572311525455,66937.49718494475,76846.50737166288,76832.66931958174,25757.572311525455,102590.24163110719,102590.24163110719,102590.24163110719,128627.07307126529,124418.20949106076,4208.863580204529,0.0,90314.89412691462,54648.486382903735,39629.34193778987,26036.831440158105,65666.17337794797,19866.953096552752,1450.0,0.0,0.8868916575436361,2.881770583688004,0.001494314320929203,1.0,1.0,-4.942933876807331,354275.2925596198,1553186.395475182,4.384122822264839,1553186.395475182,4.384122822264839,0.7630326732426744,0.09228130515758684,3.861197898245581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861197898245581,1.2778641384643519,1.2782206186156126,3.02160283086565,6402.413816203613,15243.107769423557,6488.744129599079,0.0003439189148224438,23390.382080118492,2385.1551834845227,19395.2904301288,1977.7692107017995,0.82919938475971,0.82919938475971,35023.680157475734,35405.22815468563,0.9865474446857879,0.8,4226.987153093489,4273.035954225843,0.9865474446857879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560258498568178,4.975389299432025,-2.3473036107386798,7.322692910170705,3.5,3.5,1.0,0.6,0.00027895108937995715,1.0000571027612952,0.0002789351614120182,197.50799150386865,0.0,3.1789297446130427e-06,9.009086896233363,0.018737437519020916,9.475509454944105e-05,0.0001841959948305161,0.0007112171881048426,0.0922813051565486,0.0922813051565486,0.0922813051565486,0.09229723357051121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490357.81984984875,594.7917448915356,0.0,0.0922813051565486,0.09228130515758684,0.09228130515758684,0.375,0.375,0.5,9.350947564783862,0.09222929534098512,0.09222929534098512,-3.529976311256178e-11,8.793488240144143e-05,0.08461752726566374,-3.529976311256178e-11,26036.831440158105,19866.953096552752,0.7630326732426744,1.0193604064558406,0.6271101657835957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412382657471525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.98339398592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2248639238337,262.2248639238337,-10.925136076166268,246.6105813044067,277.83914654326196,121162.57642374413,121217.41325171324,-54.83682796908931,0.0,nan,277.83914654326196,4.689146543261984,271.5934334954868,-1.556566504513171,265.34772044771773,-7.8022795522822435,259.10200739995105,-14.047992600048929,252.85629435217817,-20.29370564782181,246.6105813044067,-26.53941869559327,1.0,1.0,26022.012520719443,26022.012520719443,277.11285613551223,3.9628561355122542,277.11285613551223,277.11285613551223,76830.44832124657,76832.66931958174,-2.2209983351640403,0.0,8546.071908451686,8546.071908451686,0.8894524841962926,3880.503887736809,277.11285613551223,3.9628561355122542,1.0,0.002,0.15081919724281392,0.005090141707895027,0.0002336763640996523,0.00176632363560425,0.11683818204982614,0.11683818204982614,0.0,-2.9609778171013623e-13,1.0,1.00017341873877,0.0846175273009635,0.09228130515758684,0.0,1.5986657515376187e-05,20.452256371076594,0.0,1601848.2696173273,268.1225365308094,8.793491770120454e-05,1.0,1279332.865635317,2619.190998966482,,,,,,,,,,,,,,,,,,,3.0
3063.0,-28.277432994501783,4.975326065010376,34.98443351064237,26.222562475036852,6.4235588014006595,-24.807333814902737,-38.36607170579953,2.9534596217603317,-5.027534357391971,-5.027620781712944,39.968740662870495,41179.63926658558,25757.588130312546,25757.588130312546,66937.22739689813,76846.37969077595,76832.50348530321,25757.588130312546,102590.09161561576,102590.09161561576,102590.09161561576,128626.89428989426,124417.81916730176,4209.075122592508,0.0,90314.96444763709,54648.398299011205,39629.51794291765,26036.802674278497,65666.32061719615,19866.92999279265,1450.0,0.0,0.8868913498231096,2.8817632391636905,0.001494314320929203,1.0,1.0,-4.944820062269855,354274.3343245208,1553185.857251489,4.3841331611359315,1553185.857251489,4.3841331611359315,0.763032628903356,0.09228137983782435,3.8612036278205824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612036278205824,1.2778648246582751,1.2782212846461107,3.0216056920207817,6402.419878648008,15243.107769423557,6488.740307626981,0.00034391741157721817,23390.365583649484,2385.1535013128323,19395.279005998433,1977.7680457647039,0.8291994811554494,0.8291994811554494,35023.72173437033,35405.22815468563,0.98654890860909,0.8,4226.992170984199,4273.035954225843,0.98654890860909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560261913352161,4.975326065010376,-2.347371342327946,7.322697407338321,3.5,3.5,1.0,0.6,0.0002789351614120182,1.0000569495177614,0.0002789192770936934,197.50844411330516,0.0,3.145900956359369e-06,8.915483310322452,0.018740583419977273,9.474985037625692e-05,0.0001841853110357613,0.0007111769911625439,0.0922813798388203,0.0922813798388203,0.0922813798388203,0.09229696631653383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490355.50268702634,594.7924992369918,0.0,0.0922813798388203,0.09228137983782435,0.09228137983782435,0.375,0.375,0.5,9.351415159165686,0.09036794376612534,0.09036794376612534,2.984279490192421e-11,8.642432095484764e-05,0.0828007194430711,2.984279490192421e-11,26036.802674278497,19866.92999279265,0.763032628903356,1.0193540123423508,0.6271044102903764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412415544352795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.88979040001,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2245364655818,262.2245364655818,-10.925463534418157,246.6100422663868,277.83903066477797,121164.40611746359,121219.1539815975,-54.74786413390905,0.0,nan,277.83903066477797,4.689030664777988,271.59323298509526,-1.5567670149047217,265.34743530542016,-7.802564694579814,259.1016376257453,-14.04836237425468,252.85583994606537,-20.294160053934604,246.6100422663868,-26.539957733613164,1.0,1.0,26022.012520719443,26022.012520719443,277.1127673531352,3.9627673531352343,277.1127673531352,277.1127673531352,76830.29595694432,76832.50348530321,-2.207528358892887,0.0,8546.071908451686,8546.071908451686,0.8894521229296855,3880.5096459596853,277.1127673531352,3.9627673531352343,1.0,0.002,0.15080355382816368,0.005090198642417057,0.00023365209290787087,0.0017663479071289613,0.11682604645393543,0.11682604645393543,0.0,3.683208252280856e-14,1.0,1.0001696959781583,0.08280071941322831,0.09228137983782435,0.0,1.564341473416181e-05,20.01313833616242,0.0,1601848.1857996613,268.122465642608,8.642429111205274e-05,1.0,1279333.1044569244,2619.1900213709746,,,,,,,,,,,,,,,,,,,3.0
3064.0,-28.277988446131918,4.975262881878834,34.98442878073725,26.22247408088299,6.423534481662131,-24.807836153349417,-38.36655914839355,2.9533821884789395,-5.0275965138285414,-5.027681573857128,39.968730517504184,41179.296440395396,25757.581973520104,25757.581973520104,66936.8784139155,76846.20388930733,76832.39973206195,25757.581973520104,102589.98170558206,102589.98170558206,102589.98170558206,128626.75946840565,124417.47697897832,4209.282489427338,0.0,90315.00757891276,54648.274568781446,39629.70334459034,26036.7777628236,65666.48110741394,19866.9100320322,1450.0,0.0,0.8868910772862084,2.8817568040960357,0.001494314320929203,1.0,1.0,-4.946504766575799,354273.49467137887,1553185.4201001262,4.384142317902862,1553185.4201001262,4.384142317902862,0.7630325923201988,0.09228145243486774,3.8612074055638614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612074055638614,1.2778652156575963,1.2782216554554264,3.021607723766754,6402.424183673921,15243.107769423557,6488.737593569647,0.00034391634409777045,23390.35386930318,2385.152306781947,19395.270893499437,1977.7672185200286,0.8291995496037888,0.8291995496037888,35023.7491477117,35405.22815468563,0.9865498738336335,0.8,4226.995479484085,4273.035954225843,0.9865498738336335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560260584292221,4.975262881878834,-2.3474327751275914,7.322695657006426,3.5,3.5,1.0,0.6,0.0002789192770936934,1.0000570065002605,0.0002789033777882148,197.50889717534506,0.0,3.1372869981325616e-06,8.89107135270768,0.018743720706975407,9.474469620623107e-05,0.00018417458088746232,0.0007111362556392899,0.0922814524454674,0.0922814524454674,0.0922814524454674,0.09229673185222081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490353.2413345074,594.7932355128472,0.0,0.0922814524454674,0.09228145243486774,0.09228145243486774,0.375,0.375,0.5,9.351873542548889,0.08855106172444493,0.08855106172444493,-1.972466634470038e-11,8.506002859576256e-05,0.08117680728133791,-1.972466634470038e-11,26036.7777628236,19866.9100320322,0.7630325923201988,1.0193462065436933,0.627097656916264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412448342973252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.865378442395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22421583869817,262.22421583869817,-10.925784161301806,246.6095050725455,277.8389266048482,121166.95071792467,121220.55644155048,-53.60572362580376,0.0,nan,277.8389266048482,4.688926604848234,271.5930422983891,-1.5569577016108838,265.34715799192907,-7.802842008070911,259.1012736854702,-14.048726314529802,252.85538937900725,-20.294610620992728,246.6095050725455,-26.54049492745449,1.0,1.0,26022.012520719443,26022.012520719443,277.11269442053134,3.9626944205313634,277.11269442053134,277.11269442053134,76830.29718513975,76832.39973206195,-2.1025469222076936,0.0,8546.071908451686,8546.071908451686,0.8894518847317673,3880.513442591681,277.11269442053134,3.9626944205313634,1.0,0.002,0.15078821721310656,0.005090255805588886,0.00023362830122811585,0.0017663716994098311,0.11681415061405792,0.11681415061405792,0.0,6.379471603756848e-13,1.0,1.0001663684503244,0.08117680730106258,0.09228145243486774,0.0,1.533661601454761e-05,19.620643787212995,0.0,1601848.1122479124,268.12240348617144,8.50600483204289e-05,1.0,1279333.313724602,2619.189164752304,,,,,,,,,,,,,,,,,,,3.0
3065.0,-28.278540642260115,4.9751995787936965,34.98442392888791,26.22228671042251,6.423402088454551,-24.808346369203743,-38.36705148043109,2.953207815300347,-5.027666933149476,-5.0277504677297795,39.96871753851931,41179.00627074664,25757.596369797946,25757.596369797946,66936.60264054459,76846.0994072591,76832.22793692294,25757.596369797946,102589.82430672088,102589.82430672088,102589.82430672088,128626.57329232269,124417.08801649678,4209.485275825913,0.0,90315.08512613227,54648.165398364465,39629.91080863089,26036.748985601804,65666.65979423269,19866.88688511549,1450.0,0.0,0.886890773791513,2.881749511164333,0.001494314320929203,1.0,1.0,-4.9483711363191105,354272.5431212243,1553184.8608503789,4.3841525148024605,1553184.8608503789,4.3841525148024605,0.7630325466555669,0.09228152376687894,3.8612129921094542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612129921094542,1.2778660553468144,1.2782224750606217,3.021610110037328,6402.429239894923,15243.107769423557,6488.734405906217,0.0003439150903466776,23390.34011091717,2385.150903817019,19395.261365360126,1977.766246920215,0.8291996299920246,0.8291996299920246,35023.78968668774,35405.22815468563,0.9865513012124999,0.8,4227.0003721090225,4273.035954225843,0.9865513012124999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560263692000716,4.9751995787936965,-2.3475001709711782,7.322699749764874,3.5,3.5,1.0,0.6,0.0002789033777882148,1.0000566726308853,0.0002788875724957603,197.5093475837634,0.0,3.1402542909272574e-06,8.899480660487848,0.018746860961266334,9.473949059867516e-05,0.00018416388718953965,0.0007110959938936304,0.09228152376360546,0.09228152376360546,0.09228152376360546,0.09229646669072639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490351.01499652566,594.7939602399748,0.0,0.09228152376360546,0.09228152376687894,0.09228152376687894,0.375,0.375,0.5,9.35232182927351,0.0867409095479843,0.0867409095479843,3.581135388230905e-12,8.353458031251648e-05,0.07937933141067788,3.581135388230905e-12,26036.748985601804,19866.88688511549,0.7630325466555669,1.0193392331860838,0.6270915316810932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412481174403764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.87378775018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2238912722217,262.2238912722217,-10.926108727778285,246.60896896739914,277.838813577041,121168.26288227018,121222.5272687321,-54.264386461902376,0.0,nan,277.838813577041,4.688813577041003,271.5928446551157,-1.5571553448842792,265.3468757331864,-7.803124266813597,259.1009068112593,-14.049093188740699,252.85493788932882,-20.295062110671154,246.60896896739914,-26.54103103260084,1.0,1.0,26022.012520719443,26022.012520719443,277.1126054244245,3.9626054244245097,277.1126054244245,277.1126054244245,76830.03837678718,76832.22793692294,-2.189560135753709,0.0,8546.071908451686,8546.071908451686,0.8894515324834121,3880.5190570700015,277.1126054244245,3.9626054244245097,1.0,0.002,0.1507732201876417,0.0050903099391440615,0.0002336050317864896,0.0017663949677102012,0.1168025158932448,0.1168025158932448,0.0,-5.033091998729589e-13,1.0,1.0001626852462966,0.07937933140709674,0.09228152376687894,0.0,1.4997024764789068e-05,19.186196944986133,0.0,1601848.0289479776,268.1223330668505,8.35345767313811e-05,1.0,1279333.5508808827,2619.1881939746213,,,,,,,,,,,,,,,,,,,3.0
3066.0,-28.279093224265974,4.975136343377535,34.98441905128244,26.22219332205134,6.423373695611887,-24.80884653223781,-38.36753857377914,2.953127003302607,-5.027728378812469,-5.0278105489836475,39.96870709142023,41178.678340260674,25757.58824783004,25757.58824783004,66936.26658809072,76845.92809760239,76832.12208890382,25757.58824783004,102589.71033673387,102589.71033673387,102589.71033673387,128626.43454728581,124416.7505703956,4209.683976890209,0.0,90315.13144172954,54648.05520473827,39630.08470776807,26036.724210551933,65666.80891831999,19866.867008462024,1450.0,0.0,0.886890505962473,2.881743151603453,0.001494314320929203,1.0,1.0,-4.950022987397006,354271.7132908835,1553184.4106966476,4.384161513401346,1553184.4106966476,4.384161513401346,0.7630325093050898,0.09228159319772664,3.861217166850042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861217166850042,1.2778664618219926,1.2782228614510684,3.021612415858138,6402.434125652528,15243.107769423557,6488.731325686552,0.0003439138788595285,23390.326816403358,2385.1495481538914,19395.252158377418,1977.765308069261,0.8291997076661519,0.8291997076661519,35023.819980840555,35405.22815468563,0.986552367871026,0.8,4227.004028292329,4273.035954225843,0.986552367871026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560261938720533,4.975136343377535,-2.347561097370167,7.322697440747702,3.5,3.5,1.0,0.6,0.0002788875724957603,1.000056712489871,0.00027887175698406704,197.50979830870133,0.0,3.1216930010664307e-06,8.846877965022264,0.018749982654267403,9.473434064177032e-05,0.00018415323185398997,0.0007110556201655421,0.09228159319406967,0.09228159319406967,0.09228159319406967,0.09229623513494123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490348.8445008056,594.7946668964084,0.0,0.09228159319406967,0.09228159319772664,0.09228159319772664,0.375,0.375,0.5,9.352761085108753,0.08497133569085236,0.08497133569085236,1.1141310096718371e-11,8.217017119704906e-05,0.07778756158666056,1.1141310096718371e-11,26036.724210551933,19866.867008462024,0.7630325093050898,1.0193318008089862,0.6270851137517737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441251381354967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.82118505471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22357290193406,262.22357290193406,-10.926427098065915,246.60843463182624,277.8387111720359,121170.74260583769,121223.97104873043,-53.22844289273229,0.0,nan,277.8387111720359,4.688711172035937,271.59265586399766,-1.557344136002314,265.3466005559415,-7.803399444058471,259.10054524792685,-14.049454752073132,252.85448993987626,-20.295510060123718,246.60843463182624,-26.541565368173735,1.0,1.0,26022.012520719443,26022.012520719443,277.1125329575951,3.9625329575951014,277.1125329575951,277.1125329575951,76830.02649631379,76832.12208890382,-2.0955925900343573,0.0,8546.071908451686,8546.071908451686,0.8894512692535044,3880.5232526842924,277.1125329575951,3.9625329575951014,1.0,0.002,0.15075852388840053,0.005090364371725076,0.00023358223255561493,0.001766417766380318,0.11679111627780746,0.11679111627780746,0.0,-1.0640672370998416e-12,1.0,1.0001594235310178,0.07778756157551925,0.09228159319772664,0.0,1.4696297873875744e-05,18.801469983279873,0.0,1601847.95621399,268.1222716211875,8.217016005573896e-05,1.0,1279333.7577010817,2619.1873473753417,,,,,,,,,,,,,,,,,,,3.0
3067.0,-28.279642800410183,4.975073105566152,34.98441410379452,26.222028827201598,6.423264559173791,-24.80935206442131,-38.36802643546832,2.952973823119941,-5.027793165965591,-5.027873898934233,39.96869531949214,41178.374072663144,25757.58853658849,25757.58853658849,66935.96260925164,76845.80876651147,76831.98557691684,25757.58853658849,102589.57411350532,102589.57411350532,102589.57411350532,128626.27192241917,124416.39348835133,4209.878434067837,0.0,90315.19981361344,54647.937688296304,39630.29125035237,26036.69780891385,65666.98905926623,19866.845781837215,1450.0,0.0,0.8868902262999561,2.881736446043064,0.001494314320929203,1.0,1.0,-4.951747210584244,354270.8383153842,1553183.9034579468,4.384170909588806,1553183.9034579468,4.384170909588806,0.7630324677746061,0.09228166117898111,3.8612220827347157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612220827347157,1.2778672032546883,1.2782235828793755,3.0216145096300324,6402.438562103926,15243.107769423557,6488.728528711123,0.00034391277877985455,23390.314744508963,2385.148317163248,19395.243798030686,1977.7644555511501,0.8291997781938292,0.8291997781938292,35023.85565312325,35405.22815468563,0.9865536238940507,0.8,4227.008333558938,4273.035954225843,0.9865536238940507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602620010544985,4.975073105566152,-2.347624417273504,7.322697522839656,3.5,3.5,1.0,0.6,0.00027887175698406704,1.0000564042368845,0.00027885602832258886,197.51024658360402,0.0,3.123718524681178e-06,8.852618298946458,0.018753106372792084,9.472918282059454e-05,0.0001841425741634725,0.0007110153737316152,0.09228166118098567,0.09228166118098567,0.09228166118098567,0.09229599126616404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490346.71273494104,594.7953608679643,0.0,0.09228166118098567,0.09228166117898111,0.09228166117898111,0.375,0.375,0.5,9.353190987657996,0.08322465152616587,0.08322465152616587,3.637978807091713e-12,8.073296862676216e-05,0.07612668834997294,3.637978807091713e-12,26036.69780891385,19866.845781837215,0.7630324677746061,1.0193243754307073,0.6270787600067753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412546475644128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.82692538863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22325253420706,262.22325253420706,-10.926747465792914,246.60790152923983,277.83860353916776,121172.2681544046,121225.83055314359,-53.56239873899244,0.0,nan,277.83860353916776,4.6886035391677865,271.5924631371893,-1.5575368628106503,265.3463227351852,-7.80367726481478,259.10018233322705,-14.049817666772924,252.8540419312332,-20.295958068766765,246.60790152923983,-26.542098470760152,1.0,1.0,26022.012520719443,26022.012520719443,277.11245363399155,3.962453633991572,277.11245363399155,277.11245363399155,76829.80356583785,76831.98557691684,-2.1820110789849423,0.0,8546.071908451686,8546.071908451686,0.8894509592921667,3880.528193148389,277.11245363399155,3.962453633991572,1.0,0.002,0.15074414137381612,0.0050904167993184105,0.00023355991792024612,0.0017664400821115183,0.11677995896012305,0.11677995896012305,0.0,3.1764521568611315e-14,1.0,1.0001560201898865,0.07612668834633496,0.09228166117898111,0.0,1.4382514602615097e-05,18.40003958818007,0.0,1601847.8795266768,268.1222068340344,8.073296498878335e-05,1.0,1279333.9757732274,2619.18645471766,,,,,,,,,,,,,,,,,,,3.0
3068.0,-28.28019285464417,4.975009949625556,34.98440912672094,26.221931422501825,6.42322988190732,-24.809850580974665,-38.36851321449501,2.952887607786338,-5.027853872058984,-5.027933238881088,39.968684570597574,41178.05327147613,25757.578710404607,25757.578710404607,66935.63198188074,76845.64162164381,76831.87680469913,25757.578710404607,102589.45551510373,102589.45551510373,102589.45551510373,128626.12869593795,124416.05980998083,4210.068885957123,0.0,90315.24608869807,54647.83044689428,39630.46182422643,26036.67318083421,65667.13500506064,19866.825997453172,1450.0,0.0,0.8868899633330715,2.8817301652261125,0.001494314320929203,1.0,1.0,-4.953370652863555,354270.0187262029,1553183.4403017133,4.384179744834939,1553183.4403017133,4.384179744834939,0.763032429660687,0.09228172753135676,3.861226031510388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861226031510388,1.2778676345810522,1.2782239942258367,3.0216165798551486,6402.442948662528,15243.107769423557,6488.725763171781,0.0003439116910681943,23390.302808398304,2385.147100018692,19395.235531648526,1977.763612614759,0.8291998479252117,0.8291998479252117,35023.88430754034,35405.22815468563,0.9865546328178748,0.8,4227.011791843514,4273.035954225843,0.9865546328178748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602598798871075,4.975009949625556,-2.347684779700558,7.322694729326114,3.5,3.5,1.0,0.6,0.00027885602832258886,1.0000564535580685,0.0002788402867962664,197.51069525022743,0.0,3.1065718069853586e-06,8.804024500996507,0.01875621294459907,9.472403670425428e-05,0.00018413199161833457,0.000710975239270566,0.09228172753221942,0.09228172753221942,0.09228172753221942,0.09229576273862228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490344.6286238378,594.7960393623493,0.0,0.09228172753221942,0.09228172753135676,0.09228172753135676,0.375,0.375,0.5,9.35361204242846,0.0815130742911947,0.0815130742911947,-4.001776687800884e-11,7.936682209219725e-05,0.07456258601752097,-4.001776687800884e-11,26036.67318083421,19866.825997453172,0.763032429660687,1.0193170750745002,0.6270724810562047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412578960206748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.778331590685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2229372577325,262.2229372577325,-10.92706274226748,246.6073700297703,277.8385044856941,121174.61765067691,121227.32883778676,-52.711187109857626,0.0,nan,277.8385044856941,4.688504485694125,271.59227759449846,-1.5577224055015222,265.3460507033219,-7.80394929667807,259.0998238121543,-14.050176187845693,252.85359692095602,-20.296403079043955,246.6073700297703,-26.542629970229683,1.0,1.0,26022.012520719443,26022.012520719443,277.1123815663004,3.9623815663004507,277.1123815663004,277.1123815663004,76829.77317917504,76831.87680469913,-2.103625524090603,0.0,8546.071908451686,8546.071908451686,0.889450710309907,3880.53216166794,277.1123815663004,3.9623815663004507,1.0,0.002,0.15073005435893713,0.00509046864879846,0.00023353806307222514,0.001766461936359371,0.11676903153611257,0.11676903153611257,0.0,-5.684038309472506e-13,1.0,1.00015281512241,0.07456258605753874,0.09228172753135676,0.0,1.4087014207113953e-05,18.021998769892893,0.0,1601847.8076413816,268.122146127941,7.936686210996413e-05,1.0,1279334.180041628,2619.1856185647016,,,,,,,,,,,,,,,,,,,3.0
3069.0,-28.280742019757845,4.974946822401151,34.9844040870822,26.22176919775086,6.423131156961345,-24.8103547021155,-38.369000831712015,2.9527438390998575,-5.027917082030228,-5.027995028383465,39.968672810908345,41177.76533704467,25757.57526577038,25757.57526577038,66935.34060281505,76845.51971855437,76831.74476046793,25757.57526577038,102589.32002623832,102589.32002623832,102589.32002623832,128625.96735343542,124415.712131244,4210.2552221914275,0.0,90315.32085382107,54647.73889374162,39630.64662231051,26036.647327197104,65667.29394950761,19866.8051950362,1450.0,0.0,0.8868896915636308,2.8817236251298106,0.001494314320929203,1.0,1.0,-4.955044145809438,354269.16530715465,1553182.9335913074,4.384188875835929,1553182.9335913074,4.384188875835929,0.763032388362995,0.09228179251760797,3.8612324039683426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612324039683426,1.2778683323044842,1.278224672027198,3.021619916822782,6402.450019296517,15243.107769423557,6488.721305396881,0.0003439099377930724,23390.28356879022,2385.1451381246625,19395.222207061033,1977.7622538849694,0.8291999603177186,0.8291999603177185,35023.93054947313,35405.22815468563,0.9865562609996663,0.8,4227.0173727549145,4273.035954225843,0.9865562609996663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560259136297747,4.974946822401151,-2.3477469276401806,7.322693750041331,3.5,3.5,1.0,0.6,0.0002788402867962664,1.0000563625545424,0.0002788245715311457,197.51114319336781,0.0,3.109119808249024e-06,8.811245536577735,0.018759322064407318,9.471888198572738e-05,0.00018412140481053902,0.000710935534518626,0.09228179252125539,0.09228179252125539,0.09228179252125539,0.09229552499097807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490342.5834453346,594.7967051213737,0.0,0.09228179252125539,0.09228179251760797,0.09228179251760797,0.375,0.375,0.5,9.354024016818443,0.07982233327464883,0.07982233327464883,3.467448550509289e-12,7.794635325808486e-05,0.07295088257404814,3.467448550509289e-12,26036.647327197104,19866.8051950362,0.763032388362995,1.0193101706655134,0.6270665785117742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412611473167334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.785552626265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22262040516165,262.22262040516165,-10.927379594838328,246.6068394132811,277.8384013970414,121176.25907819138,121229.23377436773,-52.97469617639301,0.0,nan,277.8384013970414,4.688401397041446,271.59208900027403,-1.557910999725948,265.34577660353455,-7.8042233964654315,259.0994642068056,-14.050535793194399,252.8531518100335,-20.296848189966482,246.6068394132811,-26.54316058671887,1.0,1.0,26022.012520719443,26022.012520719443,277.11230432592976,3.9623043259297788,277.11230432592976,277.11230432592976,76829.57194199004,76831.74476046793,-2.172818477891269,0.0,8546.071908451686,8546.071908451686,0.889450308507034,3880.5385659881845,277.11230432592976,3.9623043259297788,1.0,0.002,0.15071627183922898,0.005090518686438541,0.0002335166788230088,0.0017664833213737663,0.1167583394115044,0.1167583394115044,0.0,1.9677488805047716e-13,1.0,1.0001495124894515,0.07295088257058069,0.09228179251760797,0.0,1.3782519957439561e-05,17.632451800203473,0.0,1601847.7327939102,268.12208291796975,7.79463497906363e-05,1.0,1279334.3927418576,2619.184747897265,,,,,,,,,,,,,,,,,,,3.0
3070.0,-28.28128711546553,4.974883783924587,34.98439901275223,26.22166973249989,6.423084841410185,-24.810849919818626,-38.36947961300609,2.9526476452800026,-5.027977353353776,-5.028053930395438,39.96866173036681,41177.41581455703,25757.56461437406,25757.56461437406,66934.9804289311,76845.35739494936,76831.63171934834,25757.56461437406,102589.1963337224,102589.1963337224,102589.1963337224,128625.81906316156,124415.38144575676,4210.437617404798,0.0,90315.35981361354,54647.58936721019,39630.856051559276,26036.622729439157,65667.47878099844,19866.785410698725,1450.0,0.0,0.886889432024302,2.881717390878224,0.001494314320929203,1.0,1.0,-4.956642846132297,354268.35177013837,1553182.4561443925,4.384197595929064,1553182.4561443925,4.384197595929064,0.7630323493621043,0.09228185595444553,3.861234720101058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861234720101058,1.2778688097868602,1.2782251295596296,3.021620600275145,6402.451467450063,15243.107769423557,6488.720392383232,0.00034390957869943266,23390.27962828682,2385.144736305142,19395.21947800214,1977.7619755984092,0.8291999833360996,0.8291999833360996,35023.94735655606,35405.22815468563,0.9865568527784024,0.8,4227.019401191768,4273.035954225843,0.9865568527784024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560256836992664,4.974883783924587,-2.3478069380012303,7.322690721925817,3.5,3.5,1.0,0.6,0.0002788245715311457,1.0000559451357154,0.00027880897352528314,197.5115878189052,0.0,3.1039399795758116e-06,8.79656590211785,0.018762426004386892,9.471382092603932e-05,0.0001841107506051064,0.0007108948225803037,0.09228185595924175,0.09228185595924175,0.09228185595924175,0.09229529831176228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490340.5835651514,594.7973561542027,0.0,0.09228185595924175,0.09228185595444553,0.09228185595444553,0.375,0.375,0.5,9.354427286740924,0.07816076590989951,0.07816076590989951,-3.694822225952521e-12,7.657704168195778e-05,0.07141108426316123,-3.694822225952521e-12,26036.622729439157,19866.785410698725,0.7630323493621043,1.0193018168423944,0.6270594909221966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412643933711804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.77087299181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22230739748187,262.22230739748187,-10.927692602518107,246.60631069856868,277.83830409639694,121178.39517903126,121230.72704496354,-52.33186593227726,0.0,nan,277.83830409639694,4.688304096396962,271.59190541680215,-1.5580945831978283,265.34550673726835,-7.804493262731626,259.09910805772336,-14.050891942276621,252.85270937813164,-20.297290621868342,246.60631069856868,-26.5436893014313,1.0,1.0,26022.012520719443,26022.012520719443,277.11223219665726,3.9622321966572827,277.11223219665726,277.11223219665726,76829.51106153642,76831.63171934834,-2.120657811916317,0.0,8546.071908451686,8546.071908451686,0.8894501624677823,3880.540893701563,277.11223219665726,3.9622321966572827,1.0,0.002,0.15070278022843914,0.005090567959136498,0.00023349574670436703,0.0017665042531139136,0.1167478733521835,0.1167478733521835,0.0,-1.8171922300247445e-13,1.0,1.0001463571797695,0.07141108426685605,0.09228185595444553,0.0,1.3491610630534428e-05,17.26028422869162,0.0,1601847.6614042427,268.1220226466462,7.657704537678e-05,1.0,1279334.5955024725,2619.1839179170465,,,,,,,,,,,,,,,,,,,3.0
3071.0,-28.28183096897561,4.974820635121703,34.98439379727931,26.221461092960112,6.422940177304481,-24.811353854348056,-38.369970897305734,2.9524630626075328,-5.0280472022506615,-5.0281222215396095,39.96864750848767,41177.18433723571,25757.577855902877,25757.577855902877,66934.7621931386,76845.26982095388,76831.44233546834,25757.577855902877,102589.02019137121,102589.02019137121,102589.02019137121,128625.6138954648,124414.99829686787,4210.615598596942,0.0,90315.45536678638,54647.54062025333,39631.016385036724,26036.593704093593,65667.61008913032,19866.76198446491,1450.0,0.0,0.8868891360906472,2.8817101624577988,0.001494314320929203,1.0,1.0,-4.958446737312158,354267.40855421853,1553181.8433401135,4.38420753881572,1553181.8433401135,4.38420753881572,0.7630323002406173,0.09228191836130363,3.861242911949453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861242911949453,1.2778696961138405,1.2782259962004956,3.021624915037871,6402.460609914521,15243.107769423557,6488.714628309631,0.00034390731166505836,23390.25475120605,2385.1421995488827,19395.202248800415,1977.7602187087757,0.8292001286476095,0.8292001286476095,35024.006800920746,35405.22815468563,0.9865589458198145,0.8,4227.026575496831,4273.035954225843,0.9865589458198145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560259695426769,4.974820635121703,-2.347873851275703,7.322694486397406,3.5,3.5,1.0,0.6,0.00027880897352528314,1.0000558178880479,0.0002787934118658311,197.51203143292145,0.0,3.0807869047242578e-06,8.730950087988546,0.018765506791291617,9.470862796039914e-05,0.000184100345564884,0.0007108561543998533,0.0922819183627402,0.0922819183627402,0.0922819183627402,0.0922950360041394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490338.61549097166,594.7979966689223,0.0,0.0922819183627402,0.09228191836130363,0.09228191836130363,0.375,0.375,0.5,9.354820816057305,0.07648769217655627,0.07648769217655627,-7.298694981727749e-11,7.501928894271259e-05,0.06967548422744585,-7.298694981727749e-11,26036.593704093593,19866.76198446491,0.7630323002406173,1.0192964553192718,0.6270547120771736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44126761538551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.70525717767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2219887077877,262.2219887077877,-10.928011292212261,246.60578286033967,277.83819455523684,121179.57149875695,121232.8533445612,-53.28184580423232,0.0,nan,277.83819455523684,4.688194555236862,271.59171221623495,-1.5582877837650244,265.34522987727996,-7.804770122720015,259.098747538318,-14.051252461681997,252.85226519931695,-20.29773480068303,246.60578286033967,-26.544217139660304,1.0,1.0,26022.012520719443,26022.012520719443,277.1121417451707,3.9621417451706975,277.1121417451707,277.1121417451707,76829.22151125746,76831.44233546834,-2.220824210875435,0.0,8546.071908451686,8546.071908451686,0.8894496459465437,3880.5491265092005,277.1121417451707,3.9621417451706975,1.0,0.002,0.15068961652103915,0.005090614021496918,0.000233475318095566,0.0017665246819666548,0.116737659047783,0.116737659047783,0.0,6.222062795546712e-14,1.0,1.0001428006112238,0.0696754843004328,0.09228191836130363,0.0,1.3163707454338922e-05,16.840789445951074,0.0,1601847.5787131386,268.1219527977493,7.501936192966241e-05,1.0,1279334.830583776,2619.1829556357943,,,,,,,,,,,,,,,,,,,3.0
3072.0,-28.282374413302907,4.974757389785987,34.98438845018341,26.221327541302912,6.422866040967132,-24.81185036788054,-38.3704498182982,2.952341995395904,-5.028116492027721,-5.028189965175106,39.96863327890332,41176.86797050707,25757.58943902481,25757.58943902481,66934.45740953188,76845.13095378062,76831.25578860742,25757.58943902481,102588.84522763224,102588.84522763224,102588.84522763224,128625.41009428067,124414.62087189032,4210.789222390346,0.0,90315.51475530263,54647.42237189876,39631.21375933763,26036.564866648434,65667.77862598607,19866.738702836145,1450.0,0.0,0.88688884297012,2.8817029920326562,0.001494314320929203,1.0,1.0,-4.960220886476634,354266.47290417424,1553181.230205076,4.38421738719034,1553181.230205076,4.38421738719034,0.7630322511662998,0.09228197928174692,3.8612476381165672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612476381165672,1.2778702884019497,1.2782265687669312,3.0216272129977133,6402.46547901568,15243.107769423557,6488.711558441147,0.0003439061042797059,23390.241502188805,2385.1408485251136,19395.19307275808,1977.7592830128617,0.8292002060322089,0.8292002060322089,35024.041096466026,35405.22815468563,0.9865601533694436,0.8,4227.0307146058185,4273.035954225843,0.9865601533694436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560262195862424,4.974757389785987,-2.347940389609837,7.322697779395824,3.5,3.5,1.0,0.6,0.0002787934118658311,1.0000557761373408,0.00027877786271347284,197.5124747148878,0.0,3.073614970839689e-06,8.710624827359679,0.018768580406262458,9.470356593041877e-05,0.00018408984593541234,0.0007108164828193537,0.09228197928828091,0.09228197928828091,0.09228197928828091,0.09229477584688603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490336.6938646315,594.7986220492683,0.0,0.09228197928828091,0.09228197928174692,0.09228197928174692,0.375,0.375,0.5,9.35520471379369,0.07480775874972778,0.07480775874972778,-3.183231456205249e-12,7.347314738126443e-05,0.06796907869846791,-3.183231456205249e-12,26036.564866648434,19866.738702836145,0.7630322511662998,1.0192891979910002,0.6270482850506008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441270830070911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.68493191705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2216718179677,262.2216718179677,-10.92832818203226,246.60525645107535,277.83808718486296,121181.50937459852,121234.49029678207,-52.980922183537615,0.0,nan,277.83808718486296,4.6880871848629795,271.591521038073,-1.558478961926994,265.3449548913492,-7.805045108650802,259.0983887446146,-14.051611255385353,252.8518225978311,-20.298177402168875,246.60525645107535,-26.54474354892463,1.0,1.0,26022.012520719443,26022.012520719443,277.11205217316035,3.962052173160373,277.11205217316035,277.11205217316035,76829.13801137655,76831.25578860742,-2.117777230872889,0.0,8546.071908451686,8546.071908451686,0.8894493479470692,3880.55387630715,277.11205217316035,3.962052173160373,1.0,0.002,0.150676775201972,0.005090658746747475,0.00023345538925906954,0.0017665446112712737,0.11672769462953476,0.11672769462953476,0.0,5.303431305225814e-13,1.0,1.0001393038403439,0.06796907870165114,0.09228197928174692,0.0,1.2841319704304843e-05,16.428350562923658,0.0,1601847.496682423,268.12188350797226,7.347315056449588e-05,1.0,1279335.0637798014,2619.18200107222,,,,,,,,,,,,,,,,,,,3.0
3073.0,-28.282915068853164,4.9746940953594745,34.98438299338308,26.221161195449554,6.422760451294963,-24.812347516830773,-38.37093258099628,2.952192899211767,-5.028183585096372,-5.028255547701466,39.96861941872478,41176.594124424075,25757.59533088192,25757.59533088192,66934.189455306,76845.01578000664,76831.08217521998,25757.59533088192,102588.6775061019,102588.6775061019,102588.6775061019,128625.2144240688,124414.25580834773,4210.958615721079,0.0,90315.5895757609,54647.337636509415,39631.391043612755,26036.536917966914,65667.92796157967,19866.716133850714,1450.0,0.0,0.8868885595055647,2.881696050551841,0.001494314320929203,1.0,1.0,-4.961938163499269,354265.5671035379,1553180.6329870797,4.3842269111441645,1553180.6329870797,4.3842269111441645,0.7630322034164758,0.09228203849413052,3.86125380582161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86125380582161,1.2778710103900779,1.2782272710855098,3.021630332347033,6402.472088542577,15243.107769423557,6488.707391232675,0.00034390446531595424,23390.22351744714,2385.139014591847,19395.180616693087,1977.7580128477196,0.8292003110712437,0.8292003110712437,35024.08585255331,35405.22815468563,0.9865617292362626,0.8,4227.036116191406,4273.035954225843,0.9865617292362626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560263467731066,4.9746940953594745,-2.3480053590490315,7.322699454408506,3.5,3.5,1.0,0.6,0.00027877786271347284,1.0000554901492171,0.0002787623941466255,197.51291572377843,0.0,3.071151561999413e-06,8.703643526706337,0.018771651557824457,9.469846354793183e-05,0.000184079399165541,0.0007107772806013004,0.092282038495472,0.092282038495472,0.092282038495472,0.09229452402723234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490334.8190638872,594.799232190774,0.0,0.092282038495472,0.09228203849413052,0.09228203849413052,0.375,0.375,0.5,9.355579279878782,0.0731327127921304,0.0731327127921304,5.684341886080802e-14,7.19626050909028e-05,0.06631738420219335,5.684341886080802e-14,26036.536917966914,19866.716133850714,0.7630322034164758,1.0192827995801417,0.6270426889137611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441274042351222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.677950616395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22135379492516,262.22135379492516,-10.928646205074813,246.6047314067309,277.8379761831209,121183.1277205035,121236.29810907568,-53.170388572185004,0.0,nan,277.8379761831209,4.687976183120895,271.5913272278202,-1.5586727721797615,265.3446782725691,-7.805321727430851,259.098029317304,-14.05197068269598,252.8513803620061,-20.29861963799388,246.6047314067309,-26.54526859326907,1.0,1.0,26022.012520719443,26022.012520719443,277.1119662756414,3.96196627564143,277.1119662756414,277.1119662756414,76828.94946898794,76831.08217521998,-2.132706232048804,0.0,8546.071908451686,8546.071908451686,0.8894489590540524,3880.560074850718,277.1119662756414,3.96196627564143,1.0,0.002,0.15066424593366404,0.005090702478102532,0.0002334359449581102,0.0017665640551191878,0.1167179724790551,0.1167179724790551,0.0,7.729797704691954e-14,1.0,1.0001359191587111,0.06631738420213651,0.09228203849413052,0.0,1.252926837385243e-05,16.02913518274563,0.0,1601847.4172326322,268.1218164149036,7.196260503405938e-05,1.0,1279335.2895367092,2619.1810769603776,,,,,,,,,,,,,,,,,,,3.0
3074.0,-28.28345452391094,4.974630852415224,34.98437747499658,26.221038225945108,6.4226916276311865,-24.8128399087734,-38.37141083842141,2.952077012378595,-5.028245852463044,-5.028316391428659,39.968606727761205,41176.27827065315,25757.589152898,25757.589152898,66933.86742355116,76844.87194005783,76830.94101943009,25757.589152898,102588.53017232809,102588.53017232809,102588.53017232809,128625.04122284136,124413.91717400587,4211.124048835495,0.0,90315.64002960347,54647.21569099054,39631.58259845881,26036.511050513283,65668.09364897209,19866.695255112496,1450.0,0.0,0.8868882959149906,2.881689610953162,0.001494314320929203,1.0,1.0,-4.963542041438927,354264.726753509,1553180.086149532,4.38423576736785,1553180.086149532,4.38423576736785,0.7630321595919375,0.09228209591754492,3.8612572482362713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612572482362713,1.2778715785120327,1.2782278195979817,3.0216316828427785,6402.474950081007,15243.107769423557,6488.705587061928,0.00034390375573802517,23390.215731121636,2385.138220607612,19395.17522390599,1977.7574629364758,0.829200356544806,0.829200356544806,35024.11083250478,35405.22815468563,0.9865626087833558,0.8,4227.039131006911,4273.035954225843,0.9865626087833558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560262134096545,4.974630852415224,-2.3480668456368003,7.322697698052025,3.5,3.5,1.0,0.6,0.0002787623941466255,1.000055367176456,0.00027874696071446503,197.51335575512712,0.0,3.0552417400868427e-06,8.658555091406113,0.018774706799564545,9.469340903272292e-05,0.00018406898511390257,0.0007107377029465506,0.09228209591874566,0.09228209591874566,0.09228209591874566,0.09229429035011225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490332.9920714072,594.7998268126779,0.0,0.09228209591874566,0.09228209591754492,0.09228209591754492,0.375,0.375,0.5,9.355945112849701,0.07148240333873446,0.07148240333873446,-1.0527401173021644e-10,7.053896558772976e-05,0.06477434998970466,-1.0527401173021644e-10,26036.511050513283,19866.695255112496,0.7630321595919375,1.0192753238939025,0.62703629696882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412772381606258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.6328621811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22103829618067,262.22103829618067,-10.928961703819311,246.60420802071536,277.83786857164444,121185.09048578641,121237.83883446848,-52.74834868207974,0.0,nan,277.83786857164444,4.687868571644458,271.59113646144857,-1.5588635385514067,265.344404351278,-7.805595648721976,259.09767224109936,-14.052327758900617,252.85094013089812,-20.299059869101853,246.60420802071536,-26.545791979284616,1.0,1.0,26022.012520719443,26022.012520719443,277.1118889148768,3.961888914876795,277.1118889148768,277.1118889148768,76828.84179388746,76830.94101943009,-2.099225542624481,0.0,8546.071908451686,8546.071908451686,0.8894487419990296,3880.563534477453,277.1118889148768,3.961888914876795,1.0,0.002,0.1506520081874029,0.0050907457909271595,0.00023341695463207428,0.001766583045401362,0.11670847731603713,0.11670847731603713,0.0,3.343636131858396e-14,1.0,1.0001327571242298,0.06477435009497867,0.09228209591754492,0.0,1.2237746291365567e-05,15.656183258071776,0.0,1601847.34346542,268.12175414753693,7.053907086174149e-05,1.0,1279335.4989813862,2619.180219621328,,,,,,,,,,,,,,,,,,,3.0
