time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3075.0,-28.283994432800363,4.9745677547855,34.984371937766205,26.220951333548896,6.42266186061018,-24.8133288034099,-38.37188476519657,2.951996230982381,-5.028303518467737,-5.0283727163577225,39.96859514705928,41175.93583918494,25757.571713193793,25757.571713193793,66933.50755237872,76844.70246247343,76830.83002588774,25757.571713193793,102588.40173908154,102588.40173908154,102588.40173908154,128624.88890509977,124413.60312539918,4211.285779700591,0.0,90315.6777304492,54647.08057141756,39631.774621146265,26036.48716601822,65668.26178716449,19866.675986552607,1450.0,0.0,0.8868880512942087,2.8816836499697582,0.001494314320929203,1.0,1.0,-4.965040373339377,354263.9488187949,1553179.587150406,4.384243986239913,1553179.587150406,4.384243986239913,0.7630321194973566,0.09228215164333543,3.861259987623147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861259987623147,1.2778719840851789,1.278228205561215,3.0216328675422055,6402.477460316933,15243.107769423557,6488.704004377204,0.0003439031332716003,23390.20890070764,2385.1375240992224,19395.170493155434,1977.7569805341718,0.8292003964346235,0.8292003964346235,35024.13071091776,35405.22815468563,0.9865633087047774,0.8,4227.041530120765,4273.035954225843,0.9865633087047774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560258369406989,4.9745677547855,-2.348124985283809,7.322692740069309,3.5,3.5,1.0,0.6,0.00027874696071446503,1.000055414000097,0.000278731515086261,197.51379615835594,0.0,3.0483089768319427e-06,8.638907640341726,0.018777755108541377,9.468840053234873e-05,0.00018405856018211632,0.0007106979538107327,0.0922821516537417,0.0922821516537417,0.0922821516537417,0.09229407397621597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490331.20984551,594.8004069031384,0.0,0.0922821516537417,0.09228215164333543,0.09228215164333543,0.375,0.375,0.5,9.356302783806482,0.06987216658836815,0.06987216658836815,-5.4853899200679734e-11,6.919788995674026e-05,0.0633323430183168,-5.4853899200679734e-11,26036.48716601822,19866.675986552607,0.7630321194973566,1.0192672339845843,0.6270294769281252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412804268873076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.61321473003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2207283721343,262.2207283721343,-10.92927162786566,246.60368626820775,277.83777047605736,121187.4241721909,121239.2404869418,-51.81631475086724,0.0,nan,277.83777047605736,4.687770476057381,271.590953634483,-1.5590463655169629,265.34413679291225,-7.805863207087725,259.09731995136616,-14.052680048633817,252.85050310977934,-20.299496890220638,246.60368626820775,-26.546313731792225,1.0,1.0,26022.012520719443,26022.012520719443,277.11181960228,3.961819602280002,277.11181960228,277.11181960228,76828.82070283445,76830.83002588774,-2.0093230532947928,0.0,8546.071908451686,8546.071908451686,0.8894485692720818,3880.5662875612625,277.11181960228,3.961819602280002,1.0,0.002,0.15064004287713897,0.0050907887305261185,0.0002333983886024624,0.00176660161212971,0.11669919430123118,0.11669919430123118,0.0,7.32172135420317e-13,1.0,1.0001298020988976,0.0633323430731707,0.09228215164333543,0.0,1.1965311286593864e-05,15.307649805242926,0.0,1601847.2751157987,268.12169648153224,6.919794481063946e-05,1.0,1279335.6928702618,2619.1794259585977,,,,,,,,,,,,,,,,,,,3.0
3076.0,-28.28453276716332,4.974504607179976,34.98436627643313,26.22078456860038,6.422557114063053,-24.81382377903865,-38.372363371867664,2.9518481256886653,-5.028370528567791,-5.028438193130188,39.968580491061694,41175.65846078925,25757.57771079867,25757.57771079867,66933.23617158792,76844.58835731546,76830.64408445075,25757.57771079867,102588.22179524941,102588.22179524941,102588.22179524941,128624.68075621955,124413.23740501399,4211.443351205558,0.0,90315.75410704435,54646.99317220083,39631.95659427058,26036.458960970143,65668.41555524073,19866.653163426094,1450.0,0.0,0.8868877712470735,2.881676720082162,0.001494314320929203,1.0,1.0,-4.966741028423485,354263.04448487173,1553178.9556423335,4.3842533953853025,1553178.9556423335,4.3842533953853025,0.7630320694994326,0.0922822063903078,3.8612664583241076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612664583241076,1.277872701276418,1.2782289032138052,3.0216362353364596,6402.484596268832,15243.107769423557,6488.6995051798385,0.00034390136375404807,23390.189483645165,2385.1355441098813,19395.157044753425,1977.755609178815,0.8292005098254916,0.8292005098254916,35024.17766567118,35405.22815468563,0.9865649619879466,0.8,4227.047197062063,4273.035954225843,0.9865649619879466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560259664103285,4.974504607179976,-2.3481898379653456,7.322694445145322,3.5,3.5,1.0,0.6,0.000278731515086261,1.0000552526349915,0.00027871611528647685,197.51423527892962,0.0,3.0507246606241286e-06,8.64575368820878,0.018780805833202,9.46833428228195e-05,0.00018404817226344152,0.0007106590342766841,0.09228220639881092,0.09228220639881092,0.09228220639881092,0.09229382288389752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490329.45701676584,594.8009772638379,0.0,0.09228220639881092,0.0922822063903078,0.0922822063903078,0.375,0.375,0.5,9.356651279419445,0.06826015823946818,0.06826015823946818,2.3078428057488054e-11,6.76645623798322e-05,0.06169716470668618,2.3078428057488054e-11,26036.458960970143,19866.653163426094,0.7630320694994326,1.0192607146929442,0.6270237847622804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412836183099738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.620060777896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22041633600645,262.22041633600645,-10.929583663993526,246.6031654425205,277.837667229492,121188.96505461122,121241.13448756347,-52.169432952254425,0.0,nan,277.837667229492,4.687667229492035,271.5907668721003,-1.559233127899688,265.343866514703,-7.806133485296982,259.0969661573091,-14.053033842690866,252.8500657999137,-20.299934200086284,246.6031654425205,-26.546834557479485,1.0,1.0,26022.012520719443,26022.012520719443,277.11173236797504,3.96173236797506,277.11173236797504,277.11173236797504,76828.63970501511,76830.64408445075,-2.004379435631563,0.0,8546.071908451686,8546.071908451686,0.8894481612739614,3880.572790615728,277.11173236797504,3.96173236797506,1.0,0.002,0.15062838649834753,0.005090828584473891,0.00023338029680354888,0.0017666197037975206,0.11669014840177444,0.11669014840177444,0.0,6.010695413616318e-13,1.0,1.0001264511938903,0.06169716468360775,0.0922822063903078,0.0,1.1656379552231085e-05,14.9124250380714,0.0,1601847.1957277076,268.1216294714322,6.766453930140415e-05,1.0,1279335.9182626386,2619.1785033401934,,,,,,,,,,,,,,,,,,,3.0
3077.0,-28.285068281966417,4.9744415520057235,34.9843605660129,26.22063736142593,6.422467712842572,-24.8143146824869,-38.372841419745214,2.951714113282753,-5.0284306709721704,-5.028496941315499,39.96856775182014,41175.375368088615,25757.566620302146,25757.566620302146,66932.94198839075,76844.46243756586,76830.50842391934,25757.566620302146,102588.07504422148,102588.07504422148,102588.07504422148,128624.5088498377,124412.91170620914,4211.59714362856,0.0,90315.81858967367,54646.89958928376,39632.13222265545,26036.43380561622,65668.56602827167,19866.63283141157,1450.0,0.0,0.8868875184906163,2.88167050258967,0.001494314320929203,1.0,1.0,-4.968274242097891,354262.2330832398,1553178.4067264912,4.384261887610092,1553178.4067264912,4.384261887610092,0.7630320258040183,0.09228225949768079,3.8612715124285715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612715124285715,1.2778733531486124,1.2782295355876883,3.021638649021519,6402.489710577839,15243.107769423557,6488.69628059182,0.0003439000955418688,23390.175567547427,2385.1341250628325,19395.147406244047,1977.754626324387,0.8292005910872144,0.8292005910872143,35024.21434085668,35405.22815468563,0.9865662533265351,0.8,4227.051623368414,4273.035954225843,0.9865662533265351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56025727001013,4.9744415520057235,-2.3482497401910485,7.322691292196772,3.5,3.5,1.0,0.6,0.00027871611528647685,1.0000549634778648,0.0002787007969213943,197.51467210125105,0.0,3.0416796778194814e-06,8.62012020694041,0.01878384751287982,9.46782912675533e-05,0.00018403782401892353,0.0007106200070936122,0.09228225949928504,0.09228225949928504,0.09228225949928504,0.09229359744816766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490327.7537999476,594.8015315542254,0.0,0.09228225949928504,0.09228225949768079,0.09228225949768079,0.375,0.375,0.5,9.356991417879314,0.06667329327802918,0.06667329327802918,-3.410605131648481e-13,6.627034332495896e-05,0.06022269921760426,-3.410605131648481e-13,26036.43380561622,19866.63283141157,0.7630320258040183,1.019253899340131,0.6270180370675639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441286800438878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.59442729663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2201042231752,262.2201042231752,-10.929895776824765,246.6026460016546,277.8375624446944,121190.67536423115,121242.85762181996,-52.18225758879797,0.0,nan,277.8375624446944,4.687562444694436,271.5905791560953,-1.559420843904661,265.34359586748775,-7.8064041325122275,259.0966125788617,-14.053387421138268,252.84962929025727,-20.300370709742708,246.6026460016546,-26.547353998345386,1.0,1.0,26022.012520719443,26022.012520719443,277.11165774576796,3.9616577457679796,277.11165774576796,277.11165774576796,76828.4622089488,76830.50842391934,-2.0462149705417687,0.0,8546.071908451686,8546.071908451686,0.8894478425966255,3880.577869990714,277.11165774576796,3.9616577457679796,1.0,0.002,0.15061700868683134,0.005090868445746298,0.0002333626398687117,0.0017666373601543392,0.11668131993435585,0.11668131993435585,0.0,2.3051005548779813e-14,1.0,1.0001234296111388,0.06022269921794532,0.09228225949768079,0.0,1.1377811516864337e-05,14.556045245688926,0.0,1601847.1244494456,268.1215693290278,6.627034366601947e-05,1.0,1279336.120493275,2619.1776755321675,,,,,,,,,,,,,,,,,,,3.0
3078.0,-28.285604199821247,4.9743786722576795,34.984354842945365,26.22054467154669,6.422435848451341,-24.814800194993186,-38.3733110158704,2.9516318432968784,-5.02848669518545,-5.028551645263421,39.968555965903896,41175.04288529952,25757.54556761683,25757.54556761683,66932.58845291634,76844.29809452961,76830.39886007569,25757.54556761683,102587.94442769252,102587.94442769252,102587.94442769252,128624.35483775851,124412.60746068695,4211.747377071565,0.0,90315.86247788575,54646.77545493836,39632.318914385985,26036.410410065986,65668.72932445197,19866.613926124784,1450.0,0.0,0.8868872828573682,2.8816647134324147,0.001494314320929203,1.0,1.0,-4.96971471351759,354261.4775403069,1553177.8988862352,4.384269804524593,1553177.8988862352,4.384269804524593,0.763031985332514,0.0922823109558368,3.86127522971607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86127522971607,1.2778737653760996,1.2782299283541199,3.021640583238386,6402.493808951281,15243.107769423557,6488.693696535863,0.000343899079251094,23390.164415844272,2385.132987905582,19395.139682327866,1977.753838704131,0.8292006562035873,0.8292006562035873,35024.24131540352,35405.22815468563,0.9865672031044486,0.8,4227.054878910448,4273.035954225843,0.9865672031044486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560252725390357,4.9743786722576795,-2.348306634811782,7.322685307069461,3.5,3.5,1.0,0.6,0.0002787007969213943,1.0000550050864998,0.00027868546780313155,197.51510925401064,0.0,3.0256018564023142e-06,8.574555661044158,0.018786873114736223,9.467332926482066e-05,0.00018402746765657367,0.0007105807024497032,0.0922823109612014,0.0922823109612014,0.0922823109612014,0.09229338751310365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.0930453557,594.8020720563871,0.0,0.0922823109612014,0.0922823109558368,0.0922823109558368,0.375,0.375,0.5,9.357323714339854,0.06512522685903832,0.06512522685903832,2.3305801732931286e-12,6.495007795592755e-05,0.058836931745815946,2.3305801732931286e-12,26036.410410065986,19866.613926124784,0.763031985332514,1.0192459811765198,0.6270114148526376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412899659143854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.54886275073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2197972415663,262.2197972415663,-10.930202758433666,246.60212814726867,277.83746633586173,121192.98142464386,121244.30579184864,-51.32436720480673,0.0,nan,277.83746633586173,4.687466335861757,271.59039869814717,-1.5596013018528083,265.3433310604184,-7.806668939581584,259.0962634227121,-14.05373657728785,252.8491957849896,-20.300804215010373,246.60212814726867,-26.547871852731305,1.0,1.0,26022.012520719443,26022.012520719443,277.1115902214454,3.9615902214454195,277.1115902214454,277.1115902214454,76828.42906593546,76830.39886007569,-1.9697941402264405,0.0,8546.071908451686,8546.071908451686,0.8894476082097903,3880.5816058646506,277.1115902214454,3.9615902214454195,1.0,0.002,0.1506058926857599,0.005090907892524877,0.0002333453905366648,0.0017666546095141788,0.1166726952683324,0.1166726952683324,0.0,5.0843444038273233e-14,1.0,1.000120589777544,0.058836931743485366,0.0922823109558368,0.0,1.1116001209507285e-05,14.22110395601147,0.0,1601847.058020158,268.1215133048145,6.495007562534738e-05,1.0,1279336.3088021667,2619.1769047115263,,,,,,,,,,,,,,,,,,,3.0
3079.0,-28.2861392366211,4.974315992101891,34.9843491142448,26.22043378595265,6.42238475557376,-24.81528683740917,-38.37378459339959,2.951532355727816,-5.02854137286613,-5.028605023644911,39.96854435715064,41174.7347177869,25757.521615548012,25757.521615548012,66932.25633333491,76844.14687966839,76830.29502995995,25757.521615548012,102587.81664550796,102587.81664550796,102587.81664550796,128624.20418697242,124412.3100427677,4211.89414420472,0.0,90315.91327494336,54646.66901334056,39632.49362400312,26036.387541464457,65668.88116546758,19866.59544042094,1450.0,0.0,0.8868870533257922,2.881659064715933,0.001494314320929203,1.0,1.0,-4.971122052216344,354260.74030621024,1553177.3986801507,4.384277516435042,1553177.3986801507,4.384277516435042,0.7630319455332363,0.09228236105165784,3.8612794014949765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612794014949765,1.2778742573136501,1.2782304008390755,3.021642684634845,6402.498261558217,15243.107769423557,6488.690889114279,0.0003438979751160212,23390.15230029084,2385.1317524629553,19395.13129075688,1977.7529830020324,0.829200726945062,0.829200726945062,35024.271587967196,35405.22815468563,0.9865682690062563,0.8,4227.058532488176,4273.035954225843,0.9865682690062563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56024755488389,4.974315992101891,-2.3483625055663424,7.3226784976682335,3.5,3.5,1.0,0.6,0.00027868546780313155,1.0000549148941393,0.00027867016466053945,197.51554568974942,0.0,3.0277324684392512e-06,8.580593815556838,0.018789900847204662,9.466832543579573e-05,0.00018401714236733583,0.0007105416013449624,0.09228236105843181,0.09228236105843181,0.09228236105843181,0.09229318271111185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.4700560086,594.8026002625077,0.0,0.09228236105843181,0.09228236105165784,0.09228236105165784,0.375,0.375,0.5,9.357648363566222,0.06361551638366336,0.06361551638366336,-2.6716406864579767e-11,6.365077877035219e-05,0.05748297142855563,-2.6716406864579767e-11,26036.387541464457,19866.59544042094,0.7630319455332363,1.019238566965744,0.6270052723151756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412931337855501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.55490090524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21949279026546,262.21949279026546,-10.930507209734515,246.60161156831467,277.8373740122126,121195.01410135183,121245.91542261555,-50.901321263741714,0.0,nan,277.8373740122126,4.687374012212615,271.59022152345045,-1.5597784765495248,265.3430690346376,-7.806930965362369,259.0959165458761,-14.054083454123884,252.8487640571014,-20.301235942898586,246.60161156831467,-26.54838843168531,1.0,1.0,26022.012520719443,26022.012520719443,277.11152469360894,3.9615246936089648,277.11152469360894,277.11152469360894,76828.33279556694,76830.29502995995,-1.9622343930095667,0.0,8546.071908451686,8546.071908451686,0.8894473451657678,3880.5857985024513,277.11152469360894,3.9615246936089648,1.0,0.002,0.15059503248571018,0.005090946443485801,0.00023332853818165518,0.001766671461793383,0.11666426909082758,0.11666426909082758,0.0,-2.4961803457568266e-14,1.0,1.0001178151093777,0.057482971455272036,0.09228236105165784,0.0,1.086020009699249e-05,13.893850300456679,0.0,1601846.9931716523,268.12145862713385,6.365080548675905e-05,1.0,1279336.4925480788,2619.1761525692464,,,,,,,,,,,,,,,,,,,3.0
3080.0,-28.28667074555339,4.974253406268027,34.98434332233836,26.22025947729128,6.422265790134422,-24.815777092000484,-38.37425872972233,2.951372136386256,-5.0286009671172,-5.028663214781657,39.96853107576524,41174.45882675983,25757.510299202935,25757.510299202935,66931.96912596276,76844.0417571349,76830.15043395925,25757.510299202935,102587.66073316219,102587.66073316219,102587.66073316219,128624.02311352499,124411.9858991969,4212.037214328095,0.0,90315.98749045252,54646.57134680479,39632.68460405303,26036.362380362803,65669.04698441584,19866.575065763678,1450.0,0.0,0.8868868053646847,2.881652906521868,0.001494314320929203,1.0,1.0,-4.972631783277848,354259.93660282035,1553176.826402649,4.384285847552664,1553176.826402649,4.384285847552664,0.7630319003682129,0.09228241014049532,3.8612850182149856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612850182149856,1.2778750302819217,1.2782311544662515,3.0216452522459245,6402.503702017989,15243.107769423557,6488.687458813331,0.0003438966260131682,23390.13749681816,2385.1302429288453,19395.121037357792,1977.7519374463036,0.8292008133768421,0.8292008133768421,35024.31234575299,35405.22815468563,0.9865697040947751,0.8,4227.063451521131,4273.035954225843,0.9865697040947751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56024511203706,4.974253406268027,-2.348421874244534,7.322675280512561,3.5,3.5,1.0,0.6,0.00027867016466053945,1.0000545530289275,0.00027865496318827185,197.51597924941103,0.0,3.0226085598471823e-06,8.566072658606915,0.01879292345576451,9.466331594734036e-05,0.00018400684871319907,0.000710502888185227,0.09228241014249146,0.09228241014249146,0.09228241014249146,0.09229295967392472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.878368825,594.803118187364,0.0,0.09228241014249146,0.09228241014049532,0.09228241014049532,0.375,0.375,0.5,9.357964849463752,0.062119131703866515,0.062119131703866515,-1.6200374375330284e-11,6.224766445939167e-05,0.05603143150381129,-1.6200374375330284e-11,26036.362380362803,19866.575065763678,0.7630319003682129,1.0192316197591025,0.6269994878489875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412962964618543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.540379748294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2191845597162,262.2191845597162,-10.930815440283766,246.60109602520384,277.83727309422596,121196.31532604102,121247.8485019168,-51.53317587579274,0.0,nan,277.83727309422596,4.687273094225986,271.59003768043254,-1.5599623195674326,265.34280226659894,-7.80719773340104,259.0955668528196,-14.054433147180362,252.84833143901656,-20.301668560983416,246.60109602520384,-26.548903974796133,1.0,1.0,26022.012520719443,26022.012520719443,277.11144958288594,3.9614495828859617,277.11144958288594,277.11144958288594,76828.0715715804,76830.15043395925,-2.0788623788539553,0.0,8546.071908451686,8546.071908451686,0.8894469910134898,3880.5914433060607,277.11144958288594,3.9614495828859617,1.0,0.002,0.1505844465229115,0.005090982874217723,0.00023331210840087763,0.0017666878916164266,0.11665605420043881,0.11665605420043881,0.0,1.7304300353737645e-14,1.0,1.000114840452248,0.056031431520011665,0.09228241014049532,0.0,1.058596277362567e-05,13.543010605558504,0.0,1601846.9225110696,268.1213990328828,6.224768065976605e-05,1.0,1279336.692860866,2619.1753326127473,,,,,,,,,,,,,,,,,,,3.0
3081.0,-28.287200408451863,4.974190816383896,34.984337417158365,26.220098754297965,6.42216122470133,-24.81626424514166,-38.37473230725152,2.9512250613370514,-5.028665244458921,-5.028725993638784,39.96851622294323,41174.18582663749,25757.5107858084,25757.5107858084,66931.6966124459,76843.92787116017,76829.96825686924,25757.5107858084,102587.47904267765,102587.47904267765,102587.47904267765,128623.8140850792,124411.6377168063,4212.176368272891,0.0,90316.05687236432,54646.48102773506,39632.86204958807,26036.33504240155,65669.19709198963,19866.552898615937,1450.0,0.0,0.8868865397521446,2.8816462626184283,0.001494314320929203,1.0,1.0,-4.974232808689408,354259.06953777454,1553176.1864142388,4.384294771735192,1553176.1864142388,4.384294771735192,0.7630318501533416,0.0922824581879026,3.861290363486942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861290363486942,1.2778757422067277,1.278231847162856,3.021647751775136,6402.508998220453,15243.107769423557,6488.684119441124,0.00034389531267736326,23390.123085901345,2385.1287734242933,19395.111055750793,1977.7509196056546,0.8292008975122243,0.8292008975122243,35024.351133762226,35405.22815468563,0.9865710698275163,0.8,4227.068132822925,4273.035954225843,0.9865710698275163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560245217080039,4.974190816383896,-2.348484602467106,7.322675418851002,3.5,3.5,1.0,0.6,0.00027865496318827185,1.0000543637850527,0.0002786398152732472,197.51641130486723,0.0,3.0025336809676676e-06,8.50918045186237,0.018795925989445475,9.465831260731306e-05,0.0001839966505809588,0.0007104644938021303,0.09228245818976097,0.09228245818976097,0.09228245818976097,0.0922927192437829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.3208415695,594.8036249049018,0.0,0.09228245818976097,0.0922824581879026,0.0922824581879026,0.375,0.375,0.5,9.358272681368106,0.06061598651558597,0.06061598651558597,-2.205524651799351e-11,6.074917985188222e-05,0.05449318494936506,-2.205524651799351e-11,26036.33504240155,19866.552898615937,0.7630318501533416,1.0192251401930157,0.626993897442671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441299438297461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.48348754155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2188747139669,262.2188747139669,-10.93112528603308,246.60058177938137,277.8371676485516,121197.83278219464,121249.63600455725,-51.80322236262446,0.0,nan,277.8371676485516,4.687167648551622,271.58985047472345,-1.560149525276529,265.3425333008682,-7.807466699131794,259.09521612705475,-14.054783872945222,252.84789895322209,-20.302101046777892,246.60058177938137,-26.549418220618605,1.0,1.0,26022.012520719443,26022.012520719443,277.1113654869732,3.96136548697325,277.1113654869732,277.1113654869732,76827.8843294016,76829.96825686924,-2.0839274676400237,0.0,8546.071908451686,8546.071908451686,0.8894466539767885,3880.596815304377,277.1113654869732,3.96136548697325,1.0,0.002,0.15057415117957637,0.005091017153368205,0.00023329612668564206,0.0017667038734640508,0.11664806334282103,0.11664806334282103,0.0,1.4969275818899064e-13,1.0,1.0001116880846739,0.054493184971420305,0.0922824581879026,0.0,1.029534352324426e-05,13.171212959771056,0.0,1601846.8463196547,268.12133475554106,6.0749201907128736e-05,1.0,1279336.90896606,2619.1744480123198,,,,,,,,,,,,,,,,,,,3.0
3082.0,-28.287730453242787,4.97412839905551,34.98433148955062,26.220016122702532,6.42213578713471,-24.816743829218296,-38.375197258405365,2.9511491628626145,-5.028720940599612,-5.028780368965269,39.968503765250844,41173.849400988096,25757.490077653503,25757.490077653503,66931.3394786416,76843.75945897301,76829.84831197571,25757.490077653503,102587.33838962922,102587.33838962922,102587.33838962922,128623.64990345197,124411.33784070815,4212.312062743826,0.0,90316.09370692432,54646.349959713545,39633.04860801197,26036.311513822744,65669.36012183472,19866.533843209098,1450.0,0.0,0.8868863082209038,2.8816405084030907,0.001494314320929203,1.0,1.0,-4.975633121328883,354258.31853973004,1553175.6496301005,4.384302550840205,1553175.6496301005,4.384302550840205,0.7630318078143251,0.09228250451951342,3.8612931621823448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612931621823448,1.2778761245964032,1.2782322103009252,3.021649037696727,6402.5117229339985,15243.107769423557,6488.682401438544,0.0003438946370093462,23390.115671993946,2385.1280174161357,19395.10592052611,1977.7503959584683,0.8292009407952077,0.8292009407952077,35024.37144251379,35405.22815468563,0.9865717849024414,0.8,4227.070583874087,4273.035954225843,0.9865717849024414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560240746833666,4.97412839905551,-2.3485411326157064,7.322669531671217,3.5,3.5,1.0,0.6,0.0002786398152732472,1.0000544032173433,0.0002786246571954646,197.51684367347042,0.0,2.991961814419752e-06,8.479219782065577,0.018798917951259896,9.465340064252407e-05,0.00018398641463072312,0.0007104254847480569,0.09228250452596874,0.09228250452596874,0.09228250452596874,0.0922925108551107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490319.8117878301,594.8041159468036,0.0,0.09228250452596874,0.09228250451951342,0.09228250451951342,0.375,0.375,0.5,9.358572871699545,0.05914132947049211,0.05914132947049211,4.359890226623975e-11,5.942836565964171e-05,0.053147247636388784,4.359890226623975e-11,26036.311513822744,19866.533843209098,0.7630318078143251,1.0192171715159941,0.6269872178531858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413025692337669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.45352687175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2185707054245,262.2185707054245,-10.93142929457548,246.60006924836608,277.837072162487,121200.17096803275,121250.99826815551,-50.82730012275811,0.0,nan,277.837072162487,4.687072162487027,271.5896715796539,-1.5603284203460817,265.3422709968152,-7.807729003184761,259.0948704140257,-14.05512958597427,252.84746983119913,-20.302530168800843,246.60006924836608,-26.549930751633894,1.0,1.0,26022.012520719443,26022.012520719443,277.1112970765561,3.96129707655615,277.1112970765561,277.1112970765561,76827.87568655904,76829.84831197571,-1.9726254166744184,0.0,8546.071908451686,8546.071908451686,0.8894464775099454,3880.5996279932565,277.1112970765561,3.96129707655615,1.0,0.002,0.15056411012249202,0.005091051861559024,0.00023328054302150506,0.0017667194572800408,0.11664027151075253,0.11664027151075253,0.0,3.015456807864414e-13,1.0,1.0001089298042927,0.05314724759278988,0.09228250451951342,0.0,1.0041057540762468e-05,12.84589739640653,0.0,1601846.7802669215,268.12127905940036,5.942832206073945e-05,1.0,1279337.096143269,2619.1736818254367,,,,,,,,,,,,,,,,,,,3.0
3083.0,-28.288259778791108,4.974066191413052,34.98432555176543,26.219910161476605,6.422087883986254,-24.817225012514204,-38.37566241910679,2.9510531172358427,-5.028774665413323,-5.028832804379061,39.96849161625723,41173.527513588444,25757.46491416469,25757.46491416469,66930.99242775314,76843.60741294673,76829.73789854093,25757.46491416469,102587.20281270563,102587.20281270563,102587.20281270563,128623.49158729706,124411.04717766478,4212.444409632289,0.0,90316.14136681562,54646.22754353536,39633.23758142251,26036.28877459144,65669.52635601396,19866.51541938035,1450.0,0.0,0.8868860854405387,2.8816349596958224,0.001494314320929203,1.0,1.0,-4.976990548741924,354257.5943345253,1553175.1261457817,4.384310035931422,1553175.1261457817,4.384310035931422,0.76303176659985,0.09228254940097182,3.86129695194131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86129695194131,1.2778766002540816,1.2782326667199861,3.021650878632228,6402.5156236554185,15243.107769423557,6488.679941919808,0.00034389366971527744,23390.105058200243,2385.126935110384,19395.09856886002,1977.7496462971576,0.8292010027573763,0.8292010027573763,35024.39894291991,35405.22815468563,0.9865727531970281,0.8,4227.073902881766,4273.035954225843,0.9865727531970281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560235314819309,4.974066191413052,-2.3485961864589275,7.32266237787198,3.5,3.5,1.0,0.6,0.0002786246571954646,1.000054329627074,0.0002786095204441196,197.51727545700012,0.0,2.9939756797760563e-06,8.484927076485343,0.018801911926939672,9.464848669964152e-05,0.00018397617049582308,0.0007103866263653564,0.09228254940674453,0.09228254940674453,0.09228254940674453,0.09229230995914274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490318.3398186703,594.804594921068,0.0,0.09228254940674453,0.09228254940097182,0.09228254940097182,0.375,0.375,0.5,9.358865687695156,0.05769992406436586,0.05769992406436586,1.9895196601282805e-11,5.813896575546096e-05,0.05184225563715472,1.9895196601282805e-11,26036.28877459144,19866.51541938035,0.76303176659985,1.019209306686642,0.6269807290884748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413057024404063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.45923416617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21826949582294,262.21826949582294,-10.93173050417704,246.59955804036284,277.8369809512917,121202.20531460161,121252.56465806805,-50.3593434664362,0.0,nan,277.8369809512917,4.68698095129173,271.58949636910125,-1.5605036308987223,265.3420117869042,-7.8079882130957685,259.0945272047248,-14.055472795275193,252.84704262255295,-20.30295737744703,246.59955804036284,-26.55044195963714,1.0,1.0,26022.012520719443,26022.012520719443,277.1112317213546,3.961231721354636,277.1112317213546,277.1112317213546,76827.79029542986,76829.73789854093,-1.9476031110680196,0.0,8546.071908451686,8546.071908451686,0.8894462385532818,3880.6034367010166,277.1112317213546,3.961231721354636,1.0,0.002,0.15055431561503307,0.005091085828186645,0.00023326534229663176,0.0017667346575487154,0.11663267114831588,0.11663267114831588,0.0,-1.5465276628767732e-13,1.0,1.000106255419641,0.051842255617259525,0.09228254940097182,0.0,9.794507301025325e-06,12.53047829655299,0.0,1601846.7165296073,268.12122533458665,5.813894586026436e-05,1.0,1279337.2766429256,2619.1729429725883,,,,,,,,,,,,,,,,,,,3.0
3084.0,-28.288787252368703,4.974003964982853,34.98431948392246,26.219740008842223,6.421974266032433,-24.817711100521404,-38.376135856937594,2.950898114016499,-5.028839288941697,-5.0288959067284305,39.96847598731099,41173.267636296834,25757.467169656553,25757.467169656553,66930.73480595338,76843.50089259948,76829.54175919078,25757.467169656553,102587.00892884732,102587.00892884732,102587.00892884732,128623.26996683385,124410.6970906885,4212.572876145348,0.0,90316.21527220754,54646.14750409434,39633.40863123689,26036.261037986522,65669.66966922341,19866.49288956117,1450.0,0.0,0.8868858209902318,2.88162828179739,0.001494314320929203,1.0,1.0,-4.97858222268934,354256.72280579165,1553174.4527152611,4.384318921074456,1553174.4527152611,4.384318921074456,0.7630317141380727,0.09228259354789105,3.86130273258501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86130273258501,1.277877348741568,1.278233396072112,3.0216536323987238,6402.52145855618,15243.107769423557,6488.676262816648,0.0003438922227815208,23390.089181571093,2385.1253161447685,19395.087571774468,1977.7485249065144,0.829201095438992,0.829201095438992,35024.44089018132,35405.22815468563,0.9865742301685331,0.8,4227.078965471827,4273.035954225843,0.9865742301685331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602358017098314,4.974003964982853,-2.3486590541092727,7.322663019092126,3.5,3.5,1.0,0.6,0.0002786095204441196,1.0000541397694547,0.00027859443740550706,197.51770573145112,0.0,2.989769884938831e-06,8.473007853916647,0.01880490169682461,9.464348555946527e-05,0.0001839660348846543,0.0007103485532029449,0.09228259355418814,0.09228259355418814,0.09228259355418814,0.09229206856150828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490316.8923441703,594.8050657432622,0.0,0.09228259355418814,0.09228259354789105,0.09228259354789105,0.375,0.375,0.5,9.359149938194673,0.056244833742084666,0.056244833742084666,-9.606537787476555e-12,5.661778675403184e-05,0.05031368403911074,-9.606537787476555e-12,26036.261037986522,19866.49288956117,0.7630317141380727,1.0192031594354278,0.6269754034653382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441308831408325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.4473149436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2179647705571,262.2179647705571,-10.932035229442874,246.5990476373177,277.836881903806,121203.53831882702,121254.48544787873,-50.94712905170508,0.0,nan,277.836881903806,4.686881903806011,271.58931505050197,-1.560684949498011,265.3417481972061,-7.8082518027939045,259.0941813438966,-14.055818656103384,252.84661449061457,-20.303385509385407,246.5990476373177,-26.550952362682267,1.0,1.0,26022.012520719443,26022.012520719443,277.11114566818617,3.961145668186191,277.11114566818617,277.11114566818617,76827.58355170114,76829.54175919078,-1.9582074896316044,0.0,8546.071908451686,8546.071908451686,0.8894458740647506,3880.6092462479346,277.11114566818617,3.961145668186191,1.0,0.002,0.15054480989968647,0.005091116521755341,0.000233250583867781,0.0017667494163522205,0.1166252919338905,0.1166252919338905,0.0,2.2000153435119962e-13,1.0,1.0001031228214579,0.05031368404871728,0.09228259354789105,0.0,9.505715456836704e-06,12.16101818991053,0.0,1601846.6399062073,268.1211607110583,5.661779636056963e-05,1.0,1279337.4938615565,2619.1720538155814,,,,,,,,,,,,,,,,,,,3.0
3085.0,-28.28931296407696,4.973941754294218,34.98431330781779,26.219592487346404,6.421884608254693,-24.818193206824443,-38.37660112241281,2.9507648508570794,-5.028902246896621,-5.028957384031631,39.968460727254545,41172.97721955633,25757.46528118906,25757.46528118906,66930.44250074538,76843.37920655654,76829.35717127897,25757.46528118906,102586.82245246803,102586.82245246803,102586.82245246803,128623.05645574698,124410.35888409732,4212.697571649646,0.0,90316.28088017812,54646.04382071677,39633.59673273483,26036.234003278954,65669.83073601378,19866.47092798326,1450.0,0.0,0.8868855634709083,2.8816217758591502,0.001494314320929203,1.0,1.0,-4.980120311797691,354255.8737221378,1553173.7951811869,4.384327573350063,1553173.7951811869,4.384327573350063,0.7630316629310259,0.09228263638651035,3.861308011464757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861308011464757,1.2778779964999925,1.2782340247357307,3.0216562316908004,6402.5269661441835,15243.107769423557,6488.672790064645,0.0003438908570086987,23390.074195587767,2385.123787999752,19395.077191486333,1977.7474664117037,0.8292011829165108,0.8292011829165108,35024.47919637986,35405.22815468563,0.9865755789378691,0.8,4227.083588624175,4273.035954225843,0.9865755789378691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560235394048452,4.973941754294218,-2.3487207279201554,7.3226624822143735,3.5,3.5,1.0,0.6,0.00027859443740550706,1.0000539591577535,0.0002785794054954191,197.51813457030494,0.0,2.9791671822034585e-06,8.4429597943646,0.018807880864006813,9.463857098549223e-05,0.00018395586642001483,0.0007103102607635439,0.09228263638844802,0.09228263638844802,0.09228263638844802,0.09229183339275553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490315.48690993263,594.8055228862838,0.0,0.09228263638844802,0.09228263638651035,0.09228263638651035,0.375,0.375,0.5,9.359425847852554,0.05478486727224663,0.05478486727224663,-8.384404281969182e-11,5.513713500704398e-05,0.04883707223393685,-8.384404281969182e-11,26036.234003278954,19866.47092798326,0.7630316629310259,1.019196208526852,0.6269694433212051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413119494416078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.417266884055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2176595072068,262.2176595072068,-10.932340492793173,246.5985384150009,277.83678059942406,121205.18201392543,121256.2191059812,-51.037092055778714,0.0,nan,277.83678059942406,4.6867805994240825,271.5891321625241,-1.5608678374758824,265.3414837256458,-7.80851627435419,259.09383528875975,-14.056164711240228,252.8461868518864,-20.30381314811359,246.5985384150009,-26.55146158499909,1.0,1.0,26022.012520719443,26022.012520719443,277.11106259173033,3.9610625917303537,277.11106259173033,277.11106259173033,76827.43739568006,76829.35717127897,-1.9197755989152938,0.0,8546.071908451686,8546.071908451686,0.8894455412139849,3880.6145515220805,277.11106259173033,3.9610625917303537,1.0,0.002,0.1505355831591257,0.005091146269944896,0.00023323625846496723,0.0017667637413717563,0.11661812923248362,0.11661812923248362,0.0,-1.6327651036762703e-13,1.0,1.0001000966876334,0.048837072317780894,0.09228263638651035,0.0,9.22674034202824e-06,11.80411681828861,0.0,1601846.5652596178,268.12109775310336,5.51372188510868e-05,1.0,1279337.705486335,2619.171187556719,,,,,,,,,,,,,,,,,,,3.0
3086.0,-28.289837832768182,4.973879780392389,34.98430713455033,26.219495047722035,6.421847210493975,-24.81866932842704,-38.37706547984851,2.950678705872048,-5.028954441266933,-5.02900832272831,39.96844845686033,41172.67269399122,25757.436865535798,25757.436865535798,66930.10955952702,76843.22279992639,76829.2499593388,25757.436865535798,102586.6868248746,102586.6868248746,102586.6868248746,128622.89856553223,124410.07950847289,4212.819057059339,0.0,90316.32711738377,54645.94166598833,39633.761612661605,26036.211740657636,65669.97335331925,19866.452863805956,1450.0,0.0,0.8868853487435442,2.881616385616939,0.001494314320929203,1.0,1.0,-4.981415168474541,354255.17019382265,1553173.2664673156,4.384334787880533,1553173.2664673156,4.384334787880533,0.7630316215620145,0.09228267735316488,3.8613119692536872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613119692536872,1.2778784260766736,1.2782344352221422,3.0216583130749295,6402.531376347394,15243.107769423557,6488.670009235677,0.0003438897633615207,23390.062195580656,2385.1225643395715,19395.068879402457,1977.7466188150345,0.8292012529606263,0.8292012529606263,35024.50791607411,35405.22815468563,0.9865765901646072,0.8,4227.087054787013,4273.035954225843,0.9865765901646072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560229259992975,4.973879780392389,-2.348774623455741,7.32265440384813,3.5,3.5,1.0,0.6,0.0002785794054954191,1.000053872858076,0.00027856439843511717,197.51856272308507,0.0,2.9690748396065734e-06,8.41435809544503,0.01881084993884642,9.463366623819666e-05,0.00018394573925722241,0.0007102718846871308,0.09228267736092631,0.09228267736092631,0.09228267736092631,0.09229163841038049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.130106334,594.8059643318885,0.0,0.09228267736092631,0.09228267735316488,0.09228267735316488,0.375,0.375,0.5,9.359694679606337,0.053364407316735196,0.053364407316735196,-7.73070496506989e-12,5.38814613832983e-05,0.04759315425377508,-7.73070496506989e-12,26036.211740657636,19866.452863805956,0.7630316215620145,1.0191889251945931,0.6269634445026034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441315057072735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.388665185135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21735863115833,262.21735863115833,-10.932641368841644,246.59803077944315,277.8366864828836,121207.37555025145,121257.67912904538,-50.30357879392148,0.0,nan,277.8366864828836,4.6866864828836015,271.588955342182,-1.5610446578180017,265.34122420149964,-7.808775798500335,259.09349306081,-14.056506939190001,252.84576192013162,-20.304238079868355,246.59803077944315,-26.551969220556828,1.0,1.0,26022.012520719443,26022.012520719443,277.11099910786186,3.9609991078618805,277.11099910786186,277.11099910786186,76827.37738566526,76829.2499593388,-1.8725736735505052,0.0,8546.071908451686,8546.071908451686,0.8894452916622887,3880.6185290999556,277.11099910786186,3.9609991078618805,1.0,0.002,0.150526591431002,0.0050911769330655825,0.00023322230228087773,0.0017667776979698366,0.11661115114043887,0.11661115114043887,0.0,2.507143798125e-13,1.0,1.0000975474164224,0.04759315426150579,0.09228267735316488,0.0,8.991728414547276e-06,11.503458774895396,0.0,1601846.503333278,268.12104555873304,5.3881469114003266e-05,1.0,1279337.8808332905,2619.1704697967775,,,,,,,,,,,,,,,,,,,3.0
3087.0,-28.290361383274274,4.973817855564436,34.98430086089711,26.219315779767953,6.421723716668618,-24.819152873287486,-38.37753472672773,2.9505152066292184,-5.029015536810107,-5.02906796148239,39.968433213341726,41172.41528263178,25757.430978895576,25757.430978895576,66929.84626152736,76843.12433034538,76829.07013944394,25757.430978895576,102586.50111833951,102586.50111833951,102586.50111833951,128622.68647075677,124409.74957853132,4212.936892225451,0.0,90316.40462776649,54645.859814080286,39633.93868187356,26036.185352417255,65670.12403429081,19866.431402837097,1450.0,0.0,0.886885100517316,2.8816100745613777,0.001494314320929203,1.0,1.0,-4.982908323814115,354254.34650671383,1553172.6096451934,4.3843431279275995,1553172.6096451934,4.3843431279275995,0.7630315706364663,0.09228271739674397,3.8613180093808825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613180093808825,1.2778792136220969,1.278235203808762,3.0216611775350293,6402.53744579462,15243.107769423557,6488.666182148457,0.0003438882582472229,23390.04568086524,2385.1208803072655,19395.057439982647,1977.7454523188499,0.8292013493521826,0.8292013493521825,35024.55174624403,35405.22815468563,0.9865781334349101,0.8,4227.092344624184,4273.035954225843,0.9865781334349101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560227989250495,4.973817855564436,-2.3488348747541354,7.322652730318572,3.5,3.5,1.0,0.6,0.00027856439843511717,1.0000537377841343,0.0002785494298059875,197.5189898021714,0.0,2.9641729815312862e-06,8.400466229659665,0.01881381411182795,9.462871008503725e-05,0.00018393568835007993,0.000710234185994033,0.09228271739911859,0.09228271739911859,0.09228271739911859,0.09229141045055977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.7977139596,594.8063976776342,0.0,0.09228271739911859,0.09228271739674397,0.09228271739674397,0.375,0.375,0.5,9.359955471440939,0.05194439323122424,0.05194439323122424,-1.290345608140342e-11,5.242467227617453e-05,0.046159637668267806,-1.290345608140342e-11,26036.185352417255,19866.431402837097,0.7630315706364663,1.0191825772489598,0.6269580861630911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413181597332096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.374773319345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2170536376236,262.2170536376236,-10.932946362376356,246.59752388712863,277.8365833881257,121208.61821229433,121259.61019299018,-50.99198069583354,0.0,nan,277.8365833881257,4.686583388125712,271.58877148791413,-1.5612285120858473,265.34095958772224,-7.809040412277739,259.09314768752347,-14.056852312476508,252.84533578732763,-20.30466421267235,246.59752388712863,-26.552476112871346,1.0,1.0,26022.012520719443,26022.012520719443,277.11091842787425,3.960918427874276,277.11091842787425,277.11091842787425,76827.12438123937,76829.07013944394,-1.9457582045724848,0.0,8546.071908451686,8546.071908451686,0.8894449108121705,3880.624599427787,277.11091842787425,3.960918427874276,1.0,0.002,0.1505178705360752,0.005091204765633497,0.00023320876151843232,0.001766791238645366,0.11660438075921616,0.11660438075921616,0.0,1.6379822845302705e-13,1.0,1.0000946095663392,0.04615963768117126,0.09228271739674397,0.0,8.720895105872828e-06,11.156973254077608,0.0,1601846.4308653455,268.12098446318987,5.2424685179630615e-05,1.0,1279338.086128828,2619.1696294465496,,,,,,,,,,,,,,,,,,,3.0
3088.0,-28.290881469906797,4.973756087961879,34.984294545036676,26.219192810263507,6.421652820296402,-24.819628040890134,-38.37799517260862,2.950399391202077,-5.029071314613077,-5.029122402083189,39.96841944795047,41172.109726690716,25757.412111866048,25757.412111866048,66929.52183855677,76842.98875644105,76828.92894823427,25757.412111866048,102586.34106010033,102586.34106010033,102586.34106010033,128622.5023793738,124409.45099944551,4213.05137992828,0.0,90316.4550883176,54645.73919801149,39634.12876700678,26036.161319273473,65670.29008628026,19866.41186547694,1450.0,0.0,0.886884873385088,2.881604313698006,0.001494314320929203,1.0,1.0,-4.984269784260732,354253.59461438964,1553172.0165143332,4.3843507592491315,1553172.0165143332,4.3843507592491315,0.7630315245731203,0.09228275604590756,3.8613214647933782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613214647933782,1.2778797803937416,1.2782357516091931,3.021662541372729,6402.540335603049,15243.107769423557,6488.664359968344,0.0003438875416240397,23390.037817830453,2385.1200785008596,19395.051993364348,1977.7448969183513,0.8292013952444024,0.8292013952444024,35024.57682043117,35405.22815468563,0.9865790163029883,0.8,4227.095370812935,4273.035954225843,0.9865790163029883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560223916445807,4.973756087961879,-2.348891278595633,7.322647366557512,3.5,3.5,1.0,0.6,0.0002785494298059875,1.0000533824654514,0.0002785345609444109,197.51941405722647,0.0,2.9565885044126025e-06,8.378971821505315,0.018816770700332365,9.462384712053566e-05,0.00018392558268545185,0.0007101958003479645,0.09228275604711011,0.09228275604711011,0.09228275604711011,0.0922912023073389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490311.50820929586,594.8068171227718,0.0,0.09228275604711011,0.09228275604590756,0.09228275604590756,0.375,0.375,0.5,9.360208859310907,0.05054515125686976,0.05054515125686976,8.185452315956354e-12,5.108747012627646e-05,0.044852617822471075,8.185452315956354e-12,26036.161319273473,19866.41186547694,0.7630315245731203,1.0191750599947416,0.6269518479756545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413212546140892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.35327891119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2167503717294,262.2167503717294,-10.933249628270573,246.59701867939867,277.8364820640643,121210.43995106113,121261.14308655608,-50.703135494983236,0.0,nan,277.8364820640643,4.6864820640643075,271.58858938712063,-1.5614106128793424,265.3406967101878,-7.809303289812192,259.0928040332696,-14.057195966730376,252.84491135633544,-20.305088643664533,246.59701867939867,-26.552981320601305,1.0,1.0,26022.012520719443,26022.012520719443,277.1108474660914,3.9608474660914226,277.1108474660914,277.1108474660914,76826.99480283931,76828.92894823427,-1.934145394960069,0.0,8546.071908451686,8546.071908451686,0.8894446929368607,3880.6280721173453,277.1108474660914,3.9608474660914226,1.0,0.002,0.150509396575167,0.005091232463273256,0.00023319560586442903,0.0017668043941860374,0.11659780293221451,0.11659780293221451,0.0,5.046657536311727e-14,1.0,1.000091930942717,0.04485261781428562,0.09228275604590756,0.0,8.47396094928544e-06,10.841062570823892,0.0,1601846.3646943106,268.1209286853869,5.108746194082414e-05,1.0,1279338.2735305214,2619.168862342751,,,,,,,,,,,,,,,,,,,3.0
