time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3089.0,-28.29140254042443,4.973694510404359,34.984288199550825,26.219076965376757,6.421596402905244,-24.82010264608735,-38.378455478791125,2.950296508510911,-5.029125341025065,-5.02917512310732,39.96840596124029,41171.811309266195,25757.38930629257,25757.38930629257,66929.20061555877,76842.8467475095,76828.79651973752,25757.38930629257,102586.1858260301,102586.1858260301,102586.1858260301,128622.32381374028,124409.1611961172,4213.162617623074,0.0,90316.50896147151,54645.6369635335,39634.30221993112,26036.13798771019,65670.44020764131,19866.392889775056,1450.0,0.0,0.8868846539916738,2.881598734948877,0.001494314320929203,1.0,1.0,-4.985590379088023,354252.8664721602,1553171.4353914,4.3843581305599955,1553171.4353914,4.3843581305599955,0.763031479520986,0.09228279333397825,3.8613260215958083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613260215958083,1.2778802871041353,1.2782362394591236,3.021664909117693,6402.545352570506,15243.107769423557,6488.661196480239,0.0003438862974980243,23390.02416691702,2385.1186864950846,19395.0425374867,1977.7439326871768,0.8292014749142139,0.8292014749142139,35024.60988684314,35405.22815468563,0.9865801805794413,0.8,4227.099361578555,4273.035954225843,0.9865801805794413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560218993432016,4.973694510404359,-2.3489463726923208,7.32264088309668,3.5,3.5,1.0,0.6,0.0002785345609444109,1.0000534836819772,0.0002785196646872404,197.51983911645016,0.0,2.936888826308536e-06,8.323142933758392,0.018819707589158675,9.461898586224778e-05,0.00018391557508216314,0.0007101579958415142,0.09228279333633224,0.09228279333633224,0.09228279333633224,0.09229100080223061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490310.2546269906,594.8072248776773,0.0,0.09228279333633224,0.09228279333397825,0.09228279333397825,0.375,0.375,0.5,9.360455083476893,0.049171578859159126,0.049171578859159126,-1.4210854715202004e-11,4.9782082271576655e-05,0.04358474401931289,-1.4210854715202004e-11,26036.13798771019,19866.392889775056,0.763031479520986,1.019167838740496,0.6269458706091559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441324329031324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.29745002345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2164497461926,262.2164497461926,-10.933550253807368,246.596514811647,277.8363846807418,121212.42657716716,121262.68827131264,-50.26169414546257,0.0,nan,277.8363846807418,4.68638468074181,271.5884107069159,-1.5615892930840687,265.3404367330957,-7.809563266904263,259.09246275928706,-14.057537240712918,252.8444887854683,-20.30551121453169,246.596514811647,-26.553485188352965,1.0,1.0,26022.012520719443,26022.012520719443,277.110779249235,3.9607792492350313,277.110779249235,277.110779249235,76826.89625643543,76828.79651973752,-1.9002633020863868,0.0,8546.071908451686,8546.071908451686,0.889444405615173,3880.6326517037874,277.110779249235,3.9607792492350313,1.0,0.002,0.15050116215267664,0.005091259411972404,0.00023318282217911997,0.0017668171779394166,0.11659141108955998,0.11659141108955998,0.0,1.185366908795782e-13,1.0,1.0000893325311155,0.04358474403352375,0.09228279333397825,0.0,8.234422627050665e-06,10.534613521614942,0.0,1601846.3005860636,268.1208746589749,4.978209648243137e-05,1.0,1279338.4550129825,2619.1681194688476,,,,,,,,,,,,,,,,,,,3.0
3090.0,-28.29192177806555,4.973633014198836,34.98428176636428,26.218924100417667,6.421503299417927,-24.8205792703267,-38.378916099295,2.9501607916341834,-5.029184465542016,-5.029232828265091,39.96839073927099,41171.53674968344,25757.37954434461,25757.37954434461,66928.91629402805,76842.73116796064,76828.62212223685,25757.37954434461,102586.00166658146,102586.00166658146,102586.00166658146,128622.11394747645,124408.84358195627,4213.270365520173,0.0,90316.57920361143,54645.54764303446,39634.47951175219,26036.112280894984,65670.59179264717,19866.371956763098,1450.0,0.0,0.8868844155234662,2.881592628684108,0.001494314320929203,1.0,1.0,-4.9870179282423805,354252.06949543697,1553170.7794984432,4.384366142759963,1553170.7794984432,4.384366142759963,0.7630314289027255,0.09228282966267295,3.8613319800228045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613319800228045,1.2778809458383957,1.2782368793402397,3.021668014221349,6402.5519319125515,15243.107769423557,6488.657047787159,0.0003438846659215283,23390.006264905,2385.1168609978945,19395.030136765457,1977.7426681655263,0.8292015793884709,0.8292015793884709,35024.65312412437,35405.22815468563,0.9865817029751025,0.8,4227.104579860341,4273.035954225843,0.9865817029751025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560216886131161,4.973633014198836,-2.349005093646113,7.322638107844949,3.5,3.5,1.0,0.6,0.0002785196646872404,1.0000532957723967,0.00027850482155765925,197.5202626820872,0.0,2.942306319761127e-06,8.338496110203033,0.018822649895478435,9.461412151542806e-05,0.00018390554317181232,0.0007101203551527834,0.09228282966334832,0.09228282966334832,0.09228282966334832,0.09229078041714127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490309.0298145343,594.8076231736422,0.0,0.09228282966334832,0.09228282966267295,0.09228282966267295,0.375,0.375,0.5,9.360693606079408,0.04780050338479214,0.04780050338479214,4.666844688472338e-11,4.836272307784384e-05,0.042214900022713664,4.666844688472338e-11,26036.112280894984,19866.371956763098,0.7630314289027255,1.0191611567222356,0.6269402425926245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413274092771104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.31280319989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21614811246246,262.21614811246246,-10.933851887537514,246.59601202330896,277.8362842016196,121214.017685267,121264.44793828583,-50.430253018838656,0.0,nan,277.8362842016196,4.686284201619628,271.58822976594786,-1.5617702340521191,265.34017533029163,-7.809824669708348,259.09212089463506,-14.057879105364918,252.8440664589715,-20.30593354102848,246.59601202330896,-26.55398797669102,1.0,1.0,26022.012520719443,26022.012520719443,277.11070113733336,3.9607011373333876,277.11070113733336,277.11070113733336,76826.72433832378,76828.62212223685,-1.897783913067542,0.0,8546.071908451686,8546.071908451686,0.8894440299162486,3880.6386399229186,277.11070113733336,3.9607011373333876,1.0,0.002,0.15049318653388358,0.005091284276614562,0.00023317043707288666,0.0017668295629367661,0.11658521853644332,0.11658521853644332,0.0,9.652868782072943e-15,1.0,1.0000865251225048,0.04221489997604522,0.09228282966267295,0.0,7.975618768137112e-06,10.203517376870574,0.0,1601846.2304417384,268.12081553445796,4.8362676409396954e-05,1.0,1279338.6536520524,2619.167306367021,,,,,,,,,,,,,,,,,,,3.0
3091.0,-28.292438882059,4.97357160879629,34.98427525185833,26.218805147241824,6.4214380574718755,-24.82105118810222,-38.37937602130694,2.9500503633893267,-5.029243043866813,-5.029290001811458,39.96837552601114,41171.243951693796,25757.36864731495,25757.36864731495,66928.61259900875,76842.59376542526,76828.44976273272,25757.36864731495,102585.81841004768,102585.81841004768,102585.81841004768,128621.90517245716,124408.53049972546,4213.374672731711,0.0,90316.62963529037,54645.44200194948,39634.65292593433,26036.086762409486,65670.73968834382,19866.35116985717,1450.0,0.0,0.8868841797272274,2.8815865786491677,0.001494314320929203,1.0,1.0,-4.9884219040630455,354251.2798607534,1553170.1239812765,4.384374065188377,1553170.1239812765,4.384374065188377,0.7630313783767195,0.09228286478899154,3.8613356527371794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613356527371794,1.2778814874201117,1.2782374021040566,3.021669607666631,6402.555308231896,15243.107769423557,6488.654918786851,0.0003438838286426935,23389.997078152934,2385.1159242098915,19395.023773041063,1977.7420192462323,0.8292016329987781,0.8292016329987781,35024.67977514229,35405.22815468563,0.9865826413644514,0.8,4227.107796355863,4273.035954225843,0.9865826413644514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560214533801483,4.97357160879629,-2.34906340110135,7.32263500989764,3.5,3.5,1.0,0.6,0.00027850482155765925,1.0000530769875984,0.0002784900401452522,197.52068450876706,0.0,2.93181885388892e-06,8.3087746319212,0.018825581714332323,9.46092647755112e-05,0.00018389555678214806,0.0007100824697828627,0.09228286479388376,0.09228286479388376,0.09228286479388376,0.0922905621111179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490307.8417352569,594.808009501995,0.0,0.09228286479388376,0.09228286478899154,0.09228286478899154,0.375,0.375,0.5,9.360924526177033,0.04643409535100318,0.04643409535100318,-3.637978807091713e-12,4.695794461895275e-05,0.040868097748386845,-3.637978807091713e-12,26036.086762409486,19866.35116985717,0.7630313783767195,1.0191542369803426,0.6269343720975546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413304787004704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.28308172161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2158483806839,262.2158483806839,-10.934151619316083,246.5955107399616,277.83618602141075,121215.87016020274,121265.98242425438,-50.1122640516208,0.0,nan,277.83618602141075,4.6861860214107764,271.58805096510594,-1.5619490348940417,265.33991590882215,-7.810084091177828,259.09178085254854,-14.058219147451439,252.8436457962546,-20.30635420374537,246.5955107399616,-26.554489260038366,1.0,1.0,26022.012520719443,26022.012520719443,277.11062379551487,3.9606237955148913,277.11062379551487,277.11062379551487,76826.63378316886,76828.44976273272,-1.815979563863948,0.0,8546.071908451686,8546.071908451686,0.889443798339158,3880.6423310008654,277.11062379551487,3.9606237955148913,1.0,0.002,0.1504854653660985,0.005091308105241558,0.0002331584464664534,0.0017668415538535794,0.1165792232332267,0.1165792232332267,0.0,3.2003262886992623e-13,1.0,1.0000837649200995,0.04086809775202482,0.09228286478899154,0.0,7.721168149234575e-06,9.877990384261464,0.0,1601846.160947685,268.12075695613316,4.695794825693156e-05,1.0,1279338.8504614683,2619.16650075498,,,,,,,,,,,,,,,,,,,3.0
3092.0,-28.292955506864313,4.973510489317531,34.984268754083054,26.218717696052067,6.421407126301349,-24.821519243579218,-38.379827805887885,2.9499708626285783,-5.029292033937736,-5.029337796312832,39.968362979792566,41170.91476547551,25757.33433549818,25757.33433549818,66928.24910097368,76842.43432095349,76828.34603297203,25757.33433549818,102585.6803684702,102585.6803684702,102585.6803684702,128621.74586177204,124408.26981998657,4213.476041785465,0.0,90316.6692362264,54645.311702056475,39634.84170463325,26036.06549330184,65670.90719793508,19866.333853810782,1450.0,0.0,0.8868839819921827,2.8815815214184677,0.001494314320929203,1.0,1.0,-4.989609261624764,354250.6197650956,1553169.5833839744,4.384380708815371,1553169.5833839744,4.384380708815371,0.7630313366250245,0.0922828982559846,3.861338774438151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861338774438151,1.2778818857328806,1.278237781637881,3.0216711086906334,6402.558488721639,15243.107769423557,6488.652913260266,0.0003438830399248557,23389.988424252686,2385.1150417576528,19395.01777838789,1977.7414079617292,0.82920168349795,0.82920168349795,35024.70242773257,35405.22815468563,0.9865834389682515,0.8,4227.110530283527,4273.035954225843,0.9865834389682515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560207126947744,4.973510489317531,-2.349114765976906,7.322625255294437,3.5,3.5,1.0,0.6,0.0002784900401452522,1.000053028023954,0.00027847527315179695,197.5211059461005,0.0,2.919634696648971e-06,8.274244730303183,0.018828501349028973,9.460449419049157e-05,0.00018388554595476063,0.0007100443886538457,0.09228289825497703,0.09228289825497703,0.09228289825497703,0.09229037956311645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490306.69785057765,594.8083815625592,0.0,0.09228289825497703,0.0922828982559846,0.0922828982559846,0.375,0.375,0.5,9.361148963893095,0.0451097611859268,0.0451097611859268,1.1328893378959037e-10,4.576237512310399e-05,0.039728534688094896,1.1328893378959037e-10,26036.06549330184,19866.333853810782,0.7630313366250245,1.0191461022344173,0.6269277602848474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413335355232815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.24855181999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2155533677717,262.2155533677717,-10.934446632228287,246.5950110826554,277.83609565289674,121218.05897685107,121267.3822909659,-49.32331411483596,0.0,nan,277.83609565289674,4.686095652896768,271.58787873882727,-1.562121261172706,265.33966182480583,-7.810338175194147,259.09144491074517,-14.05855508925481,252.84322799669982,-20.306772003300154,246.5950110826554,-26.554988917344588,1.0,1.0,26022.012520719443,26022.012520719443,277.1105638633013,3.9605638633013314,277.1105638633013,277.1105638633013,76826.58390708137,76828.34603297203,-1.7621258906583535,0.0,8546.071908451686,8546.071908451686,0.8894436015052952,3880.6454683103416,277.1105638633013,3.9605638633013314,1.0,0.002,0.15047795949395074,0.005091332715089787,0.00023314679396719293,0.001766853205386855,0.11657339698359646,0.11657339698359646,0.0,-6.459520418555798e-13,1.0,1.0000814294313365,0.03972853457480596,0.0922828982559846,0.0,7.505871463844139e-06,9.602554205155768,0.0,1601846.1027978312,268.12070796606224,4.5762261834170204e-05,1.0,1279339.0149846517,2619.1658273024295,,,,,,,,,,,,,,,,,,,3.0
3093.0,-28.29347051559577,4.973449461698675,34.984262167742806,26.218566332850628,6.421309767527492,-24.82199248729452,-38.38028786759821,2.949831739027984,-5.029350188246326,-5.0293945431837015,39.96834742829788,41170.64459227096,25757.323312572116,25757.323312572116,66927.96790484307,76842.32024214415,76828.1682950686,25757.323312572116,102585.49160764071,102585.49160764071,102585.49160764071,128621.53160643898,124407.95758809011,4213.574018348867,0.0,90316.73402441455,54645.21988209359,39635.01571368995,26036.03999879826,65671.05571248822,19866.31306160677,1450.0,0.0,0.8868837495900583,2.8815755167312687,0.001494314320929203,1.0,1.0,-4.990999404534705,354249.83602520573,1553168.9132929286,4.384388517211387,1553168.9132929286,4.384388517211387,0.7630312851925152,0.09228293093122555,3.8613436824249083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613436824249083,1.2778825599706947,1.2782384371920075,3.021673355111333,6402.563248617538,15243.107769423557,6488.649911786423,0.00034388185953243794,23389.97547291517,2385.113721088768,19395.008806781716,1977.740493112502,0.8292017590715521,0.8292017590715521,35024.73804247945,35405.22815468563,0.9865846929733353,0.8,4227.114828606172,4273.035954225843,0.9865846929733353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56020474744095,4.973449461698675,-2.3491726598570084,7.322622121555684,3.5,3.5,1.0,0.6,0.00027847527315179695,1.0000528623622986,0.0002784605530691547,197.52152606666218,0.0,2.9167928787783017e-06,8.266191018457707,0.018831418141907752,9.45996364321588e-05,0.00018387563671963815,0.0007100070281992322,0.09228293093547209,0.09228293093547209,0.09228293093547209,0.09229016306286061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490305.5754896591,594.8087464625936,0.0,0.09228293093547209,0.09228293093122555,0.09228293093122555,0.375,0.375,0.5,9.361365927681714,0.04378676011231164,0.04378676011231164,1.864464138634503e-11,4.435493735854834e-05,0.03839513864897981,1.864464138634503e-11,26036.03999879826,19866.31306160677,0.7630312851925152,1.0191395155554936,0.626922228455082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413365895256693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.24049810814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21525632380695,262.21525632380695,-10.934743676193023,246.59451243100094,277.8360002166183,121219.50197438349,121269.16486282561,-49.66288844214495,0.0,nan,277.8360002166183,4.686000216618311,271.5877026594812,-1.5622973405187963,265.3394051023771,-7.810594897622877,259.09110754524283,-14.058892454757142,252.84280998812142,-20.30719001187856,246.59451243100094,-26.55548756899904,1.0,1.0,26022.012520719443,26022.012520719443,277.11048631881664,3.9604863188166632,277.11048631881664,277.11048631881664,76826.40003369184,76828.1682950686,-1.7682613767537987,0.0,8546.071908451686,8546.071908451686,0.8894432920399736,3880.650400837033,277.11048631881664,3.9604863188166632,1.0,0.002,0.15047070554037717,0.005091354538024917,0.00023313552746220305,0.0017668644725770046,0.11656776373110152,0.11656776373110152,0.0,3.92077863231588e-14,1.0,1.0000786966749335,0.03839513863033517,0.09228293093122555,0.0,7.253953576121904e-06,9.28026723981255,0.0,1601846.0337879166,268.12064981175365,4.4354918713906955e-05,1.0,1279339.2103253508,2619.1650277030067,,,,,,,,,,,,,,,,,,,3.0
3094.0,-28.293982789026725,4.973388656363282,34.98425556263284,26.218426844012015,6.421230802421206,-24.822461429894517,-38.380743528809376,2.9497094431274764,-5.029401892287808,-5.029444990123264,39.96833371398948,41170.37742828739,25757.296639702854,25757.296639702854,66927.67406799024,76842.19811776651,76828.03775252063,25757.296639702854,102585.33439222348,102585.33439222348,102585.33439222348,128621.35176764305,124407.6828073087,4213.6689603343575,0.0,90316.79985744714,54645.13981031279,39635.17783014928,26036.017375419575,65671.19520556886,19866.294616989184,1450.0,0.0,0.8868835425879357,2.8815701787687673,0.001494314320929203,1.0,1.0,-4.992233766323011,354249.13929627475,1553168.3223628062,4.384395472204155,1553168.3223628062,4.384395472204155,0.7630312397834247,0.09228296227577404,3.861349453140971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861349453140971,1.2778831562285353,1.2782390148043747,3.0216764610444646,6402.569829717142,15243.107769423557,6488.64576186947,0.00034388022749819635,23389.957566254452,2385.111895117543,19394.99640240223,1977.7392282178146,0.8292018635546436,0.8292018635546436,35024.77991759958,35405.22815468563,0.9865861674082997,0.8,4227.1198824895455,4273.035954225843,0.9865861674082997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560198989598316,4.973388656363282,-2.349225882287138,7.32261453865042,3.5,3.5,1.0,0.6,0.0002784605530691547,1.0000525818133632,0.0002784459118781846,197.5219439574186,0.0,2.9075331873198933e-06,8.239949052864578,0.018834325675095073,9.45948253655517e-05,0.000183865727703603,0.0007099698271196741,0.09228296227698433,0.09228296227698433,0.09228296227698433,0.09228997055949069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490304.4944308259,594.8090979964702,0.0,0.09228296227698433,0.09228296227577404,0.09228296227577404,0.375,0.375,0.5,9.36157617610748,0.042489362780941065,0.042489362780941065,-3.035438567167148e-11,4.3097835430216946e-05,0.037211223800227344,-3.035438567167148e-11,26036.017375419575,19866.294616989184,0.7630312397834247,1.0191328764230385,0.6269168285945279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413396339869147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.21425614255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2149595388771,262.2149595388771,-10.935040461122867,246.59401524182604,277.8359038359319,121221.21819481168,121270.83777495832,-49.619580146632785,0.0,nan,277.8359038359319,4.685903835931924,271.58752611710383,-1.5624738828961426,265.33914839829816,-7.810851601701813,259.0907706794599,-14.059229320540055,252.84239296064257,-20.307607039357407,246.59401524182604,-26.555984758173935,1.0,1.0,26022.012520719443,26022.012520719443,277.110420596725,3.9604205967250437,277.110420596725,277.110420596725,76826.2288055156,76828.03775252063,-1.8089470050326781,0.0,8546.071908451686,8546.071908451686,0.889442928176522,3880.656200406676,277.110420596725,3.9604205967250437,1.0,0.002,0.1504636752630384,0.005091376533082728,0.0002331246105610861,0.0017668753894402923,0.11656230528054304,0.11656230528054304,0.0,1.3782378016635732e-15,1.0,1.000076270262536,0.03721122383058173,0.09228296227577404,0.0,7.0302773109642194e-06,8.99411064421417,0.0,1601845.9724237514,268.12059810771217,4.309786578460262e-05,1.0,1279339.3839795212,2619.1643168746086,,,,,,,,,,,,,,,,,,,3.0
3095.0,-28.294495362111256,4.973328143414677,34.98424897003853,26.218344596587144,6.4212024788929405,-24.82292557796359,-38.381194684747584,2.949632694539946,-5.029449960222109,-5.029491876704651,39.968320864889684,41170.05643233989,25757.261551807267,25757.261551807267,66927.31798414716,76842.03707227907,76827.93002908121,25757.261551807267,102585.19158088848,102585.19158088848,102585.19158088848,128621.18789180467,124407.426832665,4213.761059139665,0.0,90316.83522937135,54645.01531790281,39635.35545718727,26035.996310916194,65671.35176810346,19866.277437681805,1450.0,0.0,0.8868833505670431,2.881565217738695,0.001494314320929203,1.0,1.0,-4.993387311150059,354248.49174195906,1553167.768714308,4.384401923849723,1553167.768714308,4.384401923849723,0.7630311972871346,0.09228299228056493,3.861351981213314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861351981213314,1.2778835415163035,1.278239381488725,3.021677528322756,6402.572091151772,15243.107769423557,6488.644335841744,0.0003438796666875099,23389.951413077863,2385.11126766815,19394.992139909926,1977.7387935645636,0.8292018994560946,0.8292018994560946,35024.79826251712,35405.22815468563,0.9865868133382354,0.8,4227.122096526746,4273.035954225843,0.9865868133382354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560191415213304,4.973328143414677,-2.349276419998903,7.32260456341358,3.5,3.5,1.0,0.6,0.0002784459118781846,1.000052612791051,0.00027843126283233114,197.5223620941447,0.0,2.8919565022687186e-06,8.195804727429548,0.01883721763159734,9.459006209027987e-05,0.00018385584978790472,0.0007099321498361834,0.0922829922941062,0.0922829922941062,0.0922829922941062,0.09228979168742296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.4477935752,594.8094383580891,0.0,0.0922829922941062,0.09228299228056493,0.09228299228056493,0.375,0.375,0.5,9.361780159996176,0.04122886281516003,0.04122886281516003,3.467448550509289e-12,4.1916482530268695e-05,0.03610456555458086,3.467448550509289e-12,26035.996310916194,19866.277437681805,0.7630311972871346,1.0191250245689891,0.6269104460909873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413426622905827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.17011181712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21466754242965,262.21466754242965,-10.935332457570325,246.5935196578559,277.83581542700205,121223.38915610765,121272.20814924643,-48.81899313876494,0.0,nan,277.83581542700205,4.685815427002069,271.5873562731795,-1.562643726820454,265.3388971193462,-7.8111028806537774,259.09043796551094,-14.059562034489034,252.84197881168333,-20.308021188316644,246.5935196578559,-26.556480342144084,1.0,1.0,26022.012520719443,26022.012520719443,277.11036110511986,3.960361105119887,277.11036110511986,277.11036110511986,76826.18679144164,76827.93002908121,-1.7432376395736355,0.0,8546.071908451686,8546.071908451686,0.8894427687728504,3880.658741119381,277.11036110511986,3.960361105119887,1.0,0.002,0.15045685406728576,0.005091398260670559,0.00023311401932757421,0.0017668859817480881,0.1165570096637871,0.1165570096637871,0.0,1.0756621288132706e-12,1.0,1.0000740021749106,0.03610456555111341,0.09228299228056493,0.0,6.82119716495824e-06,8.726627279947985,0.0,1601845.915356273,268.12055003977787,4.1916479062820144e-05,1.0,1279339.5453775027,2619.1636562154054,,,,,,,,,,,,,,,,,,,3.0
3096.0,-28.295004678471958,4.973267756025352,34.98424230087358,26.218169379886263,6.421083427005563,-24.823395867937393,-38.38165052058173,2.949474616415214,-5.029505859255721,-5.0295464134443355,39.968305469986134,41169.807612356366,25757.246486384447,25757.246486384447,66927.05409874082,76841.9415856329,76827.75937325678,25757.246486384447,102585.00585964123,102585.00585964123,102585.00585964123,128620.9775035811,124407.12757086116,4213.849932719937,0.0,90316.91271471993,54644.938441826474,39635.52696988162,26035.97164393988,65671.4986138215,19866.257295831823,1450.0,0.0,0.8868831288412393,2.881559447088617,0.001494314320929203,1.0,1.0,-4.994710873235874,354247.7385312125,1553167.10537266,4.384409373543006,1553167.10537266,4.384409373543006,0.7630311465812294,0.0922830215876507,3.861358244802589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861358244802589,1.277884303241666,1.2782401247054376,3.0216806286823537,6402.578660441726,15243.107769423557,6488.640193314745,0.00034387803757112784,23389.933538616115,2385.109444980306,19394.979757619512,1977.7375309223346,0.8292020037422916,0.8292020037422917,35024.843714144685,35405.22815468563,0.9865884137037584,0.8,4227.127582056676,4273.035954225843,0.9865884137037584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560188163057228,4.973267756025352,-2.3493325243966647,7.322600280422018,3.5,3.5,1.0,0.6,0.00027843126283233114,1.0000522787148296,0.00027841670756467257,197.52277757567623,0.0,2.8935141394028604e-06,8.200219071067707,0.018840111145736742,9.458524963004364e-05,0.0001838460132022875,0.0007098953188527385,0.09228302158942446,0.09228302158942446,0.09228302158942446,0.09228958379408453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490302.4231838475,594.8097714177206,0.0,0.09228302158942446,0.0922830215876507,0.0922830215876507,0.375,0.375,0.5,9.361977026380824,0.03996934555880216,0.03996934555880216,-3.751665644813329e-12,4.05541886152605e-05,0.034835540208462135,-3.751665644813329e-12,26035.97164393988,19866.257295831823,0.7630311465812294,1.019118727475713,0.6269052554206764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413456923777141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.17452616076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21437151185813,262.21437151185813,-10.935628488141845,246.59302512493795,277.8357178987776,121224.61163889505,121274.10509848698,-49.49345959191085,0.0,nan,277.8357178987776,4.685717898777625,271.58717934401074,-1.562820655989242,265.33864078924506,-7.811359210754915,259.09010223447365,-14.05989776552633,252.8415636797035,-20.308436320296465,246.59302512493795,-26.556974875062025,1.0,1.0,26022.012520719443,26022.012520719443,277.1102865994604,3.960286599460403,277.1102865994604,277.1102865994604,76825.92968261786,76827.75937325678,-1.8296906389150536,0.0,8546.071908451686,8546.071908451686,0.8894423738318747,3880.6650360266017,277.1102865994604,3.960286599460403,1.0,0.002,0.15045027262668717,0.005091417487571188,0.00023310379587186103,0.0017668962042641707,0.11655189793593052,0.11655189793593052,0.0,1.3603181081567328e-13,1.0,1.0000714013034018,0.0348355402122138,0.0922830215876507,0.0,6.58144075092636e-06,8.419898653767962,0.0,1601845.8490084985,268.12049414074426,4.0554192366926145e-05,1.0,1279339.7331097804,2619.1628877608637,,,,,,,,,,,,,,,,,,,3.0
3097.0,-28.295514342628323,4.973207654747782,34.98423564023473,26.218097120896005,6.421062094802799,-24.82385669886659,-38.382097345869965,2.9494044507826516,-5.0295538016249,-5.029593180868303,39.96829237765139,41169.47258984761,25757.212151711414,25757.212151711414,66926.68474155903,76841.7752269918,76827.64719249921,25757.212151711414,102584.85934421062,102584.85934421062,102584.85934421062,128620.8098755366,124406.87386511985,4213.93601041675,0.0,90316.94138836164,54644.79855224965,39635.71426234665,26035.950531325976,65671.66479367262,19866.240062215238,1450.0,0.0,0.8868829383060985,2.8815544986277795,0.001494314320929203,1.0,1.0,-4.995846138848833,354247.09262397274,1553166.5412452659,4.38441577527335,1553166.5412452659,4.38441577527335,0.7630311034088249,0.09228304953103128,3.8613599209554916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613599209554916,1.2778846578854002,1.2782404608469993,3.0216811017554104,6402.579662826766,15243.107769423557,6488.639561217275,0.000343877788989236,23389.930811218645,2385.109166863164,19394.97786823787,1977.7373382590254,0.8292020196543441,0.8292020196543441,35024.85587711681,35405.22815468563,0.9865888419657658,0.8,4227.129049998557,4273.035954225843,0.9865888419657658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601807512695345,4.973207654747782,-2.3493828645731605,7.322590519320942,3.5,3.5,1.0,0.6,0.00027841670756467257,1.000052314631933,0.0002784021430590291,197.52319334243447,0.0,2.8749968962783437e-06,8.147741204052826,0.01884298614263302,9.458053251768315e-05,0.00018383617504698943,0.000709857638348203,0.09228304954601788,0.09228304954601788,0.09228304954601788,0.09228940547933627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490301.439572269,594.8100912331834,0.0,0.09228304954601788,0.09228304953103128,0.09228304953103128,0.375,0.375,0.5,9.36216770710876,0.038741302575999725,0.038741302575999725,-1.4722445484949276e-11,3.937924338970333e-05,0.03374704201945633,-1.4722445484949276e-11,26035.950531325976,19866.240062215238,0.7630311034088249,1.0191105243308425,0.6268985675815277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413487032246022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.12204829374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21408103262615,262.21408103262615,-10.935918967373823,246.59253228026785,277.83562978498236,121226.83388516952,121275.39921337683,-48.56532820732984,0.0,nan,277.83562978498236,4.685629784982382,271.58701028403794,-1.5629897159620327,265.33839078308426,-7.811609216915713,259.0897712821681,-14.060228717831876,252.84115178121624,-20.308848218783737,246.59253228026785,-26.55746771973213,1.0,1.0,26022.012520719443,26022.012520719443,277.1102267054493,3.9602267054493154,277.1102267054493,277.1102267054493,76825.91122340322,76827.64719249921,-1.735969095985638,0.0,8546.071908451686,8546.071908451686,0.8894422681446128,3880.666720560269,277.1102267054493,3.9602267054493154,1.0,0.002,0.15044389683678733,0.00509143724906549,0.00023309389480047303,0.0017669061065817163,0.11654694740023651,0.11654694740023651,0.0,1.3821890680609794e-12,1.0,1.0000691704115137,0.033747042034178776,0.09228304953103128,0.0,6.375791497336449e-06,8.156804418991083,0.0,1601845.7920949822,268.1204461983751,3.937925811214882e-05,1.0,1279339.8940976458,2619.162228780909,,,,,,,,,,,,,,,,,,,3.0
3098.0,-28.29602128326858,4.9731477804411,34.984228952092955,26.217949110455834,6.420971543286891,-24.824322000631017,-38.38254864150656,2.9492722605556128,-5.029604341392883,-5.029642478274103,39.96827826269961,41169.208538149825,25757.184916191647,25757.184916191647,66926.39345434148,76841.66163444781,76827.5104582448,25757.184916191647,102584.69537443644,102584.69537443644,102584.69537443644,128620.62353517271,124406.60437258812,4214.019162584596,0.0,90317.00859365948,54644.7144376928,39635.88239551854,26035.92816073626,65671.8105562548,19866.221784676265,1450.0,0.0,0.8868827386014309,2.881549282529317,0.001494314320929203,1.0,1.0,-4.997040429918286,354246.4117758356,1553165.933052338,4.384422485089756,1553165.933052338,4.384422485089756,0.7630310570082044,0.09228307648503041,3.8613655204974235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613655204974235,1.2778852996200325,1.2782410841475738,3.021683966194435,6402.585732229336,15243.107769423557,6488.635733870517,0.00034387628383152416,23389.914296957,2385.1074828771293,19394.966428042284,1977.7361716837336,0.8292021159977293,0.8292021159977293,35024.896510080274,35405.22815468563,0.9865902726652352,0.8,4227.133953966781,4273.035954225843,0.9865902726652352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560174871968161,4.9731477804411,-2.349434996017079,7.322582776458179,3.5,3.5,1.0,0.6,0.0002784021430590291,1.0000520352835898,0.00027838765707834513,197.52360688893668,0.0,2.876827664150073e-06,8.152929600201308,0.01884586297029717,9.457576843271139e-05,0.0001838263746263177,0.0007098208247401056,0.09228307648635203,0.09228307648635203,0.09228307648635203,0.092289217638672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490300.48212127003,594.8104024750509,0.0,0.09228307648635203,0.09228307648503041,0.09228307648503041,0.375,0.375,0.5,9.362351941607242,0.037530758503919515,0.037530758503919515,-3.9904080040287226e-11,3.813688124409964e-05,0.03260204835584091,-3.9904080040287226e-11,26035.92816073626,19866.221784676265,0.7630310570082044,1.0191038268544765,0.6268931553651026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413517161394247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.12723668989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2137890503362,262.2137890503362,-10.936210949663803,246.5920406580465,277.8355374426225,121228.33835106254,121277.15497709163,-48.816626029118915,0.0,nan,277.8355374426225,4.685537442622547,271.5868380857053,-1.5631619142946533,265.3381387287792,-7.811861271220778,259.08943937189645,-14.06056062810353,252.84074001496725,-20.309259985032725,246.5920406580465,-26.557959341953477,1.0,1.0,26022.012520719443,26022.012520719443,277.11016140838234,3.960161408382362,277.11016140838234,277.11016140838234,76825.7066394836,76827.5104582448,-1.8038187611964531,0.0,8546.071908451686,8546.071908451686,0.889441915073979,3880.672348099911,277.11016140838234,3.960161408382362,1.0,0.002,0.15043773736828436,0.00509145556602978,0.0002330843276719794,0.0017669156723214843,0.11654216383598968,0.11654216383598968,0.0,-6.536438057480609e-15,1.0,1.0000668237200079,0.03260204839574499,0.09228307648503041,0.0,6.1594684583044675e-06,7.880054770387391,0.0,1601845.7320924867,268.1203956586071,3.813692114817968e-05,1.0,1279340.0637944906,2619.161534152296,,,,,,,,,,,,,,,,,,,3.0
3099.0,-28.29652729310846,4.973088125289146,34.98422223267652,26.217824953515105,6.420902038377764,-24.824784359951334,-38.38299571126697,2.949159105138193,-5.029655026637272,-5.029691920445849,39.96826398384718,41168.9172409845,25757.15861776761,25757.15861776761,66926.07585875211,76841.53227625017,76827.37019764258,25757.15861776761,102584.52881541019,102584.52881541019,102584.52881541019,128620.43449478457,124406.33508954795,4214.099405236613,0.0,90317.0631875331,54644.60679339708,39636.06266015114,26035.905679374373,65671.96833952551,19866.203410006125,1450.0,0.0,0.8868825387529714,2.88154405107907,0.001494314320929203,1.0,1.0,-4.9982294925502515,354245.7289293073,1553165.3178006352,4.384429199739434,1553165.3178006352,4.384429199739434,0.7630310101232283,0.09228310246562406,3.8613697856029976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613697856029976,1.2778858530940846,1.2782416192633288,3.021685995078234,6402.590031190647,15243.107769423557,6488.6330229367395,0.0003438752177233123,23389.902599921297,2385.1062901114346,19394.958324879808,1977.7353453911182,0.8292021842341947,0.8292021842341947,35024.927459725215,35405.22815468563,0.9865913624122816,0.8,4227.137689261043,4273.035954225843,0.9865913624122816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560169194956602,4.973088125289146,-2.3494871747158603,7.322575300005006,3.5,3.5,1.0,0.6,0.00027838765707834513,1.0000519399523518,0.00027837319838768486,197.524019677609,0.0,2.8613231540223485e-06,8.108989818499335,0.01884872429345119,9.457104917665769e-05,0.00018381660790168743,0.0007097838958436091,0.09228310246708986,0.09228310246708986,0.09228310246708986,0.09228902929143867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490299.55490754504,594.8107038573954,0.0,0.09228310246708986,0.09228310246562406,0.09228310246562406,0.375,0.375,0.5,9.362529746403247,0.03633445001929658,0.03633445001929658,-6.900791049702093e-11,3.689380855576019e-05,0.031462427895576184,-6.900791049702093e-11,26035.905679374373,19866.203410006125,0.7630310101232283,1.0190965422681233,0.6268872135541955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413547129658273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.08329690819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2134978362075,262.2134978362075,-10.936502163792454,246.59155038812366,277.83544528428854,121230.06103800796,121278.7492338166,-48.68819580863958,0.0,nan,277.83544528428854,4.685445284288562,271.5866663050529,-1.5633336949470618,265.3378873258125,-7.8121126741874605,259.0891083466061,-14.060891653393867,252.84032936736136,-20.309670632638614,246.59155038812366,-26.558449611876313,1.0,1.0,26022.012520719443,26022.012520719443,277.1100955539216,3.960095553921633,277.1100955539216,277.1100955539216,76825.56703020609,76827.37019764258,-1.8031674364901846,0.0,8546.071908451686,8546.071908451686,0.8894416461441387,3880.6766345310125,277.1100955539216,3.960095553921633,1.0,0.002,0.15043179320777478,0.005091472898855218,0.0002330750940681197,0.001766924905983849,0.11653754703405986,0.11653754703405986,0.0,5.196841221244419e-14,1.0,1.0000644880292768,0.031462427964584094,0.09228310246562406,0.0,5.9441605493113275e-06,7.604603748027876,0.0,1601845.6719214653,268.1203449733627,3.6893877563670685e-05,1.0,1279340.2339896292,2619.1608374842463,,,,,,,,,,,,,,,,,,,3.0
3100.0,-28.297032503879173,4.973028595941749,34.98421543347448,26.217699923459463,6.420834653545701,-24.8252457881437,-38.3834426064044,2.9490479375771583,-5.029710035690584,-5.029745586855629,39.96824824240168,41168.63523110583,25757.143520703245,25757.143520703245,66925.77875180908,76841.40343150351,76827.19443331439,25757.143520703245,102584.33795401764,102584.33795401764,102584.33795401764,128620.21914188153,124406.0426124091,4214.176529472426,0.0,90317.12094157845,54644.511123844364,39636.23313081566,26035.881187863903,65672.11431867955,19866.183379293714,1450.0,0.0,0.8868823227086375,2.8815383725914776,0.001494314320929203,1.0,1.0,-4.9995074904819035,354244.98774429085,1553164.6395253236,4.384436458551854,1553164.6395253236,4.384436458551854,0.7630309585432404,0.09228312759936658,3.861374661751226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861374661751226,1.2778863973120251,1.2782421451552548,3.0216885240139097,6402.59538970188,15243.107769423557,6488.629643823217,0.0003438738888503366,23389.888019987546,2385.104803371951,19394.94822448336,1977.7343154373166,0.829202269284472,0.829202269284472,35024.96284337939,35405.22815468563,0.9865926082825275,0.8,4227.141959693247,4273.035954225843,0.9865926082825275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560165935970103,4.973028595941749,-2.3495424120762314,7.32257100801798,3.5,3.5,1.0,0.6,0.00027837319838768486,1.0000518581420677,0.00027835876321939603,197.52443181590633,0.0,2.855938698492326e-06,8.093730271527251,0.018851580232149685,9.456633198137267e-05,0.0001838068664063122,0.0007097471765972266,0.09228312760108255,0.09228312760108255,0.09228312760108255,0.09228882494139705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.65384135384,594.8109966488006,0.0,0.09228312760108255,0.09228312759936658,0.09228312759936658,0.375,0.375,0.5,9.362700666381267,0.03513402072610461,0.03513402072610461,-3.240074875066057e-12,3.555116506959166e-05,0.030238096373750523,-3.240074875066057e-12,26035.881187863903,19866.183379293714,0.7630309585432404,1.0190897528751093,0.6268815258685216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413577043014878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.06803736121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21320751595323,262.21320751595323,-10.936792484046748,246.591061381921,277.8353536499871,121231.81803905977,121280.35678701135,-48.53874795155512,0.0,nan,277.8353536499871,4.685353649987121,271.5864951963693,-1.5635048036306785,265.3376367427557,-7.812363257244272,259.08877828914973,-14.061221710850248,252.83991983553656,-20.310080164463415,246.591061381921,-26.55893861807897,1.0,1.0,26022.012520719443,26022.012520719443,277.11002132083155,3.960021320831572,277.11002132083155,277.11002132083155,76825.4621562151,76827.19443331439,-1.7322770992905134,0.0,8546.071908451686,8546.071908451686,0.889441338685846,3880.6815350599823,277.11002132083155,3.960021320831572,1.0,0.002,0.15042608035959165,0.005091488411869313,0.00023306621681562937,0.0017669337831161664,0.11653310840781468,0.11653310840781468,0.0,-6.820412290498012e-14,1.0,1.0000619787070633,0.030238096376990597,0.09228312759936658,0.0,5.712848063663789e-06,7.308677433882803,0.0,1601845.606626771,268.1202899643094,3.5551168309666537e-05,1.0,1279340.4187255015,2619.1600812962106,,,,,,,,,,,,,,,,,,,3.0
3101.0,-28.297536409377926,4.972969210920294,34.984208565832574,26.217576569784455,6.4207628790981195,-24.825706480541534,-38.38388939676804,2.948932950157133,-5.0297640099435625,-5.029798245996246,39.96823266884431,41168.34570344901,25757.126201560084,25757.126201560084,66925.4719050091,76841.27481095315,76827.02438302948,25757.126201560084,102584.15058458956,102584.15058458956,102584.15058458956,128620.00769363127,124405.75708803014,4214.250605601127,0.0,90317.17260670058,54644.40146578083,39636.41237879972,26035.85710904171,65672.26948784143,19866.163679240395,1450.0,0.0,0.886882111180245,2.881532800653399,0.001494314320929203,1.0,1.0,-5.000752730215481,354244.2604710947,1553163.9684862462,4.384443565636768,1553163.9684862462,4.384443565636768,0.7630309075686734,0.09228315163414863,3.8613783623373017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613783623373017,1.2778869591618025,1.2782426887139706,3.0216900913286375,6402.598710653716,15243.107769423557,6488.627549594319,0.0003438730652750349,23389.878984050498,2385.1038819628006,19394.94196469304,1977.7336771163486,0.8292023219922773,0.8292023219922773,35024.98969658867,35405.22815468563,0.986593553793178,0.8,4227.145200591123,4273.035954225843,0.986593553793178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560162197305924,4.972969210920294,-2.34959687338961,7.322566084309903,3.5,3.5,1.0,0.6,0.00027835876321939603,1.0000517243691445,0.0002783443660326581,197.52484289087195,0.0,2.851298414418404e-06,8.080579706461757,0.018854431530564104,9.456161610935162e-05,0.0001837971471100444,0.0007097103269100513,0.09228315163677613,0.09228315163677613,0.09228315163677613,0.09228862447389803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490297.7860911615,594.8112785939936,0.0,0.09228315163677613,0.09228315163414863,0.09228315163414863,0.375,0.375,0.5,9.362864851476523,0.0339348069035168,0.0339348069035168,1.000444171950221e-11,3.423605267016683e-05,0.02904551578075143,1.000444171950221e-11,26035.85710904171,19866.163679240395,0.7630309075686734,1.0190826725943996,0.6268756360105832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413606909250891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.05488679615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21291764666677,262.21291764666677,-10.93708235333321,246.5905735952194,277.8352616981155,121233.48121211062,121281.9445641459,-48.46335203527083,0.0,nan,277.8352616981155,4.685261698115539,271.5863240775301,-1.5636759224698835,265.3373864569586,-7.81261354304138,259.08844883638005,-14.061551163619924,252.83951121579696,-20.310488784203017,246.5905735952194,-26.559426404780567,1.0,1.0,26022.012520719443,26022.012520719443,277.1099487636271,3.9599487636270965,277.1099487636271,277.1099487636271,76825.34029714415,76827.02438302948,-1.6840858853247482,0.0,8546.071908451686,8546.071908451686,0.8894411053508284,3880.6852541489884,277.1099487636271,3.9599487636270965,1.0,0.002,0.1504205928252586,0.005091503107047392,0.0002330576891467891,0.0017669423108905436,0.11652884457339455,0.11652884457339455,0.0,3.733255024562787e-14,1.0,1.0000595344469727,0.029045515770746988,0.09228315163414863,0.0,5.4875343063273224e-06,7.02042543194541,0.0,1601845.5425637502,268.1202359900564,3.423604266572511e-05,1.0,1279340.599994174,2619.159339300897,,,,,,,,,,,,,,,,,,,3.0
3102.0,-28.298039624957855,4.9729101629051735,34.984201727147116,26.21749365879225,6.420735122744542,-24.82616215016027,-38.384331681858725,2.948857647701727,-5.0298084468645925,-5.029841588512793,39.96821976918778,41168.03319546942,25757.085759901263,25757.085759901263,66925.11895537068,76841.11788253038,76826.92267187752,25757.085759901263,102584.00843177878,102584.00843177878,102584.00843177878,128619.84569207573,124405.52356004909,4214.32213202664,0.0,90317.21022961286,54644.28328493128,39636.585494090636,26035.837260296954,65672.42275438759,19866.147435646464,1450.0,0.0,0.8868819373706638,2.881528214692312,0.001494314320929203,1.0,1.0,-5.0017835866268,354243.66186998395,1553163.4126594153,4.384449405419324,1553163.4126594153,4.384449405419324,0.7630308653811227,0.09228317414584684,3.86138133092754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86138133092754,1.2778873372573665,1.2782430485158458,3.0216915203299006,6402.601738535916,15243.107769423557,6488.625640168932,0.00034387231437738356,23389.870745533906,2385.1030418679065,19394.936257292775,1977.7330951234903,0.8292023700471313,0.8292023700471312,35025.011238084946,35405.22815468563,0.9865943122767346,0.8,4227.147800421513,4273.035954225843,0.9865943122767346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560153467209995,4.9729101629051735,-2.3496444241314323,7.322554587036606,3.5,3.5,1.0,0.6,0.0002783443660326581,1.0000516537607482,0.0002783299892419847,197.5252534044885,0.0,2.8438020484801686e-06,8.059335005392798,0.018857275332612583,9.455694800449905e-05,0.00018378741802815905,0.000709673304833309,0.09228317415153725,0.09228317415153725,0.09228317415153725,0.09228845950996789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.9584268003,594.8115476106238,0.0,0.09228317415153725,0.09228317414584684,0.09228317414584684,0.375,0.375,0.5,9.363023412342123,0.03277466032903931,0.03277466032903931,-1.7053025658242404e-12,3.3141648202672513e-05,0.028058001885995054,-1.7053025658242404e-12,26035.837260296954,19866.147435646464,0.7630308653811227,1.019074919858951,0.6268694144182304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413636698440713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.03364209508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2126322107161,262.2126322107161,-10.937367789283883,246.59008732562324,277.83517709581116,121235.60563699597,121283.32777901673,-47.72214202077791,0.0,nan,277.83517709581116,4.685177095811184,271.5861591417726,-1.5638408582273655,265.3371411877387,-7.812858812261254,259.0881232336909,-14.06187676630907,252.83910527966,-20.310894720339974,246.59008732562324,-26.559912674376733,1.0,1.0,26022.012520719443,26022.012520719443,277.1098935196015,3.9598935196015077,277.1098935196015,277.1098935196015,76825.28769556391,76826.92267187752,-1.6349763136095135,0.0,8546.071908451686,8546.071908451686,0.8894409181707001,3880.688237582178,277.1098935196015,3.9598935196015077,1.0,0.002,0.15041529186131053,0.005091518703826861,0.0002330494550455149,0.0017669505450863714,0.11652472752275744,0.11652472752275744,0.0,1.318862553889577e-13,1.0,1.000057510473117,0.028058001887700357,0.09228317414584684,0.0,5.300963936838797e-06,6.7817391743964395,0.0,1601845.4898035878,268.1201915531354,3.314164990797508e-05,1.0,1279340.749192249,2619.158728581869,,,,,,,,,,,,,,,,,,,3.0
