time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3103.0,-28.29853974563096,4.97285128191951,34.984194824678276,26.217323017213516,6.4206197346619085,-24.82662379760687,-38.384778576996155,2.948703786613133,-5.029860833138173,-5.029892686215784,39.968204251130615,41167.78579536184,25757.065717948382,25757.065717948382,66924.85151331022,76841.02311652755,76826.75620925026,25757.065717948382,102583.82192719865,102583.82192719865,102583.82192719865,128619.63567297935,124405.24495876436,4214.390714214983,0.0,90317.28579055806,54644.205235286914,39636.75617252349,26035.813745780702,65672.56991830419,19866.128175483642,1450.0,0.0,0.8868817335845948,2.8815228081613236,0.001494314320929203,1.0,1.0,-5.002991795530647,354242.9561637179,1553162.7440121758,4.384456252376016,1553162.7440121758,4.384456252376016,0.7630308147638787,0.09228319596536415,3.8613874491056794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613874491056794,1.2778880789098868,1.2782437720019257,3.0216945543460025,6402.608167251965,15243.107769423557,6488.621586099725,0.0003438707200865316,23389.85325377698,2385.1012582050935,19394.92413940862,1977.7318594431963,0.8292024720709499,0.8292024720709499,35025.05563447179,35405.22815468563,0.9865958754892837,0.8,4227.153158595068,4273.035954225843,0.9865958754892837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560149140775907,4.97285128191951,-2.3496976073337605,7.322548889253271,3.5,3.5,1.0,0.6,0.0002783299892419847,1.000051336277937,0.0002783157015497757,197.52566139479643,0.0,2.839779220901223e-06,8.047934312034066,0.018860115111833484,9.455223145909886e-05,0.00018377775778288585,0.000709637127327619,0.09228319596558833,0.09228319596558833,0.09228319596558833,0.09228826514587693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.1493888257,594.8118104299144,0.0,0.09228319596558833,0.09228319596536415,0.09228319596536415,0.375,0.375,0.5,9.363175487585254,0.03161784527748068,0.03161784527748068,4.490630090003833e-12,3.185307758712952e-05,0.0269008906851127,4.490630090003833e-12,26035.813745780702,19866.128175483642,0.7630308147638787,1.019068563885407,0.6268642425075495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413666446961235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.02224140172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2123427168645,262.2123427168645,-10.93765728313548,246.58960203521784,277.8350833985108,121236.80227314768,121285.20285606103,-48.40058291336904,0.0,nan,277.8350833985108,4.6850833985108125,271.5859871258542,-1.5640128741457602,265.3368908531977,-7.813109146802276,259.08779458053147,-14.062205419468512,252.8386983078748,-20.31130169212517,246.58960203521784,-26.56039796478214,1.0,1.0,26022.012520719443,26022.012520719443,277.1098229436366,3.9598229436365955,277.1098229436366,277.1098229436366,76825.0307093639,76826.75620925026,-1.7254998863645596,0.0,8546.071908451686,8546.071908451686,0.8894405323978082,3880.694386351208,277.1098229436366,3.9598229436365955,1.0,0.002,0.1504102095097667,0.0050915318797361084,0.00023304155591349272,0.0017669584440214833,0.11652077795674635,0.11652077795674635,0.0,-6.502394109264564e-14,1.0,1.000055138887418,0.02690089068062207,0.09228319596536415,0.0,5.082351439285575e-06,6.5020601919473116,0.0,1601845.4276074318,268.1201391668618,3.185307309649943e-05,1.0,1279340.9250859097,2619.1580085888904,,,,,,,,,,,,,,,,,,,3.0
3104.0,-28.299038343828983,4.972792585884955,34.98418787092714,26.21719428515064,6.420544711739507,-24.827080038278403,-38.38522086208684,2.948586406132624,-5.0299121666188285,-5.0299427632281875,39.96818896621067,41167.50808428682,25757.043523966342,25757.043523966342,66924.55160825315,76840.90011150333,76826.59638546131,25757.043523966342,102583.63990942764,102583.63990942764,102583.63990942764,128619.43058207424,124404.97415080147,4214.456431272771,0.0,90317.34219484427,54644.10644897862,39636.92860651739,26035.79067264661,65672.719279164,19866.109272742895,1450.0,0.0,0.8868815341469917,2.8815175095429284,0.001494314320929203,1.0,1.0,-5.004164367086162,354242.2645548853,1553162.0854098229,4.384462953231772,1553162.0854098229,4.384462953231772,0.7630307649390642,0.09228321682328142,3.861391848608329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861391848608329,1.2778886515341792,1.2782443265265746,3.0216966431093235,6402.6125930907965,15243.107769423557,6488.618795058966,0.00034386962249518995,23389.84121163337,2385.1000302481857,19394.915796801015,1977.7310087339729,0.8292025423051865,0.8292025423051865,35025.08755932979,35405.22815468563,0.9865969995751792,0.8,4227.1570115872155,4273.035954225843,0.9865969995751792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560144349785678,4.972792585884955,-2.349749993778539,7.322542579663494,3.5,3.5,1.0,0.6,0.0002783157015497757,1.0000511802030636,0.0002783014580246411,197.5260681445398,0.0,2.8221858533948915e-06,7.998074708521123,0.01886293729768688,9.454756378230056e-05,0.00018376813776747511,0.0007096007892092609,0.09228321682279464,0.09228321682279464,0.09228321682279464,0.09228807469054365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490295.3720742552,594.8120629251199,0.0,0.09228321682279464,0.09228321682328142,0.09228321682328142,0.375,0.375,0.5,9.363321223364158,0.030467535531329304,0.030467535531329304,-1.1368683772161603e-11,3.0596609349231585e-05,0.025778396142015936,-1.1368683772161603e-11,26035.79067264661,19866.109272742895,0.7630307649390642,1.0190616795349652,0.626858588103996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413696012635844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.97238179821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.212053710878,262.212053710878,-10.937946289121953,246.5891181758989,277.8349892458572,121238.4606078916,121286.77962322286,-48.3190153312319,0.0,nan,277.8349892458572,4.684989245857196,271.5858150318674,-1.5641849681325652,265.33664081787987,-7.813359182120109,259.08746660387663,-14.062533396123342,252.83829238988795,-20.311707610112023,246.5891181758989,-26.560881824101074,1.0,1.0,26022.012520719443,26022.012520719443,277.1097541651914,3.959754165191441,277.1097541651914,277.1097541651914,76824.88734098147,76826.59638546131,-1.7090444798377575,0.0,8546.071908451686,8546.071908451686,0.8894402549934421,3880.698807851371,277.1097541651914,3.959754165191441,1.0,0.002,0.15040533923050475,0.0050915442992289315,0.00023303398585502972,0.0017669660140306133,0.11651699292751486,0.11651699292751486,0.0,-1.1435687466421207e-13,1.0,1.0000528382396672,0.02577839615338462,0.09228321682328142,0.0,4.870279092657245e-06,6.230748199366178,0.0,1601845.3666703454,268.12008783338115,3.059662071791536e-05,1.0,1279341.0974660707,2619.1573029781134,,,,,,,,,,,,,,,,,,,3.0
3105.0,-28.299537198595146,4.972734218372697,34.98418093816099,26.217119895759993,6.420527565599944,-24.827530722188243,-38.38565857205538,2.948521088948478,-5.0299563115124215,-5.0299858205099826,39.968175664268315,41167.19771394503,25757.0041001229,25757.0041001229,66924.20181406793,76840.7387830432,76826.48729335565,25757.0041001229,102583.49139347854,102583.49139347854,102583.49139347854,128619.2621685552,124404.74251151516,4214.519657040038,0.0,90317.37852377702,54643.993808482635,39637.09412810487,26035.77077507666,65672.86490318153,19866.09296309316,1450.0,0.0,0.8868813632441386,2.881512953790589,0.001494314320929203,1.0,1.0,-5.005174564241713,354241.66989622294,1553161.512250978,4.384468695357001,1553161.512250978,4.384468695357001,0.7630307216451004,0.09228323633077992,3.861395010747667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861395010747667,1.277888983099466,1.2782446399815546,3.0216983335923406,6402.616175021458,15243.107769423557,6488.61653619298,0.0003438687341872258,23389.831465672614,2385.0990364367663,19394.909044899417,1977.7303202316202,0.8292025991450077,0.8292025991450077,35025.11050529383,35405.22815468563,0.986597807511101,0.8,4227.159780921985,4273.035954225843,0.986597807511101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560135839404424,4.972734218372697,-2.3497971533751065,7.322531371747804,3.5,3.5,1.0,0.6,0.0002783014580246411,1.0000512067476481,0.00027828720784181543,197.52647510503286,0.0,2.813467516351015e-06,7.973366941338776,0.018865750765203228,9.454294459888474e-05,0.00018375851342575638,0.0007095642069246239,0.09228323633171732,0.09228323633171732,0.09228323633171732,0.09228791099678935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.6308844426,594.8123037483529,0.0,0.09228323633171732,0.09228323633077992,0.09228323633077992,0.375,0.375,0.5,9.363461462692404,0.02935139406105236,0.02935139406105236,1.0118128557223827e-11,2.95089975566043e-05,0.02481125626826497,1.0118128557223827e-11,26035.77077507666,19866.09296309316,0.7630307216451004,1.0190540935397168,0.6268524720923311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413725488420515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.94767403103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2117703422609,262.2117703422609,-10.9382296577391,246.5886359693007,277.83490471521884,121240.71359909915,121288.09010051844,-47.37650141928917,0.0,nan,277.83490471521884,4.684904715218863,271.58565096604167,-1.5643490339583082,265.3363972168579,-7.813602783142073,259.0871434676636,-14.062856532336355,252.83788971848261,-20.312110281517363,246.5886359693007,-26.56136403069928,1.0,1.0,26022.012520719443,26022.012520719443,277.10969834273436,3.9596983427343844,277.10969834273436,277.10969834273436,76824.86894548722,76826.48729335565,-1.6183478684251895,0.0,8546.071908451686,8546.071908451686,0.8894400556092159,3880.7019858014055,277.10969834273436,3.9596983427343844,1.0,0.002,0.15040065167226313,0.005091557209693645,0.00023302670229029946,0.0017669732974671876,0.11651335114514973,0.11651335114514973,0.0,-2.4251304089895065e-13,1.0,1.0000508559955374,0.02481125625814684,0.09228323633077992,0.0,4.687557963304291e-06,5.9969862439804995,0.0,1601845.3142561864,268.12004368848756,2.9508987438475742e-05,1.0,1279341.2456820444,2619.1566962798306,,,,,,,,,,,,,,,,,,,3.0
3106.0,-28.30003533846818,4.972676204272512,34.98417403455248,26.217028113920264,6.420489194083457,-24.82798288526673,-38.38609649157149,2.948436740425999,-5.029998912057408,-5.030027364589648,39.96816264017223,41166.89011533489,25756.96168982006,25756.96168982006,66923.85180515495,76840.5903514099,76826.38538635148,25756.96168982006,102583.34707617154,102583.34707617154,102583.34707617154,128619.09858308903,124404.51809971522,4214.580483373801,0.0,90317.41887201721,54643.874757632446,39637.27123820529,26035.75150691748,65673.02274512277,19866.077159296325,1450.0,0.0,0.8868811990336034,2.8815085582463955,0.001494314320929203,1.0,1.0,-5.006151551213122,354241.09613652265,1553160.951064371,4.384474212630008,1553160.951064371,4.384474212630008,0.7630306793340716,0.09228325480174225,3.861398069323246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861398069323246,1.277889402762907,1.2782450415506892,3.0216997347145775,6402.619143831348,15243.107769423557,6488.61466396861,0.0003438679979295495,23389.823387943623,2385.0982127376446,19394.903448695488,1977.7297495776324,0.8292026462539545,0.8292026462539546,35025.132699747155,35405.22815468563,0.9865985889861774,0.8,4227.162459557373,4273.035954225843,0.9865985889861774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560126684339501,4.972676204272512,-2.349843110530632,7.322519314803143,3.5,3.5,1.0,0.6,0.00027828720784181543,1.0000511335702549,0.0002782729787509064,197.5268814837657,0.0,2.814788383160023e-06,7.977110277875505,0.01886856555358639,9.453832341276264e-05,0.0001837488844290528,0.0007095275875746448,0.09228325481927727,0.09228325481927727,0.09228325481927727,0.0922877531305651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.9165553499,594.8125358339848,0.0,0.09228325481927727,0.09228325480174225,0.09228325480174225,0.375,0.375,0.5,9.363596414972829,0.02827086120197464,0.02827086120197464,6.252776074688882e-13,2.845253226269051e-05,0.02387581337654865,6.252776074688882e-13,26035.75150691748,19866.077159296325,0.7630306793340716,1.0190463147232716,0.6268462816932264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413754979487066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.95141736756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2114897214367,262.2114897214367,-10.938510278563285,246.5881550454463,277.83482439743034,121242.64515775563,121289.5622524009,-46.91709464526666,0.0,nan,277.83482439743034,4.684824397430361,271.585490527032,-1.564509472967984,265.33615665664917,-7.813843343350811,259.08682278622217,-14.063177213777806,252.83748891584008,-20.312511084159894,246.5881550454463,-26.561844954553663,1.0,1.0,26022.012520719443,26022.012520719443,277.1096448742284,3.959644874228445,277.1096448742284,277.1096448742284,76824.78089571613,76826.38538635148,-1.604490635349066,0.0,8546.071908451686,8546.071908451686,0.8894398627550246,3880.7050596698623,277.1096448742284,3.959644874228445,1.0,0.002,0.15039614084864736,0.005091569618232024,0.00023301969328523605,0.0017669803082277528,0.11650984664261803,0.11650984664261803,0.0,1.5129889528731066e-12,1.0,1.0000489387096057,0.02387581337592337,0.09228325480174225,0.0,4.510825362212289e-06,5.7708855830271135,0.0,1601845.2636655292,268.12000108794257,2.8452531637412903e-05,1.0,1279341.3886891957,2619.1561109031973,,,,,,,,,,,,,,,,,,,3.0
3107.0,-28.300531753678765,4.972618339577762,34.98416705338593,26.21688136076557,6.420394394956199,-24.828439138834362,-38.38653877666218,2.948301779836969,-5.030051100986498,-5.030078266986573,39.96814659469403,41166.62513583044,25756.94376190316,25756.94376190316,66923.56889773361,76840.4809921045,76826.20802500998,25756.94376190316,102583.15178691313,102583.15178691313,102583.15178691313,128618.87965302398,124404.2412166486,4214.638436375373,0.0,90317.48159288126,54643.78131135458,39637.44475725187,26035.72786611084,65673.17262336271,19866.05776440581,1450.0,0.0,0.8868809981492014,2.8815031724466866,0.001494314320929203,1.0,1.0,-5.007336383239874,354240.3931312519,1553160.2596914836,4.384480962101947,1553160.2596914836,4.384480962101947,0.7630306272429693,0.09228327284961393,3.8614028105170735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614028105170735,1.2778900566355254,1.2782456774211208,3.0217018987404227,6402.623729142438,15243.107769423557,6488.611772311021,0.0003438668607802628,23389.810911953784,2385.0969405407336,19394.894805337444,1977.7288682003993,0.8292027190106669,0.8292027190106669,35025.167104057626,35405.22815468563,0.9865998003751758,0.8,4227.166611793166,4273.035954225843,0.9865998003751758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560122814260012,4.972618339577762,-2.349895878447301,7.322514218025063,3.5,3.5,1.0,0.6,0.0002782729787509064,1.0000509567368892,0.0002782587995904686,197.52728645696556,0.0,2.8106279536051605e-06,7.9653196205170245,0.018871376181539994,9.453365637034664e-05,0.00018373932238055979,0.0007094915358427962,0.09228327285472045,0.09228327285472045,0.09228327285472045,0.09228755973267884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.2182264484,594.8127625581218,0.0,0.09228327285472045,0.09228327284961393,0.09228327284961393,0.375,0.375,0.5,9.363725021606841,0.02718293620642953,0.02718293620642953,-1.836042429204099e-11,2.7166000052147865e-05,0.02274188374667574,-1.836042429204099e-11,26035.72786611084,19866.05776440581,0.7630306272429693,1.0190396812644023,0.6268408162937714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413784428404943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.939626710206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2112063758277,262.2112063758277,-10.938793624172263,246.58767495604584,277.83473779561456,121243.96897411828,121291.34162757914,-47.372653460868904,0.0,nan,277.83473779561456,4.684737795614581,271.5853252276891,-1.564674772310866,265.33591265978913,-7.814087340210847,259.0865000918666,-14.063499908133394,252.83708752396097,-20.312912476039003,246.58767495604584,-26.562325043954132,1.0,1.0,26022.012520719443,26022.012520719443,277.1095732182803,3.9595732182802976,277.1095732182803,277.1095732182803,76824.59019317478,76826.20802500998,-1.6178318352031056,0.0,8546.071908451686,8546.071908451686,0.8894395638056398,3880.709824569659,277.1095732182803,3.9595732182802976,1.0,0.002,0.15039184425626284,0.005091579318986079,0.0002330130116874546,0.001766986988520761,0.11650650584372729,0.11650650584372729,0.0,2.082153893745442e-13,1.0,1.0000466145942468,0.022741883765036164,0.09228327284961393,0.0,4.296592638615371e-06,5.496809545772341,0.0,1601845.2016994369,268.1199488990135,2.7166018412572157e-05,1.0,1279341.5639104557,2619.1553936635805,,,,,,,,,,,,,,,,,,,3.0
3108.0,-28.301027142490494,4.972560827294959,34.984160102954704,26.216793490480654,6.420362078687022,-24.828888220349295,-38.38697624215854,2.948223156344179,-5.030093225832218,-5.030119355976946,39.96813351934398,41166.33061756586,25756.90147192515,25756.90147192515,66923.23208949101,76840.33067255096,76826.10544444625,25756.90147192515,102583.0069163714,102583.0069163714,102583.0069163714,128618.71565396461,124404.02160485904,4214.694049105579,0.0,90317.52246178965,54643.677653029576,39637.605343066745,26035.708737593202,65673.31408065994,19866.042064879122,1450.0,0.0,0.8868808364391609,2.88149882494108,0.001494314320929203,1.0,1.0,-5.008286379906906,354239.82565873244,1553159.6962969783,4.3844863953644255,1553159.6962969783,4.3844863953644255,0.7630305848442052,0.09228328960374758,3.8614061912674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614061912674,1.277890449656094,1.2782460524307053,3.0217036149746495,6402.627365636822,15243.107769423557,6488.609478995762,0.0003438659589331123,23389.80101757837,2385.095931595231,19394.88795046467,1977.7281691979085,0.8292027767097563,0.8292027767097563,35025.191636351316,35405.22815468563,0.9866006641668497,0.8,4227.169572581119,4273.035954225843,0.9866006641668497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560113685169478,4.972560827294959,-2.34994136799293,7.322502195287889,3.5,3.5,1.0,0.6,0.0002782587995904686,1.0000508515800077,0.0002782446504103665,197.52769059426078,0.0,2.8007710855255445e-06,7.937385256379393,0.01887417695262552,9.452904039424768e-05,0.0001837297591962209,0.0007094552296803559,0.09228328961515689,0.09228328961515689,0.09228328961515689,0.09228740366532721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490292.55929063616,594.8129765940635,0.0,0.09228328961515689,0.09228328960374758,0.09228328960374758,0.375,0.375,0.5,9.363848444617142,0.026127367616709307,0.026127367616709307,1.4210854715202004e-12,2.6130144703984115e-05,0.021832976070015775,1.4210854715202004e-12,26035.708737593202,19866.042064879122,0.7630305848442052,1.0190323577594382,0.6268349815117505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413813775478002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.91169234607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2109265744353,262.2109265744353,-10.939073425564686,246.58719629469923,277.8346568541702,121245.98877056189,121292.76886971881,-46.78009915692314,0.0,nan,277.8346568541702,4.684656854170214,271.5851647422781,-1.5648352577218816,265.33567263038003,-7.814327369619946,259.0861805184871,-14.063819481512894,252.83668840659692,-20.313311593403057,246.58719629469923,-26.56280370530075,1.0,1.0,26022.012520719443,26022.012520719443,277.10952012604855,3.9595201260485737,277.10952012604855,277.10952012604855,76824.51900068544,76826.10544444625,-1.5864437608106527,0.0,8546.071908451686,8546.071908451686,0.889439350637083,3880.713222223737,277.10952012604855,3.9595201260485737,1.0,0.002,0.15038771938392012,0.005091590085757264,0.00023300660088692988,0.001766993399929117,0.11650330044346494,0.11650330044346494,0.0,8.160468828455336e-13,1.0,1.0000447516781459,0.02183297606859469,0.09228328960374758,0.0,4.124873345948725e-06,5.277122500762424,0.0,1601845.1516865732,268.11990677416776,2.6130143282898644e-05,1.0,1279341.7053508782,2619.154814700501,,,,,,,,,,,,,,,,,,,3.0
3109.0,-28.301522944492636,4.972503464012937,34.98415307350003,26.216655957419448,6.420276500251387,-24.829343000035397,-38.38741824785245,2.948096555575138,-5.0301449201911055,-5.03016977565085,39.96811733790723,41166.06398398872,25756.883592134247,25756.883592134247,66922.94757612297,76840.21516721802,76825.92593571704,25756.883592134247,102582.80952785129,102582.80952785129,102582.80952785129,128618.49474269149,124403.74791043502,4214.746832256471,0.0,90317.58131570596,54643.58550102891,39637.77312741894,26035.68521484019,65673.45834225914,19866.022751616594,1450.0,0.0,0.8868806385024419,2.881493490238782,0.001494314320929203,1.0,1.0,-5.009450289710003,354239.12932258705,1553158.9990656534,4.384493045801478,1553158.9990656534,4.384493045801478,0.7630305324283564,0.09228330578853998,3.861410627289326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861410627289326,1.277891064673065,1.2782466495367668,3.0217056320659283,6402.631639611197,15243.107769423557,6488.606783644149,0.00034386489898838676,23389.78938873125,2385.094745782836,19394.879893878322,1977.7273476547366,0.8292028445207977,0.8292028445207977,35025.22382617907,35405.22815468563,0.986601797583528,0.8,4227.173457552309,4273.035954225843,0.986601797583528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560109825478891,4.972503464012937,-2.349993648178747,7.322497112191684,3.5,3.5,1.0,0.6,0.0002782446504103665,1.000050894200116,0.00027823049009212533,197.52809507006296,0.0,2.794854869367271e-06,7.920618699786846,0.018876971807494886,9.452437672315078e-05,0.0001837202736872157,0.0007094194172643182,0.09228330579235093,0.09228330579235093,0.09228330579235093,0.09228721221083822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.9153899883,594.8131855787726,0.0,0.09228330579235093,0.09228330578853998,0.09228330578853998,0.375,0.375,0.5,9.363965636977586,0.025063492106141894,0.025063492106141894,8.355982572538778e-12,2.485545974195702e-05,0.020719485940844606,8.355982572538778e-12,26035.68521484019,19866.022751616594,0.7630305324283564,1.019025787059242,0.6268295445848242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413843061985243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.89492578947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21064479324696,262.21064479324696,-10.93935520675302,246.5867182461554,277.834571340334,121247.39535124358,121294.50645130491,-47.111100061337545,0.0,nan,277.834571340334,4.684571340334003,271.58500072150196,-1.5649992784980213,265.3354301026564,-7.814569897343574,259.085859483836,-14.064140516164002,252.83628886499804,-20.313711135001938,246.5867182461554,-26.563281753844564,1.0,1.0,26022.012520719443,26022.012520719443,277.10944870155146,3.95944870155148,277.10944870155146,277.10944870155146,76824.354913551,76825.92593571704,-1.5710221660410753,0.0,8546.071908451686,8546.071908451686,0.8894390709297714,3880.717680425773,277.10944870155146,3.95944870155148,1.0,0.002,0.1503838048814067,0.005091598171793257,0.00023300051152434228,0.0017669994884579438,0.11650025576217114,0.11650025576217114,0.0,-1.7714128774937166e-14,1.0,1.0000424694356873,0.020719485932488624,0.09228330578853998,0.0,3.914502320186298e-06,5.007986753305792,0.0,1601845.090307097,268.1198550798089,2.4855451385974447e-05,1.0,1279341.8789102808,2619.1541042639155,,,,,,,,,,,,,,,,,,,3.0
3110.0,-28.302015020413307,4.972446279210164,34.984145984843224,26.216522824857407,6.420195551231634,-24.829793963242953,-38.387855992745585,2.947974493926516,-5.030195014196863,-5.030218643167287,39.96810157046903,41165.79525031469,25756.862175121933,25756.862175121933,66922.65742543663,76840.09810458652,76825.75765393295,25756.862175121933,102582.61982905488,102582.61982905488,102582.61982905488,128618.28221429951,124403.4853206229,4214.796893676609,0.0,90317.63881915211,54643.490159100744,39637.94295561263,26035.662385244632,65673.60534085726,19866.004003036487,1450.0,0.0,0.8868804469634197,2.881488319646826,0.001494314320929203,1.0,1.0,-5.010565455941958,354238.45442414127,1553158.3196740202,4.384499481285488,1553158.3196740202,4.384499481285488,0.7630304813867644,0.09228332105133569,3.8614150221298624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614150221298624,1.2778916587046147,1.2782472256373167,3.0217076665514337,6402.6359504418515,15243.107769423557,6488.604065031217,0.00034386382989987156,23389.77765962466,2385.093549746821,19394.87176776234,1977.726519021515,0.8292029129136054,0.8292029129136054,35025.25571716831,35405.22815468563,0.9866029204782397,0.8,4227.177306456856,4273.035954225843,0.9866029204782397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560105202212255,4.972446279210164,-2.3500447442786583,7.322491023488823,3.5,3.5,1.0,0.6,0.00027823049009212533,1.000050511910127,0.00027821643684847137,197.52849650753555,0.0,2.797060687762633e-06,7.926869989119302,0.01887976886818265,9.45197582179557e-05,0.00018371073187416963,0.0007093833797853899,0.09228332104709264,0.09228332104709264,0.09228332104709264,0.09228702667821022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.3025717317,594.8133844572204,0.0,0.09228332104709264,0.09228332105133569,0.09228332105133569,0.375,0.375,0.5,9.364076804061845,0.023998586369430086,0.023998586369430086,2.5011104298755527e-11,2.3628970438949182e-05,0.01965318722534448,2.5011104298755527e-11,26035.662385244632,19866.004003036487,0.7630304813867644,1.0190190880810726,0.6268240495806063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413872373032424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.901177078806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2103621518286,262.2103621518286,-10.939637848171401,246.58624138470807,277.8344829189473,121248.89738595243,121296.15230880481,-47.25492285238451,0.0,nan,277.8344829189473,4.68448291894731,271.5848346121001,-1.5651653878998673,265.33518630524037,-7.814813694759607,259.0855379984131,-14.06446200158689,252.83588969156247,-20.314110308437506,246.58624138470807,-26.563758615291903,1.0,1.0,26022.012520719443,26022.012520719443,277.1093801429084,3.959380142908401,277.1093801429084,277.1093801429084,76824.1955280189,76825.75765393295,-1.5621259140461916,0.0,8546.071908451686,8546.071908451686,0.889438793819032,3880.7220972405116,277.1093801429084,3.959380142908401,1.0,0.002,0.15038009183313897,0.0050916056474284484,0.00023299473503992453,0.001767005264122231,0.11649736751996226,0.11649736751996226,0.0,-8.378445506829202e-13,1.0,1.000040283907717,0.019653187200333377,0.09228332105133569,0.0,3.713047202450526e-06,4.75025740906082,0.0,1601845.0308406076,268.1198049858031,2.3628945427844883e-05,1.0,1279342.0471266187,2619.1534156985376,,,,,,,,,,,,,,,,,,,3.0
3111.0,-28.302505847001335,4.972389292816849,34.98413884695788,26.216398283746116,6.420125237315107,-24.83024273856247,-38.38828954668713,2.9478621288177105,-5.030243953098022,-5.030266383362167,39.968085972445365,41165.51635456385,25756.838366160962,25756.838366160962,66922.3547207248,76839.97528355304,76825.59501697417,25756.838366160962,102582.43338313513,102582.43338313513,102582.43338313513,128618.07339384139,124403.22909565321,4214.844298188179,0.0,90317.6945787312,54643.389445814544,39638.11681435184,26035.64001070627,65673.75682505811,19865.98561796578,1450.0,0.0,0.8868802605459787,2.8814832683444824,0.001494314320929203,1.0,1.0,-5.011650541162737,354237.7950953215,1553157.6475825561,4.384505744692258,1553157.6475825561,4.384505744692258,0.7630304309706453,0.09228333524673812,3.861419522530435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861419522530435,1.2778922076372892,1.2782477567632633,3.021709890280857,6402.64066225766,15243.107769423557,6488.60109351728,0.0003438626613628513,23389.764839523294,2385.0922424602995,19394.862885708328,1977.725613304067,0.8292029876647368,0.8292029876647368,35025.288374142314,35405.22815468563,0.9866040703438519,0.8,4227.18124780765,4273.035954225843,0.9866040703438519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560100062598319,4.972389292816849,-2.3500949619552802,7.322484254772129,3.5,3.5,1.0,0.6,0.00027821643684847137,1.0000503838634445,0.0002782024199357354,197.52889692719847,0.0,2.775916090019895e-06,7.866946199116383,0.01888254478427267,9.451518413565774e-05,0.00018370125271281363,0.0007093476035385555,0.09228333524877513,0.09228333524877513,0.09228333524877513,0.09228684549914824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.7188531211,594.8135738633657,0.0,0.09228333524877513,0.09228333524673812,0.09228333524673812,0.375,0.375,0.5,9.364182111397387,0.022938796557298247,0.022938796557298247,2.1600499167107046e-12,2.2430264152717427e-05,0.018615842199437793,2.1600499167107046e-12,26035.64001070627,19865.98561796578,0.7630304309706453,1.0190121283756115,0.6268183570527363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441390146391107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.8412532888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21007988698494,262.21007988698494,-10.939920113015035,246.58576580698264,277.8343939669874,121250.5389117847,121297.73087478177,-47.19196299706825,0.0,nan,277.8343939669874,4.684393966987443,271.58466833498755,-1.5653316650124225,265.33494270298553,-7.815057297014448,259.0852170709824,-14.064782929017554,252.8354914389841,-20.314508561015884,246.58576580698264,-26.56423419301734,1.0,1.0,26022.012520719443,26022.012520719443,277.1093133721038,3.95931337210385,277.1093133721038,277.1093133721038,76824.06115111528,76825.59501697417,-1.5338658588880207,0.0,8546.071908451686,8546.071908451686,0.8894385100522809,3880.726620143087,277.1093133721038,3.95931337210385,1.0,0.002,0.15037657477075703,0.005091612462593486,0.00023298926275589987,0.0017670107372038536,0.11649463137794994,0.11649463137794994,0.0,-4.024645200439991e-14,1.0,1.0000381577148099,0.018615842197277743,0.09228333524673812,0.0,3.5170623516869214e-06,4.499526326858553,0.0,1601844.9727446332,268.11975604690195,2.243026199266751e-05,1.0,1279342.2114624733,2619.1527430175165,,,,,,,,,,,,,,,,,,,3.0
3112.0,-28.302994081870246,4.972332538573751,34.98413167647812,26.216259912494593,6.420040957452668,-24.830690577950246,-38.388722960930295,2.9477374534749528,-5.030291043299087,-5.030312319269612,39.968070756052114,41165.25333633983,25756.810508946655,25756.810508946655,66922.0638452865,76839.86318601835,76825.44313808625,25756.810508946655,102582.2536470329,102582.2536470329,102582.2536470329,128617.8720522424,124402.98289765324,4214.889154589149,0.0,90317.7564706688,54643.29959810035,39638.28541396494,26035.618405209487,65673.90381917443,19865.967853935883,1450.0,0.0,0.8868800819263855,2.8814784079712896,0.001494314320929203,1.0,1.0,-5.012691008038473,354237.16068620444,1553156.9919345523,4.3845117461021905,1553156.9919345523,4.3845117461021905,0.7630303818695118,0.09228334839243534,3.8614245484584484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614245484584484,1.2778928134725727,1.2782483448540642,3.0217123907014805,6402.645960348918,15243.107769423557,6488.597752241786,0.0003438613474237556,23389.750424289738,2385.090772515562,19394.85289841228,1977.7245948832965,0.829203071712606,0.829203071712606,35025.32484457586,35405.22815468563,0.9866053544832742,0.8,4227.18564940261,4273.035954225843,0.9866053544832742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560094049092437,4.972332538573751,-2.3501437965923206,7.322476335166071,3.5,3.5,1.0,0.6,0.0002782024199357354,1.0000501180136048,0.00027818847768182624,197.5292952339075,0.0,2.7687453110613976e-06,7.846624211548001,0.018885313529583732,9.451061173162961e-05,0.00018369180820410579,0.0007093120575500551,0.09228334839332915,0.09228334839332915,0.09228334839332915,0.0922866712465715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.16411234456,594.8137538473409,0.0,0.09228334839332915,0.09228334839243534,0.09228334839243534,0.375,0.375,0.5,9.36428179706504,0.021891424690579697,0.021891424690579697,-5.9117155615240335e-12,2.1275970539136324e-05,0.01762131123115296,-5.9117155615240335e-12,26035.618405209487,19865.967853935883,0.7630303818695118,1.0190054184923851,0.6268129491690282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413930481041604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.820931301234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20979689621964,262.20979689621964,-10.940203103780334,246.58529160027302,277.8343021921666,121252.04695340479,121299.36028175951,-47.31332835472644,0.0,nan,277.8343021921666,4.684302192166626,271.5845000737843,-1.5654999262156934,265.33469795540924,-7.815302044590737,259.08489583703255,-14.06510416296743,252.83509371865236,-20.314906281347618,246.58529160027302,-26.564708399726953,1.0,1.0,26022.012520719443,26022.012520719443,277.10924966441894,3.9592496644189623,277.10924966441894,277.10924966441894,76823.8760572146,76825.44313808625,-1.567080871653161,0.0,8546.071908451686,8546.071908451686,0.8894381931490194,3880.7316712007405,277.10924966441894,3.9592496644189623,1.0,0.002,0.15037324560441861,0.005091618772754667,0.00023298408246477057,0.001767015917579734,0.11649204123238528,0.11649204123238528,0.0,4.4504330776184986e-14,1.0,1.000036119266739,0.017621311237064674,0.09228334839243534,0.0,3.3291663914602552e-06,4.259143620001321,0.0,1601844.9168419437,268.1197089567009,2.1275976450851886e-05,1.0,1279342.3695873474,2619.1520957603293,,,,,,,,,,,,,,,,,,,3.0
3113.0,-28.303482017536304,4.9722760130019825,34.98412447066184,26.216152973379963,6.4199909058941484,-24.831134725197465,-38.38915581637991,2.947643613500669,-5.03033806554339,-5.030358188117144,39.96805539526626,41164.98313282922,25756.783067881748,25756.783067881748,66921.76620071096,76839.72895900045,76825.28859118586,25756.783067881748,102582.07165906762,102582.07165906762,102582.07165906762,128617.66842894784,124402.73694920662,4214.931479741216,0.0,90317.80738220154,54643.214432533285,39638.43661074251,26035.596769880223,65674.03338062273,19865.950056688824,1450.0,0.0,0.8868799041705256,2.8814735547125676,0.001494314320929203,1.0,1.0,-5.013726396866616,354236.5272042963,1553156.3300647784,4.384517718493321,1553156.3300647784,4.384517718493321,0.7630303323667667,0.09228336059528396,3.861428994796618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861428994796618,1.2778932764363096,1.2782487901289654,3.0217147754036815,6402.651013246726,15243.107769423557,6488.59456557345,0.0003438600942883503,23389.73667621683,2385.0893706022784,19394.84337324737,1977.7236235867879,0.8292031518665386,0.8292031518665385,35025.35710923236,35405.22815468563,0.9866064905357831,0.8,4227.1895434048365,4273.035954225843,0.9866064905357831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560088125420262,4.9722760130019825,-2.3501925208663184,7.322468533868301,3.5,3.5,1.0,0.6,0.00027818847768182624,1.000050087498018,0.00027817454461487415,197.52969329790713,0.0,2.7540035886490908e-06,7.8048461702315235,0.01888806753317238,9.450604542671003e-05,0.0001836824322551162,0.0007092766697446713,0.09228336059879039,0.09228336059879039,0.09228336059879039,0.09228649731179436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.6356208062,594.8139252722565,0.0,0.09228336059879039,0.09228336059528396,0.09228336059528396,0.375,0.375,0.5,9.36437589886935,0.02085559961699346,0.02085559961699346,-1.3073986337985843e-12,2.0122573744174588e-05,0.016631791250517836,-1.3073986337985843e-12,26035.596769880223,19865.950056688824,0.7630303323667667,1.0189988760528355,0.6268075982824445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413959345062317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.77915325992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20951645039696,262.20951645039696,-10.940483549603016,246.58481887816322,277.83421402263144,121253.92872525375,121300.81656489095,-46.88783963718798,0.0,nan,277.83421402263144,4.6842140226314655,271.5843349937394,-1.5656650062605877,265.33445596485444,-7.815544035145535,259.08457693594113,-14.065423064058848,252.834697907052,-20.315302092947974,246.58481887816322,-26.56518112183676,1.0,1.0,26022.012520719443,26022.012520719443,277.1091857116023,3.959185711602345,277.1091857116023,277.1091857116023,76823.79192786239,76825.28859118586,-1.4966633234726032,0.0,8546.071908451686,8546.071908451686,0.8894379127909615,3880.7361397706013,277.1091857116023,3.959185711602345,1.0,0.002,0.15037010338744586,0.005091624261034955,0.00023297919186107452,0.0017670208083733097,0.11648959593053726,0.11648959593053726,0.0,2.3438412669052333e-13,1.0,1.0000340910807977,0.016631791251825234,0.09228336059528396,0.0,3.142217201954681e-06,4.019972097043906,0.0,1601844.86101875,268.1196619344566,2.012257505157322e-05,1.0,1279342.5274812956,2619.1514494486123,,,,,,,,,,,,,,,,,,,3.0
3114.0,-28.3039688078651,4.972219724185677,34.9841172334663,26.216043659392767,6.419930534157206,-24.83157887363971,-38.3895848999731,2.9475405998658695,-5.030384458200558,-5.030403443631357,39.9680400780343,41164.68787427447,25756.754657128862,25756.754657128862,66921.44253140333,76839.59798404695,76825.13595413015,25756.754657128862,102581.890611259,102581.890611259,102581.890611259,128617.46597548574,124402.49465525088,4214.971320234869,0.0,90317.85226376953,54643.09466470855,39638.619554512195,26035.575364226737,65674.19491873894,19865.932439956952,1450.0,0.0,0.8868797293772395,2.881468766344669,0.001494314320929203,1.0,1.0,-5.014743130044565,354235.9021939566,1553155.6700714878,4.384523591346991,1553155.6700714878,4.384523591346991,0.7630302830661863,0.09228337187369748,3.861432056691659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861432056691659,1.277893781840994,1.2782492778683483,3.021715976369099,6402.653557948333,15243.107769423557,6488.592960718512,0.00034385946319211895,23389.729752528838,2385.088664582588,19394.83857622856,1977.7231344270024,0.8292031922314811,0.8292031922314811,35025.37932773414,35405.22815468563,0.9866072728589916,0.8,4227.192224942617,4273.035954225843,0.9866072728589916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600819924226235,4.972219724185677,-2.3502407327095214,7.3224604568951985,3.5,3.5,1.0,0.6,0.00027817454461487415,1.0000499701221275,0.00027816064489347776,197.5300904289042,0.0,2.7521944417448517e-06,7.79971904790491,0.018890819727614125,9.450151911327776e-05,0.0001836730255015964,0.0007092409086214089,0.09228337187625708,0.09228337187625708,0.09228337187625708,0.09228632576364976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.13381125283,594.8140880063777,0.0,0.09228337187625708,0.09228337187369748,0.09228337187369748,0.375,0.375,0.5,9.364464515641327,0.019832428577217343,0.019832428577217343,1.1993961379630491e-11,1.898543081324533e-05,0.01566031358680675,1.1993961379630491e-11,26035.575364226737,19865.932439956952,0.7630302830661863,1.018991441222959,0.6268015607227317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413988191503806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.774026137595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2092372527222,262.2092372527222,-10.940762747277802,246.58434747472745,277.83412703071656,121255.6185674877,121302.29772970085,-46.679162213142355,0.0,nan,277.83412703071656,4.684127030716581,271.58417111952565,-1.5658288804743279,265.33421520833485,-7.8157847916651235,259.08425929710995,-14.065740702890025,252.8343033859184,-20.315696614081588,246.58434747472745,-26.565652525272526,1.0,1.0,26022.012520719443,26022.012520719443,277.1091225955953,3.9591225955953178,277.1091225955953,277.1091225955953,76823.67670874062,76825.13595413015,-1.4592453895311337,0.0,8546.071908451686,8546.071908451686,0.8894377197271227,3880.7392169751174,277.1091225955953,3.9591225955953178,1.0,0.002,0.15036714471074977,0.00509162904317517,0.00023297458592646186,0.0017670254141874165,0.11648729296323093,0.11648729296323093,0.0,1.1387852466571147e-13,1.0,1.0000320998671652,0.01566031357481279,0.09228337187369748,0.0,2.958676789488344e-06,3.785161502774649,0.0,1601844.8059441322,268.1196155417994,1.898541881928395e-05,1.0,1279342.6832639035,2619.150811779534,,,,,,,,,,,,,,,,,,,3.0
3115.0,-28.304453158380333,4.972163697835241,34.98410997758978,26.21590926954525,6.419851945211634,-24.832022648019272,-38.390017685573525,2.9474214348435868,-5.030429353231796,-5.030447238806586,39.96802506454842,41164.44133583954,25756.723161852704,25756.723161852704,66921.16449769224,76839.48445913462,76824.99164772271,25756.723161852704,102581.71480957541,102581.71480957541,102581.71480957541,128617.26938870785,124402.26062384192,4215.008764865918,0.0,90317.91432434526,54643.02294084874,39638.76820388501,26035.55457913244,65674.32278301744,19865.915324063364,1450.0,0.0,0.8868795609135167,2.881464132485774,0.001494314320929203,1.0,1.0,-5.015722694835802,354235.29735236516,1553155.02316803,4.38452925153609,1553155.02316803,4.38452925153609,0.7630302348153529,0.0922833822003027,3.8614373378755285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614373378755285,1.2778943619329466,1.278249840358376,3.021718737403855,6402.659408249667,15243.107769423557,6488.5892711125,0.00034385801228929675,23389.71383490999,2385.0870414371875,19394.827547749286,1977.7220098350901,0.8292032850270193,0.8292032850270193,35025.41765039585,35405.22815468563,0.9866086222170377,0.8,4227.196850081895,4273.035954225843,0.9866086222170377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560075193572374,4.972163697835241,-2.3502878051790312,7.322451503014273,3.5,3.5,1.0,0.6,0.00027816064489347776,1.0000497198598635,0.00027814681547279097,197.53048557083,0.0,2.74561322436473e-06,7.781067877849645,0.01889356534083849,9.449695395104305e-05,0.0001836636909424347,0.0007092058338171489,0.09228338220027599,0.09228338220027599,0.09228338220027599,0.09228615982274263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.6589933491,594.8142419616236,0.0,0.09228338220027599,0.0922833822003027,0.0922833822003027,0.375,0.375,0.5,9.364547844173218,0.018826224935594382,0.018826224935594382,-2.4442670110147446e-12,1.788557477766517e-05,0.01472454397077172,-2.4442670110147446e-12,26035.55457913244,19865.915324063364,0.7630302348153529,1.0189852237805979,0.6267965864199844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414016970342658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.755374967535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2089576419396,262.2089576419396,-10.941042358060372,246.58387740601336,277.83403787786625,121257.16709583913,121303.91532431524,-46.74822847611668,0.0,nan,277.83403787786625,4.684037877866274,271.58400578350575,-1.5659942164942322,265.33397368913865,-7.816026310861332,259.08394159473715,-14.066058405262822,252.83390950037673,-20.316090499623243,246.58387740601336,-26.56612259398662,1.0,1.0,26022.012520719443,26022.012520719443,277.10906191472,3.959061914719996,277.10906191472,277.10906191472,76823.49859662318,76824.99164772271,-1.4930510995327495,0.0,8546.071908451686,8546.071908451686,0.8894373867288192,3880.744524564906,277.10906191472,3.959061914719996,1.0,0.002,0.15036436282792956,0.005091633307743906,0.00023297025461697146,0.001767029745323294,0.11648512730848573,0.11648512730848573,0.0,-5.973476921439236e-14,1.0,1.0000301818356223,0.014724543973215987,0.0922833822003027,0.0,2.7818827355070485e-06,3.558981742753937,0.0,1601844.7526482716,268.1195706467682,1.788557722193218e-05,1.0,1279342.834019655,2619.1501946872168,,,,,,,,,,,,,,,,,,,3.0
3116.0,-28.304936931896258,4.972107927082097,34.98410269862275,26.215814204793446,6.419804029413455,-24.83246283575136,-38.39044236866755,2.9473299331648963,-5.030474314115622,-5.030491098056806,39.96800988638823,41164.13293552179,25756.69248973267,25756.69248973267,66920.82542525446,76839.34508350832,76824.84380021796,25756.69248973267,102581.53628995063,102581.53628995063,102581.53628995063,128617.07000102296,124402.02617861683,4215.04382240614,0.0,90317.9517723038,54642.8911761371,39638.956217963,26035.53371107233,65674.48992903534,19865.898132472994,1450.0,0.0,0.8868793927200322,2.8814594918620555,0.001494314320929203,1.0,1.0,-5.016700152346175,354234.6916274182,1553154.3691687947,4.3845349026469504,1553154.3691687947,4.3845349026469504,0.7630301860885023,0.09228339166047282,3.861439626187911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861439626187911,1.277894813843394,1.2782502747210687,3.021719459502502,6402.66093829005,15243.107769423557,6488.58830615731,0.00034385763283088517,23389.709671951405,2385.086616933551,19394.82466343365,1977.7217157167483,0.8292033092950973,0.8292033092950973,35025.43425542349,35405.22815468563,0.9866092068875967,0.8,4227.198854132816,4273.035954225843,0.9866092068875967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560068572415924,4.972107927082097,-2.3503348560686272,7.3224427831507235,3.5,3.5,1.0,0.6,0.00027814681547279097,1.0000496608233682,0.0002781330031588482,197.53088024338945,0.0,2.731732183426198e-06,7.7417290078298455,0.018896297073021918,9.449247445473962e-05,0.00018365434101805136,0.0007091701499285315,0.09228339166222972,0.09228339166222972,0.09228339166222972,0.09228599369335154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.20880011166,594.8143878861194,0.0,0.09228339166222972,0.09228339166047282,0.09228339166047282,0.375,0.375,0.5,9.364625905115494,0.01783456494223401,0.01783456494223401,3.7402969610411674e-11,1.6783941191533813e-05,0.01379094571063888,3.7402969610411674e-11,26035.53371107233,19865.898132472994,0.7630301860885023,1.018977467469726,0.6267902952881972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414045605048786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.71603609752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20868053409043,262.20868053409043,-10.941319465909544,246.58340880785812,277.833952260321,121258.97050859139,121305.30027102388,-46.32976243248803,0.0,nan,277.833952260321,4.683952260321007,271.5838435698416,-1.5661564301584008,265.3337348793474,-7.816265120652588,259.0836261888295,-14.066373811170479,252.83351749834497,-20.316482501655003,246.58340880785812,-26.566591192141857,1.0,1.0,26022.012520719443,26022.012520719443,277.1090007554158,3.9590007554158433,277.1090007554158,277.1090007554158,76823.41462943952,76824.84380021796,-1.429170778443222,0.0,8546.071908451686,8546.071908451686,0.889437242442176,3880.7468243188505,277.1090007554158,3.9590007554158433,1.0,0.002,0.15036175732891105,0.005091636773670972,0.00023296619656137525,0.0017670338034717215,0.11648309828068762,0.11648309828068762,0.0,3.30967891981615e-14,1.0,1.0000282682468882,0.01379094567323591,0.09228339166047282,0.0,2.6054989613006702e-06,3.33332681855372,0.0,1601844.6992738876,268.11952568588435,1.6783903788564203e-05,1.0,1279342.984995748,2619.1495766931844,,,,,,,,,,,,,,,,,,,3.0
