time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3117.0,-28.305418970864885,4.972052503232816,34.98409544287143,26.215703004878037,6.419747927016132,-24.832902281091236,-38.390870683919616,2.94723123715736,-5.030514555128434,-5.030530355618283,39.967995998465696,41163.868831014865,25756.650861541577,25756.650861541577,66920.51969255644,76839.21651386088,76824.72858282278,25756.650861541577,102581.37944436436,102581.37944436436,102581.37944436436,128616.89436546707,124401.81761858553,4215.076746881542,0.0,90318.00350401417,54642.80682296174,39639.10742339158,26035.514921102716,65674.6223444943,19865.882637293005,1450.0,0.0,0.8868792432670239,2.881455338089556,0.001494314320929203,1.0,1.0,-5.017569671692229,354234.1494544605,1553153.770762768,4.384539924100226,1553153.770762768,4.384539924100226,0.7630301416159431,0.09228340008952865,3.8614440140517807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614440140517807,1.2778952990174188,1.27825074237844,3.021721745921491,6402.665782937525,15243.107769423557,6488.585250753695,0.00034385643132885384,23389.696490573806,2385.0852728071063,19394.815530627773,1977.720784429726,0.8292033861338904,0.8292033861338904,35025.466095739,35405.22815468563,0.9866103279997496,0.8,4227.202696921582,4273.035954225843,0.9866103279997496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560059586184593,4.972052503232816,-2.3503784453220034,7.322430948554819,3.5,3.5,1.0,0.6,0.0002781330031588482,1.00004948295671,0.0002781192409964858,197.53127350222093,0.0,2.7283585313133103e-06,7.732168077741921,0.01889902543155323,9.448795684567738e-05,0.00018364504631317082,0.0007091350647962556,0.09228340009043018,0.09228340009043018,0.09228340009043018,0.0922858451067243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.7875851165,594.8145244330375,0.0,0.09228340009043018,0.09228340008952865,0.09228340008952865,0.375,0.375,0.5,9.364699255580796,0.016873568581445397,0.016873568581445397,-1.6484591469634324e-12,1.580048984806126e-05,0.012960683926053207,-1.6484591469634324e-12,26035.514921102716,19865.882637293005,0.7630301416159431,1.018970757708005,0.6267850101229513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414074205750393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.706475167426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20840488754095,262.20840488754095,-10.941595112459026,246.5829416380675,277.8338681370102,121260.7181413705,121306.80358791148,-46.085446540959545,0.0,nan,277.8338681370102,4.683868137010222,271.5836828372359,-1.5663171627640509,265.33349753744506,-7.816502462554922,259.0833122376363,-14.0666877623637,252.83312693785075,-20.316873062149227,246.5829416380675,-26.56705836193248,1.0,1.0,26022.012520719443,26022.012520719443,277.1089480159417,3.9589480159417008,277.1089480159417,277.1089480159417,76823.27624215833,76824.72858282278,-1.4523406644439092,0.0,8546.071908451686,8546.071908451686,0.889436965770921,3880.7512341220395,277.1089480159417,3.9589480159417008,1.0,0.002,0.15035930869037029,0.005091640395732733,0.00023296238376266907,0.0017670376162415833,0.11648119188133453,0.11648119188133453,0.0,4.252240920488148e-15,1.0,1.0000265664597792,0.012960683927701666,0.09228340008952865,0.0,2.4486385268293405e-06,3.1326488529886234,0.0,1601844.6515064195,268.11948544487154,1.5800491496520408e-05,1.0,1279343.120131735,2619.149023537999,,,,,,,,,,,,,,,,,,,3.0
3118.0,-28.30590052277112,4.971997332504935,34.98408815955512,26.215591944661014,6.4196914252946495,-24.833341327931656,-38.39129515746606,2.947132230422346,-5.030559021663407,-5.030573730237128,39.967980691425645,41163.59034347422,25756.62048656081,25756.62048656081,66920.21083003504,76839.088117665,76824.5779680197,25756.62048656081,102581.1984545805,102581.1984545805,102581.1984545805,128616.69262893296,124401.58529722628,4215.107331706672,0.0,90318.0547301001,54642.70779863446,39639.27436829516,26035.494174352458,65674.76854264762,19865.865530352603,1450.0,0.0,0.8868790780051742,2.8814507487841836,0.001494314320929203,1.0,1.0,-5.018531509025593,354233.55042357696,1553153.1112100927,4.3845454767141625,1553153.1112100927,4.3845454767141625,0.7630300925850084,0.09228340789057016,3.861448305429474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861448305429474,1.2778957855269726,1.2782512114357905,3.0217239536767924,6402.670460906085,15243.107769423557,6488.582300448623,0.0003438552711600647,23389.683762723544,2385.083974927579,19394.80671196848,1977.7198851767403,0.8292034603254553,0.8292034603254553,35025.49723590038,35405.22815468563,0.9866114244593999,0.8,4227.206455209161,4273.035954225843,0.9866114244593999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560053029171265,4.971997332504935,-2.3504249806608954,7.322422313165831,3.5,3.5,1.0,0.6,0.0002781192409964858,1.0000494331505172,0.0002781054933657726,197.5316663650429,0.0,2.718457457588875e-06,7.704108434806872,0.01890174388901082,9.448347995347606e-05,0.00018363576104300973,0.0007090999982957817,0.09228340789245514,0.09228340789245514,0.09228340789245514,0.09228568092609465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.38440129673,594.8146550356689,0.0,0.09228340789245514,0.09228340789057016,0.09228340789057016,0.375,0.375,0.5,9.364767446527264,0.015922525028713608,0.015922525028713608,-6.252776074688882e-13,1.4708573701227579e-05,0.01204222121151588,-6.252776074688882e-13,26035.494174352458,19865.865530352603,0.7630300925850084,1.0189637864742325,0.6267793744372859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414102704012444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.6784155245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2081304445812,262.2081304445812,-10.941869555418805,246.58247571744252,277.8337851717156,121262.43810731404,121308.3223255413,-45.88421822726802,0.0,nan,277.8337851717156,4.683785171715613,271.5835232808721,-1.566476719127877,265.33326139001736,-7.816738609982622,259.0829994991483,-14.067000500851691,252.832737608291,-20.317262391708965,246.58247571744252,-26.567524282557457,1.0,1.0,26022.012520719443,26022.012520719443,277.10888701745955,3.958887017459574,277.10888701745955,277.10888701745955,76823.16545007798,76824.5779680197,-1.412517941716942,0.0,8546.071908451686,8546.071908451686,0.8894366951834193,3880.7555469566214,277.10888701745955,3.958887017459574,1.0,0.002,0.15035703357594157,0.005091642476573838,0.0002329588378307106,0.0017670411621697746,0.1164794189153553,0.1164794189153553,0.0,4.852888924045118e-16,1.0,1.000024683880181,0.012042221212141158,0.09228340789057016,0.0,2.2751144263521693e-06,2.910652328558695,0.0,1601844.5987153745,268.11944097833657,1.4708574326505186e-05,1.0,1279343.2694396488,2619.148412372741,,,,,,,,,,,,,,,,,,,3.0
3119.0,-28.306380189479338,4.971942575580877,34.98408093242525,26.21551811406391,6.419670760073684,-24.833775094522842,-38.39171512573955,2.9470656647932207,-5.030595377908924,-5.030609202804123,39.96796774627525,41163.28535301153,25756.570829341374,25756.570829341374,66919.8561823529,76838.93486295582,76824.48633592171,25756.570829341374,102581.05716526309,102581.05716526309,102581.05716526309,128616.53421536126,124401.3982077647,4215.136007596567,0.0,90318.08896433175,54642.589698745556,39639.4436284291,26035.47705009816,65674.92067852727,19865.851388510153,1450.0,0.0,0.8868789443960845,2.8814469954465274,0.001494314320929203,1.0,1.0,-5.019307742050955,354233.06052650965,1553152.5534279577,4.384549965831676,1553152.5534279577,4.384549965831676,0.7630300512751793,0.09228341460797258,3.861451074611674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861451074611674,1.2778961218556055,1.278251530289009,3.0217253253766385,6402.67336737346,15243.107769423557,6488.580467384557,0.0003438545503338598,23389.67585479885,2385.083168543677,19394.801232817317,1977.719326458813,0.8292035064196109,0.8292035064196109,35025.51733032483,35405.22815468563,0.9866121319936147,0.8,4227.20888039331,4273.035954225843,0.9866121319936147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560042309722513,4.971942575580877,-2.3504656203939267,7.322408195974804,3.5,3.5,1.0,0.6,0.0002781054933657726,1.000049239815376,0.00027809180017687436,197.53205769120927,0.0,2.7155924033467532e-06,7.695988871084698,0.018904459481414164,9.44790507709477e-05,0.00018362644259482493,0.0007090645240849056,0.09228341461596988,0.09228341461596988,0.09228341461596988,0.09228554681315218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.013035315,594.8147753883095,0.0,0.09228341461596988,0.09228341460797258,0.09228341460797258,0.375,0.375,0.5,9.364831413423914,0.015010763138263883,0.015010763138263883,6.468781066359952e-11,1.3824895177094731e-05,0.01130146075314542,6.468781066359952e-11,26035.47705009816,19865.851388510153,0.7630300512751793,1.0189560259984094,0.6267732785624828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441413117358581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.67029596077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20786041561627,262.20786041561627,-10.94213958438371,246.58201147027603,277.83370936095383,121264.49722098096,121309.64346093303,-45.14623995205578,0.0,nan,277.83370936095383,4.683709360953856,271.58336978282523,-1.5666302171747475,265.3330302046911,-7.816969795308864,259.08269062654455,-14.06730937345543,252.83235104840674,-20.31764895159324,246.58201147027603,-26.567988529723948,1.0,1.0,26022.012520719443,26022.012520719443,277.1088408227621,3.958840822762113,277.1088408227621,277.1088408227621,76823.11007085469,76824.48633592171,-1.3762650670250878,0.0,8546.071908451686,8546.071908451686,0.8894365205760355,3880.7583299847324,277.1088408227621,3.958840822762113,1.0,0.002,0.1503548984131266,0.005091645405493115,0.0002329555125503288,0.0017670444879833854,0.1164777562751644,0.1164777562751644,0.0,5.337141319172733e-13,1.0,1.000023165532574,0.01130146068845761,0.09228341460797258,0.0,2.1351634643642775e-06,2.731607268005284,0.0,1601844.5555661817,268.11940462209105,1.3824830489284068e-05,1.0,1279343.391546179,2619.1479125516535,,,,,,,,,,,,,,,,,,,3.0
3120.0,-28.306860347865786,4.971888239324589,34.9840737598516,26.21543069779875,6.419635605456348,-24.834210752554398,-38.39213907541705,2.9469860097907006,-5.030630981866466,-5.030643934871678,39.967954866455884,41162.99745691867,25756.520348555387,25756.520348555387,66919.51780547405,76838.79093187225,76824.39584019977,25756.520348555387,102580.91618875516,102580.91618875516,102580.91618875516,128616.37639651255,124401.21358104277,4215.162815469787,0.0,90318.12808625483,54642.48500285274,39639.603426002315,26035.460207757387,65675.06363375971,19865.837469083195,1450.0,0.0,0.8868788143168821,2.881443320534658,0.001494314320929203,1.0,1.0,-5.020070936602281,354232.580854001,1553151.9984597776,4.384554336349762,1553151.9984597776,4.384554336349762,0.763030010245952,0.09228342053403712,3.8614541293351614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614541293351614,1.277896518655882,1.278251909700254,3.0217267775302488,6402.676444312706,15243.107769423557,6488.578526797479,0.00034385378722761266,23389.66748306426,2385.0823148643276,19394.795432272676,1977.7187349678716,0.8292035552158171,0.8292035552158171,35025.53949676121,35405.22815468563,0.9866129124844703,0.8,4227.21155564735,4273.035954225843,0.9866129124844703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560031412491364,4.971888239324589,-2.350505605325129,7.322393844649719,3.5,3.5,1.0,0.6,0.00027809180017687436,1.000049290481837,0.00027807809357365383,197.53244941983962,0.0,2.7048437794259746e-06,7.665527270893212,0.01890716432519359,9.447457979324391e-05,0.00018361722038363047,0.0007090294738674142,0.09228342054468558,0.09228342054468558,0.09228342054468558,0.09228541557933487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.6618426304,594.8148891717715,0.0,0.09228342054468558,0.09228342053403712,0.09228342053403712,0.375,0.375,0.5,9.36489126576966,0.01413540142993952,0.01413540142993952,-6.502887117676437e-11,1.295300523906917e-05,0.01057299826942426,-6.502887117676437e-11,26035.460207757387,19865.837469083195,0.763030010245952,1.0189486557432834,0.6267675306181077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441415953181128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.63983436058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2075926361945,262.2075926361945,-10.9424073638055,246.5815483756366,277.83363689674627,121266.33547759194,121311.10561650843,-44.77013891646051,0.0,nan,277.83363689674627,4.683636896746293,271.58321919253495,-1.5667808074650225,265.3328014883125,-7.817198511687479,259.0823837840841,-14.067616215915905,252.83196607985224,-20.31803392014774,246.5815483756366,-26.568451624363377,1.0,1.0,26022.012520719443,26022.012520719443,277.1087955015346,3.9587955015346097,277.1087955015346,277.1087955015346,76823.00890875091,76824.39584019977,-1.3869314488547388,0.0,8546.071908451686,8546.071908451686,0.889436327964167,3880.7613999818373,277.1087955015346,3.9587955015346097,1.0,0.002,0.15035290087792466,0.005091647856811047,0.00023295240086395344,0.0017670475998570372,0.11647620043197672,0.11647620043197672,0.0,7.209905415750395e-13,1.0,1.0000216723880686,0.010572998334453132,0.09228342053403712,0.0,1.9975360262387184e-06,2.5555347533656616,0.0,1601844.5133005483,268.1193690181335,1.2953070267940348e-05,1.0,1279343.5111043442,2619.147423161933,,,,,,,,,,,,,,,,,,,3.0
3121.0,-28.307337363354478,4.971834226209244,34.98406659035833,26.215288100671046,6.419544420696042,-24.83464918494969,-38.3925634791143,2.946856242204614,-5.030670916988242,-5.030682889624854,39.96794061029206,41162.74396584217,25756.4815732728,25756.4815732728,66919.22553911497,76838.68673368823,76824.26996051945,25756.4815732728,102580.75153379225,102580.75153379225,102580.75153379225,128616.1929214475,124401.00537162673,4215.187549820766,0.0,90318.19038342121,54642.39701719838,39639.77040691426,26035.441387655246,65675.2117945695,19865.821924692227,1450.0,0.0,0.8868786677373259,2.8814391988951433,0.001494314320929203,1.0,1.0,-5.020926510886795,354232.04286690976,1553151.3841880895,4.384559261262628,1553151.3841880895,4.384559261262628,0.7630299647660916,0.09228342603826997,3.8614590208575383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614590208575383,1.277897147426876,1.2782525211295723,3.0217291185232096,6402.681404595879,15243.107769423557,6488.575398389376,0.00034385255703286917,23389.653987151127,2385.080938664185,19394.786081251503,1977.7177814290817,0.8292036338761504,0.8292036338761504,35025.574991822454,35405.22815468563,0.9866141622828563,0.8,4227.215839525205,4273.035954225843,0.9866141622828563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560023042114222,4.971834226209244,-2.35054859490598,7.322382821115223,3.5,3.5,1.0,0.6,0.00027807809357365383,1.000048968031487,0.0002780644773035738,197.53283858571908,0.0,2.7074989073771527e-06,7.673051903506851,0.01890987182410097,9.447010422324677e-05,0.00018360798935040707,0.0007089947267786442,0.09228342603935064,0.09228342603935064,0.09228342603935064,0.09228526832102123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.3261106385,594.8149978505169,0.0,0.09228342603935064,0.09228342603826997,0.09228342603826997,0.375,0.375,0.5,9.364946534115175,0.013273271423372535,0.013273271423372535,-4.831690603168681e-12,1.1972636627888278e-05,0.009756378738075,-4.831690603168681e-12,26035.441387655246,19865.821924692227,0.7630299647660916,1.0189419068557664,0.6267622568861788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414187919210948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.64735899319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2073218893738,262.2073218893738,-10.942678110626161,246.5810862574932,277.83355752124726,121267.58864746582,121312.85490721099,-45.266259745180726,0.0,nan,277.83355752124726,4.68355752124728,271.5830632685137,-1.5669367314862939,265.3325690157559,-7.8174309842440834,259.0820747629953,-14.067925237004658,252.83158051023767,-20.318419489762306,246.5810862574932,-26.568913742506766,1.0,1.0,26022.012520719443,26022.012520719443,277.10874181724466,3.958741817244686,277.10874181724466,277.10874181724466,76822.77268507087,76824.26996051945,-1.4972754485788755,0.0,8546.071908451686,8546.071908451686,0.8894360195351181,3880.766315961826,277.10874181724466,3.958741817244686,1.0,0.002,0.15035105762465603,0.005091648830421585,0.00023294952617999528,0.0017670504737951238,0.11647476308999764,0.11647476308999764,0.0,-2.4881138815935344e-14,1.0,1.0000199985403253,0.00975637874290669,0.09228342603826997,0.0,1.8432532044013688e-06,2.358154273540858,0.0,1601844.4658894914,268.11932908301173,1.1972641459578881e-05,1.0,1279343.6451975207,2619.146874275955,,,,,,,,,,,,,,,,,,,3.0
3122.0,-28.307815931029335,4.971780423403919,34.984059368328175,26.21518192989754,6.419491472878562,-24.835085190606417,-38.392987463716395,2.9467607324090443,-5.0307160234173125,-5.030726891390841,39.967924755084255,41162.47213036644,25756.456335596504,25756.456335596504,66918.92846596295,76838.55634019368,76824.1037226279,25756.456335596504,102580.56005822441,102580.56005822441,102580.56005822441,128615.98027876757,124400.77031993981,4215.2099588277615,0.0,90318.23856563904,54642.30423712697,39639.927031680076,26035.420220543165,65675.34725222323,19865.804454365414,1450.0,0.0,0.8868785012684243,2.881434543213195,0.001494314320929203,1.0,1.0,-5.021887295470606,354231.43517775735,1553150.7010172096,4.3845648544371025,1553150.7010172096,4.3845648544371025,0.7630299140971946,0.09228343112196687,3.8614629476606526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614629476606526,1.2778976174527519,1.2782529738850539,3.0217310799575254,6402.6855606398285,15243.107769423557,6488.572777189457,0.00034385152629314773,23389.64267942945,2385.079785597472,19394.778246309535,1977.7169824873465,0.8292036997797625,0.8292036997797625,35025.60348644528,35405.22815468563,0.9866151655926271,0.8,4227.219278524309,4273.035954225843,0.9866151655926271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560017594085096,4.971780423403919,-2.3505952228211,7.322375646225019,3.5,3.5,1.0,0.6,0.0002780644773035738,1.000049127565965,0.0002780508173437031,197.53322901925432,0.0,2.6896604798600274e-06,7.622497799923318,0.018912561484580828,9.446563326844923e-05,0.00018359884403512455,0.0007089601334749605,0.09228343112690054,0.09228343112690054,0.09228343112690054,0.09228510188910735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.00746854505,594.8151008828148,0.0,0.09228343112690054,0.09228343112196687,0.09228343112196687,0.375,0.375,0.5,9.364996657515855,0.012401983100232883,0.012401983100232883,9.208633855450898e-12,1.0867973514905316e-05,0.008839595920221655,9.208633855450898e-12,26035.420220543165,19865.804454365414,0.7630299140971946,1.0189352818944952,0.6267568250881691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441421612090451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.59680488961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20705204966947,262.20705204966947,-10.942947950330506,246.58062501780483,277.8334790815269,121269.27437911456,121314.38898017649,-45.114601061934195,0.0,nan,277.8334790815269,4.683479081526912,271.5829082688066,-1.5670917311933863,265.33233745604844,-7.817662543951542,259.0817666432888,-14.068233356711175,252.8311958305414,-20.318804169458588,246.58062501780483,-26.569374982195143,1.0,1.0,26022.012520719443,26022.012520719443,277.1086783635137,3.958678363513741,277.1086783635137,277.1086783635137,76822.68197577522,76824.1037226279,-1.4217468526767334,0.0,8546.071908451686,8546.071908451686,0.8894357719352224,3880.7702623989558,277.1086783635137,3.958678363513741,1.0,0.002,0.15034938757824068,0.005091648094094767,0.00023294691742222582,0.001767053082883103,0.1164734587111129,0.1164734587111129,0.0,3.053286790066778e-13,1.0,1.0000181193782511,0.00883959591101302,0.09228343112196687,0.0,1.6700467488461913e-06,2.136563948275386,0.0,1601844.4123430108,268.11928397658266,1.086796430627146e-05,1.0,1279343.7966640778,2619.1462542754043,,,,,,,,,,,,,,,,,,,3.0
3123.0,-28.308291661020288,4.971727013216293,34.98405218958457,26.21510534025731,6.41946105710266,-24.83551638917229,-38.39340697797013,2.946685785137335,-5.030752003897703,-5.030762004605436,39.96791156022949,41162.16986557735,25756.40922089095,25756.40922089095,66918.5790864683,76838.4075976997,76824.00431571924,25756.40922089095,102580.4135366102,102580.4135366102,102580.4135366102,128615.81666604799,124400.58614976812,4215.230516279875,0.0,90318.26801474376,54642.17926828397,39640.09860717755,26035.403129437793,65675.50173661535,19865.790320548916,1450.0,0.0,0.8868783703906186,2.881430827800416,0.001494314320929203,1.0,1.0,-5.022639704700509,354230.9502447132,1553150.1324754553,4.384569251790373,1553150.1324754553,4.384569251790373,0.7630298721238927,0.09228343507972521,3.8614645746917664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614645746917664,1.2778979923961893,1.278253331475811,3.021731466571229,6402.686379827874,15243.107769423557,6488.5722605289075,0.00034385132312608746,23389.640450593346,2385.0795583194413,19394.776701976578,1977.716825009211,0.8292037127695383,0.8292037127695382,35025.61529290206,35405.22815468563,0.9866155813038726,0.8,4227.220703438564,4273.035954225843,0.9866155813038726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56000742348599,4.971727013216293,-2.3506352386361447,7.322362251852438,3.5,3.5,1.0,0.6,0.0002780508173437031,1.0000488364447182,0.0002780372389934514,197.5336171390186,0.0,2.69829598153339e-06,7.646970811665628,0.01891525978056236,9.446120964629357e-05,0.00018358960769740952,0.0007089247664051057,0.0922834350866681,0.0922834350866681,0.0922834350866681,0.09228496927516586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.7214760367,594.815193408839,0.0,0.0922834350866681,0.09228343507972521,0.09228343507972521,0.375,0.375,0.5,9.36504268385858,0.011558371675619128,0.011558371675619128,-6.0254023992456496e-12,1.0000707732160663e-05,0.008122299904925967,-6.0254023992456496e-12,26035.403129437793,19865.790320548916,0.7630298721238927,1.018927565332324,0.6267507484092604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44142444144701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.62127790135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20678525846694,262.20678525846694,-10.94321474153304,246.58016519182294,277.8334053251048,121271.13567334045,121315.74059201413,-44.60491867368242,0.0,nan,277.8334053251048,4.683405325104843,271.5827572984727,-1.5672427015272774,265.332109271813,-7.817890728186967,259.0814612451208,-14.068538754879171,252.83081321846745,-20.319186781532522,246.58016519182294,-26.569834808177035,1.0,1.0,26022.012520719443,26022.012520719443,277.1086316184161,3.9586316184161205,277.1086316184161,277.1086316184161,76822.60246977788,76824.00431571924,-1.4018459413637174,0.0,8546.071908451686,8546.071908451686,0.8894356693446975,3880.771897565225,277.1086316184161,3.9586316184161205,1.0,0.002,0.1503478530495497,0.005091648407120022,0.00023294452292195025,0.001767055477485764,0.11647226146097513,0.11647226146097513,0.0,4.0771422696317394e-13,1.0,1.000016649106167,0.00812229991095137,0.09228343507972521,0.0,1.53452911578965e-06,1.963190490563989,0.0,1601844.369650548,268.1192479961023,1.0000713757563062e-05,1.0,1279343.917533787,2619.145759517574,,,,,,,,,,,,,,,,,,,3.0
3124.0,-28.308764966497883,4.971673922347376,34.984045011791665,26.214964943379186,6.419380119845306,-24.835950457874794,-38.39382687639443,2.946565611159053,-5.030791170266411,-5.030800215021071,39.967897230234435,41161.930225046366,25756.37090372375,25756.37090372375,66918.30112877011,76838.30225101889,76823.876465547,25756.37090372375,102580.24736927074,102580.24736927074,102580.24736927074,128615.63191063258,124400.38284919197,4215.249061440614,0.0,90318.3369806652,54642.11317487496,39640.24867310027,26035.384541361836,65675.63321446211,19865.774950224266,1450.0,0.0,0.8868782278641654,2.881426784835484,0.001494314320929203,1.0,1.0,-5.023466058988788,354230.4225375647,1553149.5150229936,4.384574040526653,1553149.5150229936,4.384574040526653,0.7630298265295046,0.09228343840296054,3.861470977255767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861470977255767,1.2778985765016466,1.27825389839103,3.021735095618358,6402.694069343267,15243.107769423557,6488.567410732095,0.00034384941604110155,23389.619529097632,2385.0774249206033,19394.762205609357,1977.7153467911426,0.8292038346960492,0.8292038346960492,35025.66175272622,35405.22815468563,0.9866172171778477,0.8,4227.226310647143,4273.035954225843,0.9866172171778477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559999152001706,4.971673922347376,-2.350677436209482,7.322351358556858,3.5,3.5,1.0,0.6,0.0002780372389934514,1.000048587735774,0.00027802373044989736,197.53400328207147,0.0,2.6821806399955967e-06,7.601299933747521,0.018917941961202358,9.44567821648618e-05,0.0001835804568285896,0.0007088906060349541,0.09228343840450663,0.09228343840450663,0.09228343840450663,0.09228482495848153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.45136704517,594.8152807042685,0.0,0.09228343840450663,0.09228343840296054,0.09228343840296054,0.375,0.375,0.5,9.365084280501296,0.010726941553627967,0.010726941553627967,-6.861000656499527e-11,9.044754676779121e-06,0.007334156032300143,-6.861000656499527e-11,26035.384541361836,19865.774950224266,0.7630298265295046,1.0189212932329117,0.6267458448498414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441427254037226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.575607023435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20651658905155,262.20651658905155,-10.943483410948431,246.57970648200057,277.8333266960983,121272.55020113607,121317.46913868249,-44.918937546393046,0.0,nan,277.8333266960983,4.683326696098334,271.5826026533013,-1.5673973466986695,265.3318786104789,-7.818121389521082,259.0811545676205,-14.068845432379476,252.83043052480946,-20.31956947519052,246.57970648200057,-26.570293517999403,1.0,1.0,26022.012520719443,26022.012520719443,277.10857844789086,3.9585784478908863,277.10857844789086,277.10857844789086,76822.39389835227,76823.876465547,-1.4825671947328374,0.0,8546.071908451686,8546.071908451686,0.889435265638503,3880.778332142046,277.10857844789086,3.9585784478908863,1.0,0.002,0.1503464674231833,0.005091647477303545,0.00023294235763206392,0.0017670576424035271,0.11647117881603196,0.11647117881603196,0.0,3.559088787574716e-14,1.0,1.0000150336092117,0.00733415610091015,0.09228343840296054,0.0,1.3856263785722202e-06,1.7726928616539588,0.0,1601844.3231604297,268.11920882973357,9.044823286785686e-06,1.0,1279344.0490650737,2619.1452211186984,,,,,,,,,,,,,,,,,,,3.0
3125.0,-28.309236491983267,4.9716210637082305,34.98403779202126,26.21483652563768,6.419301226580048,-24.836382720131112,-38.39424649542195,2.9464474546864214,-5.030834257422896,-5.03084225145825,39.967881663212765,41161.672848384005,25756.343036553684,25756.343036553684,66918.01588493769,76838.19070953193,76823.7174046744,25756.343036553684,102580.0604412281,102580.0604412281,102580.0604412281,128615.42460622557,124400.1591927541,4215.265413471469,0.0,90318.39198189767,54642.02177716462,39640.411338592276,26035.36416499747,65675.77550358974,19865.75811113027,1450.0,0.0,0.8868780703508455,2.881422337058829,0.001494314320929203,1.0,1.0,-5.0243715527988115,354229.8419939275,1553148.8442700019,4.384579332806825,1553148.8442700019,4.384579332806825,0.7630297769308041,0.09228344125840995,3.86147512400443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86147512400443,1.2778991511263191,1.278254455912023,3.0217369818275484,6402.698065994202,15243.107769423557,6488.564890011306,0.00034384842482306063,23389.60865510785,2385.0763160822353,19394.75467100623,1977.714578475446,0.8292038980639712,0.8292038980639712,35025.69184335257,35405.22815468563,0.9866182766843544,0.8,4227.229942266962,4273.035954225843,0.9866182766843544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559993136346685,4.9716210637082305,-2.35072237241222,7.32234343612045,3.5,3.5,1.0,0.6,0.00027802373044989736,1.0000484051900906,0.0002780102733097706,197.53438797422368,0.0,2.6683966867404417e-06,7.562236210222411,0.018920610357889098,9.445235782098796e-05,0.00018357137262890939,0.0007088562888858813,0.09228344125945333,0.09228344125945333,0.09228344125945333,0.09228466611727544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.19868033874,594.8153622627726,0.0,0.09228344125945333,0.09228344125840995,0.09228344125840995,0.375,0.375,0.5,9.365121026409263,0.009890449511090083,0.009890449511090083,2.893330020015128e-11,7.994035343017458e-06,0.0064706986594273985,2.893330020015128e-11,26035.36416499747,19865.75811113027,0.7630297769308041,1.0189147424879672,0.6267405680825827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414300523036558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.53654329991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20624673054795,262.20624673054795,-10.943753269452031,246.57924901144298,277.83324444964927,121273.95240382267,121319.07014452395,-45.11774070130682,0.0,nan,277.83324444964927,4.683244449649294,271.5824453620257,-1.5675546379742968,265.33164627438055,-7.818353725619431,259.0808471867125,-14.069152813287474,252.8300480990768,-20.319951900923172,246.57924901144298,-26.570750988556995,1.0,1.0,26022.012520719443,26022.012520719443,277.108517799292,3.9585177992919967,277.108517799292,277.108517799292,76822.21989361737,76823.7174046744,-1.4975110570376273,0.0,8546.071908451686,8546.071908451686,0.8894350041700374,3880.782499624452,277.108517799292,3.9585177992919967,1.0,0.002,0.15034524492845805,0.005091645108054768,0.00023294044324739007,0.001767059556843546,0.11647022162369504,0.11647022162369504,0.0,9.09359393341802e-14,1.0,1.0000132637319399,0.006470698630494098,0.09228344125840995,0.0,1.222494834110249e-06,1.5639916679279116,0.0,1601844.2720174745,268.1191657425771,7.994006409717258e-06,1.0,1279344.1937660286,2619.144628812411,,,,,,,,,,,,,,,,,,,3.0
3126.0,-28.30970669841858,4.971568450444862,34.984030539469934,26.21472682747992,6.419240077827802,-24.83681202079951,-38.394661888573296,2.946345400195723,-5.030876458324769,-5.030883429737844,39.96786627762573,41161.39560287346,25756.313591470465,25756.313591470465,66917.70919434393,76838.06688366717,76823.56330903409,25756.313591470465,102579.87690050455,102579.87690050455,102579.87690050455,128615.2210548273,124399.94142844237,4215.279626384928,0.0,90318.4382890265,54641.914245282205,39640.58227082699,26035.344154322756,65675.92642514975,19865.741567347584,1450.0,0.0,0.8868779165460496,2.88141797997927,0.001494314320929203,1.0,1.0,-5.025250060495011,354229.2733009297,1553148.1813335945,4.384584500485771,1553148.1813335945,4.384584500485771,0.7630297279573004,0.0922834433594177,3.8614784724202917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614784724202917,1.277899651118603,1.2782549388455537,3.021738419789196,6402.701112862383,15243.107769423557,6488.562968315815,0.00034384766916069906,23389.60036527585,2385.075470754626,19394.74892692981,1977.7139927426604,0.8292039463711064,0.8292039463711065,35025.716140921395,35405.22815468563,0.9866191322144773,0.8,4227.23287472611,4273.035954225843,0.9866191322144773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559986780069306,4.971568450444862,-2.3507666146497974,7.322335065094659,3.5,3.5,1.0,0.6,0.0002780102733097706,1.0000482699624844,0.00027799685441203735,197.53477159152035,0.0,2.6582479388187377e-06,7.5334746586123025,0.018923268605827916,9.444797822214883e-05,0.00018356229508762178,0.0007088218508289125,0.09228344336079604,0.09228344336079604,0.09228344336079604,0.0922845105668102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.9696964328,594.815436107942,0.0,0.09228344336079604,0.0922834433594177,0.0922834433594177,0.375,0.375,0.5,9.365153042857207,0.009053488340498461,0.009053488340498461,4.092726157978177e-12,6.9714130859210854e-06,0.005633369242843855,4.092726157978177e-12,26035.344154322756,19865.741567347584,0.7630297279573004,1.018907731291913,0.6267349064315785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414328400566863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.5077817483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2059776322165,262.2059776322165,-10.944022367783475,246.57879294398182,277.8331623204471,121275.54984892368,121320.54049754301,-44.99064861929714,0.0,nan,277.8331623204471,4.683162320447138,271.58228844517106,-1.567711554828918,265.33141456987136,-7.818585430128621,259.0805406945584,-14.069459305441569,252.82966681926942,-20.320333180730557,246.57879294398182,-26.571207056018153,1.0,1.0,26022.012520719443,26022.012520719443,277.10845858984646,3.9584585898464866,277.10845858984646,277.10845858984646,76822.09400080703,76823.56330903409,-1.4693082270532614,0.0,8546.071908451686,8546.071908451686,0.8894347930394866,3880.785864782393,277.10845858984646,3.9584585898464866,1.0,0.002,0.15034418062893673,0.005091642192292661,0.0002329387743800694,0.001767061225757213,0.11646938719003469,0.11646938719003469,0.0,1.3728211276098357e-13,1.0,1.000011547404632,0.005633369238751129,0.0922834433594177,0.0,1.0642997077156154e-06,1.3616058023544848,0.0,1601844.221936167,268.1191235416752,6.9714089931949275e-06,1.0,1279344.3355133482,2619.1440485964595,,,,,,,,,,,,,,,,,,,3.0
3127.0,-28.31017559296599,4.971516092880713,34.984023259617395,26.21461657052862,6.419180179120912,-24.837240015747618,-38.39507707217706,2.946244601897041,-5.0309179022763715,-5.030923871223469,39.96785098461944,41161.12715633862,25756.282907568268,25756.282907568268,66917.4100639069,76837.94372616819,76823.41219766247,25756.282907568268,102579.69510523074,102579.69510523074,102579.69510523074,128615.01953964206,124399.72779408043,4215.291745561628,0.0,90318.48658838509,54641.81683847014,39640.74416657216,26035.32443441131,65676.06860098348,19865.72525473327,1450.0,0.0,0.8868777661543454,2.8814137008387606,0.001494314320929203,1.0,1.0,-5.026108540192638,354228.7147841099,1553147.522388459,4.384589553489611,1553147.522388459,4.384589553489611,0.7630296793412114,0.09228344464928907,3.8614822065397933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614822065397933,1.277900145218483,1.2782554159339017,3.0217401735090923,6402.704828784402,15243.107769423557,6488.560624627884,0.00034384674756207396,23389.59025511551,2385.0744398051843,19394.741921489745,1977.713278386579,0.829204005283844,0.829204005283844,35025.74323731942,35405.22815468563,0.9866200862930171,0.8,4227.236144974291,4273.035954225843,0.9866200862930171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559980156369452,4.971516092880713,-2.3508102490008125,7.322326341881526,3.5,3.5,1.0,0.6,0.00027799685441203735,1.0000481354686264,0.0002779834735472678,197.53515413979392,0.0,2.650698898752392e-06,7.51208067906428,0.018925919304726667,9.44436010201166e-05,0.00018355325339192076,0.000708787621925392,0.09228344464965015,0.09228344464965015,0.09228344464965015,0.09228435786773337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.76345653646,594.815502547784,0.0,0.09228344464965015,0.09228344464928907,0.09228344464928907,0.375,0.375,0.5,9.365180439398674,0.0082200528616454,0.0082200528616454,-2.1259438653942198e-11,5.968947107248823e-06,0.004815331030840753,-2.1259438653942198e-11,26035.32443441131,19865.72525473327,0.7630296793412114,1.01890097092238,0.626729462240105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441435620021399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.48638776875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20570938873817,262.20570938873817,-10.944290611261806,246.57833826246568,277.83308051500677,121277.16711228523,121322.01483724812,-44.84772496290144,0.0,nan,277.83308051500677,4.683080515006793,271.5821320645151,-1.5678679354848555,265.33118361399977,-7.818816386000208,259.08023516347293,-14.069764836527042,252.82928671296878,-20.320713287031197,246.57833826246568,-26.5716617375343,1.0,1.0,26022.012520719443,26022.012520719443,277.10840046639265,3.958400466392675,277.10840046639265,277.10840046639265,76821.96800320694,76823.41219766247,-1.4441944555292139,0.0,8546.071908451686,8546.071908451686,0.8894345575887882,3880.7896175724923,277.10840046639265,3.958400466392675,1.0,0.002,0.1503432708796133,0.005091638723228869,0.00023293734532405425,0.0017670626546808183,0.11646867266202712,0.11646867266202712,0.0,4.872404563149857e-15,1.0,1.000009870613844,0.004815331052100191,0.09228344464928907,0.0,9.097493192890527e-07,1.1638827650167207,0.0,1601844.1727558074,268.1190820977236,5.968968366687477e-06,1.0,1279344.474724386,2619.1434787624685,,,,,,,,,,,,,,,,,,,3.0
3128.0,-28.310644360635028,4.9714639869613135,34.98401595064241,26.214524753764294,6.419138613461362,-24.837666063223914,-38.395488204527624,2.9461603159228194,-5.030959280588775,-5.03096424981712,39.967835584424705,41160.83579957661,25756.252709704466,25756.252709704466,66917.08850928108,76837.80780787529,76823.25895596789,25756.252709704466,102579.51166567235,102579.51166567235,102579.51166567235,128614.81636260892,124399.51457710007,4215.301785508856,0.0,90318.52684995429,54641.701614986705,39640.91692774176,26035.304696936568,65676.22162467832,19865.708921002133,1450.0,0.0,0.8868776164708039,2.88140942834776,0.001494314320929203,1.0,1.0,-5.02696203959033,354228.1571373025,1553146.8588244037,4.384594582701081,1553146.8588244037,4.384594582701081,0.763029630428701,0.0922834451793441,3.861485268783783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861485268783783,1.2779005628139448,1.278255816545155,3.0217415823659777,6402.707813983084,15243.107769423557,6488.558741808331,0.0003438460071908007,23389.58213309489,2385.0736115895734,19394.736293616104,1977.7127045031796,0.8292040526099732,0.8292040526099732,35025.76545829208,35405.22815468563,0.986620868705383,0.8,4227.238826810282,4273.035954225843,0.986620868705383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559973637590166,4.9714639869613135,-2.350853769884305,7.322317756845619,3.5,3.5,1.0,0.6,0.0002779834735472678,1.0000481226267748,0.0002779700968960403,197.5355365858303,0.0,2.6431911847788813e-06,7.490803817663349,0.018928562495911447,9.443926671438214e-05,0.00018354420683288565,0.0007087532508557917,0.09228344518031284,0.09228344518031284,0.09228344518031284,0.09228420545535786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.578841913,594.8155619369546,0.0,0.09228344518031284,0.0922834451793441,0.0922834451793441,0.375,0.375,0.5,9.365203247483556,0.0073906581284859385,0.0073906581284859385,7.332801033044234e-12,4.969228371010104e-06,0.00400221022681535,7.332801033044234e-12,26035.304696936568,19865.708921002133,0.763029630428701,1.0188937008540773,0.6267235657191054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414383922400529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.46511090735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2054435228552,262.2054435228552,-10.944556477144772,246.5778849034848,277.8330021422179,121278.95415608893,121323.40436854977,-44.45021246082695,0.0,nan,277.8330021422179,4.683002142217902,271.5819786944928,-1.568021305507159,265.3309552467318,-7.8190447532682015,259.07993179897665,-14.070068201023332,252.82890835122737,-20.321091648772608,246.5778849034848,-26.572115096515176,1.0,1.0,26022.012520719443,26022.012520719443,277.1083421565557,3.958342156555716,277.1083421565557,277.1083421565557,76821.89659137058,76823.25895596789,-1.3623645973129896,0.0,8546.071908451686,8546.071908451686,0.889434364502409,3880.792695127702,277.1083421565557,3.958342156555716,1.0,0.002,0.15034251475145088,0.005091634580276495,0.00023293615431465003,0.001767063845632926,0.11646807715732502,0.11646807715732502,0.0,-5.24242108057571e-14,1.0,1.0000082038967468,0.004002210219482549,0.0922834451793441,0.0,7.561280455788067e-07,0.967348342392906,0.0,1601844.1236549434,268.1190407194112,4.969221038209071e-06,1.0,1279344.613718716,2619.14290981573,,,,,,,,,,,,,,,,,,,3.0
3129.0,-28.311111581603864,4.971412139042447,34.98400861642961,26.214418478217,6.419084680769359,-24.83809195538146,-38.39590303888542,2.9460650543947553,-5.0310000883293355,-5.031004074356843,39.967820238113546,41160.57591372262,25756.22174950317,25756.22174950317,66916.79766322579,76837.68228515396,76823.10755250363,25756.22174950317,102579.3293020068,102579.3293020068,102579.3293020068,128614.61447428595,124399.30468748622,4215.3097867997285,0.0,90318.57537605886,54641.615287267785,39641.06676532341,26035.285172279146,65676.35193760257,19865.69275549207,1450.0,0.0,0.8868774694107424,2.8814052144424855,0.001494314320929203,1.0,1.0,-5.027798895484182,354227.6071423658,1553146.1975817087,4.384599523767473,1553146.1975817087,4.384599523767473,0.7630295817402416,0.09228344494692747,3.8614892676273462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614892676273462,1.2779010312009766,1.2782562679674712,3.021743604039745,6402.712097667203,15243.107769423557,6488.556039994915,0.00034384494477397644,23389.570478219717,2385.072423123056,19394.728217714997,1977.7118809904503,0.8292041205192416,0.8292041205192415,35025.79447563282,35405.22815468563,0.9866218904217009,0.8,4227.242328895899,4273.035954225843,0.9866218904217009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559966954245932,4.971412139042447,-2.350896816040188,7.322308955082635,3.5,3.5,1.0,0.6,0.0002779700968960403,1.0000479640247568,0.0002779567649708839,197.53591777125504,0.0,2.6423639779460905e-06,7.488459513499221,0.018931204859889392,9.44348935670299e-05,0.0001835352033290104,0.0007087192178867765,0.09228344495052954,0.09228344495052954,0.09228344495052954,0.0922840551923661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.416207341,594.8156141677918,0.0,0.09228344495052954,0.09228344494692747,0.09228344494692747,0.375,0.375,0.5,9.365221555146578,0.006567541389017606,0.006567541389017606,-3.694822225952521e-12,3.986027479641052e-06,0.003205178872633496,-3.694822225952521e-12,26035.285172279146,19865.69275549207,0.7630295817402416,1.0188872507230875,0.6267183651252164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414411637186668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.46276660319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20517861861526,262.20517861861526,-10.944821381384713,246.57743278130732,277.83292445591684,121280.60366014384,121324.89309456575,-44.28943442188743,0.0,nan,277.83292445591684,4.6829244559168615,271.58182612101564,-1.5681738789843394,265.3307277860742,-7.819272213925785,259.07962945114883,-14.070370548851145,252.8285311162287,-20.321468883771274,246.57743278130732,-26.572567218692654,1.0,1.0,26022.012520719443,26022.012520719443,277.10828461586925,3.9582846158692746,277.10828461586925,277.10828461586925,76821.78614917892,76823.10755250363,-1.3214033247058978,0.0,8546.071908451686,8546.071908451686,0.8894341123597416,3880.796713965483,277.10828461586925,3.9582846158692746,1.0,0.002,0.1503419092051029,0.0050916298692072716,0.0002329351968797179,0.0017670648033507599,0.11646759843985895,0.11646759843985895,0.0,2.3047796310349256e-13,1.0,1.0000065701539596,0.0032051788763283184,0.09228344494692747,0.0,6.055466158839695e-07,0.7747028843994553,0.0,1601844.0752351945,268.11899991167064,3.986031174463278e-06,1.0,1279344.750805937,2619.142348675525,,,,,,,,,,,,,,,,,,,3.0
3130.0,-28.311576871657486,4.9713605736891715,34.984001269726065,26.214294286351674,6.4190106986573,-24.838518114626332,-38.39631794309241,2.945951941597294,-5.0310394300532835,-5.031042471836139,39.967805209239536,41160.32697343268,25756.18784222767,25756.18784222767,66916.51481566035,76837.57027858014,76822.96453462636,25756.18784222767,102579.15237685404,102579.15237685404,102579.15237685404,128614.4186384854,124399.1028045532,4215.315833932197,0.0,90318.62979002525,54641.53215718839,39641.21959204096,26035.26626163136,65676.48585367232,19865.67708673026,1450.0,0.0,0.8868773284618248,2.881401151489396,0.001494314320929203,1.0,1.0,-5.028600320564976,354227.0768564258,1553145.5500173208,4.384604259506782,1553145.5500173208,4.384604259506782,0.763029534136421,0.09228344392405956,3.8614935250210984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614935250210984,1.2779015821205193,1.2782568020023857,3.0217456328784165,6402.716396532894,15243.107769423557,6488.553328588032,0.0003438438785884679,23389.558782060052,2385.071230446692,19394.720113138377,1977.7110545536323,0.8292041886661948,0.8292041886661948,35025.8253691191,35405.22815468563,0.9866229781983541,0.8,4227.246057412406,4273.035954225843,0.9866229781983541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559959634720069,4.9713605736891715,-2.3509387417984398,7.322299315487611,3.5,3.5,1.0,0.6,0.0002779567649708839,1.000047765977016,0.00027794348872858956,197.53629738258962,0.0,2.6335340714275745e-06,7.463435558425746,0.01893383839396082,9.443051987048894e-05,0.00018352624510039494,0.0007086854071266101,0.09228344392494316,0.09228344392494316,0.09228344392494316,0.09228391039992583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.27592537977,594.8156591318808,0.0,0.09228344392494316,0.09228344392405956,0.09228344392405956,0.375,0.375,0.5,9.365235549522119,0.005755941320273905,0.005755941320273905,-1.3017142919125035e-11,3.0417828611462028e-06,0.0024421512711683135,-1.3017142919125035e-11,26035.26626163136,19865.67708673026,0.763029534136421,1.0188808665060252,0.626713296828003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414439260628236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.437742648115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2049128540489,262.2049128540489,-10.94508714595105,246.57698182231343,277.8328438857781,121282.03220901862,121326.46548349569,-44.43327447705832,0.0,nan,277.8328438857781,4.682843885778141,271.58167147310456,-1.5683285268954137,265.33049906039184,-7.819500939608133,259.07932664769874,-14.070673352301242,252.82815423500665,-20.321845764993327,246.57698182231343,-26.57301817768655,1.0,1.0,26022.012520719443,26022.012520719443,277.10822948346436,3.958229483464379,277.10822948346436,277.10822948346436,76821.6092875382,76822.96453462636,-1.3552470881550107,0.0,8546.071908451686,8546.071908451686,0.8894338439144195,3880.800992646204,277.10822948346436,3.958229483464379,1.0,0.002,0.15034144781568592,0.005091624779008057,0.0002329344634860182,0.0017670655365836282,0.11646723174300909,0.11646723174300909,0.0,6.964654547525484e-14,1.0,1.0000050061063874,0.0024421512841854565,0.09228344392405956,0.0,4.6138952864051484e-07,0.59027633252716,0.0,1601844.0285602494,268.1189605699467,3.041795878289122e-06,1.0,1279344.8829807872,2619.1418076433356,,,,,,,,,,,,,,,,,,,3.0
