time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3131.0,-28.312042376342315,4.97130941442182,34.98399397308683,26.214228488411777,6.419000694198049,-24.83893806929308,-38.396724325697846,2.945896386977177,-5.03107244435779,-5.031074706360918,39.967791960625306,41160.03275552989,25756.13911101555,25756.13911101555,66916.17186654544,76837.41688213436,76822.86610968265,25756.13911101555,102579.0052206982,102579.0052206982,102579.0052206982,128614.25537414497,124398.9351156099,4215.320258535073,0.0,90318.66429523312,54641.42590129938,39641.37599325971,26035.250153446756,65676.62614670646,19865.66370856197,1450.0,0.0,0.8868772124235891,2.881397740481848,0.001494314320929203,1.0,1.0,-5.029260923320123,354226.63168435433,1553144.9791609438,4.384608158273448,1553144.9791609438,4.384608158273448,0.763029492379661,0.09228344192640882,3.86149679750082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86149679750082,1.277901866519741,1.278257069514044,3.021747521206213,6402.720397672901,15243.107769423557,6488.550804948207,0.0003438428862404683,23389.547895957807,2385.0701203731965,19394.712569810057,1977.7102853482136,0.8292042520908179,0.8292042520908179,35025.84911563951,35405.22815468563,0.9866238143265692,0.8,4227.248923365849,4273.035954225843,0.9866238143265692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559949115167485,4.97130941442182,-2.350976047131996,7.322285461553816,3.5,3.5,1.0,0.6,0.00027794348872858956,1.000047788192113,0.000277930206946466,197.53667717029163,0.0,2.622539745975399e-06,7.432277640094281,0.018936460933706795,9.442623618551568e-05,0.00018351725254307387,0.000708651282981229,0.09228344192820534,0.09228344192820534,0.09228344192820534,0.09228378907974695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.1615380496,594.81569574718,0.0,0.09228344192820534,0.09228344192640882,0.09228344192640882,0.375,0.375,0.5,9.365245963819829,0.004978823706721869,0.004978823706721869,6.252776074688882e-13,2.2620031359110726e-06,0.0018137830408022637,6.252776074688882e-13,26035.250153446756,19865.66370856197,0.763029492379661,1.0188734682727172,0.6267074782981065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441446677000822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.40658472978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20465218221415,262.20465218221415,-10.94534781778583,246.5765323595661,277.8327720048612,121284.15167387608,121327.73349379926,-43.58181992315904,0.0,nan,277.8327720048612,4.682772004861249,271.58152407581247,-1.56847592418751,265.3302761467397,-7.819723853260257,259.0790282176784,-14.070971782321578,252.82778028862677,-20.322219711373208,246.5765323595661,-26.573467640433876,1.0,1.0,26022.012520719443,26022.012520719443,277.10818573195905,3.9581857319590767,277.10818573195905,277.10818573195905,76821.5804709604,76822.86610968265,-1.285638722256408,0.0,8546.071908451686,8546.071908451686,0.8894336375717372,3880.804281488324,277.10818573195905,3.9581857319590767,1.0,0.002,0.15034110514224067,0.005091620306416544,0.00023293391700162887,0.0017670660829284491,0.11646695850081444,0.11646695850081444,0.0,-6.992193282706616e-14,1.0,1.000003718078627,0.001813783040176986,0.09228344192640882,0.0,3.426733927426948e-07,0.4383974895621207,0.0,1601843.9894106342,268.1189275556422,2.262002510633465e-06,1.0,1279344.9939409296,2619.1413534495678,,,,,,,,,,,,,,,,,,,3.0
3132.0,-28.312505234231754,4.971258528245525,34.98398665531348,26.2140906759538,6.418912105838939,-24.839363500216304,-38.397135318350024,2.9457703718215376,-5.031111547289299,-5.031112866295774,39.96777675746731,41159.782089109816,25756.106340943843,25756.106340943843,66915.88843005366,76837.31547597867,76822.7183591164,25756.106340943843,102578.82470006024,102578.82470006024,102578.82470006024,128614.05596139113,124398.73320280113,4215.322758590009,0.0,90318.72389555382,54641.33540721543,39641.54276482043,26035.231261330882,65676.77402615131,19865.64804185057,1450.0,0.0,0.8868770733136231,2.8813937027310743,0.001494314320929203,1.0,1.0,-5.030056790313267,354226.1046794849,1553144.3240877008,4.384612832227696,1553144.3240877008,4.384612832227696,0.7630294443113416,0.09228343955296524,3.861501398007708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861501398007708,1.2779024770552265,1.278257663245527,3.0217496775701354,6402.724966749296,15243.107769423557,6488.547923074523,0.0003438417530313382,23389.535464664754,2385.068852734089,19394.70395569676,1977.7094069531147,0.8292043245149909,0.8292043245149909,35025.882498889456,35405.22815468563,0.9866249897696402,0.8,4227.252952370454,4273.035954225843,0.9866249897696402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559942041128538,4.971258528245525,-2.3510176170121415,7.322276145257667,3.5,3.5,1.0,0.6,0.000277930206946466,1.0000475166479559,0.00027791700126215605,197.53705479982133,0.0,2.623639107586945e-06,7.435393230901402,0.01893908457281438,9.442190408858527e-05,0.00018350830285788073,0.0007086175680317284,0.09228343955393752,0.09228343955393752,0.09228343955393752,0.09228364528589932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.0581633377,594.8157286785256,0.0,0.09228343955393752,0.09228343955296524,0.09228343955296524,0.375,0.375,0.5,9.365252135877586,0.0042076689784380505,0.0042076689784380505,-5.661604518536478e-11,1.3190064578338934e-06,0.0010560759824898014,-5.661604518536478e-11,26035.231261330882,19865.64804185057,0.7630294443113416,1.0188668585245821,0.6267022505204158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414494292177382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.40970032059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2043887737771,262.2043887737771,-10.945611226222866,246.57608386378428,277.83269368376864,121285.3746505866,121329.41400318469,-44.039352598081194,0.0,nan,277.83269368376864,4.682693683768662,271.58137171978154,-1.5686282802184337,265.3300497557702,-7.819950244229801,259.07872779177455,-14.071272208225423,252.82740582778317,-20.32259417221681,246.57608386378428,-26.5739161362157,1.0,1.0,26022.012520719443,26022.012520719443,277.10813028331336,3.9581302833133805,277.10813028331336,277.10813028331336,76821.36264306796,76822.7183591164,-1.3557160484488122,0.0,8546.071908451686,8546.071908451686,0.8894333474916734,3880.8089049977466,277.10813028331336,3.9581302833133805,1.0,0.002,0.15034090562064073,0.005091614092204945,0.0002329335894527262,0.0017670664106047545,0.1164667947263631,0.1164667947263631,0.0,5.74804960573605e-14,1.0,1.0000021649280775,0.0010560760391058466,0.09228343955296524,0.0,1.9952167957328294e-07,0.25525708815338827,0.0,1601843.9430124287,268.1188884527107,1.3190630738790787e-06,1.0,1279345.1252981964,2619.1408157642854,,,,,,,,,,,,,,,,,,,3.0
3133.0,-28.31296695893692,4.971207982206026,34.98397935377054,26.21399938305842,6.418868475557044,-24.839783415492157,-38.397545472811885,2.945684932067891,-5.031147084192355,-5.0311475612842536,39.96776259032268,41159.51263756559,25756.065524487465,25756.065524487465,66915.57816205305,76837.1824625575,76822.59616963484,25756.065524487465,102578.6616941223,102578.6616941223,102578.6616941223,128613.87565190242,124398.55212021117,4215.323531691247,0.0,90318.76228229895,54641.236994718085,39641.69476397874,26035.21395778011,65676.90872175885,19865.6336754418,1450.0,0.0,0.886876948082417,2.8813900314104526,0.001494314320929203,1.0,1.0,-5.030766106745261,354225.6255290268,1553143.7136533556,4.384617039870494,1553143.7136533556,4.384617039870494,0.7630293996299327,0.09228343646588623,3.861504102235221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861504102235221,1.2779028996325863,1.278258069063879,3.0217507944816884,6402.727333350851,15243.107769423557,6488.546430369436,0.00034384116607212936,23389.52902575403,2385.068196147923,19394.699493901364,1977.708951976604,0.8292043620265295,0.8292043620265295,35025.90212191971,35405.22815468563,0.9866256807077409,0.8,4227.255320662319,4273.035954225843,0.9866256807077409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559933230125479,4.971207982206026,-2.3510565592260897,7.322264541432116,3.5,3.5,1.0,0.6,0.00027791700126215605,1.0000474004915267,0.00027790382848408876,197.53743150606567,0.0,2.608611985205347e-06,7.392806366071953,0.018941693184799588,9.441758100973544e-05,0.0001834994202524206,0.0007085837640625069,0.0922834364664958,0.0922834364664958,0.0922834364664958,0.09228351467205484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.97826723993,594.8157540116135,0.0,0.0922834364664958,0.09228343646588623,0.09228343646588623,0.375,0.375,0.5,9.365254482029897,0.003454604282751461,0.003454604282751461,-5.684341886080802e-14,4.770918735630403e-07,0.0003814545389673185,-5.684341886080802e-14,26035.21395778011,19865.6336754418,0.7630293996299327,1.0188600447920262,0.6266968625447712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414521657957988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.36711345576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20412731641926,262.20412731641926,-10.945872683580717,246.5756367636062,277.83261786923146,121287.08299481716,121330.79614548162,-43.713150664467136,0.0,nan,277.83261786923146,4.682617869231478,271.5812216481142,-1.5687783518857827,265.32982542697755,-7.8201745730224275,259.0784292058531,-14.07157079414685,252.82703298473274,-20.32296701526724,246.5756367636062,-26.574363236393765,1.0,1.0,26022.012520719443,26022.012520719443,277.1080812905887,3.958081290588723,277.1080812905887,277.1080812905887,76821.25570562907,76822.59616963484,-1.3404640057706274,0.0,8546.071908451686,8546.071908451686,0.889433176979454,3880.811622746397,277.1080812905887,3.958081290588723,1.0,0.002,0.1503408335534456,0.00509160795366515,0.0002329334610500652,0.001767066538954299,0.1164667305250326,0.1164667305250326,0.0,4.3641305846886524e-15,1.0,1.0000007820823105,0.00038145453902416193,0.09228343646588623,0.0,7.20671842104437e-08,0.0921988094205494,0.0,1601843.900867569,268.1188529158076,4.770919304064591e-07,1.0,1279345.2447277424,2619.1403269029342,,,,,,,,,,,,,,,,,,,3.0
3134.0,-28.313427458905885,4.971157775557533,34.98397206607996,26.21389712383973,6.418819902372652,-24.84020272278781,-38.39795175064353,2.945595166174934,-5.031181951628696,-5.031181951639808,39.9677483870092,41159.24928542298,25756.024797533148,25756.024797533148,66915.27408295612,76837.05671818409,76822.47308691747,25756.024797533148,102578.49788445061,102578.49788445061,102578.49788445061,128613.69451055874,124398.37191740616,4215.322593152579,0.0,90318.8109348891,54641.14764989368,39641.84809443935,26035.19662610812,65677.04472054748,19865.619285922257,1450.0,0.0,0.8868768245315899,2.8813863884768445,0.001494314320929203,1.0,1.0,-5.031181951628696,354225.15058554127,1553143.1016620244,4.384621191055033,1553143.1016620244,4.384621191055033,0.7630293548849558,0.09228343270059097,3.861508350234804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861508350234804,1.2779033421660821,1.2782584948859554,3.0217530722546186,6402.732159678366,15243.107769423557,6488.543386205135,0.00034383996905397896,23389.51589458486,2385.0668571413134,19394.690394690555,1977.7080241153253,0.8292044385228518,0.8292044385228518,35025.93294721417,35405.22815468563,0.9866267660841562,0.8,4227.259040948796,4273.035954225843,0.9866267660841562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599244384431294,4.971157775557533,-2.3510951874938244,7.322252963051357,3.5,3.5,1.0,0.6,0.00027790382848408876,1.0000472749348448,0.0002778906912197674,197.53780721432094,0.0,2.602116745211121e-06,7.374398855928317,0.0189442953015448,9.441329897134541e-05,0.00018349052951274335,0.0007085502119024642,0.09228343270133106,0.09228343270133106,0.09228343270133106,0.0922833851422572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.916404398,594.8157734677947,0.0,0.09228343270133106,0.09228343270059097,0.09228343270059097,0.375,0.375,0.5,9.365253055249935,0.002718429106835174,0.002718429106835174,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,26035.19662610812,19865.619285922257,0.7630293548849558,1.0188533051034383,0.626691555025862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414548956838822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.34870594562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20386711738627,262.20386711738627,-10.94613288261371,246.57519097188563,277.8325432628868,121288.76038609335,121332.26315717473,-43.50277108140052,0.0,nan,277.8325432628868,4.682543262886838,271.58107280469585,-1.568927195304127,265.3296023464811,-7.820397653518853,259.0781318882807,-14.071868111719255,252.82666143008765,-20.323338569912323,246.57519097188563,-26.574809028114345,1.0,1.0,26022.012520719443,26022.012520719443,277.1080324979769,3.9580324979769443,277.1080324979769,277.1080324979769,76821.13252905154,76822.47308691747,-1.3405578659294406,0.0,8546.071908451686,8546.071908451686,0.889432909126263,3880.815891985978,277.1080324979769,3.9580324979769443,1.0,0.002,0.15034088775739304,0.005091601308294677,0.00023293352843502856,0.0017670664715740102,0.11646676421751428,0.11646676421751428,0.0,9.038776671577153e-15,0.9999994126360765,0.9999994126360765,0.0,0.09228337849663187,5.4203959104955175e-08,0.0,0.0,0.0,1601843.8598109838,268.1188180483713,0.0,1.0,1279345.363108791,2619.1398423335268,,,,,,,,,,,,,,,,,,,3.0
3135.0,-28.313886450084283,4.971107842637054,34.983964758558244,26.21378864804285,6.418754413779238,-24.840622363695896,-38.39835802847517,2.9454903273702366,-5.0312191284384085,-5.031219128364631,39.967733239316594,41158.97362766063,25755.991950329335,25755.991950329335,66914.96557798996,76836.9374275216,76822.32596852505,25755.991950329335,102578.31791885439,102578.31791885439,102578.31791885439,128613.4960156804,124398.17621024167,4215.31980543873,0.0,90318.85273983814,54641.03260953687,39642.02236700141,26035.178096826014,65677.20046382742,19865.60390344879,1450.0,0.0,0.8868766902226486,2.8813824418668954,0.001494314320929203,1.0,1.0,-5.0312191284384085,354224.63716049714,1553142.4489785617,4.384625703702371,1553142.4489785617,4.384625703702371,0.7630293071000976,0.09228342846480109,3.861510836544056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861510836544056,1.2779038543916728,1.278258990464868,3.0217538066525913,6402.733715779545,15243.107769423557,6488.54240470291,0.00034383958311129154,23389.511660848006,2385.066425420302,19394.68746091472,1977.707724953447,0.8292044631859385,0.8292044631859385,35025.950988930024,35405.22815468563,0.986627401343499,0.8,4227.261218392765,4273.035954225843,0.986627401343499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559917347753761,4.971107842637054,-2.351135782190049,7.322243624827103,3.5,3.5,1.0,0.6,0.0002778906912197674,1.0000471202149026,0.0002778775975676534,197.53818169282462,0.0,2.5951063868384923e-06,7.354531500300287,0.018946890407931637,9.440901711238898e-05,0.0001834816741073784,0.0007085164728728866,0.09228342846486712,0.09228342846486712,0.09228342846486712,0.09228324476709535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.86968111625,594.8157879451595,0.0,0.09228342846486712,0.09228342846480109,0.09228342846480109,0.375,0.375,0.5,9.365247544241,0.0019853309664199514,0.0019853309664199514,-7.37827576813288e-11,-7.37827576813288e-11,-7.37827576813288e-11,-7.37827576813288e-11,26035.178096826014,19865.60390344879,0.7630293071000976,1.0188461917594105,0.6266858717635121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414576183406242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.32883858999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20360654728785,262.20360654728785,-10.94639345271213,246.57474635756424,277.8324667370125,121290.18187599764,121333.7466853842,-43.56480938659946,0.0,nan,277.8324667370125,4.682466737012533,271.5809226611261,-1.5690773388738535,265.3293785852323,-7.820621414767686,259.07783450933835,-14.072165490661632,252.82629043345358,-20.3237095665464,246.57474635756424,-26.57525364243574,1.0,1.0,26022.012520719443,26022.012520719443,277.10797810651366,3.9579781065136785,277.10797810651366,277.10797810651366,76820.9817669969,76822.32596852505,-1.3442015281470958,0.0,8546.071908451686,8546.071908451686,0.8894327523545941,3880.818390726776,277.10797810651366,3.9579781065136785,1.0,0.002,0.1503410792345084,0.0050915935311372455,0.00023293380716201174,0.001767066192806686,0.11646690358100587,0.11646690358100587,0.0,-3.1302217762263496e-14,0.9999979251184025,0.9999979251184025,0.0,0.0922832369876136,1.9147718747912456e-07,0.0,0.0,0.0,1601843.8170172358,268.11878087156157,0.0,1.0,1279345.4910815894,2619.1393185023153,,,,,,,,,,,,,,,,,,,3.0
3136.0,-28.31434431214043,4.971058190607271,34.9839574368752,26.213681569229834,6.41870148067799,-24.841039732860988,-38.39876399198545,2.9453969013845636,-5.031255690336195,-5.031255690343586,39.967718215582,41158.723404605465,25755.958243448455,25755.958243448455,66914.68164805393,76836.81604923139,76822.18191891287,25755.958243448455,102578.14016236132,102578.14016236132,102578.14016236132,128613.29998975672,124397.98477828049,4215.315211476241,0.0,90318.90412804582,54640.954793541285,39642.16592722726,26035.159827395397,65677.32575462265,19865.588730468382,1450.0,0.0,0.886876558593332,2.8813785605387756,0.001494314320929203,1.0,1.0,-5.031255690336195,354224.1322281697,1553141.8016364397,4.384630126317876,1553141.8016364397,4.384630126317876,0.7630292597460797,0.09228342360450023,3.8615153948529963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615153948529963,1.2779043137039823,1.2782594331715174,3.0217562875740396,6402.738972554391,15243.107769423557,6488.539089003619,0.0003438382793278227,23389.497358584053,2385.0649669952586,19394.677550067652,1977.7067143283032,0.8292045464991455,0.8292045464991455,35025.98406594956,35405.22815468563,0.9866285660048699,0.8,4227.265210438603,4273.035954225843,0.9866285660048699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559910071486858,4.971058190607271,-2.351175851595559,7.32223404220283,3.5,3.5,1.0,0.6,0.0002778775975676534,1.00004700447126,0.00027786453669202427,197.53855525132738,0.0,2.5864962303164267e-06,7.330130316716754,0.018949476904161953,9.440473874535925e-05,0.00018347285882229416,0.0007084832688799792,0.09228342360526472,0.09228342360526472,0.09228342360526472,0.09228310676160588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.8428339553,594.8157959530955,0.0,0.09228342360526472,0.09228342360450023,0.09228342360450023,0.375,0.375,0.5,9.365238039042401,0.0012573619359272925,0.0012573619359272925,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,26035.159827395397,19865.588730468382,0.7630292597460797,1.0188399250306592,0.6266808663674699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414603320864976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.304437406405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2033469176494,262.2033469176494,-10.946653082350565,246.5743030157343,277.83239081956555,121291.81800790956,121335.22558182679,-43.40757391720046,0.0,nan,277.83239081956555,4.682390819565569,271.58077325880345,-1.5692267411965304,265.32915569803407,-7.820844301965906,259.07753813725907,-14.072461862740909,252.8259205764999,-20.32407942350008,246.5743030157343,-26.575696984265676,1.0,1.0,26022.012520719443,26022.012520719443,277.1079246888829,3.9579246888829402,277.1079246888829,277.1079246888829,76820.8624015139,76822.18191891287,-1.319517398966127,0.0,8546.071908451686,8546.071908451686,0.889432464935066,3880.8229718272614,277.1079246888829,3.9579246888829402,1.0,0.002,0.15034140433293058,0.005091585272334604,0.00023293429321440893,0.0017670657068452388,0.11646714660720446,0.11646714660720446,0.0,5.964759935972452e-14,0.9999964771748752,0.9999964771748752,0.0,0.09228309850613695,3.25098363279759e-07,0.0,0.0,0.0,1601843.7749312858,268.1187443096638,0.0,1.0,1279345.6169376683,2619.138803335616,,,,,,,,,,,,,,,,,,,3.0
3137.0,-28.314801070569274,4.971008882571698,34.98395013354303,26.21359509592878,6.41866141605501,-24.84145482189691,-38.39916583439333,2.9453151673711084,-5.031288967532362,-5.031288967538307,39.96770410181031,41158.43838183196,25755.916964033262,25755.916964033262,66914.35534586522,76836.68191244571,76822.06069300917,25755.916964033262,102577.97765704244,102577.97765704244,102577.97765704244,128613.12069433008,124397.81170480337,4215.308989526704,0.0,90318.9398038959,54640.83923189397,39642.333968891035,26035.143037287628,65677.47700617867,19865.57476452017,1450.0,0.0,0.8868764403815158,2.881375027910711,0.001494314320929203,1.0,1.0,-5.031288967532362,354223.67265918537,1553141.1935025235,4.384634098119329,1553141.1935025235,4.384634098119329,0.7630292153981494,0.0922834179618747,3.861517798804312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861517798804312,1.2779047188330965,1.2782598217217902,3.02175721076483,6402.740928684896,15243.107769423557,6488.537855171629,0.00034383779416770235,23389.492036489497,2385.0644242926483,19394.673862061267,1977.7063382563126,0.8292045775001873,0.8292045775001872,35026.00151003492,35405.22815468563,0.9866291802215172,0.8,4227.267315754904,4273.035954225843,0.9866291802215172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559901160545392,4.971008882571698,-2.3512134241897127,7.322222306761411,3.5,3.5,1.0,0.6,0.00027786453669202427,1.0000468913437615,0.0002778515078614545,197.5389279106209,0.0,2.5800265020944197e-06,7.311795106935586,0.018952056930664048,9.440050398621514e-05,0.00018346403270580913,0.0007084496277338984,0.09228341796257378,0.09228341796257378,0.09228341796257378,0.09228298132025664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.83773626963,594.8157969199232,0.0,0.09228341796257378,0.0922834179618747,0.0922834179618747,0.375,0.375,0.5,9.365224939806152,0.0005472519254681174,0.0005472519254681174,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,26035.143037287628,19865.57476452017,0.7630292153981494,1.0188326104483305,0.6266750834225856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414630391661751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.286102196624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2030893276687,262.2030893276687,-10.946910672331285,246.57386102264923,277.83231763268856,121293.51944031626,121336.58600330209,-43.06656298581357,0.0,nan,277.83231763268856,4.68231763268858,271.5806263106889,-1.5693736893110781,265.3289349886685,-7.821065011331484,259.07724366665747,-14.072756333342511,252.82555234465934,-20.324447655340634,246.57386102264923,-26.57613897735075,1.0,1.0,26022.012520719443,26022.012520719443,277.10787722670295,3.9578772267029763,277.10787722670295,277.10787722670295,76820.76247776613,76822.06069300917,-1.2982152430486167,0.0,8546.071908451686,8546.071908451686,0.8894323133563363,3880.825387798334,277.10787722670295,3.9578772267029763,1.0,0.002,0.1503418491555465,0.005091577090304603,0.00023293496634888363,0.0017670650336791258,0.11646748317444182,0.11646748317444182,0.0,2.800927892399052e-14,0.9999951798210075,0.9999951798210075,0.0,0.09228297313928208,4.448225926162925e-07,0.0,0.0,0.0,1601843.7366262968,268.1187110324676,0.0,1.0,1279345.7314868895,2619.138334451435,,,,,,,,,,,,,,,,,,,3.0
3138.0,-28.31525729149185,4.970959856806544,34.98394281569876,26.213484664354496,6.418600570506652,-24.841871505287372,-38.39956788634879,2.945214784276487,-5.031324838975138,-5.0313248389869925,39.967689076335944,41158.171960464875,25755.883091668355,25755.883091668355,66914.05505213323,76836.56418505945,76821.91649297763,25755.883091668355,102577.79958464598,102577.79958464598,102577.79958464598,128612.92459238216,124397.62358150439,4215.301010877763,0.0,90318.98868074885,54640.739240466006,39642.49937809205,26035.125007736173,65677.62438582823,19865.5597767569,1450.0,0.0,0.8868763122710042,2.8813712198874857,0.001494314320929203,1.0,1.0,-5.031324838975138,354223.1772633374,1553140.5460872583,4.384638402508085,1553140.5460872583,4.384638402508085,0.7630291681278264,0.0922834118216685,3.86152165361718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86152165361718,1.2779052102138042,1.278260296588565,3.0217590653465725,6402.744858321064,15243.107769423557,6488.535376536892,0.0003438368195359202,23389.481345040465,2385.0633340682566,19394.666453256166,1977.7055827684446,0.8292046397757612,0.8292046397757612,35026.02948217953,35405.22815468563,0.9866301651375678,0.8,4227.270691696421,4273.035954225843,0.9866301651375678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559893848555639,4.970959856806544,-2.3512528202846728,7.322212677091216,3.5,3.5,1.0,0.6,0.0002778515078614545,1.0000468363353217,0.00027783849492454094,197.53930013258474,0.0,2.5737012226785924e-06,7.293869265071131,0.018954630631886727,9.439626719443751e-05,0.000183455240667017,0.0007084163843052373,0.09228341182241959,0.09228341182241959,0.09228341182241959,0.09228284602874805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.84692409704,594.8157931877886,0.0,0.09228341182241959,0.0922834118216685,0.0922834118216685,0.375,0.375,0.5,9.365207966081334,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,26035.125007736173,19865.5597767569,0.7630291681278264,1.0188257519644972,0.626669620671388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414657397303232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.26817635476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20283156618285,262.20283156618285,-10.947168433817126,246.5734200370043,277.8322430953627,121295.00715404739,121338.10239016611,-43.09523611873483,0.0,nan,277.8322430953627,4.682243095362708,271.5804784836953,-1.5695215163046896,265.3287138720156,-7.821286127984365,259.0769492603414,-14.073050739658584,252.82518464867766,-20.324815351322314,246.5734200370043,-26.57657996299568,1.0,1.0,26022.012520719443,26022.012520719443,277.1078244820015,3.957824482001513,277.1078244820015,277.1078244820015,76820.61905203306,76821.91649297763,-1.2974409445741912,0.0,8546.071908451686,8546.071908451686,0.8894320702949525,3880.829261885266,277.1078244820015,3.957824482001513,1.0,0.002,0.1503424241922015,0.005091567844079667,0.00023293583998081085,0.0017670641600672228,0.11646791999040543,0.11646791999040543,0.0,4.80336256880598e-14,0.9999937687977368,0.9999937687977368,0.0,0.09228283678506391,5.750366045965864e-07,0.0,0.0,0.0,1601843.695335084,268.11867516102484,0.0,1.0,1279345.8549661846,2619.1378290139073,,,,,,,,,,,,,,,,,,,3.0
3139.0,-28.31571221068559,4.970911105384715,34.983935481118486,26.213392114173644,6.418559307222979,-24.842285058889757,-38.3999694842845,2.9451321554094747,-5.03136080531408,-5.031360805317476,39.967673957630744,41157.90607084155,25755.850170058144,25755.850170058144,66913.75624089969,76836.43431651728,76821.76986912705,25755.850170058144,102577.62003918519,102577.62003918519,102577.62003918519,128612.72694996558,124397.43566726263,4215.291282702944,0.0,90319.03150213818,54640.645627406295,39642.65097192432,26035.1069107804,65677.75788270473,19865.54473034996,1450.0,0.0,0.8868761840151298,2.8813674017943036,0.001494314320929203,1.0,1.0,-5.03136080531408,354222.68055748986,1553139.894654189,4.384642711781739,1553139.894654189,4.384642711781739,0.7630291205804192,0.09228340511944344,3.861525218932621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861525218932621,1.2779056193868252,1.2782606892451103,3.021760887776273,6402.748719830914,15243.107769423557,6488.532940858346,0.00034383586179808967,23389.4708389613,2385.0622627463304,19394.65917285,1977.704840373624,0.8292047009692542,0.8292047009692542,35026.055353603995,35405.22815468563,0.9866310760861725,0.8,4227.2738141032705,4273.035954225843,0.9866310760861725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598867418042435,4.970911105384715,-2.351292212329042,7.3222033177137575,3.5,3.5,1.0,0.6,0.00027783849492454094,1.0000467028677598,0.0002778255196760352,197.53967129369673,0.0,2.5705664505765915e-06,7.2849853209340605,0.018957201198337305,9.439203536248139e-05,0.00018344645956205955,0.0007083831299227962,0.0922834051172396,0.0922834051172396,0.0922834051172396,0.09228271039963462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.8743313462,594.8157835152895,0.0,0.0922834051172396,0.09228340511944344,0.09228340511944344,0.375,0.375,0.5,9.365187123617703,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,26035.1069107804,19865.54473034996,0.7630291205804192,1.0188191314387187,0.6266642985034037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441468437126057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.25929241062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2025755629291,262.2025755629291,-10.947424437070879,246.5729802784967,277.83217084736555,121296.71094044238,121339.51221818928,-42.801277746892666,0.0,nan,277.83217084736555,4.682170847365569,271.5803327335901,-1.5696672664098514,265.3284946198218,-7.821505380178166,259.076656506032,-14.073343493967968,252.8248183922683,-20.32518160773168,246.5729802784967,-26.57701972150329,1.0,1.0,26022.012520719443,26022.012520719443,277.10777135880033,3.9577713588003576,277.10777135880033,277.10777135880033,76820.53447169406,76821.76986912705,-1.2353974329889752,0.0,8546.071908451686,8546.071908451686,0.8894318454874969,3880.832845027284,277.10777135880033,3.9577713588003576,1.0,0.002,0.15034312878320327,0.00509155800039231,0.00023293691429424225,0.0017670630852748576,0.11646845714712112,0.11646845714712112,0.0,-4.3090010726221095e-13,0.9999923649155174,0.9999923649155174,0.0,0.09228270052784901,7.045915944334679e-07,0.0,0.0,0.0,1601843.6539346203,268.1186391946859,0.0,1.0,1279345.978772107,2619.1373222395096,,,,,,,,,,,,,,,,,,,3.0
3140.0,-28.316167168089635,4.970862731885816,34.98392818355103,26.213304453436308,6.418522065921732,-24.842698244689757,-38.40037101237101,2.9450531424630366,-5.031391566955961,-5.03139156693813,39.96766035665629,41157.63627761408,25755.80481947166,25755.80481947166,66913.44109708574,76836.30117776847,76821.66112704374,25755.80481947166,102577.46594651541,102577.46594651541,102577.46594651541,128612.55713231102,124397.27704734725,4215.280084963774,0.0,90319.07149251616,54640.54896910637,39642.802803788654,26035.091185795616,65677.89398958426,19865.531623451312,1450.0,0.0,0.8868760767451456,2.8813641362213613,0.001494314320929203,1.0,1.0,-5.031391566955961,354222.2557304843,1553139.3086163,4.384646315950376,1553139.3086163,4.384646315950376,0.7630290780118208,0.09228339758727877,3.861528458256382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861528458256382,1.2779060117463992,1.2782610651316912,3.0217624948639052,6402.7521250567615,15243.107769423557,6488.530792972468,0.0003438350172262434,23389.46157431621,2385.06131801545,19394.65275267537,1977.7041856980081,0.8292047549299935,0.8292047549299933,35026.078859491936,35405.22815468563,0.9866319037429421,0.8,4227.276651014923,4273.035954225843,0.9866319037429421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559876952023559,4.970862731885816,-2.351327692981749,7.322190424867565,3.5,3.5,1.0,0.6,0.0002778255196760352,1.0000467069633798,0.000277812543895721,197.5400424871864,0.0,2.5631263247761095e-06,7.263900004415494,0.018959764324662082,9.438780444180436e-05,0.00018343771523423084,0.0007083499576945126,0.09228339758674275,0.09228339758674275,0.09228339758674275,0.09228259464999762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.9247504028,594.8157664203011,0.0,0.09228339758674275,0.09228339758727877,0.09228339758727877,0.375,0.375,0.5,9.365163035116597,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,26035.091185795616,19865.531623451312,0.7630290780118208,1.0188122217758295,0.626658892018389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414711268348694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.2382070941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2023213603832,262.2023213603832,-10.947678639616754,246.5725415539743,277.83210116679595,121298.42222036162,121340.92243681832,-42.500216456711314,0.0,nan,277.83210116679595,4.682101166795974,271.5801892442275,-1.5698107557724938,265.32827732166703,-7.8217226783329465,259.076365399096,-14.073634600903972,252.82445347653882,-20.325546523461156,246.5725415539743,-26.577458446025673,1.0,1.0,26022.012520719443,26022.012520719443,277.10772787296156,3.957727872961584,277.10772787296156,277.10772787296156,76820.42879269701,76821.66112704374,-1.2323343467287486,0.0,8546.071908451686,8546.071908451686,0.8894316412350893,3880.836100547664,277.10772787296156,3.957727872961584,1.0,0.002,0.15034394108550783,0.0050915486470775526,0.00023293815800386818,0.0017670618418217099,0.11646907900193408,0.11646907900193408,0.0,-1.74422108700778e-13,0.9999911977389129,0.9999911977389129,0.0,0.0922825852847192,8.123025595703127e-07,0.0,0.0,0.0,1601843.6185252122,268.118608433044,0.0,1.0,1279346.0846620372,2619.136888800727,,,,,,,,,,,,,,,,,,,3.0
3141.0,-28.316618981505894,4.970814707905557,34.98392090594504,26.213198282662802,6.418466202158971,-24.843110463133414,-38.40077240075914,2.9449576837293803,-5.031423302668713,-5.031423302704344,39.96764633760718,41157.38648561009,25755.762877320492,25755.762877320492,66913.14936293059,76836.18220853336,76821.54145989803,25755.762877320492,102577.30433721852,102577.30433721852,102577.30433721852,128612.37930474847,124397.11193337779,4215.267371370678,0.0,90319.11961847455,54640.4652824944,39642.94926220016,26035.074967529952,65678.02422973012,19865.51810599828,1450.0,0.0,0.8868759660326557,2.881360767246814,0.001494314320929203,1.0,1.0,-5.031423302668713,354221.8174517109,1553138.7045653027,4.384650035784523,1553138.7045653027,4.384650035784523,0.7630290341308358,0.09228338952219081,3.861532389210272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861532389210272,1.2779064802266709,1.2782615171594285,3.021764463175213,6402.756295672232,15243.107769423557,6488.528162292653,0.00034383398281778797,23389.45022728292,2385.0601609400683,19394.64488939736,1977.7033838668008,0.8292048210168802,0.8292048210168802,35026.10738413205,35405.22815468563,0.9866329081132482,0.8,4227.280093636793,4273.035954225843,0.9866329081132482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559867898018015,4.970814707905557,-2.351363793109508,7.322178501015065,3.5,3.5,1.0,0.6,0.000277812543895721,1.0000463843579572,0.0002777996583369283,197.54041111672976,0.0,2.5632361945744002e-06,7.264211375423851,0.018962327560856657,9.438357516826787e-05,0.00018342896872745315,0.0007083169038604984,0.09228338952283423,0.09228338952283423,0.09228338952283423,0.09228247523049754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490283.98926634196,594.8157447120767,0.0,0.09228338952283423,0.09228338952219081,0.09228338952219081,0.375,0.375,0.5,9.36513560630082,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,26035.074967529952,19865.51810599828,0.7630290341308358,1.0188057595776667,0.6266538460665143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414738167791088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.238518465114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2020672240067,262.2020672240067,-10.947932775993252,246.57210404919155,277.8320303988266,121299.93420865828,121342.42336130947,-42.48915265116298,0.0,nan,277.8320303988266,4.682030398826612,271.58004512889227,-1.5699548711077114,265.328059858968,-7.821940141031973,259.0760745890422,-14.07392541095777,252.82408931911985,-20.325910680880128,246.57210404919155,-26.577895950808426,1.0,1.0,26022.012520719443,26022.012520719443,277.1076821346048,3.957682134604795,277.1076821346048,277.1076821346048,76820.27698924334,76821.54145989803,-1.264470654685283,0.0,8546.071908451686,8546.071908451686,0.8894313933725705,3880.840051156323,277.1076821346048,3.957682134604795,1.0,0.002,0.15034486541358946,0.005091538612034128,0.00023293957481242684,0.0017670604251795977,0.11646978740621342,0.11646978740621342,0.0,-7.97539118080337e-15,0.9999899838084387,0.9999899838084387,0.0,0.09228246519408344,9.243281073774149e-07,0.0,0.0,0.0,1601843.5819945459,268.11857669733126,0.0,1.0,1279346.193904955,2619.1364416372585,,,,,,,,,,,,,,,,,,,3.0
3142.0,-28.31707044343111,4.9707669488872455,34.98391360567398,26.213102135248505,6.418417429684347,-24.84352165612048,-38.40116980774326,2.9448686422946557,-5.031458713881307,-5.031458713858868,39.96763112827264,41157.11272040929,25755.731081571237,25755.731081571237,66912.84380198053,76836.0568104943,76821.391472066,25755.731081571237,102577.12255363724,102577.12255363724,102577.12255363724,128612.17958420223,124396.92662344765,4215.252960754577,0.0,90319.16078229586,54640.35796316063,39643.114243483586,26035.057030564985,65678.17127404857,19865.503176826038,1450.0,0.0,0.8868758409288511,2.8813570080951174,0.001494314320929203,1.0,1.0,-5.031458713881307,354221.3284137876,1553138.049228236,4.38465423915389,1553138.049228236,4.38465423915389,0.7630289863972285,0.09228338112622816,3.8615354174143555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615354174143555,1.2779069188194616,1.27826193940667,3.0217657957292117,6402.759119194253,15243.107769423557,6488.526381303039,0.0003438332825176205,23389.44254531081,2385.0593775969173,19394.63956590022,1977.7028410211663,0.8292048657563461,0.8292048657563461,35026.129358039274,35405.22815468563,0.9866336818283178,0.8,4227.282745654604,4273.035954225843,0.9866336818283178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559861034304974,4.9707669488872455,-2.3514025128245497,7.322169461711795,3.5,3.5,1.0,0.6,0.0002777996583369283,1.000046348442363,0.00027778678335221087,197.5407794606801,0.0,2.545418581382233e-06,7.213716259637248,0.01896487297943804,9.437938801773658e-05,0.0001834202703191917,0.0007082838701092739,0.09228338112211039,0.09228338112211039,0.09228338112211039,0.09228234181720534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.0661273739,594.8157189233654,0.0,0.09228338112211039,0.09228338112622816,0.09228338112622816,0.375,0.375,0.5,9.365104425662128,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,26035.057030564985,19865.503176826038,0.7630289863972285,1.018798826215489,0.6266482747925065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414764881438717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.18802334932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.201813818393,262.201813818393,-10.948186181606957,246.57166766756114,277.8319599692258,121301.4969334404,121343.86391029206,-42.36697685169518,0.0,nan,277.8319599692258,4.681959969225829,271.5799015088947,-1.5700984911052842,265.32784304855977,-7.822156951440206,259.0757845882226,-14.074215411777402,252.8237261278941,-20.326273872105872,246.57166766756114,-26.578332332438833,1.0,1.0,26022.012520719443,26022.012520719443,277.1076291729506,3.9576291729506465,277.1076291729506,277.1076291729506,76820.17167380503,76821.391472066,-1.2197982609650353,0.0,8546.071908451686,8546.071908451686,0.8894312024320381,3880.8430945014275,277.1076291729506,3.9576291729506465,1.0,0.002,0.15034591605230244,0.005091527326294319,0.00023294118554860983,0.001767058813754316,0.11647059277430491,0.11647059277430491,0.0,-6.970743426926163e-13,0.9999886150716356,0.9999886150716356,0.0,0.09228233048654481,1.0506396833456727e-06,0.0,0.0,0.0,1601843.5412330297,268.11854128611867,0.0,1.0,1279346.3157999222,2619.1359426853637,,,,,,,,,,,,,,,,,,,3.0
3143.0,-28.31752012999203,4.970719600352035,34.983906359868946,26.21303218128162,6.418399941814548,-24.843928122819555,-38.40156277930362,2.9448079344529527,-5.031486932814573,-5.031486932833211,39.967618099567666,41156.8295004294,25755.681822952003,25755.681822952003,66912.5113233814,76835.91327466498,76821.29560056752,25755.681822952003,102576.97742351952,102576.97742351952,102576.97742351952,128612.01982560162,124396.78258517844,4215.237240423175,0.0,90319.19557628235,54640.25251114896,39643.27007237043,26035.04240208209,65678.31247445253,19865.490957408612,1450.0,0.0,0.8868757445235496,2.8813540124576966,0.001494314320929203,1.0,1.0,-5.031486932814573,354220.93870346376,1553137.4878499566,4.384657478281278,1553137.4878499566,4.384657478281278,0.7630289457803963,0.09228337189671615,3.8615385351591396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615385351591396,1.2779072262485232,1.2782622304672473,3.0217675085031255,6402.762748356649,15243.107769423557,6488.524092129106,0.0003438323823974292,23389.43267144171,2385.058370742477,19394.632723406143,1977.7021432809515,0.8292049232595032,0.8292049232595032,35026.15198168743,35405.22815468563,0.9866344784213004,0.8,4227.285476089261,4273.035954225843,0.9866344784213004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559850400901603,4.970719600352035,-2.35143585748791,7.322155457839944,3.5,3.5,1.0,0.6,0.00027778678335221087,1.0000461663430547,0.0002777739595443029,197.541146357303,0.0,2.5433345166216876e-06,7.207810020105863,0.01896741631395466,9.437524776838646e-05,0.0001834115355838244,0.0007082507124496497,0.09228337190255839,0.09228337190255839,0.09228337190255839,0.0922822358434827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.1675412416,594.815685242702,0.0,0.09228337190255839,0.09228337189671615,0.09228337189671615,0.375,0.375,0.5,9.365070344531636,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,26035.04240208209,19865.490957408612,0.7630289457803963,1.0187915736935074,0.6266426153448832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441479157439797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.18211710979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2015640161224,262.2015640161224,-10.948435983877573,246.57123279593534,277.8318952363136,121303.40567684722,121345.17020903614,-41.764532188901114,0.0,nan,277.8318952363136,4.681895236313608,271.5797627482351,-1.5702372517648655,265.3276302601594,-7.822369739840553,259.0754977720781,-14.074502227921869,252.82336528401274,-20.32663471598724,246.57123279593534,-26.578767204064633,1.0,1.0,26022.012520719443,26022.012520719443,277.1075897357816,3.957589735781596,277.1075897357816,277.1075897357816,76820.11138184974,76821.29560056752,-1.1842187177826418,0.0,8546.071908451686,8546.071908451686,0.8894310058455703,3880.8462278349352,277.1075897357816,3.957589735781596,1.0,0.002,0.15034706245565443,0.005091516957277432,0.0002329429481304035,0.0017670570522389628,0.11647147406520174,0.11647147406520174,0.0,3.6936599612236165e-13,0.999987577361207,0.999987577361207,0.0,0.09228222549372048,1.146402995670675e-06,0.0,0.0,0.0,1601843.508750468,268.1185130671854,0.0,1.0,1279346.4129371005,2619.135545074458,,,,,,,,,,,,,,,,,,,3.0
3144.0,-28.317969557046556,4.970672504597371,34.983899084252776,26.21291207559409,6.418330127785679,-24.844339588526616,-38.40196399306876,2.9447001592276347,-5.03152224865363,-5.031522248647503,39.967602747635155,41156.59461288291,25755.65148960555,25755.65148960555,66912.24610248845,76835.80491908596,76821.14123009267,25755.65148960555,102576.79271969822,102576.79271969822,102576.79271969822,128611.81716550115,124396.59732845299,4215.219837048161,0.0,90319.24979967783,54640.18011615318,39643.41075947183,26035.024445802934,65678.43520527476,19865.476003275835,1450.0,0.0,0.8868756204210995,2.8813502634375516,0.001494314320929203,1.0,1.0,-5.03152224865363,354220.4509836281,1553136.8263678325,4.384661648007493,1553136.8263678325,4.384661648007493,0.7630288976539954,0.09228336242342776,3.8615429875973613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615429875973613,1.2779077514245487,1.2782627394006707,3.0217697508233305,6402.767499564093,15243.107769423557,6488.5210951810495,0.0003438312039791824,23389.41974484509,2385.0570525964617,19394.623765327848,1977.701229811184,0.8292049985379533,0.8292049985379533,35026.18429041794,35405.22815468563,0.9866356160323905,0.8,4227.289375410754,4273.035954225843,0.9866356160323905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598438528758285,4.970672504597371,-2.3514743296899203,7.322146834287292,3.5,3.5,1.0,0.6,0.0002777739595443029,1.000046139869313,0.0002777611436814332,197.54151304337,0.0,2.5332297148090763e-06,7.179173011768922,0.01896994954366947,9.437102085437503e-05,0.00018340293868992786,0.0007082183318028397,0.09228336242573985,0.09228336242573985,0.09228336242573985,0.09228210285893212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.2755947163,594.8156492846567,0.0,0.09228336242573985,0.09228336242342776,0.09228336242342776,0.375,0.375,0.5,9.365032557514793,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,26035.024445802934,19865.476003275835,0.7630288976539954,1.0187856317428619,0.626637868034614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441481816248082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.15348010146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2013124287179,262.2013124287179,-10.94868757128205,246.5707987288912,277.83182612855296,121304.72223649293,121346.7852271544,-42.062990661478814,0.0,nan,277.83182612855296,4.681826128552984,271.57962064861346,-1.5703793513865207,265.3274151686841,-7.822584831315851,259.07520968874087,-14.074790311259108,252.82300420882464,-20.326995791175335,246.5707987288912,-26.579201271108786,1.0,1.0,26022.012520719443,26022.012520719443,277.10753635664224,3.957536356642265,277.10753635664224,277.10753635664224,76819.94538599093,76821.14123009267,-1.195844101748662,0.0,8546.071908451686,8546.071908451686,0.8894307251012064,3880.850702535348,277.10753635664224,3.957536356642265,1.0,0.002,0.15034833427470873,0.005091504702945803,0.00023294490160190884,0.001767055098433087,0.11647245080095442,0.11647245080095442,0.0,3.499587772348711e-14,0.9999862183282632,0.9999862183282632,0.0,0.09228209060442007,1.2718190076899774e-06,0.0,0.0,0.0,1601843.4680987042,268.11847775134635,0.0,1.0,1279346.534503717,2619.1350474668297,,,,,,,,,,,,,,,,,,,3.0
