time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3145.0,-28.318417432113236,4.97062567387002,34.9838917895321,26.21281271511691,6.4182728298496,-24.844748405917276,-38.40236101588232,2.9446038035605757,-5.031556728677174,-5.031556728684795,39.96758764506633,41156.32574447901,25755.619686578648,25755.619686578648,66911.94543105765,76835.68397940253,76820.99280587408,25755.619686578648,102576.61249245272,102576.61249245272,102576.61249245272,128611.61936497579,124396.41855290417,4215.200812071617,0.0,90319.28788265215,54640.06977872914,39643.57567102556,26035.006872523063,65678.58254354862,19865.461362611746,1450.0,0.0,0.8868754996681729,2.8813466031486237,0.001494314320929203,1.0,1.0,-5.031556728677174,354219.9748070938,1553136.1756312097,4.384665705193613,1553136.1756312097,4.384665705193613,0.7630288503429373,0.09228335244987187,3.8615452024202837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615452024202837,1.2779082237290602,1.2782631954580337,3.02177036716449,6402.76880551705,15243.107769423557,6488.520271413262,0.0003438308800694583,23389.416191747056,2385.0566902812943,19394.621303030803,1977.7009787267623,0.8292050192289189,0.8292050192289189,35026.20036208497,35405.22815468563,0.9866361819261759,0.8,4227.291315090701,4273.035954225843,0.9866361819261759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559836987591767,4.97062567387002,-2.3515121190450183,7.322137792915038,3.5,3.5,1.0,0.6,0.0002777611436814332,1.0000459807005073,0.0002777483726166955,197.5418784643426,0.0,2.5316649422356763e-06,7.1747384462959065,0.018972481208611707,9.4366838265557e-05,0.0001833943054158762,0.000708185400229877,0.09228335245019571,0.09228335245019571,0.09228335245019571,0.0922819730647709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.40220454644,594.8156072933172,0.0,0.09228335245019571,0.09228335244987187,0.09228335244987187,0.375,0.375,0.5,9.36499117555351,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,26035.006872523063,19865.461362611746,0.7630288503429373,1.0187787683555936,0.6266323685836251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414844735312968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.14904553598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2010606596554,262.2010606596554,-10.948939340344566,246.57036570199915,277.8317556173147,121306.14083381578,121348.23419512119,-42.09336130542155,0.0,nan,277.8317556173147,4.681755617314707,271.57947763425403,-1.5705223657459442,265.32719965118326,-7.822800348816713,259.07492166811636,-14.075078331883617,252.82264368506472,-20.32735631493526,246.57036570199915,-26.579634298000826,1.0,1.0,26022.012520719443,26022.012520719443,277.1074845090681,3.957484509068138,277.1074845090681,277.1074845090681,76819.81338227449,76820.99280587408,-1.1794235995912459,0.0,8546.071908451686,8546.071908451686,0.8894305854475761,3880.852928432385,277.1074845090681,3.957484509068138,1.0,0.002,0.15034972630651297,0.005091492067995277,0.00023294704173029883,0.001767052958108065,0.11647352086514941,0.11647352086514941,0.0,-1.6163632932109095e-13,0.9999849156747626,0.9999849156747626,0.0,0.09228196041776952,1.3920321023557843e-06,0.0,0.0,0.0,1601843.4284090223,268.1184432713228,0.0,1.0,1279346.6531932158,2619.134561636223,,,,,,,,,,,,,,,,,,,3.0
3146.0,-28.318863288187423,4.970579195999979,34.983884521194064,26.21271115439015,6.4182209324008594,-24.845154866127505,-38.402753917593486,2.9445125103004517,-5.031586762832831,-5.031586762877462,39.967573817039984,41156.06540027638,25755.57734410941,25755.57734410941,66911.64274438578,76835.56434352622,76820.87632518687,25755.57734410941,102576.45366929627,102576.45366929627,102576.45366929627,128611.44498662083,124396.26458658208,4215.180400038745,0.0,90319.33401686595,54639.97456736635,39643.73272166622,26034.991317324562,65678.72403899078,19865.448370914124,1450.0,0.0,0.886875396920835,2.8813434148218926,0.001494314320929203,1.0,1.0,-5.031586762832831,354219.56002937193,1553135.5798118734,4.3846691574092835,1553135.5798118734,4.3846691574092835,0.7630288072228003,0.09228334169979296,3.861548973411675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861548973411675,1.2779086725104503,1.2782636280429802,3.021772256874715,6402.7728095862585,15243.107769423557,6488.517745719787,0.000343829886955943,23389.40529791311,2385.0555794193847,19394.613753563986,1977.7002088953911,0.829205082665973,0.829205082665973,35026.22772594689,35405.22815468563,0.986637145425592,0.8,4227.294617618941,4273.035954225843,0.986637145425592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559827847170007,4.970579195999979,-2.3515465592550058,7.3221257552549845,3.5,3.5,1.0,0.6,0.0002777483726166955,1.0000457735840125,0.0002777356596601448,197.5422422391782,0.0,2.5228201182736087e-06,7.149672215187407,0.01897500402872998,9.436269926069303e-05,0.00018338567335600246,0.00070815275868628,0.09228334170077926,0.09228334170077926,0.09228334170077926,0.09228186025988236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.54975716147,594.8155585416014,0.0,0.09228334170077926,0.09228334169979296,0.09228334169979296,0.375,0.375,0.5,9.364946732370155,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,26034.991317324562,19865.448370914124,0.7630288072228003,1.0187719649465643,0.6266270546888776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414871216474563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.12397930487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20080941646575,262.20080941646575,-10.949190583534232,246.56993392397067,277.8316849089615,121307.67928358467,121349.68472400702,-42.00544042237493,0.0,nan,277.8316849089615,4.681684908961529,271.57933471196907,-1.5706652880309093,265.32698451496015,-7.823015485039832,259.0746343179614,-14.07536568203858,252.8222841209718,-20.327715879028176,246.56993392397067,-26.58006607602931,1.0,1.0,26022.012520719443,26022.012520719443,277.1074408451414,3.9574408451414342,277.1074408451414,277.1074408451414,76819.66801858183,76820.87632518687,-1.2083066050399793,0.0,8546.071908451686,8546.071908451686,0.8894303476711314,3880.8567182787333,277.1074408451414,3.9574408451414342,1.0,0.002,0.15035122000504902,0.00509147980812289,0.00023294934152328617,0.0017670506585105571,0.11647467076164308,0.11647467076164308,0.0,3.3843153973700524e-14,0.9999838139963043,0.9999838139963043,0.0,0.09228184800128317,1.4936985098029197e-06,0.0,0.0,0.0,1601843.3938369295,268.11841323716715,0.0,1.0,1279346.756578817,2619.134138449011,,,,,,,,,,,,,,,,,,,3.0
3147.0,-28.31930796429008,4.970533063350481,34.98387727348793,26.2126135052182,6.418175209034634,-24.84555964695262,-38.403146574832476,2.944426891622168,-5.0316168075855785,-5.031616807590622,39.96755987579504,41155.812210702534,25755.535917673336,25755.535917673336,66911.34812837587,76835.44213833338,76820.75663235025,25755.535917673336,102576.29255002359,102576.29255002359,102576.29255002359,128611.26826673752,124396.10966072368,4215.158606013835,0.0,90319.38059369294,54639.889784799896,39643.87867654783,26034.975716713932,65678.85439326176,19865.43533616255,1450.0,0.0,0.8868752945295122,2.88134022537289,0.001494314320929203,1.0,1.0,-5.0316168075855785,354219.1451056715,1553134.9791127015,4.384672597663705,1553134.9791127015,4.384672597663705,0.7630287637798463,0.09228333041016451,3.861553051201853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861553051201853,1.27790909490787,1.2782640343108775,3.021774449050501,6402.777454543695,15243.107769423557,6488.514815746032,0.00034382873488170905,23389.39266044327,2385.054290756096,19394.604995676356,1977.6993158393905,0.8292051562534585,0.8292051562534585,35026.257316060764,35405.22815468563,0.9866381873130028,0.8,4227.2981888322065,4273.035954225843,0.9866381873130028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559818904491309,4.970533063350481,-2.3515809146661035,7.322113978016585,3.5,3.5,1.0,0.6,0.0002777356596601448,1.000045652605386,0.0002777229808824919,197.5426050524231,0.0,2.511345942515038e-06,7.1171544010876175,0.018977515374672495,9.435856299879027e-05,0.00018337709666135451,0.0007081203871331906,0.09228333041115157,0.09228333041115157,0.09228333041115157,0.09228174745611843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.7114589686,594.8155051745837,0.0,0.09228333041115157,0.09228333041016451,0.09228333041016451,0.375,0.375,0.5,9.36489924379387,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,26034.975716713932,19865.43533616255,0.7630287637798463,1.018765457261699,0.6266219560450321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414897578352295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.091461490774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20055927208176,262.20055927208176,-10.949440727918216,246.56950342767757,277.8316151164882,121309.29271384362,121351.11444365284,-41.821729809219974,0.0,nan,277.8316151164882,4.681615116488217,271.5791927787261,-1.570807221273867,265.3267704409576,-7.823229559042375,259.07434810319836,-14.075651896801617,252.8219257654428,-20.328074234557164,246.56950342767757,-26.580496572322403,1.0,1.0,26022.012520719443,26022.012520719443,277.1073967948315,3.9573967948315385,277.1073967948315,277.1073967948315,76819.5419224581,76820.75663235025,-1.2147098921559518,0.0,8546.071908451686,8546.071908451686,0.8894300905497146,3880.8608164578623,277.1073967948315,3.9573967948315385,1.0,0.002,0.15035281567445896,0.0050914670905520655,0.0002329517993012548,0.0017670482007470705,0.1164758996506274,0.1164758996506274,0.0,4.8325059232023904e-14,0.9999827090184121,0.9999827090184121,0.0,0.09228173474079752,1.5956693669894487e-06,0.0,0.0,0.0,1601843.359252627,268.1183831924144,0.0,1.0,1279346.8600008837,2619.1337151126304,,,,,,,,,,,,,,,,,,,3.0
3148.0,-28.31975134250072,4.97048726921667,34.983870043322625,26.212515856046252,6.418129406054047,-24.845963267654426,-38.40353902252389,2.9443413311344577,-5.031646826205872,-5.031646826243295,39.96754588660626,41155.563924338574,25755.495295809407,25755.495295809407,66911.05922014799,76835.32049184547,76820.6350508833,25755.495295809407,102576.1303466927,102576.1303466927,102576.1303466927,128611.09045426687,124395.9550122024,4215.1354420644775,0.0,90319.42725580267,54639.80939531845,39644.01984498247,26034.960107574174,65678.97995255663,19865.4222914454,1450.0,0.0,0.8868751924444316,2.8813370387008397,0.001494314320929203,1.0,1.0,-5.031646826205872,354218.7305432492,1553134.3763502366,4.384676027629213,1553134.3763502366,4.384676027629213,0.763028720204034,0.09228331866380542,3.861557146266235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861557146266235,1.2779095169660204,1.2782644402830807,3.02177665554463,6402.782129839983,15243.107769423557,6488.511866613554,0.0003438275752785725,23389.379940455656,2385.0529936783364,19394.59618052203,1977.6984169438115,0.829205230318055,0.829205230318055,35026.28703151704,35405.22815468563,0.9866392336140234,0.8,4227.301775172972,4273.035954225843,0.9866392336140234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559810135494705,4.97048726921667,-2.3516151602955997,7.322102429512269,3.5,3.5,1.0,0.6,0.0002777229808824919,1.0000455195188243,0.0002777103396414589,197.54296680785595,0.0,2.5045987664288067e-06,7.098032904059238,0.018980019973438924,9.435442911165563e-05,0.0001833685517708363,0.000708088141491163,0.09228331866455611,0.09228331866455611,0.09228331866455611,0.0922816347731818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490284.8875426837,594.8154471196601,0.0,0.09228331866455611,0.09228331866380542,0.09228331866380542,0.375,0.375,0.5,9.364848727071738,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,26034.960107574174,19865.4222914454,0.763028720204034,1.0187591108826803,0.6266169778225452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414923870553484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.07233999375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20031013748024,262.20031013748024,-10.949689862519733,246.569074203542,277.8315460714197,121310.89443584227,121352.54734032085,-41.65290447857995,0.0,nan,277.8315460714197,4.681546071419746,271.5790516978448,-1.5709483021551591,265.3265573242589,-7.8234426757410915,259.0740629506944,-14.075937049305594,252.82156857712206,-20.328431422877912,246.569074203542,-26.58092579645799,1.0,1.0,26022.012520719443,26022.012520719443,277.1073525495882,3.9573525495882222,277.1073525495882,277.1073525495882,76819.4167484299,76820.6350508833,-1.2183024534024298,0.0,8546.071908451686,8546.071908451686,0.8894298323390328,3880.864931997566,277.1073525495882,3.9573525495882222,1.0,0.002,0.15035451272996053,0.0050914539251326624,0.00023295441417585941,0.0017670455858443,0.1164772070879297,0.1164772070879297,0.0,2.0159221514326475e-14,0.9999816103764416,0.9999816103764416,0.0,0.09228162160831448,1.6970554909453257e-06,0.0,0.0,0.0,1601843.324698391,268.1183531737941,0.0,1.0,1279346.9633329778,2619.1332921446333,,,,,,,,,,,,,,,,,,,3.0
3149.0,-28.320194697275525,4.970441862306764,34.98386285588156,26.2124516297132,6.4181129706234294,-24.84636393047864,-38.40392727926371,2.944282203615427,-5.031674187550209,-5.031674187481623,39.967532659245094,41155.278267609785,25755.44882820509,25755.44882820509,66910.72709581487,76835.17622005366,76820.5318056509,25755.44882820509,102575.98063385599,102575.98063385599,102575.98063385599,128610.92633848975,124395.8152849418,4215.111053547951,0.0,90319.45593554233,54639.696676524254,39644.17695446452,26034.94570463376,65679.12265909828,19865.410232313036,1450.0,0.0,0.8868751011211888,2.881334134118458,0.001494314320929203,1.0,1.0,-5.031674187550209,354218.3526786176,1553133.8064120584,4.38467909600725,1553133.8064120584,4.38467909600725,0.7630286791332676,0.09228330634825362,3.861559308467058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861559308467058,1.2779098166016225,1.2782647238466958,3.021777639001318,6402.784213666692,15243.107769423557,6488.5105521485475,0.0003438270584304494,23389.374271036868,2385.052415558511,19394.592251498158,1977.6980162948773,0.8292052633282515,0.8292052633282515,35026.30272132496,35405.22815468563,0.9866397860627071,0.8,4227.303668766571,4273.035954225843,0.9866397860627071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559800104584623,4.970441862306764,-2.3516473567991616,7.3220892191059255,3.5,3.5,1.0,0.6,0.0002777103396414589,1.0000455172768432,0.00027769769959838756,197.5433285453094,0.0,2.497188257793881e-06,7.077031522587858,0.01898251716169672,9.435033953499604e-05,0.00018336000010646289,0.0007080555152116324,0.09228330634842626,0.09228330634842626,0.09228330634842626,0.09228153224465227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.0803780782,594.8153836445817,0.0,0.09228330634842626,0.09228330634825362,0.09228330634825362,0.375,0.375,0.5,9.364795503334047,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,26034.94570463376,19865.410232313036,0.7630286791332676,1.0187518405674985,0.6266112670417758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441495008610514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.05133861228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2000645009684,262.2000645009684,-10.949935499031596,246.56864629128768,277.831482710648,121312.74593214897,121353.81398953151,-41.068057382540886,0.0,nan,277.831482710648,4.681482710648027,271.57891542678016,-1.5710845732198209,265.3263481428971,-7.823651857102902,259.07378085903366,-14.076219140966316,252.82121357516374,-20.328786424836238,246.56864629128768,-26.5813537087123,1.0,1.0,26022.012520719443,26022.012520719443,277.10731310733377,3.957313107333789,277.10731310733377,277.10731310733377,76819.3624380333,76820.5318056509,-1.1693676175927976,0.0,8546.071908451686,8546.071908451686,0.8894296960033401,3880.867105009393,277.10731310733377,3.957313107333789,1.0,0.002,0.15035629992572982,0.005091440851364574,0.00023295716999308628,0.001767042829746548,0.11647858499654314,0.11647858499654314,0.0,-2.6036551387109697e-13,0.9999806335917945,0.9999806335917945,0.0,0.09228151915207232,1.7871961812976955e-06,0.0,0.0,0.0,1601843.2932029155,268.11832581244977,0.0,1.0,1279347.0575180035,2619.1329066183253,,,,,,,,,,,,,,,,,,,3.0
3150.0,-28.320635736973053,4.970396785816042,34.98385568109673,26.21234228080141,6.418047588372299,-24.84676740445216,-38.404319692030526,2.9441792557950457,-5.031703866036196,-5.03170386604544,39.967518649650444,41155.028610637164,25755.409178543312,25755.409178543312,66910.43778918048,76835.06474578888,76820.40812532401,25755.409178543312,102575.81730386733,102575.81730386733,102575.81730386733,128610.74751033066,124395.66218611694,4215.085324213727,0.0,90319.50064524489,54639.602474243606,39644.331301112536,26034.930206463334,65679.26150757587,19865.397271899285,1450.0,0.0,0.8868750008403372,2.881330983559099,0.001494314320929203,1.0,1.0,-5.031703866036196,354217.9428142251,1553133.2027710525,4.384682465353305,1553133.2027710525,4.384682465353305,0.7630286355431664,0.09228329369753893,3.8615623675033675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615623675033675,1.277910319058461,1.2782652102893965,3.021778844659843,6402.786768312431,15243.107769423557,6488.508940687987,0.00034382642480475223,23389.367320678426,2385.0517068191916,19394.587434734705,1977.6975251216986,0.8292053037957997,0.8292053037957997,35026.32491893267,35405.22815468563,0.9866405676555013,0.8,4227.306347782658,4273.035954225843,0.9866405676555013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559791545456216,4.970396785816042,-2.3516811611756605,7.322077946991702,3.5,3.5,1.0,0.6,0.00027769769959838756,1.0000452797555257,0.00027768512608376534,197.5436883950021,0.0,2.4969561812720638e-06,7.076373817725028,0.01898501411787799,9.434620634858791e-05,0.00018335149324979965,0.000708023226358974,0.09228329369842642,0.09228329369842642,0.09228329369842642,0.09228142090608872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.2837125213,594.8153167105012,0.0,0.09228329369842642,0.09228329369753893,0.09228329369753893,0.375,0.375,0.5,9.364739319553996,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,26034.930206463334,19865.397271899285,0.7630286355431664,1.018745282047098,0.6266061412077552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414976300361415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.050680907414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19981748728463,262.19981748728463,-10.950182512715344,246.56821940728761,277.83141556728106,121314.03901426593,121355.3373221528,-41.29830788687764,0.0,nan,277.83141556728106,4.681415567281078,271.57877633528125,-1.5712236647187297,265.3261371032801,-7.823862896719902,259.073497871289,-14.076502128710956,252.82085863928884,-20.329141360711134,246.56821940728761,-26.581780592712363,1.0,1.0,26022.012520719443,26022.012520719443,277.1072689565857,3.9572689565857218,277.1072689565857,277.1072689565857,76819.18158474594,76820.40812532401,-1.2265405780781293,0.0,8546.071908451686,8546.071908451686,0.889429503118439,3880.870179340884,277.1072689565857,3.9572689565857218,1.0,0.002,0.15035818666546957,0.005091426903385386,0.0002329600789218002,0.0017670399210887684,0.1164800394609001,0.1164800394609001,0.0,1.0568369096519703e-14,0.9999795549153931,0.9999795549153931,0.0,0.09228140695779148,1.886739747445628e-06,0.0,0.0,0.0,1601843.2590401822,268.1182961339638,0.0,1.0,1279347.1596792282,2619.1324884431983,,,,,,,,,,,,,,,,,,,3.0
3151.0,-28.321075318824253,4.970351969096422,34.983848484563566,26.21223198892551,6.417984567471353,-24.847169330203176,-38.40470808846874,2.944078578809499,-5.031736577020695,-5.031736577007323,39.967503672441865,41154.77640577973,25755.37800621714,25755.37800621714,66910.15441199687,76834.95408516271,76820.25961876776,25755.37800621714,102575.6376249849,102575.6376249849,102575.6376249849,128610.55092055889,124395.49281648714,4215.058104071752,0.0,90319.54895645416,54639.508779659496,39644.489085327405,26034.913295573988,65679.40238090139,19865.38315184854,1450.0,0.0,0.8868748886335551,2.8813275110840335,0.001494314320929203,1.0,1.0,-5.031736577020695,354217.49107100855,1553132.55743714,4.38468623540047,1553132.55743714,4.38468623540047,0.7630285888152242,0.09228328076723792,3.861566123742337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861566123742337,1.2779108108684045,1.278265686167255,3.021780621073398,6402.790532319592,15243.107769423557,6488.506566355282,0.0003438254912203909,23389.357080055204,2385.0506625662388,19394.58033769536,1977.6968014250901,0.8292053634186333,0.8292053634186333,35026.352175720735,35405.22815468563,0.9866415273856304,0.8,4227.309637388219,4273.035954225843,0.9866415273856304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559784816320821,4.970351969096422,-2.351717115826717,7.322069084923139,3.5,3.5,1.0,0.6,0.00027768512608376534,1.0000451302425746,0.00027767259465221237,197.5440470563447,0.0,2.4838184545603615e-06,7.039141500224065,0.01898749793633255,9.434211562990921e-05,0.00018334301045385613,0.000707991158193548,0.09228328076792308,0.09228328076792308,0.09228328076792308,0.09228129801651988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.4982830045,594.8152460681918,0.0,0.09228328076792308,0.09228328076723792,0.09228328076723792,0.375,0.375,0.5,9.3646798370929,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,26034.913295573988,19865.38315184854,0.7630285888152242,1.0187387824261533,0.6266009572850032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415002377823625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.01344858991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19956969402,262.19956969402,-10.950430305979978,246.56779363786916,277.83134575016925,121315.40711744108,121356.83576364304,-41.428646201971574,0.0,nan,277.83134575016925,4.681345750169271,271.578635327709,-1.571364672290997,265.32592490524326,-7.824075094756722,259.0732144827962,-14.076785517203803,252.820504060333,-20.32949593966697,246.56779363786916,-26.58220636213082,1.0,1.0,26022.012520719443,26022.012520719443,277.10721886845243,3.9572188684524576,277.10721886845243,277.10721886845243,76819.02804343133,76820.25961876776,-1.2315753364237025,0.0,8546.071908451686,8546.071908451686,0.8894292662719823,3880.8739543610486,277.10721886845243,3.9572188684524576,1.0,0.002,0.15036018442267704,0.005091411894517546,0.00023296315839331573,0.0017670368416520632,0.11648157919665786,0.11648157919665786,0.0,4.537906508894629e-14,0.9999783519056137,0.9999783519056137,0.0,0.09228128301006559,1.9977571723281882e-06,0.0,0.0,0.0,1601843.2213867428,268.1182634229793,0.0,1.0,1279347.2722790986,2619.132027539841,,,,,,,,,,,,,,,,,,,3.0
3152.0,-28.321514984248964,4.970307526504349,34.98384132717422,26.212171359825902,6.417974835910061,-24.847566002232295,-38.4050919097848,2.944025853763282,-5.031763584222972,-5.031763584250847,39.96749040901616,41154.49429488691,25755.333110194624,25755.333110194624,66909.82740508154,76834.80838074163,76820.15367634402,25755.333110194624,102575.48678653865,102575.48678653865,102575.48678653865,128610.38578925021,124395.35609106257,4215.029698187644,0.0,90319.57922669909,54639.4026636134,39644.64062565077,26034.89900271156,65679.53962836233,19865.37117522716,1450.0,0.0,0.8868747992424706,2.8813246441034783,0.001494314320929203,1.0,1.0,-5.031763584222972,354217.11809814733,1553131.9859453503,4.384689238861134,1553131.9859453503,4.384689238861134,0.7630285476874007,0.09228326712305827,3.861568815676011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861568815676011,1.277911080644972,1.2782659400038503,3.021782089663896,6402.793644086631,15243.107769423557,6488.504603444615,0.0003438247194087527,23389.348613974562,2385.0497992662695,19394.574470424017,1977.6962031299188,0.8292054127080835,0.8292054127080835,35026.371709476174,35405.22815468563,0.9866422151826191,0.8,4227.311994905559,4273.035954225843,0.9866422151826191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559775124666355,4.970307526504349,-2.3517487948018703,7.322056321306219,3.5,3.5,1.0,0.6,0.00027767259465221237,1.0000451389843261,0.0002776600613590547,197.54440578699925,0.0,2.4755097043849154e-06,7.01559450222685,0.018989973446036933,9.433807325891509e-05,0.00018333452139329727,0.0007079588706492432,0.09228326712450717,0.09228326712450717,0.09228326712450717,0.09228119689338567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.733815856,594.8151686807082,0.0,0.09228326712450717,0.09228326712305827,0.09228326712305827,0.375,0.375,0.5,9.364617729895983,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,26034.89900271156,19865.37117522716,0.7630285476874007,1.018731674790667,0.6265953526433551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415028369176321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.989901591915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1993260998044,262.1993260998044,-10.950673900195568,246.56736925039456,277.83128294921426,121317.34439054933,121358.07099614521,-40.72660559587955,0.0,nan,277.83128294921426,4.681282949214278,271.5785002094478,-1.5714997905521955,265.32571746968074,-7.824282530319238,259.0729347299278,-14.077065270072183,252.8201519901614,-20.32984800983857,246.56736925039456,-26.582630749605414,1.0,1.0,26022.012520719443,26022.012520719443,277.10717946458686,3.9571794645868863,277.10717946458686,277.10717946458686,76818.99367011676,76820.15367634402,-1.1600062272627838,0.0,8546.071908451686,8546.071908451686,0.8894290965343631,3880.876659754391,277.10717946458686,3.9571794645868863,1.0,0.002,0.15036226899522873,0.005091397559606735,0.00023296637512631982,0.0017670336247807986,0.11648318756315991,0.11648318756315991,0.0,-9.28814317124882e-14,0.9999774111509147,0.9999774111509147,0.0,0.09228118255026413,2.084572794145587e-06,0.0,0.0,0.0,1601843.1902988842,268.118236415777,0.0,1.0,1279347.3652450256,2619.131647003885,,,,,,,,,,,,,,,,,,,3.0
3153.0,-28.321952188036335,4.970263340426377,34.983834146592706,26.212048425246053,6.417894663294712,-24.84796750289456,-38.405484008230246,2.9439099781426075,-5.031795816510737,-5.031795816538835,39.967475424954316,41154.2629864558,25755.302329185415,25755.302329185415,66909.56531564122,76834.70809945604,76820.00430320181,25755.302329185415,102575.30663238723,102575.30663238723,102575.30663238723,128610.18888842723,124395.18905481654,4214.999833610693,0.0,90319.62907021077,54639.32070492463,39644.78707254015,26034.882256039997,65679.66932858014,19865.357181576775,1450.0,0.0,0.8868746894958915,2.881321222450953,0.001494314320929203,1.0,1.0,-5.031795816510737,354216.6729666057,1553131.3403160665,4.384692926248817,1553131.3403160665,4.384692926248817,0.763028501001501,0.09228325321692232,3.8615722089989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615722089989,1.2779116427203454,1.2782664862180297,3.0217834159321106,6402.79645428983,15243.107769423557,6488.502830753021,0.00034382402239245183,23389.34096835802,2385.0490196303554,19394.569171730214,1977.695662813521,0.829205457219505,0.8292054572195051,35026.39633279049,35405.22815468563,0.9866430821866199,0.8,4227.314966678738,4273.035954225843,0.9866430821866199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559768480004117,4.970263340426377,-2.351784230059882,7.322047570486259,3.5,3.5,1.0,0.6,0.0002776600613590547,1.0000448864105975,0.0002776475987549356,197.54476251027498,0.0,2.475881949382826e-06,7.016649444550929,0.018992449327986317,9.433394387920387e-05,0.00018332611747985084,0.0007079270404438595,0.09228325321699694,0.09228325321699694,0.09228325321699694,0.09228107588756795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.9765253066,594.8150888705107,0.0,0.09228325321699694,0.09228325321692232,0.09228325321692232,0.375,0.375,0.5,9.36455240992284,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,26034.882256039997,19865.357181576775,0.763028501001501,1.0187256726416845,0.6265905935148754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415054365559306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.99095653424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19907976122846,262.19907976122846,-10.950920238771516,246.56694577841992,277.83121374403754,121318.46863536547,121359.65407170849,-41.18543634302273,0.0,nan,277.83121374403754,4.681213744037564,271.57836015091203,-1.5716398490879442,265.32550655778647,-7.824493442213509,259.07265296466966,-14.07734703533032,252.819799371545,-20.330200628454975,246.56694577841992,-26.583054221580056,1.0,1.0,26022.012520719443,26022.012520719443,277.1071297537258,3.9571297537258374,277.1071297537258,277.1071297537258,76818.7899432188,76820.00430320181,-1.2143599830160383,0.0,8546.071908451686,8546.071908451686,0.8894288825712012,3880.8800700438946,277.1071297537258,3.9571297537258374,1.0,0.002,0.1503644621189911,0.00509138176782901,0.00023296975752260858,0.0017670302424426902,0.11648487876130428,0.11648487876130428,0.0,-3.470140841344005e-14,0.9999762348664806,0.9999762348664806,0.0,0.09228106009308802,2.193123834307219e-06,0.0,0.0,0.0,1601843.1531964417,268.11820418348924,0.0,1.0,1279347.4761970574,2619.131192845798,,,,,,,,,,,,,,,,,,,3.0
3154.0,-28.32238838883833,4.97021947667718,34.98382698005655,26.211959856469207,6.417857606642094,-24.848363789297334,-38.40586775969712,2.9438330070477163,-5.031824659106974,-5.031824659121247,39.96746146913299,41154.0075117793,25755.263649680943,25755.263649680943,66909.27116146024,76834.5831336905,76819.88025146187,25755.263649680943,102575.14390114282,102575.14390114282,102575.14390114282,128610.01096997669,124395.0422677643,4214.9687022124,0.0,90319.67220173516,54639.23300816826,39644.93243729655,26034.867068833868,65679.79950613042,19865.344465211034,1450.0,0.0,0.8868745932730102,2.8813181606374028,0.001494314320929203,1.0,1.0,-5.031824659106974,354216.2746474559,1553130.738991522,4.384696159252764,1553130.738991522,4.384696159252764,0.7630284576713541,0.09228323874808084,3.8615760670819537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615760670819537,1.277912024579737,1.278266852256513,3.0217855320297953,6402.800938046898,15243.107769423557,6488.500002358404,0.00034382291028059036,23389.328769583528,2385.0477757015424,19394.560717469427,1977.6948007188416,0.8292055282360619,0.8292055282360619,35026.42432858605,35405.22815468563,0.9866440679382125,0.8,4227.318345474673,4273.035954225843,0.9866440679382125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597601303024895,4.97021947667718,-2.351817097503615,7.322036574180794,3.5,3.5,1.0,0.6,0.0002776475987549356,1.0000447835938127,0.0002776351652544667,197.54511841630176,0.0,2.461922170967225e-06,6.977087432521116,0.018994911250157284,9.432990256730308e-05,0.00018331769618763253,0.0007078952282707625,0.09228323874861642,0.09228323874861642,0.09228323874861642,0.09228096781362999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.23776374635,594.81500307421,0.0,0.09228323874861642,0.09228323874808084,0.09228323874808084,0.375,0.375,0.5,9.36448428186399,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,26034.867068833868,19865.344465211034,0.7630284576713541,1.0187191749148847,0.6265854619111325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415080216479534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.951394522206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19883518807666,262.19883518807666,-10.95116481192332,246.56652362069653,277.83114675545687,121320.13157494566,121361.02184879685,-40.89027385120362,0.0,nan,277.83114675545687,4.6811467554568935,271.57822212850095,-1.5717778714990231,265.32529750154924,-7.824702498450733,259.07237287460646,-14.07762712539352,252.81944824764992,-20.33055175235006,246.56652362069653,-26.58347637930345,1.0,1.0,26022.012520719443,26022.012520719443,277.1070863954991,3.9570863954991182,277.1070863954991,277.1070863954991,76818.68962542972,76819.88025146187,-1.1906260321557056,0.0,8546.071908451686,8546.071908451686,0.8894286393029264,3880.8839474173633,277.1070863954991,3.9570863954991182,1.0,0.002,0.15036674863127714,0.005091366190249358,0.0002329732862477046,0.0017670267137582974,0.1164866431238523,0.1164866431238523,0.0,6.0021432268797525e-15,0.9999752228864002,0.9999752228864002,0.0,0.09228095223579101,2.2865122898212104e-06,0.0,0.0,0.0,1601843.1199958448,268.118175340893,0.0,1.0,1279347.5754808623,2619.1307864491628,,,,,,,,,,,,,,,,,,,3.0
3155.0,-28.322823208108595,4.970175878376828,34.98381979771778,26.21185340629893,6.417800524428931,-24.84876083485578,-38.40625161593778,2.9437381511679694,-5.0318558870241645,-5.031855887028096,39.96744668000754,41153.76088082129,25755.23179591768,25755.23179591768,66908.99267673897,76834.47144678196,76819.73517928648,25755.23179591768,102574.96697520415,102574.96697520415,102574.96697520415,128609.81771903281,124394.88154006809,4214.936178964723,0.0,90319.72117119025,54639.14659620474,39645.08286109501,26034.850743828654,65679.93360492366,19865.330811078875,1450.0,0.0,0.8868744879305551,2.8813148456107447,0.001494314320929203,1.0,1.0,-5.0318558870241645,354215.84338718455,1553130.1017628277,4.384699698666894,1553130.1017628277,4.384699698666894,0.763028411668071,0.09228322388933077,3.861580173688358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861580173688358,1.2779124891601092,1.278267301076129,3.0217876469979017,6402.805419410527,15243.107769423557,6488.4971754538565,0.00034382179875864014,23389.31657734354,2385.0465324390634,19394.55226766256,1977.6939390783357,0.8292055992114546,0.8292055992114546,35026.454127760415,35405.22815468563,0.9866451171882539,0.8,4227.321941919325,4273.035954225843,0.9866451171882539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559753254066027,4.970175878376828,-2.351851640007728,7.322027518384557,3.5,3.5,1.0,0.6,0.0002776351652544667,1.0000446419105051,0.00027762277164354083,197.5454731962062,0.0,2.4561773224564305e-06,6.9608065318415235,0.01899736742747974,9.432586031205729e-05,0.00018330930494240942,0.0007078635776182015,0.09228322389076347,0.09228322389076347,0.09228322389076347,0.09228085068106316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.50977487053,594.814913727233,0.0,0.09228322389076347,0.09228322388933077,0.09228322388933077,0.375,0.375,0.5,9.364413085845829,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,26034.850743828654,19865.330811078875,0.763028411668071,1.0187128549673683,0.6265804275681579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441510600818291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.93511362153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19859036445774,262.19859036445774,-10.951409635542234,246.5661025948472,277.83107813406747,121321.55903648834,121362.49118679708,-40.93215030872933,0.0,nan,277.83107813406747,4.681078134067491,271.57808302621964,-1.5719169737803327,265.3250879183726,-7.82491208162736,259.07209281054463,-14.077907189455345,252.81909770269465,-20.33090229730533,246.5661025948472,-26.583897405152783,1.0,1.0,26022.012520719443,26022.012520719443,277.10703819228746,3.9570381922874844,277.10703819228746,277.10703819228746,76818.54789911232,76819.73517928648,-1.1872801741556032,0.0,8546.071908451686,8546.071908451686,0.8894283803641607,3880.8880745568,277.10703819228746,3.9570381922874844,1.0,0.002,0.15036913831353557,0.005091349708265383,0.0002329769736691477,0.0017670230264683715,0.11648848683457384,0.11648848683457384,0.0,1.375193361963234e-13,0.9999741049132799,0.9999741049132799,0.0,0.09228083420724535,2.389682085427308e-06,0.0,0.0,0.0,1601843.0840495003,268.1181441129758,0.0,1.0,1279347.682975551,2619.1303464431685,,,,,,,,,,,,,,,,,,,3.0
3156.0,-28.323256819836914,4.970132553477971,34.98381260589195,26.21176295159387,6.417751741318123,-24.849155963730734,-38.40663515785707,2.9436508851560053,-5.0318864709134346,-5.031886470895151,39.96743204153778,41153.49705491111,25755.198987760785,25755.198987760785,66908.69604267189,76834.35025063378,76819.5936962878,25755.198987760785,102574.79268404859,102574.79268404859,102574.79268404859,128609.62738268898,124394.72507435596,4214.9023083330185,0.0,90319.75647637442,54639.03888829217,39645.24176453583,26034.834698640392,65680.07646317623,19865.31738374937,1450.0,0.0,0.8868743853194022,2.881311598954377,0.001494314320929203,1.0,1.0,-5.0318864709134346,354215.4210213988,1553129.4710248332,4.384703146312215,1553129.4710248332,4.384703146312215,0.7630283661753685,0.09228320855899799,3.861582301779181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861582301779181,1.277912918528803,1.2782677147252566,3.021788296987268,6402.806796659997,15243.107769423557,6488.496306662374,0.0003438214571558367,23389.3128303288,2385.0461503498955,19394.549670786677,1977.6936742706916,0.8292056210235413,0.8292056210235415,35026.469570033914,35405.22815468563,0.9866456609217321,0.8,4227.323805638141,4273.035954225843,0.9866456609217321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559746171805674,4.970132553477971,-2.3518856377830915,7.322018191261062,3.5,3.5,1.0,0.6,0.00027762277164354083,1.0000445180893456,0.00027761041295837346,197.54582699194108,0.0,2.4483017349643615e-06,6.938487116889,0.018999815729214706,9.432182152667215e-05,0.00018330095011686868,0.0007078317048706086,0.09228320855905878,0.09228320855905878,0.09228320855905878,0.09228073602243633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.79689753376,594.8148194643841,0.0,0.09228320855905878,0.09228320855899799,0.09228320855899799,0.375,0.375,0.5,9.36433890969009,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,26034.834698640392,19865.31738374937,0.7630283661753685,1.0187061228557566,0.6265750478835689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415131718286014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.912794206575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1983462001441,262.1983462001441,-10.951653799855876,246.56568277909608,277.83100962119096,121323.02515223555,121363.84707230315,-40.82192006759729,0.0,nan,277.83100962119096,4.681009621190981,271.5779442527699,-1.5720557472300811,265.3248788843466,-7.82512111565336,259.0718135159428,-14.078186484057198,252.81874814751842,-20.331251852481557,246.56568277909608,-26.5843172209039,1.0,1.0,26022.012520719443,26022.012520719443,277.1069910530953,3.9569910530953507,277.1069910530953,277.1069910530953,76818.42912859925,76819.5936962878,-1.1645676885527791,0.0,8546.071908451686,8546.071908451686,0.8894282461790826,3880.890213288077,277.1069910530953,3.9569910530953507,1.0,0.002,0.15037162765959364,0.005091332900461452,0.0002329808158167761,0.0017670191841601378,0.11649040790838805,0.11649040790838805,0.0,-2.3086133699168343e-14,0.9999730249290112,0.9999730249290112,0.0,0.09228071921289603,2.489346101954183e-06,0.0,0.0,0.0,1601843.0488444818,268.11811352908654,0.0,1.0,1279347.7882533034,2619.12991551181,,,,,,,,,,,,,,,,,,,3.0
3157.0,-28.323689420662802,4.970089558772523,34.98380543438382,26.211680110450857,6.417716142242918,-24.849548864375535,-38.40701461359856,2.943575585924069,-5.031914077906549,-5.0319140779109865,39.967418244243326,41153.22960790753,25755.159364460036,25755.159364460036,66908.38897236757,76834.2234031853,76819.4731074746,25755.159364460036,102574.63247193463,102574.63247193463,102574.63247193463,128609.45247216783,124394.58522139608,4214.867250771754,0.0,90319.79366742152,54638.935158297354,39645.39834347129,26034.820000233198,65680.21834370449,19865.30505621259,1450.0,0.0,0.8868742948089187,2.8813086683151665,0.001494314320929203,1.0,1.0,-5.031914077906549,354215.03976710583,1553128.8765320207,4.384706187386039,1553128.8765320207,4.384706187386039,0.7630283234543067,0.09228319262022984,3.8615852348311037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615852348311037,1.2779132924371808,1.2782680729432951,3.0217897080219394,6402.809786473146,15243.107769423557,6488.494420632946,0.00034382071558341414,23389.304696098956,2385.04532088929,19394.544033318503,1977.6930994089219,0.8292056683734285,0.8292056683734285,35026.490853422554,35405.22815468563,0.9866464103251442,0.8,4227.326374317673,4273.035954225843,0.9866464103251442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559737618367792,4.970089558772523,-2.351917367868567,7.32200692664109,3.5,3.5,1.0,0.6,0.00027761041295837346,1.0000444144560512,0.00027759808359048994,197.5461799639415,0.0,2.441406681920878e-06,6.918946536563769,0.019002257135896625,9.431782592692592e-05,0.00018329258703144753,0.0007077999477346328,0.09228319262080047,0.09228319262080047,0.09228319262080047,0.09228063274411345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.10073670023,594.8147197967205,0.0,0.09228319262080047,0.09228319262022984,0.09228319262022984,0.375,0.375,0.5,9.364262113397526,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,26034.820000233198,19865.30505621259,0.7630283234543067,1.0186992470432432,0.6265696224174033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415157357075785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.89325362625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19810386571794,262.19810386571794,-10.951896134282038,246.56526424789334,277.8309434835405,121324.65693691975,121365.17291810371,-40.51598118397021,0.0,nan,277.8309434835405,4.6809434835405455,271.57780763641426,-1.5721923635857138,265.3246717892738,-7.825328210726184,259.07153594215896,-14.078464057841018,252.81840009502685,-20.33159990497313,246.56526424789334,-26.58473575210664,1.0,1.0,26022.012520719443,26022.012520719443,277.106949335642,3.9569493356420367,277.106949335642,277.106949335642,76818.32955296311,76819.4731074746,-1.1435545114800334,0.0,8546.071908451686,8546.071908451686,0.8894280612377967,3880.893161005259,277.106949335642,3.9569493356420367,1.0,0.002,0.15037420417760006,0.005091316258361807,0.00023298479446221424,0.001767015205550011,0.11649239723110712,0.11649239723110712,0.0,1.2225463696946548e-14,0.9999720803113915,0.9999720803113915,0.0,0.09228061610222808,2.5765180017542047e-06,0.0,0.0,0.0,1601843.017066147,268.1180859220934,0.0,1.0,1279347.8832837865,2619.129526525486,,,,,,,,,,,,,,,,,,,3.0
3158.0,-28.324123957981378,4.970046974774051,34.98379832339449,26.211633171793096,6.4177200720585565,-24.849939554986282,-38.40739372009409,2.9435356688701884,-5.031937521759858,-5.031937521769292,39.96740564772706,41152.94612616339,25755.110078599104,25755.110078599104,66908.0562047625,76834.07030436612,76819.38195326709,25755.110078599104,102574.49203186619,102574.49203186619,102574.49203186619,128609.29922612182,124394.46799658332,4214.831229538496,0.0,90319.81854692723,54638.83025436229,39645.542547294375,26034.807194255623,65680.34974155,19865.2942753746,1450.0,0.0,0.8868742211328082,2.8813061796187367,0.001494314320929203,1.0,1.0,-5.031937521759858,354214.71600628254,1553128.3337780952,4.384708662839825,1553128.3337780952,4.384708662839825,0.7630282846787404,0.09228317605794438,3.8615875501107157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615875501107157,1.2779135025172523,1.278268267325004,3.0217910230262888,6402.8125728095665,15243.107769423557,6488.492662952497,0.0003438200244784455,23389.29711546684,2385.044547879943,19394.538779494018,1977.6925636679211,0.8292057124995358,0.8292057124995358,35026.50765400788,35405.22815468563,0.9866470018859098,0.8,4227.328401970336,4273.035954225843,0.9866470018859098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559726979083787,4.970046974774051,-2.35194594025057,7.321992915024621,3.5,3.5,1.0,0.6,0.00027759808359048994,1.0000446134344894,0.0002775856995390684,197.54653451707927,0.0,2.4356195267604737e-06,6.902545738839183,0.019004692755423387,9.431383416084968e-05,0.00018328424942964027,0.000707768175728886,0.0922831760596052,0.0922831760596052,0.0922831760596052,0.09228054537169784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.42064221465,594.8146149537404,0.0,0.0922831760596052,0.09228317605794438,0.09228317605794438,0.375,0.375,0.5,9.364183192353439,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,26034.807194255623,19865.2942753746,0.7630282846787404,1.0186921425973443,0.6265640528422712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415182936178539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.87685282853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1978664459548,262.1978664459548,-10.95213355404519,246.56484679254845,277.8308860993576,121326.67201462506,121366.36631046659,-39.694295841531535,0.0,nan,277.8308860993576,4.680886099357622,271.5776782380029,-1.5723217619971024,265.3244703766315,-7.825529623368482,259.07126251527563,-14.078737484724343,252.81805465391244,-20.331945346087537,246.56484679254845,-26.585153207451526,1.0,1.0,26022.012520719443,26022.012520719443,277.10691522557255,3.9569152255725726,277.10691522557255,277.10691522557255,76818.3187205392,76819.38195326709,-1.0632327278872253,0.0,8546.071908451686,8546.071908451686,0.8894279152496387,3880.8954878612694,277.10691522557255,3.9569152255725726,1.0,0.002,0.15037685105746337,0.005091300076752738,0.00023298888413313744,0.0017670111157227614,0.11649444206656871,0.11649444206656871,0.0,-1.441013107450484e-13,0.9999713178471267,0.9999713178471267,0.0,0.09228052917778105,2.6468801633301296e-06,0.0,0.0,0.0,1601842.9900799815,268.1180624782401,0.0,1.0,1279347.963983647,2619.129196198478,,,,,,,,,,,,,,,,,,,3.0
