time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3159.0,-28.32455568272061,4.970004640456149,34.98379118886394,26.211499340739124,6.417634167275713,-24.85033669772143,-38.40778134819118,2.9434151822524988,-5.0319682208152585,-5.031968220861841,39.967390746406046,41152.735454272944,25755.08011789382,25755.08011789382,66907.81557216676,76833.97907905755,76819.2322084937,25755.08011789382,102574.31232638753,102574.31232638753,102574.31232638753,128609.10333852499,124394.30946830979,4214.793870215198,0.0,90319.87817697876,54638.769553599406,39645.676248199285,26034.79101213746,65680.46726033674,19865.280723748914,1450.0,0.0,0.8868741188870859,2.881302920744513,0.001494314320929203,1.0,1.0,-5.0319682208152585,354214.2920510968,1553127.691714767,4.384712098208398,1553127.691714767,4.384712098208398,0.7630282384247944,0.0922831594450704,3.861592397328629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861592397328629,1.2779140856303968,1.2782688347734503,3.0217934372510653,6402.817688262169,15243.107769423557,6488.489435996023,0.00034381875567071645,23389.283198159446,2385.043128709544,19394.52913390517,1977.6915800915879,0.8292057935076594,0.8292057935076594,35026.54282733322,35405.22815468563,0.9866482403643748,0.8,4227.332647018077,4273.035954225843,0.9866482403643748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559720511499647,4.970004640456149,-2.35197975695503,7.321984397411178,3.5,3.5,1.0,0.6,0.0002775856995390684,1.0000443248200144,0.00027757339614824337,197.5468867764286,0.0,2.446426441608599e-06,6.93317253551877,0.019007139181864995,9.430975282877318e-05,0.00018327594671029522,0.000707737002429683,0.09228315944562236,0.09228315944562236,0.09228315944562236,0.09228043035985266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.7436361363,594.8145089912186,0.0,0.09228315944562236,0.0922831594450704,0.0922831594450704,0.375,0.375,0.5,9.364101319750992,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,26034.79101213746,19865.280723748914,0.7630282384247944,1.0186866562164547,0.6265597242351585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415208629870058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.90747962521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19762513619577,262.19762513619577,-10.95237486380421,246.56442988658895,277.8308203857997,121327.70703180927,121368.05169824105,-40.344666431779274,0.0,nan,277.8308203857997,4.680820385799734,271.5775422859667,-1.5724577140333054,265.32426418611493,-7.825735813885046,259.0709860862729,-14.079013913727067,252.81770798643126,-20.33229201356872,246.56442988658895,-26.585570113411023,1.0,1.0,26022.012520719443,26022.012520719443,277.10686700442136,3.956867004421383,277.10686700442136,277.10686700442136,76818.09324198209,76819.2322084937,-1.1389665116148535,0.0,8546.071908451686,8546.071908451686,0.8894276096120202,3880.900359315272,277.10686700442136,3.956867004421383,1.0,0.002,0.15037959812232324,0.005091282097964177,0.00023299312552467363,0.0017670068744743363,0.11649656276233682,0.11649656276233682,0.0,-9.900934239137626e-16,0.9999702322192114,0.9999702322192114,0.0,0.09228041238020956,2.7470648608364746e-06,0.0,0.0,0.0,1601842.9547423592,268.1180317791847,0.0,1.0,1279348.069657785,2619.128763644867,,,,,,,,,,,,,,,,,,,3.0
3160.0,-28.324984494911924,4.969962572546528,34.983784044029996,26.211398478504293,6.41757863201289,-24.850728182226668,-38.4081605594605,2.9433223193128892,-5.031997873691296,-5.031997873684556,39.967376179999796,41152.48669476837,25755.04814904504,25755.04814904504,66907.53484381341,76833.86657120289,76819.0903385518,25755.04814904504,102574.13848759685,102574.13848759685,102574.13848759685,128608.91380539507,124394.15856527197,4214.755240123102,0.0,90319.92171157655,54638.675920486225,39645.82865676703,26034.77531779823,65680.60397456525,19865.267572573983,1450.0,0.0,0.8868740207516236,2.881299772930851,0.001494314320929203,1.0,1.0,-5.031997873691296,354213.88254407886,1553127.0640824453,4.3847153954762685,1553127.0640824453,4.3847153954762685,0.7630281932563263,0.0922831424467403,3.861595677174368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861595677174368,1.2779145407205241,1.2782692742664103,3.0217949276929676,6402.820846329712,15243.107769423557,6488.487443794559,0.00034381797235919935,23389.274606207877,2385.042252574312,19394.523179081676,1977.6909728685816,0.8292058435165864,0.8292058435165863,35026.56662718274,35405.22815468563,0.9866490783746292,0.8,4227.3355194077785,4273.035954225843,0.9866490783746292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559713610419802,4.969962572546528,-2.352012736350427,7.321975308896955,3.5,3.5,1.0,0.6,0.00027757339614824337,1.0000440259385937,0.0002775611762569415,197.54723666040013,0.0,2.4304965542766963e-06,6.888027234820157,0.019009569678419273,9.430576027529652e-05,0.00018326763587294683,0.0007077055104529376,0.09228314244723913,0.09228314244723913,0.09228314244723913,0.09228031933268162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.08186435525,594.814398081877,0.0,0.09228314244723913,0.0922831424467403,0.0922831424467403,0.375,0.375,0.5,9.364016626383071,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,26034.77531779823,19865.267572573983,0.7630281932563263,1.0186802616754755,0.6265546326386497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415234157342913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.862334324505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.197383669353,262.197383669353,-10.952616330647004,246.5640142092888,277.8307531294142,121329.10075373562,121369.47168333088,-40.370929595254346,0.0,nan,277.8307531294142,4.6807531294141995,271.5774053453997,-1.572594654600266,265.32405756136563,-7.825942438634343,259.0707097773363,-14.079290222663701,252.8173619933129,-20.33263800668709,246.5640142092888,-26.585985790711163,1.0,1.0,26022.012520719443,26022.012520719443,277.10682075099623,3.9568207509962576,277.10682075099623,277.10682075099623,76817.9521281358,76819.0903385518,-1.13821041600022,0.0,8546.071908451686,8546.071908451686,0.8894274028038114,3880.9036555602397,277.10682075099623,3.9568207509962576,1.0,0.002,0.15038243943931565,0.005091263892942604,0.000232997513451796,0.0017670024865889733,0.116498756725898,0.116498756725898,0.0,4.0769037451537926e-14,0.99996921087787,0.99996921087787,0.0,0.09228030112979697,2.841316943328106e-06,0.0,0.0,0.0,1601842.9206089794,268.1180021263087,0.0,1.0,1279348.171730678,2619.1283458322455,,,,,,,,,,,,,,,,,,,3.0
3161.0,-28.32541219826163,4.969920778448395,34.98377689340228,26.21130096903073,6.417530677260512,-24.851117910712006,-38.40853945640845,2.9432363896825358,-5.032026907651812,-5.0320269076433375,39.96736172312659,41152.24882662983,25755.01529168621,25755.01529168621,66907.26411831604,76833.751568243,76818.95120704563,25755.01529168621,102573.96649873184,102573.96649873184,102573.96649873184,128608.72637812803,124394.01100740833,4214.715370719699,0.0,90319.96768733817,54638.5986790205,39645.96556479741,26034.759879396195,65680.72544419361,19865.254626858932,1450.0,0.0,0.8868739253684813,2.881296690820902,0.001494314320929203,1.0,1.0,-5.032026907651812,354213.4815846402,1553126.4411702151,4.384718600269006,1553126.4411702151,4.384718600269006,0.7630281484785353,0.09228312495465747,3.861599650441006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861599650441006,1.2779149635482074,1.2782696815946706,3.0217970370415284,6402.825315786197,15243.107769423557,6488.484624313815,0.0003438168637740595,23389.26244646396,2385.04101262551,19394.514751465053,1977.690113490851,0.8292059142889799,0.82920591428898,35026.59545876138,35405.22815468563,0.9866500935559672,0.8,4227.338999073878,4273.035954225843,0.9866500935559672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559706517538281,4.969920778448395,-2.3520451893373076,7.321965967785703,3.5,3.5,1.0,0.6,0.0002775611762569415,1.0000439122448161,0.0002775489884578119,197.54758564069058,0.0,2.4140057589733218e-06,6.8412923209303935,0.019011983684178245,9.430177118715289e-05,0.0001832594050697886,0.0007076744545575224,0.0922831249550605,0.0922831249550605,0.0922831249550605,0.09228021069622863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.4338189408,594.8142827059065,0.0,0.0922831249550605,0.09228312495465747,0.09228312495465747,0.375,0.375,0.5,9.36392919865949,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,26034.759879396195,19865.254626858932,0.7630281484785353,1.0186742558920818,0.6265498523093402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415259512684355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.81559941062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1971428639221,262.1971428639221,-10.952857136077853,246.56359979769204,277.83068593015025,121330.60729588965,121370.8676428156,-40.260346925938705,0.0,nan,277.83068593015025,4.6806859301502755,271.5772687036663,-1.5727312963337,265.3238514771683,-7.826148522831659,259.07043425067315,-14.079565749326832,252.8170170241829,-20.33298297581709,246.56359979769204,-26.586400202307942,1.0,1.0,26022.012520719443,26022.012520719443,277.1067754368671,3.956775436867133,277.1067754368671,277.1067754368671,76817.82936256252,76818.95120704563,-1.1218444831029046,0.0,8546.071908451686,8546.071908451686,0.8894271522724212,3880.907648693211,277.1067754368671,3.956775436867133,1.0,0.002,0.15038537219465065,0.005091245394822034,0.00023300204334865445,0.0017669979566755688,0.11650102167432722,0.11650102167432722,0.0,2.422324493767114e-14,0.9999682200260561,0.9999682200260561,0.0,0.09228019219935095,2.932755306518795e-06,0.0,0.0,0.0,1601842.8871880176,268.11797309234817,0.0,1.0,1279348.2716731024,2619.1279367403376,,,,,,,,,,,,,,,,,,,3.0
3162.0,-28.32583887914832,4.969879311927635,34.983769765230115,26.21122347135099,6.417497178225142,-24.851505273410233,-38.4089142671786,2.943163572453468,-5.032053108387231,-5.0320531083927555,39.96734806992694,41151.980430756405,25754.975982325006,25754.975982325006,66906.95641308141,76833.62389774267,76818.83194882843,25754.975982325006,102573.80793115344,102573.80793115344,102573.80793115344,128608.55365506833,124393.87923751652,4214.67441755181,0.0,90320.0002135697,54638.49015485189,39646.12228746423,26034.7457239149,65680.86801137913,19865.24272895758,1450.0,0.0,0.8868738414908739,2.8812939094752785,0.001494314320929203,1.0,1.0,-5.032053108387231,354213.1197524044,1553125.8528870826,4.384721418485912,1553125.8528870826,4.384721418485912,0.7630281063475046,0.09228310690214575,3.861601906434033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861601906434033,1.2779153256186322,1.278270028189811,3.021797946248631,6402.827242286946,15243.107769423557,6488.483409007473,0.0003438163859317917,23389.257205172406,2385.040478162513,19394.511118833067,1977.6897430654778,0.829205944793496,0.829205944793496,35026.611829127585,35405.22815468563,0.9866506699688357,0.8,4227.34097480365,4273.035954225843,0.9866506699688357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55969803187018,4.969879311927635,-2.352075480488855,7.3219547924164905,3.5,3.5,1.0,0.6,0.0002775489884578119,1.0000438074185622,0.00027753683028572114,197.5479337877717,0.0,2.4076702923314246e-06,6.8233376084672575,0.019014391354470576,9.429782527234191e-05,0.00018325116318546996,0.0007076430411132649,0.09228310690268808,0.09228310690268808,0.09228310690268808,0.09228011288963353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490288.8012106644,594.8141623400724,0.0,0.09228310690268808,0.09228310690214575,0.09228310690214575,0.375,0.375,0.5,9.363839378287889,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,26034.7457239149,19865.24272895758,0.7630281063475046,1.0186673598998397,0.6265444059543621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415284802544992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.797644698156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1969040067591,262.1969040067591,-10.95309599324088,246.5631867296987,277.83062128381914,121332.21436920682,121372.14898464516,-39.93461543833741,0.0,nan,277.83062128381914,4.680621283819164,271.5771343729999,-1.5728656270000556,265.3236474621751,-7.826352537824903,259.0701605513414,-14.07983944865856,252.81667364052032,-20.333326359479656,246.5631867296987,-26.586813270301263,1.0,1.0,26022.012520719443,26022.012520719443,277.10673528137704,3.956735281377064,277.10673528137704,277.10673528137704,76817.73305739184,76818.83194882843,-1.0988914365880191,0.0,8546.071908451686,8546.071908451686,0.8894270100224257,3880.9099159662032,277.10673528137704,3.956735281377064,1.0,0.002,0.15038838453242545,0.005091227068994616,0.0002330066979150735,0.001766993302101721,0.11650334895753675,0.11650334895753675,0.0,1.6794291651800464e-14,0.9999673576468484,0.9999673576468484,0.0,0.09228009456438033,3.0123377654258386e-06,0.0,0.0,0.0,1601842.8570283698,268.11794689161275,0.0,1.0,1279348.3618628052,2619.127567569068,,,,,,,,,,,,,,,,,,,3.0
3163.0,-28.32626514283888,4.969838108484599,34.98376262595871,26.2111353565939,6.417457865340345,-24.851892842005924,-38.409289077948756,2.943085564512906,-5.032082051743316,-5.03208205178708,39.96733349324691,41151.72747866248,25754.944412699573,25754.944412699573,66906.67189136206,76833.50307174197,76818.68918299204,25754.944412699573,102573.63359569162,102573.63359569162,102573.63359569162,128608.3638686336,124393.73162721621,4214.6322414173965,0.0,90320.04162883191,54638.39930848331,39646.269244831776,26034.730272941986,65680.99951777376,19865.229765099597,1450.0,0.0,0.8868737470023618,2.8812908369884958,0.001494314320929203,1.0,1.0,-5.032082051743316,354212.720044901,1553125.224812478,4.384724593220705,1553125.224812478,4.384724593220705,0.7630280612411653,0.09228308855612906,3.861605440166657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861605440166657,1.277915711653963,1.278270398794363,3.0217997986492486,6402.831167301572,15243.107769423557,6488.480932955019,0.00034381541238324406,23389.24652668138,2385.03938925947,19394.503717746586,1977.68898836469,0.8292060069409343,0.8292060069409343,35026.63747126732,35405.22815468563,0.9866515728479375,0.8,4227.344069538262,4273.035954225843,0.9866515728479375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559691216970237,4.969838108484599,-2.3521077089139997,7.321945817398599,3.5,3.5,1.0,0.6,0.00027753683028572114,1.000043764735787,0.00027752468449123005,197.54828159550115,0.0,2.4018217751618506e-06,6.8067629108086845,0.019016793176245737,9.429387951008901e-05,0.00018324295077563213,0.000707611975587372,0.09228308855708718,0.09228308855708718,0.09228308855708718,0.09228000465451193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.1771473344,594.814039144891,0.0,0.09228308855708718,0.09228308855612906,0.09228308855612906,0.375,0.375,0.5,9.363746861129293,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,26034.730272941986,19865.229765099597,0.7630280612411653,1.0186609884530857,0.6265393002663809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441531003203171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.7810700005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1966662530304,262.1966662530304,-10.953333746969577,246.5627747802196,277.8305577258411,121333.7692098592,121373.51934221205,-39.75013235282986,0.0,nan,277.8305577258411,4.68055772584114,271.57700113672064,-1.572998863279338,265.3234445475878,-7.826555452412151,259.069887958467,-14.08011204153297,252.81633136934627,-20.333668630653705,246.5627747802196,-26.58722521978038,1.0,1.0,26022.012520719443,26022.012520719443,277.10668963254915,3.956689632549171,277.10668963254915,277.10668963254915,76817.63752531563,76818.68918299204,-1.051657676405739,0.0,8546.071908451686,8546.071908451686,0.8894267872054578,3880.9134673674903,277.10668963254915,3.956689632549171,1.0,0.002,0.15039148767837637,0.00509120782710184,0.00023301149185207026,0.001766988508129198,0.11650574592603513,0.11650574592603513,0.0,-1.8731977774466557e-14,0.9999663736219216,0.9999663736219216,0.0,0.09227998541010303,3.103146026026732e-06,0.0,0.0,0.0,1601842.8237116812,268.11791794825666,0.0,1.0,1279348.4614933047,2619.127159754108,,,,,,,,,,,,,,,,,,,3.0
3164.0,-28.326689426095943,4.969797186716631,34.98375548757618,26.211034808680438,6.417401004758428,-24.85228038301253,-38.40966388871891,2.9429919616621496,-5.032109847094205,-5.032109847089434,39.9673192403754,41151.477641138365,25754.91061205062,25754.91061205062,66906.38825318898,76833.39242410747,76818.5541445597,25754.91061205062,102573.46475661032,102573.46475661032,102573.46475661032,128608.18009773425,124393.59118536627,4214.588912367976,0.0,90320.08395162805,54638.301816906176,39646.42459413542,26034.715341123923,65681.13993525934,19865.217225156426,1450.0,0.0,0.8868736571824379,2.881287886370835,0.001494314320929203,1.0,1.0,-5.032109847094205,354212.3361916729,1553124.61069019,4.384727611095274,1553124.61069019,4.384727611095274,0.7630280172020056,0.09228306978797886,3.861608489653632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861608489653632,1.2779161698462456,1.2782708415917023,3.0218011014902855,6402.833927865393,15243.107769423557,6488.4791914745265,0.0003438147276597742,23389.239016234227,2385.038623406997,19394.498512344853,1977.6884575614358,0.8292060506493321,0.8292060506493321,35026.65959952831,35405.22815468563,0.9866523520008486,0.8,4227.346740184937,4273.035954225843,0.9866523520008486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559683920461724,4.969797186716631,-2.3521390214001037,7.321936208116735,3.5,3.5,1.0,0.6,0.00027752468449123005,1.000043561549793,0.0002775125956124781,197.54862778835437,0.0,2.399380830326842e-06,6.79984527314627,0.019019192557076063,9.428993390038788e-05,0.00018323475059084217,0.000707580868481162,0.0922830697886237,0.0922830697886237,0.0922830697886237,0.09227990080832173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.56696824165,594.8139114421724,0.0,0.0922830697886237,0.09228306978797886,0.09228306978797886,0.375,0.375,0.5,9.363651791815684,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,26034.715341123923,19865.217225156426,0.7630280172020056,1.018654492281001,0.6265341570152497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415335236933298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.774152362836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19642798690234,262.19642798690234,-10.953572013097642,246.56236392844255,277.83049204536167,121335.10555116364,121374.94135153931,-39.83580037567773,0.0,nan,277.83049204536167,4.680492045361689,271.5768664219852,-1.5731335780147901,265.3232407985925,-7.826759201407469,259.0696151752048,-14.080384824795203,252.8159895518273,-20.334010448172677,246.56236392844255,-26.587636071557426,1.0,1.0,26022.012520719443,26022.012520719443,277.1066460360186,3.9566460360186397,277.1066460360186,277.1066460360186,76817.48499646322,76818.5541445597,-1.0691480964887887,0.0,8546.071908451686,8546.071908451686,0.8894265949222178,3880.9165321019,277.1066460360186,3.9566460360186397,1.0,0.002,0.1503946760635434,0.005091188418770601,0.00023301641840947613,0.0017669835816434788,0.11650820920473806,0.11650820920473806,0.0,5.2955036189406e-14,0.9999654499453636,0.9999654499453636,0.0,0.09227988140287567,3.188385103186898e-06,0.0,0.0,0.0,1601842.7917164492,268.1178901529058,0.0,1.0,1279348.5571720586,2619.1267681148124,,,,,,,,,,,,,,,,,,,3.0
3165.0,-28.327115173793352,4.969756533657436,34.98374834395218,26.210960349440597,6.4173759631771246,-24.852666060112714,-38.4100383502431,2.942926849356768,-5.0321379775740525,-5.032137977627355,39.96730481232046,41151.221949883715,25754.878366558332,25754.878366558332,66906.10031644205,76833.26224621561,76818.41453396362,25754.878366558332,102573.29290052195,102573.29290052195,102573.29290052195,128607.99312857872,124393.44871355777,4214.544415020959,0.0,90320.12014416979,54638.212948203116,39646.56355107408,26034.700228056765,65681.26377913085,19865.20453284203,1450.0,0.0,0.8868735662914851,2.8812849001800216,0.001494314320929203,1.0,1.0,-5.0321379775740525,354211.9477106594,1553123.9890206999,4.384730664955945,1553123.9890206999,4.384730664955945,0.7630279726222442,0.09228305061351788,3.861611676065024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861611676065024,1.2779164960513405,1.27827115243795,3.02180282357814,6402.837576762912,15243.107769423557,6488.476889584052,0.00034381382259402046,23389.229088981276,2385.0376111089186,19394.49163184018,1977.6877559452191,0.8292061084209472,0.8292061084209472,35026.68272136229,35405.22815468563,0.9866531661383519,0.8,4227.349530745344,4273.035954225843,0.9866531661383519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559676959663154,4.969756533657436,-2.352170507297314,7.321927040954749,3.5,3.5,1.0,0.6,0.0002775125956124781,1.0000437120595826,0.00027750046549559614,197.54897517716552,0.0,2.3881414089440147e-06,6.767992752947338,0.019021580698485006,9.428599211951063e-05,0.0001832266034929675,0.0007075499914141797,0.09228305061412773,0.09228305061412773,0.09228305061412773,0.09227979571139706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.9683827321,594.8137799536634,0.0,0.09228305061412773,0.09228305061351788,0.09228305061351788,0.375,0.375,0.5,9.363554144523954,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,26034.700228056765,19865.20453284203,0.7630279726222442,1.018648187730218,0.6265290827573698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441536032481509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.742299842634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19619206104477,262.19619206104477,-10.953807938955208,246.5619540111007,277.83043011098914,121336.80092022411,121376.24544989025,-39.444529666170794,0.0,nan,277.83043011098914,4.680430110989164,271.5767348910102,-1.5732651089898013,265.3230396710327,-7.826960328967289,259.0693444510574,-14.080655548942559,252.81564923107874,-20.33435076892124,246.5619540111007,-26.588045988899268,1.0,1.0,26022.012520719443,26022.012520719443,277.1066015692507,3.956601569250722,277.1066015692507,277.1066015692507,76817.4275020318,76818.41453396362,-0.987031931814272,0.0,8546.071908451686,8546.071908451686,0.8894263940052728,3880.919734445349,277.1066015692507,3.956601569250722,1.0,0.002,0.1503979508287123,0.005091168561885821,0.00023302147863876242,0.0017669785212849857,0.1165107393193812,0.1165107393193812,0.0,-7.625193879090553e-14,0.999964513902971,0.999964513902971,0.0,0.09227977584822968,3.2747652882005925e-06,0.0,0.0,0.0,1601842.7593354378,268.1178620224259,0.0,1.0,1279348.6540043969,2619.1263717536744,,,,,,,,,,,,,,,,,,,3.0
3166.0,-28.32753767400515,4.969716157048715,34.98374120032311,26.21086937086659,6.417327291792392,-24.853051177429876,-38.41041281176729,2.942840795143967,-5.032165471111853,-5.032165471093086,39.967290524924145,41150.97226531744,25754.845192465134,25754.845192465134,66905.81745778257,76833.14589960847,76818.27819625499,25754.845192465134,102573.12338872012,102573.12338872012,102573.12338872012,128607.8087773819,124393.30998755078,4214.498789831119,0.0,90320.1573224217,54638.11576829169,39646.712837922234,26034.685388661783,65681.39822658402,19865.192061881487,1450.0,0.0,0.8868734781319685,2.881281981606055,0.001494314320929203,1.0,1.0,-5.032165471111853,354211.5680261083,1553123.3734117171,4.384733627043031,1553123.3734117171,4.384733627043031,0.7630279285238786,0.09228303101482735,3.8616141721246153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616141721246153,1.2779169192725044,1.2782715602744807,3.021803776041219,6402.839594917884,15243.107769423557,6488.47561643451,0.0003438133220135515,23389.223598360837,2385.0370512214504,19394.487826311,1977.6873678892387,0.8292061403727058,0.8292061403727058,35026.70083373382,35405.22815468563,0.9866538038889351,0.8,4227.351716716705,4273.035954225843,0.9866538038889351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55966979840854,4.969716157048715,-2.3522014527494752,7.321917609798191,3.5,3.5,1.0,0.6,0.00027750046549559614,1.000043378778483,0.00027748842838652953,197.5493199172323,0.0,2.396292158813647e-06,6.791091978077876,0.01902397699064382,9.4282050490891e-05,0.00018321841500470515,0.0007075188279763787,0.09228303101373196,0.09228303101373196,0.09228303101373196,0.09227969306428484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.3825039411,594.8136443322333,0.0,0.09228303101373196,0.09228303101482735,0.09228303101482735,0.375,0.375,0.5,9.363454005380264,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,26034.685388661783,19865.192061881487,0.7630279285238786,1.0186417960679617,0.626523998824707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415385499372424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.765399067765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1959561970207,262.1959561970207,-10.9540438029793,246.5615452044094,277.83036718963154,121338.19025144109,121377.62444406706,-39.4341926259452,0.0,nan,277.83036718963154,4.680367189631568,271.57660279259335,-1.5733972074066287,265.3228383955511,-7.827161604448861,259.06907399848956,-14.08092600151042,252.81530960144923,-20.334690398550748,246.5615452044094,-26.588454795590565,1.0,1.0,26022.012520719443,26022.012520719443,277.1065581225248,3.956558122524825,277.1065581225248,277.1065581225248,76817.29949181205,76818.27819625499,-0.9787044429394882,0.0,8546.071908451686,8546.071908451686,0.8894262366179551,3880.9222429852384,277.1065581225248,3.956558122524825,1.0,0.002,0.15040130890909242,0.00509114845143341,0.00023302666826072519,0.001766973331444185,0.11651333413036259,0.11651333413036259,0.0,-2.950899073705937e-13,0.9999636110695349,0.9999636110695349,0.0,0.09227967293402864,3.3580807987064967e-06,0.0,0.0,0.0,1601842.7276876015,268.1178345288881,0.0,1.0,1279348.7486442036,2619.125984367235,,,,,,,,,,,,,,,,,,,3.0
3167.0,-28.327959483603475,4.969676061945673,34.983734060121826,26.210776541288965,6.417283162255829,-24.853435219015612,-38.410787063743896,2.942758897525668,-5.0321924475312585,-5.032192447505991,39.967276336593685,41150.73831320377,25754.811411838033,25754.811411838033,66905.54972504181,76833.03019434329,76818.14405051728,25754.811411838033,102572.95546235531,102572.95546235531,102572.95546235531,128607.62622824253,124393.17415899447,4214.452069248058,0.0,90320.20109860288,54638.04107632981,39646.84446919229,26034.670765887226,65681.51523507951,19865.179765266075,1450.0,0.0,0.8868733922447891,2.881279117929047,0.001494314320929203,1.0,1.0,-5.0321924475312585,354211.195483254,1553122.7620715294,4.384736512781839,1553122.7620715294,4.384736512781839,0.763027884773372,0.09228301099458715,3.86161794477089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86161794477089,1.277917323063785,1.2782719487945884,3.021805773406942,6402.843827096174,15243.107769423557,6488.472946559227,0.0003438122722672299,23389.21208425283,2385.0358771091896,19394.479845875114,1977.6865541112525,0.8292062073750985,0.8292062073750985,35026.72820950646,35405.22815468563,0.9866547678111789,0.8,4227.355020682442,4273.035954225843,0.9866547678111789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559662506222121,4.969676061945673,-2.3522319442627224,7.321908006208396,3.5,3.5,1.0,0.6,0.00027748842838652953,1.0000433080192244,0.0002774764114327689,197.5496640948262,0.0,2.377922709877462e-06,6.739032959792727,0.019026354913353697,9.427811122011819e-05,0.00018321031716641136,0.0007074882484369803,0.092283010996053,0.092283010996053,0.092283010996053,0.0922795924118303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.80877609673,594.8135047569019,0.0,0.092283010996053,0.09228301099458715,0.09228301099458715,0.375,0.375,0.5,9.36335144783152,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,26034.670765887226,19865.179765266075,0.763027884773372,1.0186359051794311,0.6265193207848802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441541048198754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.71334004948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19572085925773,262.19572085925773,-10.954279140742244,246.56113746700885,277.83030425150434,121339.67198019921,121379.01818627525,-39.34620607604589,0.0,nan,277.83030425150434,4.680304251504367,271.5764708946137,-1.5735291053862852,265.32263753771997,-7.827362462280007,259.06880418079874,-14.081195819201241,252.81497082390072,-20.335029176099255,246.56113746700885,-26.58886253299113,1.0,1.0,26022.012520719443,26022.012520719443,277.10651544934046,3.956515449340486,277.10651544934046,277.10651544934046,76817.18086444645,76818.14405051728,-0.9631860708323075,0.0,8546.071908451686,8546.071908451686,0.8894259987363047,3880.9260344947443,277.10651544934046,3.956515449340486,1.0,0.002,0.15040474786633412,0.005091128077758196,0.00023303198343961533,0.0017669680165706288,0.11651599171980766,0.11651599171980766,0.0,1.024397580651204e-14,0.999962734665676,0.999962734665676,0.0,0.09227957203733,3.4389572571406383e-06,0.0,0.0,0.0,1601842.6966350102,268.1178075524687,0.0,1.0,1279348.8415039387,2619.1256042671844,,,,,,,,,,,,,,,,,,,3.0
3168.0,-28.328380066504923,4.969636252540723,34.98372692617765,26.21068968381735,6.417240028483013,-24.853818056999653,-38.4111573343165,2.942678018882544,-5.032218942848544,-5.0322189428342305,39.96726223677055,41150.481705340935,25754.777128090504,25754.777128090504,66905.25883343144,76832.91154328609,76818.0117858661,25754.777128090504,102572.7889139566,102572.7889139566,102572.7889139566,128607.44525724892,124393.0409733375,4214.404283911432,0.0,90320.23791303912,54637.93954553244,39646.99818611853,26034.65634329233,65681.65452941085,19865.16762955007,1450.0,0.0,0.886873308484969,2.8812763053255432,0.001494314320929203,1.0,1.0,-5.032218942848544,354210.82958469255,1553122.1545447016,4.384739327043492,1553122.1545447016,4.384739327043492,0.76302784133612,0.09228299057156883,3.86162059316373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86162059316373,1.2779177220975009,1.2782723325815595,3.0218069022671408,6402.846219015475,15243.107769423557,6488.471437605984,0.0003438116789758913,23389.205576781427,2385.03521353178,19394.47533551289,1977.6860941823038,0.8292062452418595,0.8292062452418595,35026.7474272605,35405.22815468563,0.9866554444833563,0.8,4227.357340061762,4273.035954225843,0.9866554444833563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559655105427658,4.969636252540723,-2.3522620070443523,7.321898259585075,3.5,3.5,1.0,0.6,0.0002774764114327689,1.0000431822170497,0.00027746442990353324,197.55000727252028,0.0,2.3739451788561238e-06,6.727760636878255,0.019028728858532552,9.427421400614042e-05,0.00018320219742662847,0.0007074573782955158,0.0922829905721399,0.0922829905721399,0.0922829905721399,0.09227949361649239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.2468243194,594.813361349282,0.0,0.0922829905721399,0.09228299057156883,0.09228299057156883,0.375,0.375,0.5,9.363246538966301,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,26034.65634329233,19865.16762955007,0.76302784133612,1.0186293160972777,0.6265140852521403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415435423848213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.70206772657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19548615411526,262.19548615411526,-10.954513845884719,246.5607308254131,277.8302414828139,121341.12646354063,121380.36690107723,-39.2404375365912,0.0,nan,277.8302414828139,4.680241482813926,271.57633935133816,-1.5736606486618143,265.32243721986583,-7.827562780134144,259.06853508837276,-14.081464911627222,252.81463295688755,-20.335367043112427,246.5607308254131,-26.58926917458689,1.0,1.0,26022.012520719443,26022.012520719443,277.106473477352,3.956473477352006,277.106473477352,277.106473477352,76817.06418924552,76818.0117858661,-0.9475966205791337,0.0,8546.071908451686,8546.071908451686,0.8894258317436634,3880.928696129549,277.106473477352,3.956473477352006,1.0,0.002,0.1504082654634225,0.005091107441514863,0.00023303742069208494,0.0017669625792362264,0.11651871034604247,0.11651871034604247,0.0,-7.168874868734854e-14,0.999961882496738,0.999961882496738,0.0,0.0922794729743747,3.5175971941381348e-06,0.0,0.0,0.0,1601842.6661362043,268.11778105715143,0.0,1.0,1279348.932707587,2619.1252309460356,,,,,,,,,,,,,,,,,,,3.0
3169.0,-28.328799909958896,4.969596852412453,34.983719862198484,26.210629648435884,6.417226642579704,-24.854197254688337,-38.41152330916373,2.9426239872103137,-5.032239269640229,-5.032239269714832,39.96724998802752,41150.207012996274,25754.728014477758,25754.728014477758,66904.93502747403,76832.77417392422,76817.92518042534,25754.728014477758,102572.6531949031,102572.6531949031,102572.6531949031,128607.29794609612,124392.94218338148,4214.355762714635,0.0,90320.2659850008,54637.8300582206,39647.15102975578,26034.64475119302,65681.7957809488,19865.15781110476,1450.0,0.0,0.8868732494086037,2.881274147541731,0.001494314320929203,1.0,1.0,-5.032239269640229,354210.5488732589,1553121.6267771039,4.384741311961409,1553121.6267771039,4.384741311961409,0.7630278039493684,0.09228296952030719,3.8616228734251576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616228734251576,1.2779179967952152,1.2782725920432911,3.021808037064508,6402.848623514925,15243.107769423557,6488.46992071083,0.0003438110825631015,23389.19903509094,2385.034546464995,19394.470801411764,1977.685631832661,0.8292062833068433,0.8292062833068433,35026.763973709734,35405.22815468563,0.9866560270968725,0.8,4227.359337042891,4273.035954225843,0.9866560270968725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559644503326677,4.969596852412453,-2.352287444525076,7.321884296937529,3.5,3.5,1.0,0.6,0.00027746442990353324,1.0000431064419357,0.0002774524699147489,197.5503498478821,0.0,2.3669511876417376e-06,6.707939665776684,0.019031095809720195,9.427036215229164e-05,0.0001831940677512416,0.0007074264023039926,0.09228296952158956,0.09228296952158956,0.09228296952158956,0.09227941836159521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490291.7016807932,594.813212556568,0.0,0.09228296952158956,0.09228296952030719,0.09228296952030719,0.375,0.375,0.5,9.363140003862739,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,26034.64475119302,19865.15781110476,0.7630278039493684,1.0186221955715773,0.6265085557379357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441546029325494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.68224675547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1952547381599,262.1952547381599,-10.95474526184006,246.5603254785555,277.83018399776313,121342.89277557228,121381.58329514861,-38.690519576318316,0.0,nan,277.83018399776313,4.680183997763152,271.57621229392083,-1.5737877060791448,265.3222405900828,-7.827759409917178,259.0682688862401,-14.081731113759872,252.81429718239713,-20.33570281760285,246.5603254785555,-26.589674521444465,1.0,1.0,26022.012520719443,26022.012520719443,277.1064430165243,3.956443016524304,277.1064430165243,277.1064430165243,76816.99504588664,76817.92518042534,-0.9301345387066249,0.0,8546.071908451686,8546.071908451686,0.889425687963284,3880.9309877922833,277.1064430165243,3.956443016524304,1.0,0.002,0.15041183635666353,0.005091087715975339,0.00023304294349753431,0.0017669570563962087,0.11652147174876716,0.11652147174876716,0.0,-1.0625701707400736e-13,0.9999613049574829,0.9999613049574829,0.0,0.092279398626878,3.5708934291905415e-06,0.0,0.0,0.0,1601842.6427379937,268.11776073035975,0.0,1.0,1279349.0026775824,2619.124944539999,,,,,,,,,,,,,,,,,,,3.0
3170.0,-28.32921902551532,4.969557729896552,34.98371279807645,26.210513908322923,6.4171587853513605,-24.854581244419247,-38.41189752621574,2.942521004262266,-5.032265455215452,-5.032265455233366,39.967235855983176,41149.991687205096,25754.694701709534,25754.694701709534,66904.68638891463,76832.675587447,76817.79044867094,25754.694701709534,102572.48515038048,102572.48515038048,102572.48515038048,128607.11557499436,124392.80937508549,4214.3061999088695,0.0,90320.31907294758,54637.76617469935,39647.28099805359,26034.63042461387,65681.91142266746,19865.1457473114,1450.0,0.0,0.8868731673413743,2.881271367822586,0.001494314320929203,1.0,1.0,-5.032265455215452,354210.18725273036,1553121.0178611751,4.384744069353988,1553121.0178611751,4.384744069353988,0.7630277604605569,0.09228294840495598,3.8616273467446764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616273467446764,1.2779184980240406,1.2782730781265101,3.021810352315622,6402.853529254213,15243.107769423557,6488.46682587356,0.0003438098657386708,23389.185688538004,2385.0331854953533,19394.461550736058,1977.6846885262612,0.8292063609653764,0.8292063609653763,35026.79643382176,35405.22815468563,0.9866571700431956,0.8,4227.363254634529,4273.035954225843,0.9866571700431956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559637312136437,4.969557729896552,-2.3523170964601037,7.321874826356655,3.5,3.5,1.0,0.6,0.0002774524699147489,1.0000430318519544,0.00027744053113488694,197.5506918303305,0.0,2.362699968521436e-06,6.69589171078975,0.019033458509688718,9.426642370030778e-05,0.00018318604621444113,0.00070739624560372,0.09228294840532411,0.09228294840532411,0.09228294840532411,0.09227932079559817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490292.15848876105,594.8130630354082,0.0,0.09228294840532411,0.09228294840495598,0.09228294840495598,0.375,0.375,0.5,9.363031175539795,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,26034.63042461387,19865.1457473114,0.7630277604605569,1.0186166166568835,0.6265041743746185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415485119018612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.67019880048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1950211275765,262.1950211275765,-10.954978872423453,246.55992082155004,277.830121433601,121344.07679188745,121383.13423148297,-39.05743959551757,0.0,nan,277.830121433601,4.680121433601016,271.57608131119247,-1.5739186888075096,265.32204118878,-7.827958811219958,259.06800106637434,-14.081998933625641,252.813960943961,-20.33603905603897,246.55992082155004,-26.59007917844994,1.0,1.0,26022.012520719443,26022.012520719443,277.1064010656628,3.956401065662817,277.1064010656628,277.1064010656628,76816.80496418361,76817.79044867094,-0.9854844873334514,0.0,8546.071908451686,8546.071908451686,0.889425405901024,3880.9354834784,277.1064010656628,3.956401065662817,1.0,0.002,0.15041548513046646,0.00509106655240769,0.00023304858413912696,0.0017669514158573324,0.11652429206956348,0.11652429206956348,0.0,-3.5405706144686633e-15,0.9999604610181688,0.9999604610181688,0.0,0.09227929963113567,3.648773820311049e-06,0.0,0.0,0.0,1601842.6125957146,268.1177345447845,0.0,1.0,1279349.0928149961,2619.1245755833693,,,,,,,,,,,,,,,,,,,3.0
3171.0,-28.329635238277664,4.969518943175369,34.983705767205535,26.21043190537023,6.417119250778381,-24.854959789372703,-38.41226336136458,2.9424438018546555,-5.032288593267026,-5.0322885932769035,39.96722268735599,41149.73242299919,25754.654406364596,25754.654406364596,66904.38682936378,76832.55556558166,76817.67883957551,25754.654406364596,102572.33324594011,102572.33324594011,102572.33324594011,128606.95076039902,124392.6949927329,4214.255767666122,0.0,90320.35314392124,54637.66009085952,39647.43672562413,26034.617514458914,65682.05424008305,19865.134845725206,1450.0,0.0,0.8868730972916393,2.881268911613839,0.001494314320929203,1.0,1.0,-5.032288593267026,354209.8677184801,1553120.4504588393,4.384746422968749,1553120.4504588393,4.384746422968749,0.7630277200996962,0.09228292691645731,3.8616296870125426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616296870125426,1.2779188798821046,1.2782734448329407,3.021811280672839,6402.8554963317565,15243.107769423557,6488.465584915346,0.0003438093778215525,23389.180336915062,2385.0326397816852,19394.457841428914,1977.6843102821977,0.829206392103391,0.829206392103391,35026.8134156947,35405.22815468563,0.9866577679885339,0.8,4227.365304166686,4273.035954225843,0.9866577679885339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559628613625124,4.969518943175369,-2.352344427503977,7.3218633706793455,3.5,3.5,1.0,0.6,0.00027744053113488694,1.0000427339521625,0.00027742867551113913,197.55103144521902,0.0,2.358514221340927e-06,6.684029303280187,0.019035817023910058,9.426257361072938e-05,0.00018317795752415756,0.0007073654387816094,0.09228292691695186,0.09228292691695186,0.09228292691695186,0.09227923484120029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490292.6292933571,594.8129090015188,0.0,0.09228292691695186,0.09228292691645731,0.09228292691645731,0.375,0.375,0.5,9.362920413284241,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,26034.617514458914,19865.134845725206,0.7630277200996962,1.0186098410505375,0.6264988648586939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415509901821755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.65833639297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19478856006356,262.19478856006356,-10.95521143993642,246.559517487844,277.8300596322803,121345.55321641867,121384.43626363722,-38.8830472185808,0.0,nan,277.8300596322803,4.680059632280347,271.57595120339806,-1.5740487966019145,265.32184277450403,-7.828157225495943,259.0677343456216,-14.082265654378375,252.81362591673332,-20.336374083266662,246.559517487844,-26.590482512155972,1.0,1.0,26022.012520719443,26022.012520719443,277.1063648679239,3.9563648679239236,277.1063648679239,277.1063648679239,76816.68066231845,76817.67883957551,-0.9981772570608882,0.0,8546.071908451686,8546.071908451686,0.8894252583369259,3880.9378354476053,277.1063648679239,3.9563648679239236,1.0,0.002,0.15041919808809354,0.005091045669496888,0.00023305432569581963,0.0017669456743213444,0.11652716284790982,0.11652716284790982,0.0,1.7164221433052518e-14,0.9999597654979219,0.9999597654979219,0.0,0.09227921395884252,3.7129576147960446e-06,0.0,0.0,0.0,1601842.5859614399,268.11771140673295,0.0,1.0,1279349.1724620447,2619.1242495666706,,,,,,,,,,,,,,,,,,,3.0
3172.0,-28.330050439388973,4.969480486557652,34.98369876580349,26.210348959453427,6.417081960794499,-24.855337199387936,-38.41262902189044,2.942368720721019,-5.032311666435305,-5.032311666431544,39.96720947607585,41149.48355021084,25754.614793947174,25754.614793947174,66904.09834415802,76832.43614899607,76817.56541024966,25754.614793947174,102572.18020419683,102572.18020419683,102572.18020419683,128606.78481539061,124392.58034883594,4214.204466554673,0.0,90320.39057437626,54637.567743711166,39647.58092296121,26034.604611193776,65682.185534155,19865.12394646247,1450.0,0.0,0.8868730277264224,2.881266462294414,0.001494314320929203,1.0,1.0,-5.032311666435305,354209.5490804912,1553119.8812186425,4.384748760304339,1553119.8812186425,4.384748760304339,0.7630276796261123,0.09228290509428316,3.8616326781251282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616326781251282,1.2779192517510831,1.2782738016537776,3.0218127419503875,6402.858592603532,15243.107769423557,6488.463631581547,0.0003438086098157977,23389.171913219867,2385.031780803829,19394.45200278347,1977.6837149060557,0.8292064411148079,0.8292064411148079,35026.835120341246,35405.22815468563,0.9866585322266165,0.8,4227.367923687585,4273.035954225843,0.9866585322266165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559620062536615,4.969480486557652,-2.352371622595774,7.321852109153426,3.5,3.5,1.0,0.6,0.00027742867551113913,1.0000426302244807,0.00027741684916858435,197.55137023563915,0.0,2.3420906998058238e-06,6.637485043249704,0.019038159114609862,9.425872550409116e-05,0.00018316995000704797,0.0007073350645977625,0.09228290509472648,0.09228290509472648,0.09228290509472648,0.09227914915787526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.1091376357,594.8127520203797,0.0,0.09228290509472648,0.09228290509428316,0.09228290509428316,0.375,0.375,0.5,9.362807735172057,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,26034.604611193776,19865.12394646247,0.7630276796261123,1.018603412783328,0.6264938234860188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415534513059098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.611792132935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19455714199677,262.19455714199677,-10.95544285800321,246.55911543198357,277.82999885200684,121347.06329644883,121385.75416692045,-38.690870471594835,0.0,nan,277.82999885200684,4.679998852006861,271.57582216801,-1.5741778319899709,265.32164548400124,-7.82835451599874,259.0674687999913,-14.082531200008702,252.8132921159878,-20.336707884012185,246.55911543198357,-26.590884568016406,1.0,1.0,26022.012520719443,26022.012520719443,277.10632852208363,3.956328522083652,277.10632852208363,277.10632852208363,76816.56301898972,76817.56541024966,-1.0023912599426694,0.0,8546.071908451686,8546.071908451686,0.8894250697342025,3880.940841515754,277.10632852208363,3.956328522083652,1.0,0.002,0.1504229751818988,0.005091024512291548,0.00023306016665367415,0.0017669398333513802,0.11653008332683706,0.11653008332683706,0.0,5.0541168472584275e-15,0.9999590704930197,0.9999590704930197,0.0,0.09227912800047494,3.777093808220112e-06,0.0,0.0,0.0,1601842.5594018453,268.1176883335647,0.0,1.0,1279349.2518857345,2619.1239244642893,,,,,,,,,,,,,,,,,,,3.0
