time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3173.0,-28.330465654217438,4.969442404951949,34.98369181730289,26.210293324571126,6.417073178994187,-24.855711770898488,-38.41299422839654,2.9423192955666515,-5.032332271563291,-5.032332271515653,39.96719699995907,41149.2251006419,25754.569791904072,25754.569791904072,66903.79489254598,76832.29758726106,76817.46932271255,25754.569791904072,102572.03911461662,102572.03911461662,102572.03911461662,128606.63195301402,124392.47952047162,4214.152432542396,0.0,90320.4173674753,54637.47464810997,39647.714132628134,26034.592838397395,65682.30697102554,19865.11397240198,1450.0,0.0,0.886872968056943,2.8812642749698156,0.001494314320929203,1.0,1.0,-5.032332271563291,354209.26452606154,1553119.343654316,4.384750765151267,1553119.343654316,4.384750765151267,0.7630276415578778,0.09228288289344977,3.8616349349671584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616349349671584,1.2779195048089804,1.2782740396679835,3.0218139095892305,6402.861066690128,15243.107769423557,6488.462070756699,0.0003438079961368811,23389.16518224513,2385.0310944354223,19394.44733737355,1977.6832391666421,0.8292064802764316,0.8292064802764316,35026.85149684013,35405.22815468563,0.9866591088564076,0.8,4227.369900157507,4273.035954225843,0.9866591088564076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559610347995602,4.969442404951949,-2.352396910443665,7.321839315395614,3.5,3.5,1.0,0.6,0.00027741684916858435,1.0000426317768614,0.00027740502289954786,197.551709038254,0.0,2.3363101765723347e-06,6.6211030404059965,0.019040495424786436,9.425488232030527e-05,0.00018316196684827908,0.000707304649938611,0.09228288289486043,0.09228288289486043,0.09228288289486043,0.09227907289519631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.6003686487,594.8125913655703,0.0,0.09228288289486043,0.09228288289344977,0.09228288289344977,0.375,0.375,0.5,9.362693434992803,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,-4.7634785005357116e-11,26034.592838397395,19865.11397240198,0.7630276415578778,1.018596909546117,0.6264887303485561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415559064555423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.595410130096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1943292547905,262.1943292547905,-10.955670745209488,246.55871467843383,277.8299438311455,121348.84899864842,121386.94954253819,-38.10054388975579,0.0,nan,277.8299438311455,4.679943831145522,271.57569800061583,-1.5743019993841472,265.3214521700628,-7.828547829937179,259.0672063395095,-14.082793660490495,252.81296050897524,-20.33703949102474,246.55871467843383,-26.591285321566147,1.0,1.0,26022.012520719443,26022.012520719443,277.10629667352555,3.9562966735255714,277.10629667352555,277.10629667352555,76816.51351655093,76817.46932271255,-0.9558061616262421,0.0,8546.071908451686,8546.071908451686,0.8894249274304278,3880.943109641994,277.10629667352555,3.9562966735255714,1.0,0.002,0.1504268061240263,0.005091003574079316,0.0002330660922334589,0.001766933907709193,0.11653304611672945,0.11653304611672945,0.0,-5.734822339231727e-14,0.9999584869683695,0.9999584869683695,0.0,0.09227905195121326,3.8309422365066506e-06,0.0,0.0,0.0,1601842.5356832123,268.1176677284367,0.0,1.0,1279349.3228138012,2619.123634136827,,,,,,,,,,,,,,,,,,,3.0
3174.0,-28.330875807284237,4.9694045705860805,34.983684855669004,26.21012785183268,6.416951128094618,-24.856093113746198,-38.41336421957237,2.9421684345588326,-5.032358584407007,-5.032358584341964,39.96718272397758,41149.04208714359,25754.54012393971,25754.54012393971,66903.5822110833,76832.23784720707,76817.32719345608,25754.54012393971,102571.86731739578,102571.86731739578,102571.86731739578,128606.44573188036,124392.34636317602,4214.099368704344,0.0,90320.48857631393,54637.42099716263,39647.85286572367,26034.578414484586,65682.43128020826,19865.10182327217,1450.0,0.0,0.8868728858630375,2.8812614817480893,0.001494314320929203,1.0,1.0,-5.032358584407007,354208.9011490007,1553118.7285374785,4.384753526801257,1553118.7285374785,4.384753526801257,0.7630275976437564,0.09228286068049686,3.8616404921180503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616404921180503,1.277920227372644,1.2782747473182936,3.0218165495802802,6402.866660514372,15243.107769423557,6488.458541763516,0.0003438066086258728,23389.149963769552,2385.0295425827935,19394.436788976764,1977.6821635295198,0.8292065688158522,0.8292065688158522,35026.891821619516,35405.22815468563,0.9866605287248413,0.8,4227.374766931177,4273.035954225843,0.9866605287248413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559603943605119,4.9694045705860805,-2.352426310420234,7.321830881006314,3.5,3.5,1.0,0.6,0.00027740502289954786,1.000042112195811,0.0002773933412568442,197.5520437116097,0.0,2.3362996597051415e-06,6.621073235604371,0.01904283172444614,9.425098893356454e-05,0.00018315403396598333,0.0007072750338578059,0.09228286067984443,0.09228286067984443,0.09228286067984443,0.09227897488362516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.09386143484,594.812429885321,0.0,0.09228286067984443,0.09228286068049686,0.09228286068049686,0.375,0.375,0.5,9.36257686098907,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,26034.578414484586,19865.10182327217,0.7630275976437564,1.0185917437444647,0.6264847583305403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415583616942087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.59538032529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19409441944794,262.19409441944794,-10.955905580552042,246.55831483498866,277.8298740039059,121349.44912270333,121388.71132904231,-39.262206339020565,0.0,nan,277.8298740039059,4.679874003905923,271.57556217013286,-1.5744378298671222,265.3212503363404,-7.828749663659551,259.0669385025484,-14.083061497451581,252.81262666877146,-20.33737333122852,246.55831483498866,-26.591685165011313,1.0,1.0,26022.012520719443,26022.012520719443,277.1062537297537,3.956253729753712,277.1062537297537,277.1062537297537,76816.17085069433,76817.32719345608,-1.156342761751148,0.0,8546.071908451686,8546.071908451686,0.8894245770276528,3880.9486945786407,277.1062537297537,3.956253729753712,1.0,0.002,0.15043071426952292,0.005090981228796843,0.0002330721346727684,0.001766927865271088,0.11653606733638419,0.11653606733638419,0.0,-5.6143457938251373e-14,0.9999576503639975,0.9999576503639975,0.0,0.09227895253493777,3.908145559085692e-06,0.0,0.0,0.0,1601842.5053944003,268.11764141559297,0.0,1.0,1279349.4133892553,2619.1232633874347,,,,,,,,,,,,,,,,,,,3.0
3175.0,-28.331287445747193,4.969367032954747,34.98367791016622,26.21008538352328,6.416957559653975,-24.85646294520708,-38.413721148949094,2.9421330591060477,-5.032382293579985,-5.032382293537748,39.967169266243936,41148.76554150604,25754.50451571817,25754.50451571817,66903.27005722422,76832.09134109823,76817.20484558432,25754.50451571817,102571.70936130249,102571.70936130249,102571.70936130249,128606.2745602231,124392.22913974353,4214.045420479573,0.0,90320.51196794331,54637.31480852248,39647.996843800924,26034.565198920613,65682.56204272153,19865.090665363696,1450.0,0.0,0.8868728139538966,2.881258964919064,0.001494314320929203,1.0,1.0,-5.032382293579985,354208.57372855605,1553118.1486794443,4.384755942891602,1553118.1486794443,4.384755942891602,0.7630275563882779,0.0922828381011127,3.861642755199218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861642755199218,1.2779204151032462,1.278274920171989,3.021817876575066,6402.869472257088,15243.107769423557,6488.456767899092,0.00034380591118954025,23389.142314197255,2385.0287625435044,19394.431486777292,1977.6816228556431,0.8292066133183872,0.8292066133183872,35026.9082433853,35405.22815468563,0.9866611069487506,0.8,4227.376748864333,4273.035954225843,0.9866611069487506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559596256897922,4.969367032954747,-2.352453724889794,7.321820757844541,3.5,3.5,1.0,0.6,0.0002773933412568442,1.000042264852339,0.00027738161776372786,197.55237959798984,0.0,2.3077323900175695e-06,6.540113593309792,0.01904513945683616,9.42472331358836e-05,0.00018314610812096061,0.0007072448415682402,0.092282838101297,0.092282838101297,0.092282838101297,0.09227888679430395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.6007990337,594.8122640649681,0.0,0.092282838101297,0.0922828381011127,0.0922828381011127,0.375,0.375,0.5,9.362458321800176,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,26034.565198920613,19865.090665363696,0.7630275563882779,1.0185849634444635,0.6264793007730406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441560787009562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.514420682994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1938654444483,262.1938654444483,-10.956134555551671,246.55791664763123,277.8298142412654,121351.47040485896,121389.75281816059,-38.28241330165051,0.0,nan,277.8298142412654,4.679814241265433,271.575434722546,-1.574565277453985,265.32105520381174,-7.828944796188239,259.06667568507737,-14.083324314922606,252.81229616635812,-20.337703833641854,246.55791664763123,-26.592083352368746,1.0,1.0,26022.012520719443,26022.012520719443,277.10621570428805,3.95621570428807,277.10621570428805,277.10621570428805,76816.1882080684,76817.20484558432,-1.0166375159169547,0.0,8546.071908451686,8546.071908451686,0.8894244343304147,3880.950968975214,277.10621570428805,3.95621570428807,1.0,0.002,0.1504346877275827,0.005090959076921925,0.0002330782795617544,0.0017669217204504828,0.1165391397808772,0.1165391397808772,0.0,1.2237173080409391e-14,0.9999569426111294,0.9999569426111294,0.0,0.09227886464306649,3.973458046198528e-06,0.0,0.0,0.0,1601842.478102674,268.11761770642,0.0,1.0,1279349.4950022025,2619.1229293240112,,,,,,,,,,,,,,,,,,,3.0
3176.0,-28.331698080383646,4.9693298082470365,34.983670988758234,26.210011972021334,6.416928108485056,-24.85683546148642,-38.41408604113383,2.9420654895794103,-5.032404935350314,-5.032404935357344,39.967156070600986,41148.526739439,25754.466964781277,25754.466964781277,66902.99370422028,76831.96740184673,76817.08857621971,25754.466964781277,102571.555541001,102571.555541001,102571.555541001,128606.10799267328,124392.11735104109,4213.99064163219,0.0,90320.54417001798,54637.231829172946,39648.124823161146,26034.552451672283,65682.67727483343,19865.07988774971,1450.0,0.0,0.8868727465269844,2.881256561401004,0.001494314320929203,1.0,1.0,-5.032404935350314,354208.2610490225,1553117.580111715,4.384758208382845,1553117.580111715,4.384758208382845,0.7630275160145383,0.0922828151353173,3.8616451794369824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616451794369824,1.2779207519334415,1.2782752421131485,3.0218189771114305,6402.871804161584,15243.107769423557,6488.455296747777,0.0003438053327731559,23389.135970070267,2385.0281156225897,19394.427089407563,1977.6811744487225,0.8292066502253652,0.8292066502253652,35026.92583456165,35405.22815468563,0.9866617263486454,0.8,4227.378871932958,4273.035954225843,0.9866617263486454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559588150818923,4.9693298082470365,-2.3524802741357007,7.321810082382737,3.5,3.5,1.0,0.6,0.00027738161776372786,1.0000421619235649,0.0002773699233142219,197.5527146662547,0.0,2.3160039623334105e-06,6.563555229252885,0.01904745546079849,9.424339369231657e-05,0.00018313822407141128,0.0007072148401560154,0.09228281513556574,0.09228281513556574,0.09228281513556574,0.09227880280041183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490295.11784136295,594.8120949653438,0.0,0.09228281513556574,0.0922828151353173,0.0922828151353173,0.375,0.375,0.5,9.362337951718178,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,26034.552451672283,19865.07988774971,0.7630275160145383,1.018578969067913,0.6264745659995382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441563221116125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.53786231894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1936380934702,262.1936380934702,-10.956361906529764,246.5575196624373,277.8297565245019,121353.01377786233,121391.02467121115,-38.01089334881364,0.0,nan,277.8297565245019,4.679756524501897,271.57530915209617,-1.5746908479038098,265.3208617796761,-7.829138220323898,259.0664144072596,-14.083585592740405,252.81196703485028,-20.338032965149694,246.5575196624373,-26.592480337562677,1.0,1.0,26022.012520719443,26022.012520719443,277.10617945746185,3.9561794574618716,277.10617945746185,277.10617945746185,76816.09494384966,76817.08857621971,-0.993632370053092,0.0,8546.071908451686,8546.071908451686,0.8894242814715246,3880.953405334167,277.10617945746185,3.9561794574618716,1.0,0.002,0.150438722289409,0.005090936850780995,0.00023308451963765083,0.001766915480356219,0.1165422598188254,0.1165422598188254,0.0,-6.130079083233042e-15,0.9999562804641523,0.9999562804641523,0.0,0.09227878057347287,4.034561844434915e-06,0.0,0.0,0.0,1601842.4520396325,268.11759506464966,0.0,1.0,1279349.5729408716,2619.122610300453,,,,,,,,,,,,,,,,,,,3.0
3177.0,-28.332107442151685,4.969292847513405,34.98366406678165,26.209920015558623,6.416880462461732,-24.857208651693067,-38.41444723131133,2.9419816719776604,-5.032429594411724,-5.032429594409331,39.967142211378565,41148.28654615373,25754.435287951044,25754.435287951044,66902.72183410477,76831.8568362657,76816.95503319181,25754.435287951044,102571.39032114286,102571.39032114286,102571.39032114286,128605.92907849763,124391.99414623516,4213.934932262476,0.0,90320.5848159059,54637.142444675614,39648.26930136698,26034.53875735478,65682.80805872176,19865.068331676466,1450.0,0.0,0.8868726712383135,2.8812539437408438,0.001494314320929203,1.0,1.0,-5.032429594411724,354207.9205112324,1553116.9829545221,4.384760738023279,1553116.9829545221,4.384760738023279,0.7630274734967051,0.09228279196954713,3.861648355513316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861648355513316,1.2779211639100958,1.278275639258721,3.021820488282476,6402.875006151694,15243.107769423557,6488.453276668366,0.00034380453853506064,23389.12725881792,2385.0272273220644,19394.42105125502,1977.680558728518,0.8292067009017252,0.8292067009017252,35026.94888135665,35405.22815468563,0.9866625378455107,0.8,4227.381653436956,4273.035954225843,0.9866625378455107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559581312776799,4.969292847513405,-2.352508229373885,7.32180107688729,3.5,3.5,1.0,0.6,0.0002773699233142219,1.0000420313691616,0.0002773582655665719,197.55304869686407,0.0,2.310270246425949e-06,6.54730587837114,0.019049765731044915,9.423959334408466e-05,0.00018313032997013725,0.0007071849375737914,0.09228279196966514,0.09228279196966514,0.09228279196966514,0.09227871113013097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490295.6415901043,594.8119236480966,0.0,0.09228279196966514,0.09228279196954713,0.09228279196954713,0.375,0.375,0.5,9.3622155264956,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,26034.53875735478,19865.068331676466,0.7630274734967051,1.0185728017945332,0.626469661731976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415656492946047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.521612968056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19341053286456,262.19341053286456,-10.956589467135416,246.55712371528216,277.8296973504469,121354.3595019347,121392.40544172823,-38.04593979350546,0.0,nan,277.8296973504469,4.679697350446929,271.5751826234173,-1.5748173765827005,265.3206678963831,-7.829332103616878,259.0661531693435,-14.083846830656455,252.81163844231432,-20.33836155768566,246.55712371528216,-26.592876284717818,1.0,1.0,26022.012520719443,26022.012520719443,277.1061391721632,3.956139172163205,277.1061391721632,277.1061391721632,76815.96246702525,76816.95503319181,-0.9925661665620282,0.0,8546.071908451686,8546.071908451686,0.8894240812058651,3880.9565972908827,277.1061391721632,3.956139172163205,1.0,0.002,0.15044282604044476,0.005090913940271316,0.00023309086593810408,0.0017669091340481052,0.11654543296905204,0.11654543296905204,0.0,-1.3790617953146622e-14,0.9999555307010255,0.9999555307010255,0.0,0.09227868821848083,4.103751066295679e-06,0.0,0.0,0.0,1601842.4236544692,268.11757040558825,0.0,1.0,1279349.6578235552,2619.122262853265,,,,,,,,,,,,,,,,,,,3.0
3178.0,-28.332516423977534,4.9692561440852705,34.9836571430071,26.209846429433696,6.416851389142072,-24.857579642675837,-38.41480433531103,2.9419146077302085,-5.032454306757359,-5.032454306800108,39.96712831552336,41148.025152016555,25754.404411029846,25754.404411029846,66902.4295630464,76831.73364136202,76816.82006112735,25754.404411029846,102571.22447215719,102571.22447215719,102571.22447215719,128605.74950313204,124391.87120744091,4213.878295691124,0.0,90320.61780833434,54637.03711396192,39648.42299374714,26034.52503097485,65682.94802472199,19865.05674825133,1450.0,0.0,0.8868725958111978,2.8812513204262906,0.001494314320929203,1.0,1.0,-5.032454306757359,354207.5792378601,1553116.3842180013,4.384763272315642,1553116.3842180013,4.384763272315642,0.7630274308679212,0.0922827685238648,3.8616509339538325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616509339538325,1.2779214982668927,1.2782759588098014,3.021821715333042,6402.877606124601,15243.107769423557,6488.45163638364,0.00034380389362300535,23389.12018540673,2385.026506034857,19394.416148334207,1977.6800587697337,0.8292067420490252,0.8292067420490252,35026.967591480374,35405.22815468563,0.9866631966446632,0.8,4227.383911550674,4273.035954225843,0.9866631966446632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559574647410147,4.9692561440852705,-2.3525361547149704,7.321792298800241,3.5,3.5,1.0,0.6,0.0002773582655665719,1.0000419924973725,0.00027734661908939854,197.55338241842125,0.0,2.303023589202211e-06,6.5267688517990665,0.019052068754634117,9.423583612874711e-05,0.0001831224294378248,0.0007071549006664709,0.09228276852528461,0.09228276852528461,0.09228276852528461,0.0922786192643645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.1750670593,594.8117491595525,0.0,0.09228276852528461,0.0922827685238648,0.0922827685238648,0.375,0.375,0.5,9.36209104879222,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,26034.52503097485,19865.05674825133,0.7630274308679212,1.0185661815584985,0.626464347132061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415680699540285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.50107594149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19318452371675,262.19318452371675,-10.956815476283225,246.55672885189642,277.8296401955357,121355.89720664638,121393.68375709177,-37.786550445351196,0.0,nan,277.8296401955357,4.67964019553574,271.57505792680837,-1.5749420731916075,265.32047565808017,-7.829524341919807,259.0658933893553,-14.084106610644653,252.81131112062468,-20.338688879375297,246.55672885189642,-26.593271148103554,1.0,1.0,26022.012520719443,26022.012520719443,277.1060986663101,3.9560986663101403,277.1060986663101,277.1060986663101,76815.88552875575,76816.82006112735,-0.9345323715970153,0.0,8546.071908451686,8546.071908451686,0.8894239186237625,3880.9591886236017,277.1060986663101,3.9560986663101403,1.0,0.002,0.15044699852324653,0.005090890713333793,0.0002330973187027714,0.0017669026813729068,0.1165486593513857,0.1165486593513857,0.0,7.56781790012262e-14,0.9999547858958189,0.9999547858958189,0.0,0.09227859604115464,4.172482710160556e-06,0.0,0.0,0.0,1601842.3952079604,268.1175456932426,0.0,1.0,1279349.7428896434,2619.121914655428,,,,,,,,,,,,,,,,,,,3.0
3179.0,-28.33292364923526,4.969219712765606,34.98365022623374,26.209755276236706,6.416801414571757,-24.857951142853846,-38.41516528101636,2.9418289082034206,-5.032478057417279,-5.032478057432238,39.967114670038804,41147.786692204376,25754.37175825945,25754.37175825945,66902.15845046383,76831.62382589064,76816.6910183831,25754.37175825945,102571.06277664256,102571.06277664256,102571.06277664256,128605.5745084426,124391.7537235764,4213.820784866201,0.0,90320.65544784511,54636.945555912534,39648.566546591755,26034.511731800038,65683.0782783918,19865.04551253072,1450.0,0.0,0.8868725243706223,2.8812487992002787,0.001494314320929203,1.0,1.0,-5.032478057417279,354207.25124544755,1553115.796269579,4.384765672663627,1553115.796269579,4.384765672663627,0.7630273890739583,0.09228274471992415,3.86165353047303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86165353047303,1.2779219188561755,1.2782763646316808,3.0218227526212753,6402.879804013896,15243.107769423557,6488.450249762379,0.00034380334844507325,23389.114205898575,2385.025896294716,19394.412003630467,1977.6796361275733,0.8292067768320756,0.8292067768320756,35026.986432787206,35405.22815468563,0.9866638600629719,0.8,4227.386185496804,4273.035954225843,0.9866638600629719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559567598692902,4.969219712765606,-2.3525633030864044,7.321783015852011,3.5,3.5,1.0,0.6,0.00027734661908939854,1.0000418122755046,0.0002773350230810064,197.5537147076175,0.0,2.3008009588532874e-06,6.5204699173902165,0.019054369555592972,9.423203863413615e-05,0.0001831145804552624,0.0007071250660961517,0.09228274471969602,0.09228274471969602,0.09228274471969602,0.09227853108302647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490296.71907761006,594.8115712514297,0.0,0.09228274471969602,0.09228274471992415,0.09228274471992415,0.375,0.375,0.5,9.361964639580368,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,26034.511731800038,19865.04551253072,0.7630273890739583,1.018560034091354,0.6264594743535495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415704883744485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.49477700708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1929580435284,262.1929580435284,-10.957041956471585,246.5563349886332,277.82958109842326,121357.18726845058,121395.05257394134,-37.865305490773714,0.0,nan,277.82958109842326,4.679581098423284,271.5749318764655,-1.5750681235344928,265.3202826545062,-7.829717345493805,259.0656334325503,-14.08436656744965,252.81098421059198,-20.339015789407995,246.5563349886332,-26.593665011366767,1.0,1.0,26022.012520719443,26022.012520719443,277.1060598160222,3.9560598160222185,277.1060598160222,277.1060598160222,76815.74249844709,76816.6910183831,-0.9485199360206025,0.0,8546.071908451686,8546.071908451686,0.8894237549016968,3880.961798125395,277.1060598160222,3.9560598160222185,1.0,0.002,0.15045123549975836,0.005090867376951666,0.0002331038718555237,0.0017668961280960774,0.11655193592776185,0.11655193592776185,0.0,-4.839878497975292e-14,0.999954087011516,0.999954087011516,0.0,0.09227850774332855,4.23697659559762e-06,0.0,0.0,0.0,1601842.3678684458,268.1175219425827,0.0,1.0,1279349.8246453572,2619.12158000788,,,,,,,,,,,,,,,,,,,3.0
3180.0,-28.333329826652772,4.969183602675343,34.98364334218723,26.209681934583955,6.416771358176952,-24.858319708169592,-38.4155220008455,2.9417612396882076,-5.032499197577863,-5.032499197586969,39.96710178097495,41147.53356688836,25754.33321067545,25754.33321067545,66901.86677756382,76831.501777198,76816.58038925362,25754.33321067545,102570.91359992907,102570.91359992907,102570.91359992907,128605.41322047499,124391.65067992645,4213.762540548552,0.0,90320.6874650489,54636.84616421519,39648.71255648191,26034.499620545925,65683.21217702783,19865.035247901586,1450.0,0.0,0.8868724634736926,2.8812465550904913,0.001494314320929203,1.0,1.0,-5.032499197577863,354206.9593037667,1553115.2409129862,4.384767718753486,1553115.2409129862,4.384767718753486,0.7630273497641753,0.09228272049318781,3.861655922000021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861655922000021,1.2779222558834649,1.2782766869328797,3.0218238270921622,6402.8820806887725,15243.107769423557,6488.448813431263,0.00034380278372373596,23389.108012054632,2385.025264698407,19394.40771034064,1977.6791983338492,0.8292068128611343,0.8292068128611343,35027.00378659228,35405.22815468563,0.9866644711051678,0.8,4227.38827991723,4273.035954225843,0.9866644711051678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559559277468801,4.969183602675343,-2.3525884543752467,7.321772057050589,3.5,3.5,1.0,0.6,0.0002773350230810064,1.0000417048231152,0.00027732345735527177,197.55404614275324,0.0,2.290834533643736e-06,6.4922250683463485,0.019056660390126615,9.422828573871362e-05,0.0001831067373422928,0.0007070952166159674,0.092282720493822,0.092282720493822,0.092282720493822,0.0922784528740356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490297.27456457535,594.8113896414376,0.0,0.092282720493822,0.09228272049318781,0.09228272049318781,0.375,0.375,0.5,9.361836611049656,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,26034.499620545925,19865.035247901586,0.7630273497641753,1.0185535171034494,0.6264543435541567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415728964154422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.46653215803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19273308393497,262.19273308393497,-10.95726691606501,246.55594230571464,277.8295238621549,121358.70329243616,121396.31436873415,-37.61107629800506,0.0,nan,277.8295238621549,4.679523862154895,271.57480755086726,-1.5751924491327145,265.320091239578,-7.829908760421972,259.0653749282918,-14.08462507170816,252.81065861700338,-20.339341382996594,246.55594230571464,-26.59405769428534,1.0,1.0,26022.012520719443,26022.012520719443,277.1060257308407,3.956025730840736,277.1060257308407,277.1060257308407,76815.641540564,76816.58038925362,-0.9388486896204995,0.0,8546.071908451686,8546.071908451686,0.8894236041052804,3880.964201610021,277.1060257308407,3.956025730840736,1.0,0.002,0.15045552620663274,0.005090844287354527,0.00023311050951635765,0.0017668894905217725,0.11655525475817882,0.11655525475817882,0.0,3.813008936370821e-14,0.9999535047643789,0.9999535047643789,0.0,0.09227842978635473,4.290706833083001e-06,0.0,0.0,0.0,1601842.343533883,268.1175008024221,0.0,1.0,1279349.8974150736,2619.1212821424315,,,,,,,,,,,,,,,,,,,3.0
3181.0,-28.333734782462635,4.969147761658411,34.983636463687695,26.209588755760365,6.416726219052965,-24.85868868231097,-38.41588249253107,2.9416801189252646,-5.032522499353604,-5.032522499289469,39.96708817296938,41147.31802263347,25754.30092194079,25754.30092194079,66901.61894457426,76831.39332198622,76816.45107300494,25754.30092194079,102570.75199494572,102570.75199494572,102570.75199494572,128605.23848647896,124391.53503396336,4213.7034525156105,0.0,90320.73237679424,54636.78360062677,39648.831973519416,26034.48649153324,65683.31846505265,19865.024146298674,1450.0,0.0,0.8868723941813031,2.881244081518497,0.001494314320929203,1.0,1.0,-5.032522499353604,354206.6375108026,1553114.654579231,4.384770046924556,1553114.654579231,4.384770046924556,0.7630273081345024,0.09228269608301028,3.8616599250507044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616599250507044,1.277922655114026,1.2782770714932947,3.0218260155237155,6402.886717712629,15243.107769423557,6488.445887964136,0.0003438016335230071,23389.095396744007,2385.0239782947297,19394.398965923625,1977.6783066514688,0.8292068862408213,0.8292068862408213,35027.03283420496,35405.22815468563,0.9866654938964171,0.8,4227.3917856563485,4273.035954225843,0.9866654938964171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559552307335546,4.969147761658411,-2.352615115936696,7.321762877595107,3.5,3.5,1.0,0.6,0.00027732345735527177,1.000041579527412,0.00027731192685640735,197.55437658202868,0.0,2.284855915459564e-06,6.475281664412404,0.019058945246042073,9.42244933015154e-05,0.00018309896405375637,0.0007070659318046905,0.0922826960828546,0.0922826960828546,0.0922826960828546,0.0922783664424668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490297.8355520112,594.8112062039761,0.0,0.0922826960828546,0.09228269608301028,0.09228269608301028,0.375,0.375,0.5,9.361706721737667,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,26034.48649153324,19865.024146298674,0.7630273081345024,1.0185480957416886,0.6264500482649372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415752982678436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.4495887541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1925081083654,262.1925081083654,-10.957491891634561,246.5555506624222,277.82946555430766,121360.08457198761,121397.69831951415,-37.61374752655867,0.0,nan,277.82946555430766,4.679465554307683,271.57468257593365,-1.575317424066327,265.3198995975509,-7.830100402449091,259.0651166191769,-14.0848833808231,252.81033364080088,-20.3396663591991,246.5555506624222,-26.59444933757777,1.0,1.0,26022.012520719443,26022.012520719443,277.10598729747886,3.9559872974788846,277.10598729747886,277.10598729747886,76815.5103975374,76816.45107300494,-0.9406754675437696,0.0,8546.071908451686,8546.071908451686,0.8894233516950834,3880.968224675958,277.10598729747886,3.9559872974788846,1.0,0.002,0.1504598796225405,0.0050908205149379744,0.00023311724329175932,0.0017668827566639299,0.11655862164587966,0.11655862164587966,0.0,-4.431090910861357e-14,0.999952825219263,0.999952825219263,0.0,0.09227834266705674,4.353415953536488e-06,0.0,0.0,0.0,1601842.316711067,268.1174775006464,0.0,1.0,1279349.977625595,2619.1209538198636,,,,,,,,,,,,,,,,,,,3.0
3182.0,-28.334138696668067,4.969112236438127,34.983629616678115,26.209515204560034,6.4166964535974085,-24.859055181644184,-38.41623889803884,2.9416129385422685,-5.0325433076895365,-5.032543307751973,39.96707532475701,41147.074678096826,25754.263026289504,25754.263026289504,66901.33770438633,76831.2722795561,76816.33999884462,25754.263026289504,102570.60302513413,102570.60302513413,102570.60302513413,128605.07753607283,124391.43387733874,4213.643658734084,0.0,90320.76515707845,54636.693748416765,39648.96823184632,26034.4745109387,65683.44274278502,19865.01398550034,1450.0,0.0,0.8868723348245401,2.881241872636068,0.001494314320929203,1.0,1.0,-5.0325433076895365,354206.3501519526,1553114.100985299,4.384772041266402,1553114.100985299,4.384772041266402,0.7630272689834324,0.09228267132547881,3.8616624655066856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616624655066856,1.277922989747757,1.2782773914839758,3.0218272121929037,6402.889253311043,15243.107769423557,6488.444288263236,0.00034380100457325917,23389.08849850178,2385.0232748697854,19394.394184310582,1977.6778190626344,0.8292069263645274,0.8292069263645275,35027.051268687734,35405.22815468563,0.9866661429904089,0.8,4227.394010503124,4273.035954225843,0.9866661429904089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559544126843435,4.969112236438127,-2.3526398676953497,7.321752104133477,3.5,3.5,1.0,0.6,0.00027731192685640735,1.000041472713101,0.0002773004264553782,197.5547061723164,0.0,2.2779005148386297e-06,6.455570059052676,0.01906122314655691,9.422074399028235e-05,0.000183091182866125,0.0007070363486393357,0.09228267132576036,0.09228267132576036,0.09228267132576036,0.09227828952198569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.40776923695,594.811019145157,0.0,0.09228267132576036,0.09228267132547881,0.09228267132547881,0.375,0.375,0.5,9.361575267593759,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,26034.4745109387,19865.01398550034,0.7630272689834324,1.0185418868248208,0.626445158169128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415776929040494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.42987714874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1922846120173,262.1922846120173,-10.95771538798266,246.55516018940662,277.82940903462793,121361.59493357566,121398.96136875065,-37.36643517498595,0.0,nan,277.82940903462793,4.679409034627952,271.57455926558333,-1.5754407344166452,265.3197094965366,-7.830290503463402,259.0648597274967,-14.085140272503281,252.81000995845284,-20.33999004154714,246.55516018940662,-26.594839810593356,1.0,1.0,26022.012520719443,26022.012520719443,277.10595349191533,3.955953491915352,277.10595349191533,277.10595349191533,76815.40990222293,76816.33999884462,-0.9300966216833331,0.0,8546.071908451686,8546.071908451686,0.8894231915079773,3880.970777834219,277.10595349191533,3.955953491915352,1.0,0.002,0.15046428496660297,0.005090796975288609,0.00023312405872648589,0.00176687594126494,0.11656202936324295,0.11656202936324295,0.0,-8.574304460884363e-15,0.9999522624993241,0.9999522624993241,0.0,0.09227826598139403,4.405344084772221e-06,0.0,0.0,0.0,1601842.2927584564,268.11745669231044,0.0,1.0,1279350.0492530675,2619.120660630019,,,,,,,,,,,,,,,,,,,3.0
3183.0,-28.33454291653582,4.969076972482175,34.983622772876075,26.20943278251218,6.416656606570654,-24.859422964224436,-38.416595443245,2.9415366542653323,-5.032566396337472,-5.032566396293419,39.96706172330792,41146.83154718731,25754.23167459715,25754.23167459715,66901.06322178445,76831.15743026517,76816.2093944607,25754.23167459715,102570.44106905785,102570.44106905785,102570.44106905785,128604.90252764233,124391.319487985,4213.583039657335,0.0,90320.80059597378,54636.60099660027,39649.11066597057,26034.461458584483,65683.57212455505,19865.002943590676,1450.0,0.0,0.8868722665927226,2.8812394216915926,0.001494314320929203,1.0,1.0,-5.032566396337472,354206.03130267817,1553113.5149343885,4.384774333803517,1553113.5149343885,4.384774333803517,0.7630272273998002,0.09228264639894915,3.8616650802957597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616650802957597,1.2779233664583196,1.2782777536016139,3.021828367532014,6402.8917013359805,15243.107769423557,6488.442743806166,0.00034380039734478913,23389.08183851517,2385.022595740153,19394.389567825045,1977.6773483121194,0.8292069651014687,0.8292069651014687,35027.070242556234,35405.22815468563,0.9866668110767249,0.8,4227.396300448042,4273.035954225843,0.9866668110767249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559537358988462,4.969076972482175,-2.3526662185902207,7.321743191072396,3.5,3.5,1.0,0.6,0.0002773004264553782,1.0000415042346287,0.00027728891779107425,197.55503601297102,0.0,2.2719583461801464e-06,6.438729953074535,0.019063495104903093,9.42169933473796e-05,0.00018308343310799858,0.0007070069004138228,0.09228264639871847,0.09228264639871847,0.09228264639871847,0.09227820392548902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.98512506654,594.8108303750683,0.0,0.09228264639871847,0.09228264639894915,0.09228264639894915,0.375,0.375,0.5,9.36144199325656,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,26034.461458584483,19865.002943590676,0.7630272273998002,1.0185357016655654,0.6264402226657376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415800813884143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.41303704276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1920613816586,262.1920613816586,-10.957938618341359,246.55477052944676,277.82935223386914,121362.97206581602,121400.29403164246,-37.32196582644184,0.0,nan,277.82935223386914,4.679352233869167,271.5744358929886,-1.5755641070113597,265.31951955209746,-7.8304804479025165,259.06460321121716,-14.085396788782816,252.80968687033229,-20.340313129667692,246.55477052944676,-26.59522947055322,1.0,1.0,26022.012520719443,26022.012520719443,277.1059151209862,3.9559151209862193,277.1059151209862,277.1059151209862,76815.29561879694,76816.2093944607,-0.9137756637646817,0.0,8546.071908451686,8546.071908451686,0.8894230266338152,3880.9734056972384,277.1059151209862,3.9559151209862193,1.0,0.002,0.15046875168256266,0.005090772736924757,0.00023313096814666035,0.0017668690317909344,0.11656548407333017,0.11656548407333017,0.0,-6.240537600565865e-14,0.9999515974430502,0.9999515974430502,0.0,0.09227817968290135,4.466716047805472e-06,0.0,0.0,0.0,1601842.2661809586,268.1174336036625,0.0,1.0,1279350.1287299255,2619.120335310631,,,,,,,,,,,,,,,,,,,3.0
3184.0,-28.334946181667277,4.969042043132825,34.98361597190586,26.2093688355759,6.4166350912990415,-24.85978805436923,-38.41694783242417,2.9414769639919482,-5.032585732326197,-5.032585732276245,39.967049271809664,41146.56889604953,25754.191521678353,25754.191521678353,66900.76041772788,76831.03019396885,76816.1067774522,25754.191521678353,102570.29829913055,102570.29829913055,102570.29829913055,128604.74843609054,124391.22663691295,4213.521799177586,0.0,90320.82813736306,54636.49282007672,39649.26146365149,26034.450136959997,65683.71160061148,19864.993319872352,1450.0,0.0,0.8868722132910493,2.8812373691068567,0.001494314320929203,1.0,1.0,-5.032585732326197,354205.76427699067,1553112.978432624,4.38477612469932,1553112.978432624,4.38477612469932,0.7630271895649092,0.09228262107891921,3.861667049255149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861667049255149,1.2779236663786526,1.278278038897159,3.021829199077471,6402.893463281021,15243.107769423557,6488.441632192738,0.0003437999602965949,23389.077045050904,2385.0221069428303,19394.38624513812,1977.6770094923468,0.8292069929814501,0.8292069929814501,35027.084530045984,35405.22815468563,0.9866673141516528,0.8,4227.398024796693,4273.035954225843,0.9866673141516528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559528691222522,4.969042043132825,-2.3526897327529896,7.321731775885815,3.5,3.5,1.0,0.6,0.00027728891779107425,1.0000414063387504,0.0002772774367476004,197.55536507551378,0.0,2.2735945910258693e-06,6.443367070967314,0.01906576869949412,9.421328655895048e-05,0.00018307563123212377,0.0007069771326506792,0.09228262107967108,0.09228262107967108,0.09228262107967108,0.09227813264084035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490299.5747013945,594.810637680026,0.0,0.09228262107967108,0.09228262107891921,0.09228262107891921,0.375,0.375,0.5,9.361307340119769,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,-4.9965365178650245e-11,26034.450136959997,19864.993319872352,0.7630271895649092,1.0185289288235817,0.6264348937258667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415824716877712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.41767416066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19184012223303,262.19184012223303,-10.958159877766946,246.55438186626984,277.8292983781973,121364.53212165736,121401.52456553203,-36.99244387464315,0.0,nan,277.8292983781973,4.679298378197302,271.57431507581,-1.57568492419,265.3193317734197,-7.830668226580258,259.0643484710444,-14.085651528955566,252.80936516865722,-20.340634831342754,246.55438186626984,-26.59561813373014,1.0,1.0,26022.012520719443,26022.012520719443,277.1058837774975,3.9558837774975473,277.1058837774975,277.1058837774975,76815.21152094092,76816.1067774522,-0.8952565112704178,0.0,8546.071908451686,8546.071908451686,0.8894229024820923,3880.9753845014247,277.1058837774975,3.9558837774975473,1.0,0.002,0.15047326386206142,0.005090748994674087,0.0002331379498184012,0.001766862050206444,0.1165689749092006,0.1165689749092006,0.0,2.4845143303808825e-14,0.9999511047753314,0.9999511047753314,0.0,0.09227810889942856,4.512179490656864e-06,0.0,0.0,0.0,1601842.243923165,268.1174142676738,0.0,1.0,1279350.1952891974,2619.120062866333,,,,,,,,,,,,,,,,,,,3.0
3185.0,-28.335347529520885,4.969007359418422,34.98360916715921,26.209280162025266,6.416594446131598,-24.860153331958465,-38.417304028384365,2.9414002485062722,-5.0326089687711715,-5.032608968807655,39.967035560866165,41146.35022515204,25754.162045182144,25754.162045182144,66900.51227033418,76830.92010086402,76815.97190604152,25754.162045182144,102570.13395122366,102570.13395122366,102570.13395122366,128604.570944037,124391.11121239605,4213.4597316409545,0.0,90320.87146483589,54636.42696594979,39649.38277654011,26034.436992813335,65683.81976935345,19864.98219933324,1450.0,0.0,0.8868721447034651,2.8812349024761796,0.001494314320929203,1.0,1.0,-5.0326089687711715,354205.44338708126,1553112.3876654783,4.3847784291903515,1553112.3876654783,4.3847784291903515,0.7630271476512767,0.09228259567136127,3.861670968230822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861670968230822,1.277924045045737,1.2782784029965837,3.0218313703398643,6402.898063925489,15243.107769423557,6488.43872962575,0.00034379881910994613,23389.064528771934,2385.020830637571,19394.377569171153,1977.6761247899287,0.8292070657769686,0.8292070657769686,35027.112967563044,35405.22815468563,0.9866683154614893,0.8,4227.401456903734,4273.035954225843,0.9866683154614893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559522328164058,4.969007359418422,-2.3527160365111146,7.321723395929537,3.5,3.5,1.0,0.6,0.0002772774367476004,1.0000412096078255,0.00027726601072403513,197.5556925745049,0.0,2.268141734921666e-06,6.427913676768002,0.01906803684122904,9.420953986385985e-05,0.00018306789688374056,0.0007069479826110147,0.09228259567220717,0.09228259567220717,0.09228259567220717,0.09227804650496245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490300.1669749109,594.8104440442297,0.0,0.09228259567220717,0.09228259567136127,0.09228259567136127,0.375,0.375,0.5,9.3611708649666,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,26034.436992813335,19864.98219933324,0.7630271476512767,1.0185234735929352,0.6264305329628527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415848563489075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.40222076645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19161891061043,262.19161891061043,-10.958381089389547,246.5539941759072,277.82924364531317,121365.91919383197,121402.90364555591,-36.984451723950784,0.0,nan,277.82924364531317,4.679243645313193,271.5741937514295,-1.5758062485704727,265.3191438575478,-7.830856142452205,259.06409396367593,-14.085906036324047,252.80904406978877,-20.34095593021121,246.5539941759072,-26.59600582409277,1.0,1.0,26022.012520719443,26022.012520719443,277.1058447592816,3.9558447592816037,277.1058447592816,277.1058447592816,76815.09673264968,76815.97190604152,-0.8751733918470563,0.0,8546.071908451686,8546.071908451686,0.8894226553730564,3880.979323071976,277.1058447592816,3.9558447592816037,1.0,0.002,0.1504778377767736,0.005090724250294025,0.0002331450252558591,0.0017668549747042795,0.11657251262792954,0.11657251262792954,0.0,-3.986134339273306e-14,0.999950435780829,0.999950435780829,0.0,0.09227802175656374,4.573914797525658e-06,0.0,0.0,0.0,1601842.2171755221,268.1173910312288,0.0,1.0,1279350.275274795,2619.1197354646556,,,,,,,,,,,,,,,,,,,3.0
3186.0,-28.335748436658086,4.9689729339782,34.98360236821385,26.20918796109038,6.416546488139524,-24.860518944176025,-38.41765645248813,2.941316995656959,-5.032631358337369,-5.032631358331719,39.96702211881851,41146.11230638256,25754.131052698038,25754.131052698038,66900.2433590806,76830.81318159413,76815.84309352434,25754.131052698038,102569.97414622238,102569.97414622238,102569.97414622238,128604.39838889861,124391.00149841043,4213.396890488182,0.0,90320.91295226415,54636.33731180854,39649.52848939512,26034.42424267623,65683.95273207134,19864.97140215226,1450.0,0.0,0.88687207945146,2.8812325257462996,0.001494314320929203,1.0,1.0,-5.032631358337369,354205.13419259223,1553111.8084819787,4.384780621608675,1553111.8084819787,4.384780621608675,0.7630271066102219,0.09228257001863907,3.8616743131535487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616743131535487,1.277924453859067,1.2782787973209193,3.021833021108636,6402.901561706429,15243.107769423557,6488.436522846333,0.00034379795148519127,23389.055012903358,2385.019860289024,19394.370972959798,1977.6754521635623,0.8292071211196964,0.8292071211196964,35027.13723953795,35405.22815468563,0.9866691700991058,0.8,4227.404386273968,4273.035954225843,0.9866691700991058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559515637850969,4.9689729339782,-2.352741651010582,7.321714584988781,3.5,3.5,1.0,0.6,0.00027726601072403513,1.0000411644892904,0.00027725459768011823,197.5560197148071,0.0,2.2572759988126336e-06,6.397120180635004,0.019070294117227854,9.420583297904052e-05,0.0001830601777449946,0.0007069187861591686,0.09228257001907401,0.09228257001907401,0.09228257001907401,0.09227796359543528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490300.768839052,594.8102472969528,0.0,0.09228257001907401,0.09228257001863907,0.09228257001863907,0.375,0.375,0.5,9.361032672285209,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,26034.42424267623,19864.97140215226,0.7630271066102219,1.0185173177986195,0.6264256427170262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415872296798655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.37142727032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1913971133634,262.1913971133634,-10.958602886636584,246.55360729112016,277.8291869356076,121367.20819027412,121404.29055304332,-37.08236276918377,0.0,nan,277.8291869356076,4.679186935607618,271.57407100670474,-1.5759289932952356,265.31895507780945,-7.831044922190529,259.06383914892007,-14.08616085107991,252.80872322001795,-20.341276779982024,246.55360729112016,-26.59639270887982,1.0,1.0,26022.012520719443,26022.012520719443,277.1058072970412,3.955807297041247,277.1058072970412,277.1058072970412,76814.95610442535,76815.84309352434,-0.8869890989881242,0.0,8546.071908451686,8546.071908451686,0.8894224444605996,3880.9826847193162,277.1058072970412,3.955807297041247,1.0,0.002,0.15048246904148435,0.005090699407955934,0.00023315218995777467,0.0017668478100618047,0.11657609497888734,0.11657609497888734,0.0,1.9579390192481227e-14,0.9999498143072952,0.9999498143072952,0.0,0.09227793875393811,4.631264700961178e-06,0.0,0.0,0.0,1601842.1914027198,268.1173686416626,0.0,1.0,1279350.3523452138,2619.1194199956108,,,,,,,,,,,,,,,,,,,3.0
