time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3187.0,-28.336147418286192,4.968938764650994,34.983595574740555,26.20911468928682,6.416515394862481,-24.860881136961083,-38.418008387647546,2.9412491134872396,-5.032653592207566,-5.032653592198101,39.96700867883663,41145.86956224658,25754.100318886416,25754.100318886416,66899.969881133,76830.6941841789,76815.7139452621,25754.100318886416,102569.81426414852,102569.81426414852,102569.81426414852,128604.22581171393,124390.89252846566,4213.333283248273,0.0,90320.94459013912,54636.244596649136,39649.66665943331,26034.411547565414,65684.07820699872,19864.960647634183,1450.0,0.0,0.8868720149838905,2.881230165545583,0.001494314320929203,1.0,1.0,-5.032653592207566,354204.8271484312,1553111.2293903392,4.384782787670764,1553111.2293903392,4.384782787670764,0.7630270655951061,0.09228254407929636,3.861676635711428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861676635711428,1.277924791500763,1.2782791204704655,3.0218340401522155,6402.903720937492,15243.107769423557,6488.43516056329,0.0003437974158866704,23389.049138626153,2385.0192612794535,19394.366901004618,1977.675036939691,0.8292071552825777,0.8292071552825777,35027.15409285951,35405.22815468563,0.9866697635194902,0.8,4227.406420291335,4273.035954225843,0.9866697635194902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559509003377223,4.968938764650994,-2.3527670829357628,7.321705847586756,3.5,3.5,1.0,0.6,0.00027725459768011823,1.0000409669103671,0.0002772432398811601,197.556345284821,0.0,2.2547155290523925e-06,6.38986380933448,0.019072548832756907,9.420213137154625e-05,0.00018305246630857198,0.0007068894322531658,0.09228254408022911,0.09228254408022911,0.09228254408022911,0.09227788129692248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490301.3788735086,594.8100478878126,0.0,0.09228254408022911,0.09228254407929636,0.09228254407929636,0.375,0.375,0.5,9.360892788757267,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,26034.411547565414,19864.960647634183,0.7630270655951061,1.0185112086113546,0.6264207504378503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441589600412081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.364170899025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1911765451718,262.1911765451718,-10.958823454828178,246.55322155135326,277.82913153899284,121368.66893146232,121405.54580839479,-36.87687693246115,0.0,nan,277.82913153899284,4.679131538992863,271.57394954145616,-1.5760504585438184,265.3187675439338,-7.831232456066175,259.0635855464131,-14.086414453586883,252.80840354888133,-20.341596451118647,246.55322155135326,-26.596778448646717,1.0,1.0,26022.012520719443,26022.012520719443,277.10576995117214,3.955769951172158,277.10576995117214,277.10576995117214,76814.86564551192,76815.7139452621,-0.848299750185106,0.0,8546.071908451686,8546.071908451686,0.8894222980128335,3880.985018889985,277.10576995117214,3.955769951172158,1.0,0.002,0.1504871568908827,0.005090674341822127,0.00023315944240453858,0.0017668405575977598,0.11657972120226928,0.11657972120226928,0.0,2.2985086056692694e-15,0.999949201124948,0.999949201124948,0.0,0.0922778562298702,4.687849426164293e-06,0.0,0.0,0.0,1601842.165809132,268.1173464077924,0.0,1.0,1279350.4288796836,2619.119106720406,,,,,,,,,,,,,,,,,,,3.0
3188.0,-28.33654458239333,4.968904864754475,34.98358879461709,26.209022767748706,6.416466350838644,-24.861243489075544,-38.41836032280696,2.9411652574944327,-5.032674936120827,-5.032674936211601,39.96699547717649,41145.64335493816,25754.067987487644,25754.067987487644,66899.71134242581,76830.58881459056,76815.5902798936,25754.067987487644,102569.65826738125,102569.65826738125,102569.65826738125,128604.05751760154,124390.78855650431,4213.268961097227,0.0,90320.9851027579,54636.163699343364,39649.801559349486,26034.399250220285,65684.20080956977,19864.950217226415,1450.0,0.0,0.8868719541816866,2.8812278998182554,0.001494314320929203,1.0,1.0,-5.032674936120827,354204.53239455057,1553110.6605661314,4.384784830579503,1553110.6605661314,4.384784830579503,0.7630270253713779,0.09228251784325404,3.8616797939528285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616797939528285,1.277925202966154,1.27827951753477,3.021835538566419,6402.906895897384,15243.107769423557,6488.433157437243,0.0003437966283344485,23389.040501026375,2385.0183804894,19394.360913526813,1977.6744263868716,0.8292072055147254,0.8292072055147254,35027.17701020026,35405.22815468563,0.9866705704594776,0.8,4227.409186171577,4273.035954225843,0.9866705704594776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559502024034115,4.968904864754475,-2.3527917912476974,7.321696656002173,3.5,3.5,1.0,0.6,0.0002772432398811601,1.0000407804179128,0.00027723193424702275,197.55666937265218,0.0,2.2438052526450283e-06,6.3589440859960105,0.01907479263800955,9.41984298984398e-05,0.00018304480998272032,0.000706860444098206,0.09228251784258651,0.09228251784258651,0.09228251784258651,0.09227780240551961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490301.99768593,594.8098456304464,0.0,0.09228251784258651,0.09228251784325404,0.09228251784325404,0.375,0.375,0.5,9.360751325429783,9.07789399207104e-11,9.07789399207104e-11,9.07789399207104e-11,9.07789399207104e-11,9.07789399207104e-11,9.07789399207104e-11,26034.399250220285,19864.950217226415,0.7630270253713779,1.018505371426837,0.6264161373330359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415919597652853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.33325117568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19095551590664,262.19095551590664,-10.95904448409334,246.55283689915666,277.8290741326599,121369.94560891975,121406.89957176967,-36.95396284993021,0.0,nan,277.8290741326599,4.6790741326599345,271.57382668594994,-1.5761733140500382,265.31857923925304,-7.831420760746937,259.06333179256137,-14.086668207438606,252.80808434585873,-20.341915654141246,246.55283689915666,-26.597163100843318,1.0,1.0,26022.012520719443,26022.012520719443,277.1057341367247,3.955734136724743,277.1057341367247,277.1057341367247,76814.71759658169,76815.5902798936,-0.872683311914443,0.0,8546.071908451686,8546.071908451686,0.8894220988714178,3880.9881929225926,277.1057341367247,3.955734136724743,1.0,0.002,0.1504918974709335,0.005090649205770641,0.00023316677697955113,0.001766833222922009,0.11658338848977556,0.11658338848977556,0.0,-9.843991941038688e-14,0.9999486297048079,0.9999486297048079,0.0,0.09227777726307136,4.7405801826770905e-06,0.0,0.0,0.0,1601842.1412399756,268.11732506387915,0.0,1.0,1279350.5023506898,2619.1188059847823,,,,,,,,,,,,,,,,,,,3.0
3189.0,-28.336941402727355,4.968871225984804,34.98358202431739,26.208953966293507,6.4164400461802344,-24.861603257834307,-38.41870810193939,2.9411019012638544,-5.032696405868137,-5.032696405863076,39.9669822004267,41145.39250669772,25754.03665200829,25754.03665200829,66899.42915870601,76830.46756294327,76815.46417838648,25754.03665200829,102569.50083039477,102569.50083039477,102569.50083039477,128603.88771179477,124390.68379093325,4213.20392086152,0.0,90321.01534372536,54636.064231774995,39649.94567994485,26034.3868814,65684.33256134485,19864.939726309804,1450.0,0.0,0.8868718930109597,2.88122562073467,0.001494314320929203,1.0,1.0,-5.032696405868137,354204.23590313224,1553110.0885078493,4.38478688587054,1553110.0885078493,4.38478688587054,0.7630269849182468,0.09228249135911705,3.8616820691699596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616820691699596,1.2779255194386925,1.2782798196465424,3.02183657062122,6402.909082697664,15243.107769423557,6488.431777748981,0.0003437960858951924,23389.034551759254,2385.017773832986,19394.356789546273,1977.6740058578896,0.8292072401119048,0.8292072401119048,35027.19351999553,35405.22815468563,0.9866711517841612,0.8,4227.41117872896,4273.035954225843,0.9866711517841612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559495259679025,4.968871225984804,-2.3528165215655266,7.321687747550331,3.5,3.5,1.0,0.6,0.00027723193424702275,1.0000407452504598,0.0002772206388226613,197.55699318087855,0.0,2.233503425323949e-06,6.329748707368071,0.019077026141434875,9.419477226830269e-05,0.00018303716197872006,0.0007068313264049807,0.09228249136286117,0.09228249136286117,0.09228249136286117,0.09227772304801823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490302.62378640735,594.8096409948529,0.0,0.09228249136286117,0.09228249135911705,0.09228249135911705,0.375,0.375,0.5,9.360608276685893,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,26034.3868814,19864.939726309804,0.7630269849182468,1.018499032417302,0.6264110618505657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415943083779574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.30405579705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1907362078813,262.1907362078813,-10.95926379211869,246.55245340289986,277.8290190128626,121371.45518577339,121408.12137577159,-36.666189998182546,0.0,nan,277.8290190128626,4.679019012862625,271.5737058908693,-1.5762941091306857,265.31839276886933,-7.831607231130647,259.06307964689125,-14.086920353108724,252.80776652489533,-20.34223347510465,246.55245340289986,-26.59754659710012,1.0,1.0,26022.012520719443,26022.012520719443,277.1056979115799,3.9556979115799322,277.1056979115799,277.1056979115799,76814.63801584695,76815.46417838648,-0.8261625395243755,0.0,8546.071908451686,8546.071908451686,0.8894219554086586,3880.9904795158095,277.1056979115799,3.9556979115799322,1.0,0.002,0.1504966911563935,0.005090623810849332,0.0002331741937727481,0.0017668258065779276,0.11658709688637404,0.11658709688637404,0.0,3.5067565171131854e-13,0.9999480542308249,0.9999480542308249,0.0,0.092277697674122,4.793684995044794e-06,0.0,0.0,0.0,1601842.1165259648,268.11730359413184,0.0,1.0,1279350.5762548365,2619.118503476254,,,,,,,,,,,,,,,,,,,3.0
3190.0,-28.337336340440054,4.968837859195885,34.98357527036141,26.208861416112654,6.416392175897724,-24.861963488801415,-38.41905965292824,2.9410193242467786,-5.0327170979271045,-5.032717097923818,39.96696913151538,41145.1784893988,25754.00401458323,25754.00401458323,66899.18250398204,76830.36325263472,76815.34271727834,25754.00401458323,102569.34673186157,102569.34673186157,102569.34673186157,128603.72159187682,124390.5833849206,4213.138206956222,0.0,90321.05787905963,54635.99646763729,39650.06823491371,26034.374860015247,65684.44309492895,19864.929518470173,1450.0,0.0,0.8868718350447106,2.8812234242065378,0.001494314320929203,1.0,1.0,-5.0327170979271045,354203.95015155716,1553109.525403898,4.384788833493674,1553109.525403898,4.384788833493674,0.7630269451554843,0.0922824646087159,3.8616856195630485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616856195630485,1.2779259248565018,1.2782802107412852,3.0218383901998678,6402.912938166475,15243.107769423557,6488.429345258857,0.00034379512953791147,23389.02406283386,2385.0167042602584,19394.349518670508,1977.6732644348997,0.8292073011070582,0.8292073011070582,35027.21928292311,35405.22815468563,0.9866720589200609,0.8,4227.4142880413865,4273.035954225843,0.9866720589200609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559488214274363,4.968837859195885,-2.352840609768787,7.321678468964672,3.5,3.5,1.0,0.6,0.0002772206388226613,1.0000405520707893,0.0002772093974075541,197.55731545378134,0.0,2.2314900735542594e-06,6.324042868452771,0.019079257631508428,9.419107510251787e-05,0.0001830295637201434,0.0007068026341729764,0.09228246460807497,0.09228246460807497,0.09228246460807497,0.09227764666797159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.25808242837,594.8094336992776,0.0,0.09228246460807497,0.0922824646087159,0.0922824646087159,0.375,0.375,0.5,9.360463738253355,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,26034.374860015247,19864.929518470173,0.7630269451554843,1.0184935633434162,0.6264067494632583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415966549649821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.29834995814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1905165187624,262.1905165187624,-10.959483481237555,246.5520709815302,277.82896205599496,121372.74720353678,121409.47710713462,-36.72990359781004,0.0,nan,277.82896205599496,4.678962055994987,271.5735838410983,-1.5764161589016794,265.3182056261988,-7.831794373801188,259.0628274113248,-14.087172588675173,252.8074491964273,-20.342550803572664,246.5520709815302,-26.597929018469785,1.0,1.0,26022.012520719443,26022.012520719443,277.105663007012,3.955663007012049,277.105663007012,277.105663007012,76814.49032068171,76815.34271727834,-0.8523965966305695,0.0,8546.071908451686,8546.071908451686,0.8894217315402381,3880.9940476608635,277.105663007012,3.955663007012049,1.0,0.002,0.1505015345786643,0.005090598336099092,0.00023318168800143238,0.001766818311891017,0.11659084400071619,0.11659084400071619,0.0,-1.0755068710621707e-13,0.9999475152463755,0.9999475152463755,0.0,0.09227762118629705,4.8434224188515196e-06,0.0,0.0,0.0,1601842.0927071497,268.1172829020729,0.0,1.0,1279350.6474819873,2619.1182119254095,,,,,,,,,,,,,,,,,,,3.0
3191.0,-28.33773172645802,4.96880476134056,34.98356853192096,26.208787969686114,6.4163612388547415,-24.862322429922127,-38.41940729236228,2.940951942324271,-5.0327376629978176,-5.032737662948298,39.9669560713759,41144.93519192497,25753.97174254381,25753.97174254381,66898.90693446877,76830.24581855311,76815.22082649903,25753.97174254381,102569.19256904285,102569.19256904285,102569.19256904285,128603.5554551459,124390.48362602487,4213.071829121038,0.0,90321.09027659158,54635.90313733567,39650.207932506564,26034.36288610306,65684.57081860962,19864.919347929062,1450.0,0.0,0.8868717776927516,2.8812212411599587,0.001494314320929203,1.0,1.0,-5.0327376629978176,354203.6661538388,1553108.962678534,4.384790760477287,1553108.962678534,4.384790760477287,0.7630269054340024,0.09228243761956223,3.8616880928866832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616880928866832,1.2779262598309686,1.2782805314421712,3.0218395335247816,6402.915360734773,15243.107769423557,6488.427816806014,0.00034379452861325177,23389.01747216847,2385.016032199423,19394.344950022674,1977.672798562473,0.8292073394318843,0.8292073394318843,35027.23723024504,35405.22815468563,0.9866726908615403,0.8,4227.416454093009,4273.035954225843,0.9866726908615403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55948124774509,4.96880476134056,-2.3528645329149644,7.321669294255525,3.5,3.5,1.0,0.6,0.0002772093974075541,1.0000405982340248,0.0002771981436524469,197.55763809341366,0.0,2.220823790470904e-06,6.2938146221945415,0.019081478455298898,9.418741920533887e-05,0.00018302197820221526,0.0007067737939600607,0.09228243762043542,0.09228243762043542,0.09228243762043542,0.09227757078362696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.89949862,594.8092240842883,0.0,0.09228243762043542,0.09228243761956223,0.09228243761956223,0.375,0.375,0.5,9.360317733303157,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,26034.36288610306,19864.919347929062,0.7630269054340024,1.0184873875359952,0.6264018273872601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415989904263582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.26812171188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19029801648156,262.19029801648156,-10.959701983518414,246.55168951612606,277.82890651683675,121374.1971480835,121410.72862457085,-36.53147648735245,0.0,nan,277.82890651683675,4.678906516836776,271.5734631166933,-1.5765368833066873,265.3180197165431,-7.831980283456858,259.0625763164182,-14.08742368358179,252.8071329162717,-20.342867083728265,246.55168951612606,-26.598310483873917,1.0,1.0,26022.012520719443,26022.012520719443,277.10562817920334,3.9556281792033587,277.10562817920334,277.10562817920334,76814.39274435246,76815.22082649903,-0.828082146574161,0.0,8546.071908451686,8546.071908451686,0.8894215755859172,3880.996533351117,277.10562817920334,3.9556281792033587,1.0,0.002,0.15050642707838663,0.005090572667798133,0.00023318925832966947,0.001766810741748943,0.11659462916483473,0.11659462916483473,0.0,7.861246376084097e-14,0.9999469834157451,0.9999469834157451,0.0,0.09227754511993293,4.892499629308678e-06,0.0,0.0,0.0,1601842.0690345056,268.11726233700216,0.0,1.0,1279350.718272001,2619.117922163921,,,,,,,,,,,,,,,,,,,3.0
3192.0,-28.338125608837984,4.968772025914204,34.98356185752022,26.20874239308762,6.416357281658038,-24.862677319795566,-38.419750531297154,2.9409089925763516,-5.032753508337407,-5.032753508269571,39.966944442631906,41144.66894821714,25753.92825052322,25753.92825052322,66898.59719874036,76830.10979556754,76815.13390087738,25753.92825052322,102569.0621514006,102569.0621514006,102569.0621514006,128603.41523483058,124390.41019649395,4213.005038336639,0.0,90321.11009747654,54635.79226316464,39650.353149235445,26034.353083429975,65684.70623266543,19864.910955754352,1450.0,0.0,0.8868717391726321,2.8812195591285468,0.001494314320929203,1.0,1.0,-5.032753508337407,354203.447334381,1553108.461628016,4.3847920547250485,1553108.461628016,4.3847920547250485,0.7630268703852575,0.09228241021448605,3.861689456402229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861689456402229,1.2779264817430998,1.2782807390336013,3.021840075756831,6402.91650965942,15243.107769423557,6488.427091921587,0.00034379424361898373,23389.01434648887,2385.0157134688066,19394.342783294614,1977.6725776176997,0.8292073576074431,0.8292073576074431,35027.2471244011,35405.22815468563,0.9866730392437815,0.8,4227.417648212826,4273.035954225843,0.9866730392437815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559471859170958,4.968772025914204,-2.35288490387207,7.321656929786274,3.5,3.5,1.0,0.6,0.0002771981436524469,1.0000404439671604,0.0002771869331132268,197.5579595069632,0.0,2.2232652786631196e-06,6.300733799731281,0.01908370172057756,9.418380971397072e-05,0.0001830143339384762,0.0007067445237406902,0.09228241021678836,0.09228241021678836,0.09228241021678836,0.09227751290484576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490304.552255883,594.8090108446637,0.0,0.09228241021678836,0.09228241021448605,0.09228241021448605,0.375,0.375,0.5,9.360170814066857,-6.781419870094396e-11,-6.781419870094396e-11,-6.781419870094396e-11,-6.781419870094396e-11,-6.781419870094396e-11,-6.781419870094396e-11,26034.353083429975,19864.910955754352,0.7630268703852575,1.018480572353862,0.6263964826526944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441601328545965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.27504088942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19008307465543,262.19008307465543,-10.959916925344544,246.55130933786367,277.8288568114458,121375.8996159392,121411.83581902158,-35.936203082393995,0.0,nan,277.8288568114458,4.678856811445826,271.573347316727,-1.5766526832729824,265.31783782200176,-7.832162177998214,259.0623283273087,-14.087671672691272,252.80681883258572,-20.343181167414258,246.55130933786367,-26.598690662136306,1.0,1.0,26022.012520719443,26022.012520719443,277.10560216246967,3.955602162469688,277.10560216246967,277.10560216246967,76814.34492374743,76815.13390087738,-0.7889771299524,0.0,8546.071908451686,8546.071908451686,0.8894214896100427,3880.99790368424,277.10560216246967,3.955602162469688,1.0,0.002,0.15051134930744614,0.005090547744927391,0.0002331968769991519,0.0017668031230864303,0.11659843849957595,0.11659843849957595,0.0,8.558214900644678e-14,0.9999466612429482,0.9999466612429482,0.0,0.09227748798542747,4.922229058587233e-06,0.0,0.0,0.0,1601842.0507947854,268.11724649166257,0.0,1.0,1279350.7728155302,2619.1176989034298,,,,,,,,,,,,,,,,,,,3.0
3193.0,-28.338517404265126,4.968739545979577,34.98355519058561,26.208636082615726,6.41629509817076,-24.863036154023153,-38.420098100882,2.940813847894889,-5.032774082018932,-5.03277408199801,39.966931309327734,41144.45682719735,25753.897592042285,25753.897592042285,66898.35441923964,76830.01641410773,76815.00824795899,25753.897592042285,102568.90584000127,102568.90584000127,102568.90584000127,128603.24691957624,124390.3093330122,4212.937586564029,0.0,90321.15834454255,54635.72111450292,39650.485811155144,26034.341079574962,65684.82689073011,19864.90075693106,1450.0,0.0,0.8868716820416808,2.8812173751701424,0.001494314320929203,1.0,1.0,-5.032774082018932,354203.16321805643,1553107.8957505992,4.384793974283247,1553107.8957505992,4.384793974283247,0.7630268304549452,0.0922823828318859,3.861693452177568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861693452177568,1.2779269451584254,1.2782811882503955,3.021842106708871,6402.920813003085,15243.107769423557,6488.424376826169,0.0003437931761592633,23389.002639143044,2385.0145196517715,19394.334667692714,1977.6717500566162,0.8292074256828297,0.8292074256828297,35027.27611917085,35405.22815468563,0.986674060176159,0.8,4227.421147574363,4273.035954225843,0.986674060176159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559465240958765,4.968739545979577,-2.3529086678206457,7.3216482138002235,3.5,3.5,1.0,0.6,0.0002771869331132268,1.000040229802408,0.0002771757823862691,197.55827921842464,0.0,2.214731253301434e-06,6.276548371856264,0.019085916451830862,9.41801548118422e-05,0.0001830067783013846,0.0007067160774705687,0.09228238283202231,0.09228238283202231,0.09228238283202231,0.09227743701430893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490305.2047543211,594.8087976152766,0.0,0.09228238283202231,0.0922823828318859,0.0922823828318859,0.375,0.375,0.5,9.360022439489855,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,26034.341079574962,19864.90075693106,0.7630268304549452,1.018475005354407,0.6263921026334308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416036577809346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.25085546154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18986594234264,262.18986594234264,-10.960134057657342,246.55093004386225,277.8288018408196,121376.99341368434,121413.29584333484,-36.302429650512266,0.0,nan,277.8288018408196,4.678801840819631,271.57322748142803,-1.5767725185719428,265.3176531220298,-7.832346877970167,259.06207876265853,-14.087921237341448,252.80650440325735,-20.343495596742628,246.55093004386225,-26.599069956137726,1.0,1.0,26022.012520719443,26022.012520719443,277.10556688573854,3.9555668857385626,277.10556688573854,277.10556688573854,76814.15744805092,76815.00824795899,-0.8507999080757145,0.0,8546.071908451686,8546.071908451686,0.8894212376581466,3881.001919438456,277.10556688573854,3.9555668857385626,1.0,0.002,0.15051632115124125,0.0050905217200646075,0.00023320457025486198,0.001766795429727965,0.11660228512743098,0.11660228512743098,0.0,-1.7172895050432402e-14,0.9999461235866065,0.9999461235866065,0.0,0.09227741098807951,4.971843806387392e-06,0.0,0.0,0.0,1601842.027112218,268.11722591798105,0.0,1.0,1279350.8436351756,2619.1174090207332,,,,,,,,,,,,,,,,,,,3.0
3194.0,-28.338907980977847,4.968707324659831,34.983548536031684,26.208552647754573,6.4162563433287065,-24.863391548544733,-38.420445181522496,2.9407399108829737,-5.032794251412611,-5.032794251380169,39.966918332763036,41144.240633874855,25753.866558302998,25753.866558302998,66898.10719217785,76829.90758811415,76814.8855482626,25753.866558302998,102568.75210656559,102568.75210656559,102568.75210656559,128603.08138083167,124390.2118769572,4212.869503874471,0.0,90321.1974452742,54635.652462983766,39650.60553587826,26034.32927426609,65684.93481014435,19864.89072254534,1450.0,0.0,0.8868716264003704,2.8812152341294714,0.001494314320929203,1.0,1.0,-5.032794251412611,354202.88468500966,1553107.3366255274,4.384795843790758,1553107.3366255274,4.384795843790758,0.7630267910216917,0.09228235530189,3.861696782465798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861696782465798,1.2779273102883482,1.2782815392309725,3.021843849314446,6402.924505375191,15243.107769423557,6488.4220471946555,0.00034379226025046754,23388.99259397618,2385.01349532982,19394.327704268224,1977.6710399849312,0.8292074840907521,0.8292074840907522,35027.3002849244,35405.22815468563,0.9866749110746185,0.8,4227.424064124804,4273.035954225843,0.9866749110746185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559458541739966,4.968707324659831,-2.3529320664710855,7.321639391130916,3.5,3.5,1.0,0.6,0.0002771757823862691,1.0000401047891219,0.0002771646667557568,197.5585979362834,0.0,2.2029184297922942e-06,6.243070830031362,0.019088119370260656,9.417650518202862e-05,0.0001829992772042405,0.0007066877199731822,0.09228235530231112,0.09228235530231112,0.09228235530231112,0.09227736265331193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490305.8647914284,594.808581937392,0.0,0.09228235530231112,0.09228235530189,0.09228235530189,0.375,0.375,0.5,9.359872660088106,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,26034.32927426609,19864.89072254534,0.7630267910216917,1.0184695681824159,0.6263877821116534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416059746817214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.21737791972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18964925849485,262.18964925849485,-10.960350741505124,246.55055189684083,277.82874662014586,121378.36447310104,121414.59192454662,-36.227451445597524,0.0,nan,277.82874662014586,4.678746620145887,271.57310767548597,-1.5768923245140058,265.31746873081994,-7.832531269180038,259.0618297861723,-14.088170213827652,252.80619084150408,-20.3438091584959,246.55055189684083,-26.599448103159148,1.0,1.0,26022.012520719443,26022.012520719443,277.10553235891854,3.9555323589185605,277.10553235891854,277.10553235891854,76814.03673312209,76814.8855482626,-0.8488151405035751,0.0,8546.071908451686,8546.071908451686,0.8894210276682138,3881.005266378127,277.10553235891854,3.9555323589185605,1.0,0.002,0.15052133995654096,0.005090495561313064,0.00023321233646572204,0.0017667876635707376,0.11660616823286102,0.11660616823286102,0.0,3.645955065634254e-14,0.9999456146818418,0.9999456146818418,0.0,0.09227733649663653,5.018805253477338e-06,0.0,0.0,0.0,1601842.0038950248,268.11720574858737,0.0,1.0,1279350.9130631497,2619.1171248345436,,,,,,,,,,,,,,,,,,,3.0
3195.0,-28.33929824997434,4.968675353820871,34.98354189060138,26.208489189762645,6.416232111334483,-24.86374521384982,-38.42078821090979,2.940679075177411,-5.0328145492541125,-5.032814549239768,39.96690528694823,41143.991249656756,25753.83650038114,25753.83650038114,66897.82775003789,76829.7857868889,76814.76055049921,25753.83650038114,102568.59705088034,102568.59705088034,102568.59705088034,128602.91444960836,124390.11366795644,4212.800781651928,0.0,90321.22307914287,54635.5504132426,39650.747406555856,26034.31739872802,65685.06480528388,19864.880629023493,1450.0,0.0,0.8868715703560622,2.8812130794548985,0.001494314320929203,1.0,1.0,-5.0328145492541125,354202.6043783061,1553106.7745184025,4.384797726838865,1553106.7745184025,4.384797726838865,0.7630267513752462,0.09228232756075293,3.8616983922362302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616983922362302,1.277927614704998,1.278281829526293,3.0218443891500697,6402.925649222099,15243.107769423557,6488.421325503624,0.000343791976513804,23388.989482122583,2385.0131780090637,19394.325547085435,1977.6708200135047,0.8292075021842873,0.8292075021842873,35027.311965988585,35405.22815468563,0.986675322375709,0.8,4227.425473905501,4273.035954225843,0.986675322375709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559452053169793,4.968675353820871,-2.352955492058629,7.3216308458795005,3.5,3.5,1.0,0.6,0.0002771646667557568,1.000040073319141,0.00027715356029268414,197.55891640392574,0.0,2.195988379184385e-06,6.223431066608548,0.01909031535863984,9.417289828043705e-05,0.00018299176847531978,0.0007066590181136069,0.09228232756194725,0.09228232756194725,0.09228232756194725,0.0922772878137362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490306.53131258,594.8083641434941,0.0,0.09228232756194725,0.09228232756075293,0.09228232756075293,0.375,0.375,0.5,9.359721467731173,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,26034.31739872802,19864.880629023493,0.7630267513752462,1.0184632982908537,0.6263827457828286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416082843826044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.1977381563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1894342898047,262.1894342898047,-10.960565710195283,246.55017487343326,277.82869370617163,121379.83698947476,121415.77768363415,-35.9406941593931,0.0,nan,277.82869370617163,4.678693706171657,271.5729899396289,-1.5770100603710944,265.31728617306806,-7.832713826931922,259.0615824065412,-14.088417593458757,252.80587863998528,-20.344121360014697,246.55017487343326,-26.599825126566714,1.0,1.0,26022.012520719443,26022.012520719443,277.10549743471773,3.9554974347177563,277.10549743471773,277.10549743471773,76813.9614929091,76814.76055049921,-0.7990575901058037,0.0,8546.071908451686,8546.071908451686,0.8894209261647987,3881.006884197411,277.10549743471773,3.9554974347177563,1.0,0.002,0.1505264060950182,0.005090469167289634,0.00023322017595018362,0.0017667798241051355,0.1166100879750918,0.1166100879750918,0.0,5.5319030606293396e-14,0.9999451017484106,0.9999451017484106,0.0,0.09227726142231724,5.0661384356894554e-06,0.0,0.0,0.0,1601841.9805299689,268.11718545074586,0.0,1.0,1279350.9829332654,2619.1168388385922,,,,,,,,,,,,,,,,,,,3.0
3196.0,-28.339686904936844,4.968643692129055,34.98353528536841,26.20840963153171,6.416199589793648,-24.86409825546182,-38.42112732874227,2.940610940326612,-5.032831804127966,-5.032831804122135,39.96689315617589,41143.75518809655,25753.799402846813,25753.799402846813,66897.55459094336,76829.67472452977,76814.6577696111,25753.799402846813,102568.45717245791,102568.45717245791,102568.45717245791,128602.76409263088,124390.03250975048,4212.731582880396,0.0,90321.26282806553,54635.464654748925,39650.88685924067,26034.306920172963,65685.19377941363,19864.871679293385,1450.0,0.0,0.8868715264816488,2.8812112478011858,0.001494314320929203,1.0,1.0,-5.032831804127966,354202.36609415535,1553106.2518375167,4.38479920098745,1553106.2518375167,4.38479920098745,0.7630267147192951,0.09228229948433347,3.8617020687038943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617020687038943,1.2779279528881724,1.2782821536092062,3.021846466364775,6402.9300505908,15243.107769423557,6488.418548521827,0.0003437908847311006,23388.97750814322,2385.0119570029747,19394.317246501007,1977.6699735894529,0.8292075718037947,0.8292075718037947,35027.33864373593,35405.22815468563,0.9866762617240343,0.8,4227.428693626981,4273.035954225843,0.9866762617240343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594440449663,4.968643692129055,-2.352976607187736,7.321620299316791,3.5,3.5,1.0,0.6,0.00027715356029268414,1.0000399077111515,0.00027714250016983954,197.55923355536257,0.0,2.1941808097206567e-06,6.218308414748341,0.019092509539449562,9.416933263371135e-05,0.0001829842276589728,0.0007066305704908397,0.0922822994845597,0.0922822994845597,0.0922822994845597,0.0922772245858869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490307.2073529651,594.808143293111,0.0,0.0922822994845597,0.09228229948433347,0.09228229948433347,0.375,0.375,0.5,9.35956922071102,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,26034.306920172963,19864.871679293385,0.7630267147192951,1.0184571399088982,0.6263779220362351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416105922707898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.192615504435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18922011755785,262.18922011755785,-10.960779882442125,246.54979897277136,277.8286412623406,121381.26308494738,121417.07062144877,-35.80753650137155,0.0,nan,277.8286412623406,4.678641262340648,271.5728728044318,-1.5771271955681527,265.31710434650125,-7.832895653498724,259.0613358886109,-14.08866411138905,252.80556743069099,-20.344432569308992,246.54979897277136,-26.60020102722862,1.0,1.0,26022.012520719443,26022.012520719443,277.10546815315354,3.9554681531535607,277.10546815315354,277.10546815315354,76813.84105406472,76814.6577696111,-0.8167155463888776,0.0,8546.071908451686,8546.071908451686,0.8894206943466044,3881.010579047414,277.10546815315354,3.9554681531535607,1.0,0.002,0.1505315069781322,0.005090443184392864,0.00023322807073646566,0.0017667719292422319,0.11661403536823282,0.11661403536823282,0.0,-2.130240428499519e-14,0.9999447252270433,0.9999447252270433,0.0,0.09227719860118155,5.100883151923175e-06,0.0,0.0,0.0,1601841.9606677003,268.117168195872,0.0,1.0,1279351.0423287358,2619.116595718029,,,,,,,,,,,,,,,,,,,3.0
3197.0,-28.340074293175846,4.96861228447016,34.98352869141709,26.208328047674172,6.416155763469494,-24.86445128751541,-38.42147025335578,2.9405327577905944,-5.032851373392646,-5.032851373391448,39.96688027129956,41143.521842402355,25753.76891899364,25753.76891899364,66897.290761396,76829.5668902836,76814.53529231912,25753.76891899364,102568.30421131276,102568.30421131276,102568.30421131276,128602.59956900522,124389.93778221068,4212.661786794541,0.0,90321.29515083683,54635.371066046515,39651.02676087812,26034.295357692456,65685.32211857058,19864.861838987694,1450.0,0.0,0.8868714735617136,2.881209170469405,0.001494314320929203,1.0,1.0,-5.032851373392646,354202.0958491727,1553105.6966642588,4.38480097905916,1553105.6966642588,4.38480097905916,0.7630266756237805,0.09228227131630376,3.861704091963408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861704091963408,1.277928337483626,1.278282524176477,3.0218471401671123,6402.9314782971,15243.107769423557,6488.417647726489,0.0003437905305802542,23388.97362405485,2385.011560936186,19394.31455396346,1977.6696990270339,0.8292075943861427,0.8292075943861427,35027.353325219105,35405.22815468563,0.986676778672804,0.8,4227.430465526464,4273.035954225843,0.986676778672804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594374644508076,4.96861228447016,-2.3529993485059992,7.321611632976159,3.5,3.5,1.0,0.6,0.00027714250016983954,1.000039777764915,0.0002771314764991168,197.55954967399757,0.0,2.1850293922059973e-06,6.192373297511796,0.019094694568841768,9.416572708752348e-05,0.00018297677308231605,0.0007066021533462399,0.09228227131553346,0.09228227131553346,0.09228227131553346,0.09227715254848708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490307.8860956429,594.8079215251248,0.0,0.09228227131553346,0.09228227131630376,0.09228227131630376,0.375,0.375,0.5,9.35941565746444,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,26034.295357692456,19864.861838987694,0.7630266756237805,1.0184511334303523,0.6263731457102841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416128906212078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.1666803872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18900568439136,262.18900568439136,-10.960994315608616,246.5494241067512,277.82858726202875,121382.50490966777,121418.35606855487,-35.85115888707902,0.0,nan,277.82858726202875,4.6785872620287705,271.572754630978,-1.5772453690219663,265.3169219999067,-7.8330780000932805,259.06108936887154,-14.088910631128442,252.80525673781224,-20.344743262187734,246.5494241067512,-26.600575893248788,1.0,1.0,26022.012520719443,26022.012520719443,277.1054342524705,3.955434252470525,277.1054342524705,277.1054342524705,76813.7056858646,76814.53529231912,-0.8296064545284025,0.0,8546.071908451686,8546.071908451686,0.8894205667707681,3881.012612423225,277.1054342524705,3.955434252470525,1.0,0.002,0.15053665236522232,0.0050904165719927435,0.00023323603335665392,0.0017667639665338273,0.11661801667832696,0.11661801667832696,0.0,-1.0951873088971276e-13,0.9999442429497362,0.9999442429497362,0.0,0.09227712592906352,5.145387240244308e-06,0.0,0.0,0.0,1601841.9381413057,268.11714862660733,0.0,1.0,1279351.109690898,2619.1163199878397,,,,,,,,,,,,,,,,,,,3.0
3198.0,-28.340460669129833,4.9685811722155115,34.98352213201346,26.208258582651638,6.416130004915683,-24.86480160172041,-38.421812758874125,2.9404709374798577,-5.032868719228134,-5.03286871921536,39.96686808042928,41143.29876838151,25753.73347043449,25753.73347043449,66897.032238816,76829.45022459204,76814.42927324145,25753.73347043449,102568.16274367593,102568.16274367593,102568.16274367593,128602.44756899765,124389.85605253799,4212.591516459669,0.0,90321.32777650066,54635.29696293762,39651.145348403385,26034.28482532173,65685.43017372512,19864.852843448254,1450.0,0.0,0.8868714294420168,2.8812073291618203,0.001494314320929203,1.0,1.0,-5.032868719228134,354201.8563091404,1553105.1713942313,4.384802461449303,1553105.1713942313,4.384802461449303,0.7630266387854487,0.09228224290429932,3.8617068344133294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617068344133294,1.2779286462692663,1.2782828189595012,3.0218485560105734,6402.934478299497,15243.107769423557,6488.415754901973,0.0003437897864109874,23388.965462527733,2385.010728692034,19394.308896184313,1977.6691220941213,0.8292076418367714,0.8292076418367714,35027.373225398565,35405.22815468563,0.9866774793768429,0.8,4227.432867267302,4273.035954225843,0.9866774793768429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559429812209754,4.9685811722155115,-2.3530203829897456,7.321601555205257,3.5,3.5,1.0,0.6,0.0002771314764991168,1.0000396739443156,0.00027712048203654377,197.55986496745123,0.0,2.177831423736487e-06,6.1719742548692045,0.019096872400265506,9.416212607506658e-05,0.00018296935042405024,0.0007065739910207222,0.09228224290479305,0.09228224290479305,0.09228224290479305,0.0922770889859424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490308.5732858288,594.807697038948,0.0,0.09228224290479305,0.09228224290429932,0.09228224290429932,0.375,0.375,0.5,9.359261039935355,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,26034.28482532173,19864.852843448254,0.7630266387854487,1.018445522270105,0.6263687192055457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416151814876366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.146281344554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1887927722999,262.1887927722999,-10.961207227700072,246.5490504263555,277.8285351182424,121383.97788414104,121419.57473394324,-35.59684980222083,0.0,nan,277.8285351182424,4.678535118242451,271.57263817987166,-1.577361820128317,265.3167412414766,-7.833258758523357,259.0608443031149,-14.089155696885086,252.80494736473847,-20.34505263526151,246.5490504263555,-26.60094957364447,1.0,1.0,26022.012520719443,26022.012520719443,277.10540450105503,3.9554045010550567,277.10540450105503,277.10540450105503,76813.60821635564,76814.42927324145,-0.8210568858048646,0.0,8546.071908451686,8546.071908451686,0.8894203938466406,3881.015368585396,277.10540450105503,3.9554045010550567,1.0,0.002,0.15054183263608076,0.00509039021844203,0.00023324405109830066,0.0017667559489245293,0.11662202554915033,0.11662202554915033,0.0,2.282982830559277e-14,0.9999438649227278,0.9999438649227278,0.0,0.09227706263346303,5.180270836284897e-06,0.0,0.0,0.0,1601841.918174321,268.11713128077184,0.0,1.0,1279351.1693994696,2619.116075585749,,,,,,,,,,,,,,,,,,,3.0
3199.0,-28.340846996615237,4.9685503952942,34.98351562715802,26.208206789474957,6.416124695348401,-24.865149827392862,-38.42215114329008,2.940427526073193,-5.032883868766021,-5.032883868759149,39.96685653583884,41143.058604986574,25753.693229937373,25753.693229937373,66896.75183492395,76829.32093140928,76814.33845142025,25753.693229937373,102568.03168135762,102568.03168135762,102568.03168135762,128602.30697738336,124389.78609151964,4212.520885863715,0.0,90321.3553858496,54635.21368251821,39651.2685592571,26034.275296025728,65685.54385528283,19864.8446684297,1450.0,0.0,0.8868713941573569,2.8812057209979716,0.001494314320929203,1.0,1.0,-5.032883868766021,354201.6470993291,1553104.6739705168,4.384803646988627,1553104.6739705168,4.384803646988627,0.763026604065379,0.09228221422219426,3.8617094884262713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617094884262713,1.2779288697864841,1.2782830284877935,3.021850104279657,6402.937758895898,15243.107769423557,6488.41368502907,0.0003437889726367145,23388.956537654383,2385.0098186082287,19394.30270919569,1977.6684911968605,0.8292076937238472,0.8292076937238472,35027.39248384556,35405.22815468563,0.9866781574849728,0.8,4227.435191557829,4273.035954225843,0.9866781574849728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559421125538378,4.9685503952942,-2.353039719826588,7.321590115120788,3.5,3.5,1.0,0.6,0.00027712048203654377,1.0000396690920064,0.00027710948935471473,197.56018022222085,0.0,2.1720645413211165e-06,6.155630910104044,0.019099044464806827,9.415856851574098e-05,0.00018296191352080277,0.000706545757463911,0.09228221422491843,0.09228221422491843,0.09228221422491843,0.0922770338096175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490309.2674396129,594.8074703156864,0.0,0.09228221422491843,0.09228221422219426,0.09228221422219426,0.375,0.375,0.5,9.359105627735483,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,26034.275296025728,19864.8446684297,0.763026604065379,1.0184394907699879,0.6263639788936238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441617466374667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.129937999794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18858296813005,262.18858296813005,-10.961417031869928,246.54867791028715,277.82848802597266,121385.65199011289,121420.72922550811,-35.07723539524715,0.0,nan,277.82848802597266,4.678488025972683,271.5725260028398,-1.5774739971601548,265.31656397969675,-7.833436020303225,259.06060195655846,-14.08939804344152,252.80463993342545,-20.34536006657453,246.54867791028715,-26.601322089712824,1.0,1.0,26022.012520719443,26022.012520719443,277.10537872419354,3.955378724193565,277.10537872419354,277.10537872419354,76813.55675024906,76814.33845142025,-0.7817011711886153,0.0,8546.071908451686,8546.071908451686,0.8894202264988493,3881.0180358684024,277.10537872419354,3.955378724193565,1.0,0.002,0.15054703910272463,0.005090364156822405,0.00023325211048755369,0.0017667478896643879,0.11662605524377684,0.11662605524377684,0.0,1.5194139349472557e-13,0.9999435810394068,0.9999435810394068,0.0,0.09227700775558662,5.206466607651813e-06,0.0,0.0,0.0,1601841.9007355142,268.11711613123396,0.0,1.0,1279351.2215478488,2619.115862129447,,,,,,,,,,,,,,,,,,,3.0
3200.0,-28.341231221597987,4.968519852124919,34.983509124352835,26.208105857390933,6.41606433257756,-24.86550166618316,-38.42249008649958,2.940334777148819,-5.032903518840328,-5.032903518830578,39.966843585324696,41142.836154959004,25753.665180210402,25753.665180210402,66896.5013351694,76829.2274241417,76814.21132852891,25753.665180210402,102567.87650873931,102567.87650873931,102567.87650873931,128602.14018996198,124389.69052856724,4212.449661394741,0.0,90321.39882114742,54635.12751447753,39651.41256296654,26034.26368122267,65685.6762441892,19864.83478307857,1450.0,0.0,0.8868713410638639,2.8812036350911834,0.001494314320929203,1.0,1.0,-5.032903518840328,354201.37573882466,1553104.1159690565,4.384805430892113,1553104.1159690565,4.384805430892113,0.7630265647730292,0.09228218561177565,3.8617127798704796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617127798704796,1.2779293216668537,1.278283466444793,3.021851611350067,6402.940952197253,15243.107769423557,6488.411670224301,0.00034378818051464905,23388.947850279215,2385.008932742498,19394.296686809408,1977.667877084367,0.8292077442285579,0.8292077442285579,35027.41636771329,35405.22815468563,0.9866789984586702,0.8,4227.438074087639,4273.035954225843,0.9866789984586702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559415070475003,4.968519852124919,-2.3530622886598436,7.321582140784763,3.5,3.5,1.0,0.6,0.00027710948935471473,1.000039453321029,0.0002770985568963928,197.5604937621461,0.0,2.1717162032704787e-06,6.154643720068536,0.019101216181010097,9.415500520611185e-05,0.00018295448414860286,0.0007065176695712708,0.09228218561219767,0.09228218561219767,0.09228218561219767,0.09227696147954617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490309.96111899056,594.8072436777334,0.0,0.09228218561219767,0.09228218561177565,0.09228218561177565,0.375,0.375,0.5,9.358948903798007,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,26034.26368122267,19864.83478307857,0.7630265647730292,1.0184336245010086,0.6263593298789955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416197509819317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.128950809754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18837089310443,262.18837089310443,-10.961629106895543,246.54830620952765,277.8284355766813,121386.69685742202,121422.15375802669,-35.45690060469301,0.0,nan,277.8284355766813,4.678435576681295,271.57240970325444,-1.5775902967455409,265.31638382982135,-7.8336161701786295,259.0603579563838,-14.089642043616152,252.80433208295796,-20.34566791704202,246.54830620952765,-26.601693790472325,1.0,1.0,26022.012520719443,26022.012520719443,277.10534419911374,3.9553441991137674,277.10534419911374,277.10534419911374,76813.37506906927,76814.21132852891,-0.8362594596401323,0.0,8546.071908451686,8546.071908451686,0.8894200189580362,3881.021343769832,277.10534419911374,3.9553441991137674,1.0,0.002,0.1505522903336339,0.00509033705688644,0.00023326023705741634,0.001766739762968969,0.11663011852870817,0.11663011852870817,0.0,2.6385144069607236e-14,0.9999430959415665,0.9999430959415665,0.0,0.09227693438089322,5.251230882423994e-06,0.0,0.0,0.0,1601841.8781160838,268.11709648115965,0.0,1.0,1279351.2891881587,2619.115585260842,,,,,,,,,,,,,,,,,,,3.0
