time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3201.0,-28.341614386541707,4.968489587789914,34.98350264993552,26.208036951161944,6.416036794480336,-24.865849268449836,-38.422828366141744,2.9402716763449277,-5.032920788961292,-5.0329207889396494,39.966831398977675,41142.60553178196,25753.63172007862,25753.63172007862,66896.23725186058,76829.1120161399,76814.10240695959,25753.63172007862,102567.73412703822,102567.73412703822,102567.73412703822,128601.98730394407,124389.60932998285,4212.377973961219,0.0,90321.4293888397,54635.04253165134,39651.5409524315,26034.25317690586,65685.79412933736,19864.825809534203,1450.0,0.0,0.8868712973129088,2.881201801823667,0.001494314320929203,1.0,1.0,-5.032920788961292,354201.1372447628,1553103.5908950209,4.3848069008931025,1553103.5908950209,4.3848069008931025,0.7630265279572392,0.09228215678480065,3.861715126969809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861715126969809,1.2779296361925796,1.2782837670860419,3.0218527042500343,6402.9432679211395,15243.107769423557,6488.410209118373,0.00034378760608099243,23388.94155036046,2385.0082903295684,19394.29231946601,1977.6674317392801,0.8292077808526189,0.8292077808526189,35027.433399082554,35405.22815468563,0.9866795981494675,0.8,4227.440129593479,4273.035954225843,0.9866795981494675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559407847473556,4.968489587789914,-2.3530830405195737,7.321572628309488,3.5,3.5,1.0,0.6,0.0002770985568963928,1.0000393445938232,0.0002770876549951536,197.56080643790014,0.0,2.1598218641130867e-06,6.120935162896488,0.01910337600287421,9.41514489967974e-05,0.0001829471078995954,0.0007064896140112454,0.09228215678521824,0.09228215678521824,0.09228215678521824,0.09227689821288693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490310.6634838046,594.8070142475125,0.0,0.09228215678521824,0.09228215678480065,0.09228215678480065,0.375,0.375,0.5,9.358791146650809,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,26034.25317690586,19864.825809534203,0.7630265279572392,1.0184277763337963,0.6263546947574524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416220231625256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.09524225258,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18816004053264,262.18816004053264,-10.96183995946734,246.5479356573392,277.82838442372605,121388.11501348681,121423.36753125393,-35.252517767118775,0.0,nan,277.82838442372605,4.678384423726072,271.5722946704531,-1.577705329546859,265.31620491717354,-7.833795082826441,259.06011516388827,-14.089884836111708,252.80402541061557,-20.34597458938441,246.5479356573392,-26.602064342660782,1.0,1.0,26022.012520719443,26022.012520719443,277.10531418378434,3.955314183784367,277.10531418378434,277.10531418378434,76813.27472791506,76814.10240695959,-0.8276790445233928,0.0,8546.071908451686,8546.071908451686,0.889419870962523,3881.023702604658,277.10531418378434,3.955314183784367,1.0,0.002,0.15055757571386175,0.005090310247907833,0.00023326841768654506,0.0017667315823299652,0.11663420884327252,0.11663420884327252,0.0,1.651023068260926e-14,0.9999427258703443,0.9999427258703443,0.0,0.09227687140458804,5.2853802126027665e-06,0.0,0.0,0.0,1601841.8582362426,268.1170792110387,0.0,1.0,1279351.3486360821,2619.1153419257316,,,,,,,,,,,,,,,,,,,3.0
3202.0,-28.34199344537522,4.968459453652905,34.9834961279566,26.207885064091556,6.4159256828737945,-24.866201532542586,-38.42317108120767,2.9401337701819084,-5.0329448561830645,-5.032944856134225,39.96681707760126,41142.44042020613,25753.61609770186,25753.61609770186,66896.05651790799,76829.0559609614,76813.93959612177,25753.61609770186,102567.55569382363,102567.55569382363,102567.55569382363,128601.79521239757,124389.48974807285,4212.305464324712,0.0,90321.4952856062,54634.99808667252,39651.66355437076,26034.239518573944,65685.9030729447,19864.814248750925,1450.0,0.0,0.8868712267077656,2.881199247028093,0.001494314320929203,1.0,1.0,-5.0329448561830645,354200.8048854371,1553102.973828042,4.384809273175928,1553102.973828042,4.384809273175928,0.7630264842027943,0.09228212806322883,3.861720339578527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861720339578527,1.2779302969049675,1.2782844140489265,3.021855220845196,6402.948600284304,15243.107769423557,6488.406844643925,0.0003437862833422682,23388.927043708194,2385.006811062717,19394.282262826735,1977.6664062474683,0.8292078651826805,0.8292078651826805,35027.47122357744,35405.22815468563,0.9866809299863603,0.8,4227.444694609297,4273.035954225843,0.9866809299863603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559404475088451,4.968459453652905,-2.353108733327012,7.321568186979917,3.5,3.5,1.0,0.6,0.0002770876549951536,1.0000389230778197,0.0002770768703105685,197.561115763767,0.0,2.1537884005186314e-06,6.103836327069802,0.01910552979127473,9.414784628606308e-05,0.00018293980870909054,0.0007064623802105,0.09228212806221389,0.09228212806221389,0.09228212806221389,0.09227680904357978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490311.36426313577,594.8067852287384,0.0,0.09228212806221389,0.09228212806322883,0.09228212806322883,0.375,0.375,0.5,9.358631576727747,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,-4.8828496801434085e-11,26034.239518573944,19864.814248750925,0.7630264842027943,1.0184233357288155,0.6263511422613331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416242890811535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.07814341676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18794296383936,262.18794296383936,-10.962057036160616,246.54756599437994,277.8283199333017,121388.69450267211,121424.98763283131,-36.29313015923088,0.0,nan,277.8283199333017,4.6783199333017365,271.57216914552015,-1.5778308544798278,265.3160183577266,-7.833981642273386,259.05986756994145,-14.090132430058532,252.80371678216622,-20.346283217833758,246.54756599437994,-26.60243400562004,1.0,1.0,26022.012520719443,26022.012520719443,277.105271065634,3.955271065634008,277.105271065634,277.105271065634,76812.97457049218,76813.93959612177,-0.9650256295863073,0.0,8546.071908451686,8546.071908451686,0.8894195422832695,3881.0289412764196,277.105271065634,3.955271065634008,1.0,0.002,0.15056292306478009,0.0050902818977580375,0.00023327669104509534,0.001766723309208402,0.11663834552254766,0.11663834552254766,0.0,2.534973099488358e-13,0.999942054321092,0.999942054321092,0.0,0.09227678071266712,5.347350561702908e-06,0.0,0.0,0.0,1601841.830532169,268.1170551438169,0.0,1.0,1279351.4314812585,2619.1150028199245,,,,,,,,,,,,,,,,,,,3.0
3203.0,-28.342374385878124,4.9684295765914825,34.98348962830274,26.207866344507806,6.415950029578857,-24.866541944330063,-38.42350069954989,2.9401175880274293,-5.032962752508581,-5.0329627524766964,39.966804677872176,41142.16978783497,25753.585247350562,25753.585247350562,66895.75503518553,76828.9063975319,76813.82468198263,25753.585247350562,102567.4099293332,102567.4099293332,102567.4099293332,128601.6386468687,124389.40618282967,4212.2324640390325,0.0,90321.50614474935,54634.88845952801,39651.79742802371,26034.228717535498,65686.02614555921,19864.805030924592,1450.0,0.0,0.8868711805431996,2.8811973472896684,0.001494314320929203,1.0,1.0,-5.032962752508581,354200.5577440334,1553102.439559502,4.3848108242728046,1553102.439559502,4.3848108242728046,0.763026446700322,0.09228209888470428,3.86172130285157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86172130285157,1.2779303939566053,1.2782844973446639,3.021855745128089,6402.949711176842,15243.107769423557,6488.406143718615,0.0003437860077751172,23388.924021537805,2385.0065028871027,19394.280167714078,1977.666192605434,0.8292078827506029,0.8292078827506029,35027.478213419265,35405.22815468563,0.986681176105462,0.8,4227.445538209155,4273.035954225843,0.986681176105462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559397815457414,4.9684295765914825,-2.3531298398550162,7.321559416446499,3.5,3.5,1.0,0.6,0.0002770768703105685,1.0000391164188407,0.0002770660324795955,197.56142662598646,0.0,2.1306343198031482e-06,6.038217662322122,0.019107660425594534,9.414438137169402e-05,0.00018293248893887446,0.0007064342895189106,0.0922820988848025,0.0922820988848025,0.0922820988848025,0.09227674339692632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.0796273524,594.8065515525559,0.0,0.0922820988848025,0.09228209888470428,0.09228209888470428,0.375,0.375,0.5,9.358470912094779,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,26034.228717535498,19864.805030924592,0.763026446700322,1.0184168378057394,0.6263458486081128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416265307241583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.01252475201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18773293802195,262.18773293802195,-10.962267061978025,246.54719796538282,277.82826791066356,121390.72984399056,121425.84413650192,-35.11429251137986,0.0,nan,277.82826791066356,4.678267910663578,271.5720539216082,-1.5779460783917898,265.3158399325476,-7.8341600674523875,259.05962594348966,-14.090374056510313,252.80341195443978,-20.346588045560196,246.54719796538282,-26.602802034617156,1.0,1.0,26022.012520719443,26022.012520719443,277.1052397228637,3.9552397228637233,277.1052397228637,277.1052397228637,76813.03205875459,76813.82468198263,-0.7926232280442491,0.0,8546.071908451686,8546.071908451686,0.8894194815444085,3881.0299093658277,277.1052397228637,3.9552397228637233,1.0,0.002,0.15056830591376086,0.005090254536487043,0.0002332850223847915,0.0017667149776171313,0.11664251119239574,0.11664251119239574,0.0,1.9229409731202907e-15,0.9999416696299026,0.9999416696299026,0.0,0.09227671603572296,5.382848981308972e-06,0.0,0.0,0.0,1601841.8099314831,268.1170372474914,0.0,1.0,1279351.4930847192,2619.1147506617613,,,,,,,,,,,,,,,,,,,3.0
3204.0,-28.342755250223107,4.968400027560884,34.98348318533261,26.207831070665293,6.415951219557321,-24.86688460324318,-38.42383066713808,2.940080572531349,-5.0329770144809345,-5.0329770144773525,39.96679331441738,41141.89387463492,25753.54588324846,25753.54588324846,66895.43975788337,76828.76931046497,76813.73527199189,25753.54588324846,102567.28115524034,102567.28115524034,102567.28115524034,128601.50071936492,124389.34156103931,4212.159158325615,0.0,90321.51816592875,54634.761626364576,39651.951710626854,26034.21956412458,65686.17127475144,19864.797159090373,1450.0,0.0,0.886871149118684,2.8811958333474,0.001494314320929203,1.0,1.0,-5.0329770144809345,354200.36079175706,1553101.9499405161,4.3848118801144365,1553101.9499405161,4.3848118801144365,0.7630264126090518,0.09228206928721035,3.8617216095431397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617216095431397,1.277930587548118,1.278284677139102,3.0218555273431345,6402.949249716657,15243.107769423557,6488.406434880249,0.00034378612224460485,23388.92527693477,2385.0066309019667,19394.281038015688,1977.6662813515002,0.8292078754529845,0.8292078754529846,35027.48043887913,35405.22815468563,0.9866812544660623,0.8,4227.445806798583,4273.035954225843,0.9866812544660623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559389317972457,4.968400027560884,-2.353148197953958,7.321548225514842,3.5,3.5,1.0,0.6,0.0002770660324795955,1.0000391087196472,0.0002770551972055612,197.56173742690152,0.0,2.141137348556609e-06,6.0679832458094305,0.01910980156294309,9.414091290409957e-05,0.0001829251195754959,0.0007064058871929553,0.0922820692903251,0.0922820692903251,0.0922820692903251,0.09227669163992205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.80321409303,594.806315248289,0.0,0.0922820692903251,0.09228206928721035,0.09228206928721035,0.375,0.375,0.5,9.35830958308615,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,26034.21956412458,19864.797159090373,0.7630264126090518,1.0184097879304583,0.6263402642627325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416287835014583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.0422903355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1875265828679,262.1875265828679,-10.96247341713206,246.5468310759072,277.8282220898335,121392.38082347794,121426.88141698131,-34.50059350339229,0.0,nan,277.8282220898335,4.678222089833525,271.5719438870422,-1.5780561129577677,265.31566568425603,-7.834334315743945,259.05938748147463,-14.090612518525347,252.8031092786938,-20.34689072130618,246.5468310759072,-26.603168924092785,1.0,1.0,26022.012520719443,26022.012520719443,277.1052149987476,3.9552149987476355,277.1052149987476,277.1052149987476,76813.00007278191,76813.73527199189,-0.7351992099720519,0.0,8546.071908451686,8546.071908451686,0.8894194622060732,3881.0302175908555,277.1052149987476,3.9552149987476355,1.0,0.002,0.15057371032575093,0.005090227756996951,0.00023329338888945748,0.0017667066113737863,0.11664669444472874,0.11664669444472874,0.0,2.632438537986115e-13,0.9999414359506594,0.9999414359506594,0.0,0.09227666487555136,5.404411658986119e-06,0.0,0.0,0.0,1601841.7935143453,268.11702298551904,0.0,1.0,1279351.5421778534,2619.1145497114708,,,,,,,,,,,,,,,,,,,3.0
3205.0,-28.343134136024002,4.968370717010179,34.983476751928634,26.207733840588503,6.415897132885039,-24.86723100912648,-38.42416873723266,2.939994005988212,-5.032995211521552,-5.032995211527365,39.966780704570006,41141.69533477054,25753.517265984174,25753.517265984174,66895.21260075472,76828.67505278291,76813.61363446598,25753.517265984174,102567.13090045015,102567.13090045015,102567.13090045015,128601.3394813931,124389.25413543015,4212.085345962938,0.0,90321.56283041059,54634.70138706354,39652.06827038561,26034.208580942945,65686.27685132856,19864.787785747907,1450.0,0.0,0.8868711021847981,2.881193901689112,0.001494314320929203,1.0,1.0,-5.032995211521552,354200.10949783574,1553101.4066182736,4.384813457060107,1553101.4066182736,4.384813457060107,0.7630263744713539,0.09228203973135393,3.8617253620436336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617253620436336,1.277931010490112,1.2782850863508317,3.021857463622066,6402.953352459365,15243.107769423557,6488.40384621778,0.0003437851045197555,23388.914115480293,2385.0054927503575,19394.273300330333,1977.6654923271794,0.8292079403333202,0.8292079403333202,35027.507668314734,35405.22815468563,0.9866822132409997,0.8,4227.449093102992,4273.035954225843,0.9866822132409997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559383140395433,4.968370717010179,-2.353169372821853,7.321540089832032,3.5,3.5,1.0,0.6,0.0002770551972055612,1.0000389056708432,0.00027704441860660196,197.56204661408023,0.0,2.1406355637103034e-06,6.066561187555,0.0191119421985068,9.413735938913653e-05,0.00018291783781642466,0.0007063784534658712,0.09228203973198548,0.09228203973198548,0.09228203973198548,0.09227662489092948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490313.52615455794,594.8060790931617,0.0,0.09228203973198548,0.09228203973135393,0.09228203973135393,0.375,0.375,0.5,9.358147137959484,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,26034.208580942945,19864.787785747907,0.7630263744713539,1.018404692842653,0.6263362350082476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416310358350493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.04086827724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18731838569886,262.18731838569886,-10.962681614301118,246.54646495800128,277.82817181340005,121393.47931651147,121428.28787717425,-34.80856066278041,0.0,nan,277.82817181340005,4.67817181340007,271.57183044231624,-1.5781695576837365,265.3154890712351,-7.834510928764871,259.0591477001583,-14.090852299841686,252.80280632908222,-20.34719367091776,246.54646495800128,-26.603535041998697,1.0,1.0,26022.012520719443,26022.012520719443,277.1051825685473,3.955182568547343,277.1051825685473,277.1051825685473,76812.83059815211,76813.61363446598,-0.783036313863704,0.0,8546.071908451686,8546.071908451686,0.8894192255933713,3881.033988853852,277.1051825685473,3.955182568547343,1.0,0.002,0.15057915284646903,0.005090200073568285,0.00023330181253582532,0.001766698187520398,0.11665090626791266,0.11665090626791266,0.0,5.6223255218146306e-14,0.9999410229695442,0.9999410229695442,0.0,0.09227659721068618,5.442520667756143e-06,0.0,0.0,0.0,1601841.7725674936,268.1170047884784,0.0,1.0,1279351.6048164414,2619.114293316349,,,,,,,,,,,,,,,,,,,3.0
3206.0,-28.343514604478827,4.968341751846688,34.983470385524306,26.207701255939924,6.4159076988345625,-24.867572374150306,-38.42449849527327,2.939965468390736,-5.033008080729985,-5.0330080807276145,39.966769771316606,41141.43269238709,25753.475818878826,25753.475818878826,66894.90851126591,76828.53529909317,76813.53279933684,25753.475818878826,102567.00861821567,102567.00861821567,102567.00861821567,128601.20868936107,124389.19737615132,4212.0113132097495,0.0,90321.57975597389,54634.595913316414,39652.20426961941,26034.200071145402,65686.40434076481,19864.780441485367,1450.0,0.0,0.8868710762890701,2.881192535593324,0.001494314320929203,1.0,1.0,-5.033008080729985,354199.9317792613,1553100.9355371718,4.384814327138465,1553100.9355371718,4.384814327138465,0.7630263417811782,0.09228200986057178,3.861726837349694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861726837349694,1.2779311647186922,1.2782852268471192,3.021858253374521,6402.955025850049,15243.107769423557,6488.402790372104,0.0003437846894181782,23388.90956304969,2385.005028531628,19394.27014433695,1977.6651705054176,0.8292079667953586,0.8292079667953586,35027.51837364202,35405.22815468563,0.9866825901860469,0.8,4227.450385122583,4273.035954225843,0.9866825901860469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559374193254881,4.968341751846688,-2.3531865548708177,7.321528306717505,3.5,3.5,1.0,0.6,0.00027704441860660196,1.000039068308563,0.00027703359537261567,197.56235709361272,0.0,2.1294420700171463e-06,6.034838826428593,0.019114071640576817,9.413389336305645e-05,0.0001829105252435455,0.0007063504841667284,0.09228200986290831,0.09228200986290831,0.09228200986290831,0.09227657844430034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.25961093075,594.8058395942437,0.0,0.09228200986290831,0.09228200986057178,0.09228200986057178,0.375,0.375,0.5,9.357984195468426,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,26034.200071145402,19864.780441485367,0.7630263417811782,1.0183980868283133,0.6263310209363191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416332764746551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.00914591612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.187114415064,262.187114415064,-10.962885584935975,246.5460997857617,277.8281290443686,121395.24487350731,121429.34679918633,-34.10192567899999,0.0,nan,277.8281290443686,4.678129044368632,271.5717231926457,-1.578276807354257,265.3153173409219,-7.834682659078055,259.0589114892021,-14.091088510797874,252.80250563748405,-20.34749436251593,246.5460997857617,-26.60390021423828,1.0,1.0,26022.012520719443,26022.012520719443,277.1051602406004,3.955160240600435,277.1051602406004,277.1051602406004,76812.81650449804,76813.53279933684,-0.716294838799513,0.0,8546.071908451686,8546.071908451686,0.8894191325684134,3881.0354715364424,277.1051602406004,3.955160240600435,1.0,0.002,0.15058461102179202,0.005090173312662299,0.00023331026301160132,0.0017666897370518528,0.11665513150580066,0.11665513150580066,0.0,6.345401634688663e-14,0.999940853310478,0.999940853310478,0.0,0.09227655168518609,5.45817538568984e-06,0.0,0.0,0.0,1601841.7577535785,268.11699191927,0.0,1.0,1279351.649115334,2619.1141119900963,,,,,,,,,,,,,,,,,,,3.0
3207.0,-28.343892329041633,4.968312994335616,34.98346401357923,26.207609963044547,6.415854815531098,-24.86791761458258,-38.424832618888445,2.939880101028047,-5.03302716131293,-5.033027161303617,39.96675687861357,41141.211855767084,25753.450900771022,25753.450900771022,66894.6627565381,76828.4380856224,76813.40190680732,25753.450900771022,102566.85280757834,102566.85280757834,102566.85280757834,128601.0414836112,124389.10475444533,4211.936729165867,0.0,90321.61774813847,54634.50942195339,39652.34258465008,26034.188676032863,65686.53126068294,19864.77072995373,1450.0,0.0,0.8868710258836179,2.8811905101468223,0.001494314320929203,1.0,1.0,-5.03302716131293,354199.66828422627,1553100.3800286958,4.384816020726524,1553100.3800286958,4.384816020726524,0.7630263027263563,0.09228198012903752,3.8617295213228635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617295213228635,1.2779315820856947,1.2782856304976844,3.0218593666964453,6402.957384845613,15243.107769423557,6488.401301931235,0.00034378410424445365,23388.903145448192,2385.0043741183986,19394.265695287588,1977.6647168286406,0.8292080040983874,0.8292080040983872,35027.537849470726,35405.22815468563,0.9866832759491033,0.8,4227.45273564878,4273.035954225843,0.9866832759491033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559368814210653,4.968312994335616,-2.353208228342713,7.321521222678329,3.5,3.5,1.0,0.6,0.00027703359537261567,1.0000387866668157,0.0002770228505796099,197.56266533483722,0.0,2.1382636177075054e-06,6.05983909258307,0.019116209904194523,9.413038157149015e-05,0.0001829032138011255,0.0007063227402806338,0.09228198013018611,0.09228198013018611,0.09228198013018611,0.09227650833033613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490314.98943032866,594.8056011837745,0.0,0.09228198013018611,0.09228198012903752,0.09228198012903752,0.375,0.375,0.5,9.35782004138679,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,26034.188676032863,19864.77072995373,0.7630263027263563,1.0183923777472825,0.62632644875849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416355264803355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.03414618227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1869083838243,262.1869083838243,-10.963091616175689,246.54573528438453,277.8280814832646,121396.29165043242,121430.73808833104,-34.44643789861675,0.0,nan,277.8280814832646,4.678081483264634,271.5716122434842,-1.578387756515781,265.3151430037074,-7.834856996292558,259.0586737639425,-14.091326236057455,252.8022045241624,-20.347795475837586,246.54573528438453,-26.604264715615443,1.0,1.0,26022.012520719443,26022.012520719443,277.10512584392,3.9551258439200296,277.10512584392,277.10512584392,76812.6588767632,76813.40190680732,-0.743030044119223,0.0,8546.071908451686,8546.071908451686,0.889418963331314,3881.0381689294777,277.10512584392,3.9551258439200296,1.0,0.002,0.1505901109266647,0.005090145209036193,0.00023331877513858544,0.0017666812248447272,0.11665938756929271,0.11665938756929271,0.0,-1.6687172477158896e-14,0.9999404010950281,0.9999404010950281,0.0,0.09227648022407318,5.499904964326434e-06,0.0,0.0,0.0,1601841.7357896615,268.11697283868705,0.0,1.0,1279351.7147952754,2619.1138431460363,,,,,,,,,,,,,,,,,,,3.0
3208.0,-28.344269242538132,4.968284561395989,34.983457699872076,26.207553909067087,6.415842958122908,-24.868258022461962,-38.42516600908709,2.9398317379215033,-5.033040468499962,-5.033040468509423,39.96674581544074,41140.99020976956,25753.411952006434,25753.411952006434,66894.402161776,76828.31593743832,76813.31575483893,25753.411952006434,102566.72770684535,102566.72770684535,102566.72770684535,128600.90767265647,124389.04576687231,4211.861905784158,0.0,90321.64600012412,54634.43791852678,39652.453423997045,26034.17996581112,65686.63338980816,19864.763221687987,1450.0,0.0,0.8868709982298852,2.881189097559893,0.001494314320929203,1.0,1.0,-5.033040468499962,354199.48451752006,1553099.9033486005,4.384816949872715,1553099.9033486005,4.384816949872715,0.7630262696107579,0.09228195008185608,3.861732085389593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861732085389593,1.2779318280109229,1.2782858627592177,3.021860791588787,6402.960404021503,15243.107769423557,6488.399396932481,0.0003437833553045273,23388.894931848172,2385.003536564288,19394.26000111883,1977.6641361850204,0.8292080518395963,0.8292080518395963,35027.5564552147,35405.22815468563,0.9866839310757108,0.8,4227.454981164968,4273.035954225843,0.9866839310757108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559360406384143,4.968284561395989,-2.3532255884281565,7.321510149824146,3.5,3.5,1.0,0.6,0.0002770228505796099,1.0000387034995903,0.00027701212924077936,197.5629729150198,0.0,2.1227699446865016e-06,6.015930023241546,0.01911833267413921,9.412687760911995e-05,0.00018289597297048996,0.0007062952471086889,0.0922819500797459,0.0922819500797459,0.0922819500797459,0.0922764602118167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490315.7307261644,594.8053591240831,0.0,0.0922819500797459,0.09228195008185608,0.09228195008185608,0.375,0.375,0.5,9.357655344304202,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,26034.17996581112,19864.763221687987,0.7630262696107579,1.0183868271159597,0.6263221006566754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441637760265831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.99023711293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1867044699968,262.1867044699968,-10.963295530003165,246.54537184494765,277.8280370950453,121397.82438881243,121431.91681504359,-34.09242623116656,0.0,nan,277.8280370950453,4.67803709504534,271.5715040450231,-1.5784959549768587,265.3149709949969,-7.8350290050030935,259.0584379449965,-14.091562055003465,252.80190489497127,-20.348095105028705,246.54537184494765,-26.604628155052325,1.0,1.0,26022.012520719443,26022.012520719443,277.1051024558292,3.9551024558292056,277.1051024558292,277.1051024558292,76812.58315670337,76813.31575483893,-0.7325981355534168,0.0,8546.071908451686,8546.071908451686,0.8894188016548559,3881.040745816541,277.1051024558292,3.9551024558292056,1.0,0.002,0.1505956279337814,0.0050901181026977325,0.0002333273165534376,0.0017666726829730672,0.11666365827671879,0.11666365827671879,0.0,-4.734953748530835e-13,0.9999402157441983,0.9999402157441983,0.0,0.09227643307414651,5.517007709570145e-06,0.0,0.0,0.0,1601841.7204715773,268.1169595315,0.0,1.0,1279351.7606017904,2619.113655648765,,,,,,,,,,,,,,,,,,,3.0
3209.0,-28.344644148285752,4.968256396317429,34.983451413302305,26.20746121918785,6.415793251678422,-24.868600408293435,-38.425495906826086,2.939749511631359,-5.033056150921027,-5.033056150948355,39.96673397122974,41140.77455724135,25753.379809209393,25753.379809209393,66894.15436645073,76828.22019227888,76813.20905585536,25753.379809209393,102566.58886506475,102566.58886506475,102566.58886506475,128600.75900562768,124388.97229365155,4211.786711976141,0.0,90321.68897058746,54634.36035116842,39652.58735491005,26034.17014056293,65686.75749547298,19864.754796919824,1450.0,0.0,0.8868709613184522,2.881187432837418,0.001494314320929203,1.0,1.0,-5.033056150921027,354199.26794992085,1553099.393016741,4.384818190071271,1553099.393016741,4.384818190071271,0.763026233971224,0.09228191998975249,3.861735733311942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861735733311942,1.2779322306300274,1.2782862517880051,3.021862694086748,6402.964435186389,15243.107769423557,6488.3968533886355,0.00034378235532690895,23388.883965170975,2385.0024182744337,19394.25239829606,1977.6633609128562,0.829208115580742,0.8292081155807421,35027.58292578099,35405.22815468563,0.986684863130624,0.8,4227.458175881889,4273.035954225843,0.986684863130624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593534677542795,4.968256396317429,-2.353244615540252,7.321501011857681,3.5,3.5,1.0,0.6,0.00027701212924077936,1.0000384974468894,0.00027700146539157714,197.5632788575987,0.0,2.1181395729961235e-06,6.002807549871014,0.019120450813712206,9.412341047145941e-05,0.00018288871876931994,0.0007062679004911213,0.0922819199901873,0.0922819199901873,0.0922819199901873,0.0922764030548638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490316.47215578693,594.8051169822618,0.0,0.0922819199901873,0.09228191998975249,0.09228191998975249,0.375,0.375,0.5,9.357489836202019,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,26034.17014056293,19864.754796919824,0.763026233971224,1.0183811306420623,0.6263176342671002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416399892613834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.97711463956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18649903030763,262.18649903030763,-10.963500969692348,246.54500927708798,277.82798878352617,121398.94742780816,121433.29496449864,-34.347536690451435,0.0,nan,277.82798878352617,4.677988783526189,271.57139288223993,-1.5786071177600434,265.31479698094074,-7.835203019059236,259.05820107967077,-14.09179892032921,252.80160517838019,-20.34839482161979,246.54500927708798,-26.604990722911992,1.0,1.0,26022.012520719443,26022.012520719443,277.1050742882409,3.955074288240951,277.1050742882409,277.1050742882409,76812.41312866002,76813.20905585536,-0.7959271953441203,0.0,8546.071908451686,8546.071908451686,0.8894185716361698,3881.044411978502,277.1050742882409,3.955074288240951,1.0,0.002,0.1506011725389377,0.005090090433704872,0.0002333358995789347,0.001766664100409954,0.11666794978946735,0.11666794978946735,0.0,-1.1111337544500444e-14,0.9999399166685425,0.9999399166685425,0.0,0.09227637538456622,5.544605186275208e-06,0.0,0.0,0.0,1601841.7024193243,268.11694384907895,0.0,1.0,1279351.8145844275,2619.1134346846734,,,,,,,,,,,,,,,,,,,3.0
3210.0,-28.345017931156466,4.968228485151134,34.98344514859958,26.207387912459694,6.415759589184777,-24.868940179123005,-38.42582538546992,2.9396818371516993,-5.03307222936246,-5.0330722293391705,39.966722029169766,41140.54842277124,25753.34933981253,25753.34933981253,66893.89776258377,76828.1119454568,76813.09878972702,25753.34933981253,102566.44812953955,102566.44812953955,102566.44812953955,128600.60827086866,124388.89713682629,4211.711134042368,0.0,90321.72077875033,54634.27391737015,39652.71873486687,26034.1601413291,65686.87887619596,19864.74623083231,1450.0,0.0,0.8868709227462978,2.881185726077252,0.001494314320929203,1.0,1.0,-5.03307222936246,354199.04591354565,1553098.87846876,4.384819486068991,1553098.87846876,4.384819486068991,0.7630261980027204,0.0922818898556587,3.8617381063796303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617381063796303,1.2779325657755276,1.2782865733979598,3.0218637585435437,6402.966690642607,15243.107769423557,6488.395430256604,0.000343781795833284,23388.877829270175,2385.001792586681,19394.248144459183,1977.6629271422132,0.8292081512430715,0.8292081512430713,35027.60014556523,35405.22815468563,0.9866854694564134,0.8,4227.460254127419,4273.035954225843,0.9866854694564134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559346890359455,4.968228485151134,-2.3532638644757404,7.321492349626874,3.5,3.5,1.0,0.6,0.00027700146539157714,1.0000383822581744,0.00027699083385788006,197.5635838846652,0.0,2.1067850136337416e-06,5.970628728638024,0.019122557598725838,9.411994785615398e-05,0.00018288151753542315,0.0007062405252190782,0.09228188985598114,0.09228188985598114,0.09228188985598114,0.09227634437877207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490317.2172442838,594.8048736434208,0.0,0.09228188985598114,0.0922818898556587,0.0922818898556587,0.375,0.375,0.5,9.357323471870538,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,26034.1601413291,19864.74623083231,0.7630261980027204,1.0183753423368274,0.6263130343018934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416422063899639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.94493581833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18629390280125,262.18629390280125,-10.963706097198724,246.54464776213752,277.82794004346636,121400.23615679021,121434.53149946438,-34.295342674171486,0.0,nan,277.82794004346636,4.6779400434663785,271.57128158719564,-1.578718412804335,265.314623130925,-7.835376869074992,259.0579646746758,-14.092035325324161,252.80130621840735,-20.34869378159263,246.54464776213752,-26.605352237862462,1.0,1.0,26022.012520719443,26022.012520719443,277.1050453072992,3.9550453072992013,277.1050453072992,277.1050453072992,76812.2944007551,76813.09878972702,-0.804388971926528,0.0,8546.071908451686,8546.071908451686,0.889418422003051,3881.0467969115284,277.1050453072992,3.9550453072992013,1.0,0.002,0.1506067458885714,0.005090062561409534,0.00023334452694804842,0.0017666554730510777,0.11667226347402421,0.11667226347402421,0.0,-8.738669510233166e-16,0.9999396051635793,0.9999396051635793,0.0,0.09227631650601627,5.573349642428296e-06,0.0,0.0,0.0,1601841.6839112025,268.1169277706375,0.0,1.0,1279351.8699302606,2619.11320814071,,,,,,,,,,,,,,,,,,,3.0
3211.0,-28.345391503786534,4.968200864968381,34.98343892565292,26.207343174051516,6.415751315241368,-24.869277221875915,-38.4261544450186,2.9396370332307455,-5.033086288933475,-5.0330862889588035,39.966710704808634,41140.3045879678,25753.3144213625,25753.3144213625,66893.6190093303,76827.98440954719,76813.00306926439,25753.3144213625,102566.31749062688,102566.31749062688,102566.31749062688,128600.46856346534,124388.8332870083,4211.635276457041,0.0,90321.7375150772,54634.17428470325,39652.84803374883,26034.151072838453,65686.99910658729,19864.738427366392,1450.0,0.0,0.8868708922099451,2.8811842336251163,0.001494314320929203,1.0,1.0,-5.033086288933475,354198.8517570026,1553098.3905355255,4.3848205120693775,1553098.3905355255,4.3848205120693775,0.7630261640484741,0.09228185952975189,3.861738888767452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861738888767452,1.277932794994133,1.2782867890929697,3.021863828751011,6402.966839403806,15243.107769423557,6488.395336392127,0.0003437817589312087,23388.877424570026,2385.001751318751,19394.24786389198,1977.6628985323205,0.829208153595192,0.8292081535951918,35027.60582283623,35405.22815468563,0.9866856693588081,0.8,4227.4609393138835,4273.035954225843,0.9866856693588081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559339352552466,4.968200864968381,-2.3532815575938075,7.321482422562188,3.5,3.5,1.0,0.6,0.00027699083385788006,1.0000383607855738,0.0002769802086794867,197.56388874097547,0.0,2.1004038993851324e-06,5.952544650857465,0.019124658002625222,9.411648976275205e-05,0.000182874344095128,0.0007062129663499963,0.09228185952410058,0.09228185952410058,0.09228185952410058,0.09227629340247481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490317.96832049097,594.804628384,0.0,0.09228185952410058,0.09228185952975189,0.09228185952975189,0.375,0.375,0.5,9.357156486424854,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,26034.151072838453,19864.738427366392,0.7630261640484741,1.0183692346911004,0.6263081758570112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416444168844735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.92685174054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18609135788193,262.18609135788193,-10.963908642118042,246.54428737577666,277.82789533998437,121401.75261503262,121435.61617437881,-33.86355934617713,0.0,nan,277.82789533998437,4.677895339984389,271.57117374714744,-1.5788262528525365,265.31445215429216,-7.835547845707822,259.057730561468,-14.092269438531957,252.8010089686229,-20.348991031377068,246.54428737577666,-26.605712624223315,1.0,1.0,26022.012520719443,26022.012520719443,277.10502004715795,3.955020047157973,277.10502004715795,277.10502004715795,76812.23846583863,76813.00306926439,-0.7646034257631982,0.0,8546.071908451686,8546.071908451686,0.8894183726698018,3881.0475832112893,277.10502004715795,3.955020047157973,1.0,0.002,0.15061233965867246,0.005090034971331924,0.00023335318693136698,0.0017666468122273676,0.11667659346568349,0.11667659346568349,0.0,-8.412654253775464e-13,0.9999393838475669,0.9999393838475669,0.0,0.09227626575848782,5.593771264068593e-06,0.0,0.0,0.0,1601841.6677270283,268.1169137110665,0.0,1.0,1279351.9183266512,2619.1130100425285,,,,,,,,,,,,,,,,,,,3.0
3212.0,-28.34576314544463,4.968173440207432,34.98343269575373,26.20724004171791,6.4156951034908785,-24.869617320561538,-38.42648395858703,2.939549278546794,-5.033104606904772,-5.0331046068596805,39.96669805829095,41140.11364208138,25753.29097119781,25753.29097119781,66893.40461327918,76827.89669280584,76812.87330610488,25753.29097119781,102566.1642773027,102566.1642773027,102566.1642773027,128600.30431135057,124388.74539406768,4211.558917282895,0.0,90321.7888216342,54634.12175567478,39652.96340662157,26034.140034047865,65687.10344066944,19864.72900847631,1450.0,0.0,0.886870844793347,2.881182289135982,0.001494314320929203,1.0,1.0,-5.033104606904772,354198.59879392904,1553097.8456346944,4.384822105234467,1553097.8456346944,4.384822105234467,0.7630261257908616,0.0922818292832778,3.8617437091653484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617437091653484,1.2779332230055414,1.2782872036439639,3.021866588680591,6402.972687363404,15243.107769423557,6488.391646463233,0.00034378030826841456,23388.861515399672,2385.0001290348564,19394.236834447584,1977.6617738419934,0.8292082460566987,0.8292082460566987,35027.640801270805,35405.22815468563,0.9866869009846798,0.8,4227.465160840376,4273.035954225843,0.9866869009846798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559334290391487,4.968173440207432,-2.353302315641271,7.321475755848702,3.5,3.5,1.0,0.6,0.0002769802086794867,1.0000381626131047,0.00027696963879431964,197.564192022309,0.0,2.0991515619607155e-06,5.948995526596668,0.01912675715418718,9.411302701568656e-05,0.00018286718166380013,0.0007061861884029771,0.09228182928464466,0.09228182928464466,0.09228182928464466,0.09227622619235888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490318.7183400183,594.8043834036957,0.0,0.09228182928464466,0.0922818292832778,0.0922818292832778,0.375,0.375,0.5,9.356988393914786,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,26034.140034047865,19864.72900847631,0.7630261257908616,1.0183643532660762,0.626304274160001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441646626142068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.923302616284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1858867435403,262.1858867435403,-10.964113256459655,246.54392781054403,277.82784567653357,121402.83296232413,121437.04250773693,-34.20954541282588,0.0,nan,277.82784567653357,4.677845676533593,271.5710621033415,-1.5789378966584877,265.3142785301306,-7.835721469869384,259.05749495694636,-14.09250504305362,252.8007113837457,-20.349288616254285,246.54392781054403,-26.606072189455944,1.0,1.0,26022.012520719443,26022.012520719443,277.10498654530346,3.954986545303484,277.10498654530346,277.10498654530346,76812.06774066665,76812.87330610488,-0.805565438233316,0.0,8546.071908451686,8546.071908451686,0.8894180687208925,3881.052427711175,277.10498654530346,3.954986545303484,1.0,0.002,0.15061797128852247,0.005090006424842271,0.00023336190351378982,0.0017666380966164014,0.11668095175689491,0.11668095175689491,0.0,1.3019099687205937e-13,0.999938973579722,0.999938973579722,0.0,0.09227619765357993,5.631629697868957e-06,0.0,0.0,0.0,1601841.6466409443,268.1168953930952,0.0,1.0,1279351.9813814654,2619.112751943889,,,,,,,,,,,,,,,,,,,3.0
3213.0,-28.346134247704242,4.968146208290818,34.98342646083549,26.207177352067106,6.415666809799035,-24.869954141948167,-38.42680921135468,2.939486704019603,-5.033122851741439,-5.033122851791511,39.96668545363596,41139.86787258081,25753.267829711993,25753.267829711993,66893.13570229281,76827.78290981142,76812.74403734537,25753.267829711993,102566.01186705736,102566.01186705736,102566.01186705736,128600.14090321357,124388.65883828606,4211.482064927506,0.0,90321.81157099863,54634.01234630783,39653.11024965645,26034.129036156213,65687.23928581265,19864.719624131627,1450.0,0.0,0.8868707975972638,2.881180352411223,0.001494314320929203,1.0,1.0,-5.033122851741439,354198.34684094775,1553097.3025378652,4.384823690990521,1553097.3025378652,4.384823690990521,0.7630260876614499,0.09228179893608787,3.8617447746381792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617447746381792,1.277933534352429,1.2782875015687791,3.0218666862005876,6402.972893996574,15243.107769423557,6488.39151608181,0.00034378025701024064,23388.860953262043,2385.000071712771,19394.236444728784,1977.6617341017356,0.8292082493236538,0.8292082493236538,35027.64853270021,35405.22815468563,0.9866871732161288,0.8,4227.466093941996,4273.035954225843,0.9866871732161288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559329294864671,4.968146208290818,-2.3533229685995853,7.321469176890403,3.5,3.5,1.0,0.6,0.00027696963879431964,1.0000381073381497,0.00027695908462082837,197.56449486426305,0.0,2.088230822796071e-06,5.918046151804066,0.019128845385009977,9.41096091593835e-05,0.00018286002963493613,0.0007061587639328972,0.09228179893683974,0.09228179893683974,0.09228179893683974,0.09227615925386476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490319.4738613843,594.80413663279,0.0,0.09228179893683974,0.09228179893608787,0.09228179893608787,0.375,0.375,0.5,9.356819203428596,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,26034.129036156213,19864.719624131627,0.7630260876614499,1.0183581534190098,0.6262992374146913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416488239865224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.89235324149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18568302309023,262.18568302309023,-10.964316976909743,246.54356926411316,277.82779678206634,121404.13859952349,121438.19869627953,-34.06009675602503,0.0,nan,277.82779678206634,4.677796782066366,271.5709512784758,-1.5790487215242024,265.31410577488106,-7.8358942251189205,259.05726027130004,-14.09273972869994,252.80041476770492,-20.349585232295055,246.54356926411316,-26.606430735886818,1.0,1.0,26022.012520719443,26022.012520719443,277.10495317426916,3.9549531742691784,277.10495317426916,277.10495317426916,76811.9819270763,76812.74403734537,-0.7621102690754924,0.0,8546.071908451686,8546.071908451686,0.8894180015377757,3881.05349851137,277.10495317426916,3.9549531742691784,1.0,0.002,0.15062363967068415,0.005089977724808399,0.00023337067707358006,0.0017666293229407321,0.11668533853679003,0.11668533853679003,0.0,1.4312336038546647e-14,0.999938575296326,0.999938575296326,0.0,0.09227613055393372,5.668382154151421e-06,0.0,0.0,0.0,1601841.6256390414,268.11687714825854,0.0,1.0,1279352.0441845292,2619.1124948757606,,,,,,,,,,,,,,,,,,,3.0
3214.0,-28.346503689404624,4.968119184494953,34.98342023014362,26.207094371225708,6.41562449734757,-24.870290870735058,-38.42713820105416,2.9394116786450293,-5.033140176834252,-5.033140176836771,39.96667310578179,41139.66453227956,25753.242855429187,25753.242855429187,66892.90738770875,76827.68299638345,76812.62091717182,25753.242855429187,102565.863772601,102565.863772601,102565.863772601,128599.98222582098,124388.57745965733,4211.40476616364,0.0,90321.84881129306,54633.94563752501,39653.22574863117,26034.118453219977,65687.34420185114,19864.710578482056,1450.0,0.0,0.8868707541511801,2.8811785133200942,0.001494314320929203,1.0,1.0,-5.033140176834252,354198.1075893574,1553096.7705056074,4.384825150749262,1553096.7705056074,4.384825150749262,0.7630260503798671,0.09228176837530773,3.8617477596037593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617477596037593,1.2779339032983719,1.2782878571286758,3.0218681495471045,6402.975994652246,15243.107769423557,6488.38955962466,0.00034377948784938535,23388.85251805278,2384.999211560806,19394.23059674744,1977.6611377735965,0.8292082983454585,0.8292082983454585,35027.670192612655,35405.22815468563,0.9866879358836332,0.8,4227.468708063963,4273.035954225843,0.9866879358836332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559323903694008,4.968119184494953,-2.3533428923861237,7.321462076881077,3.5,3.5,1.0,0.6,0.00027695908462082837,1.000037936931496,0.0002769485780415953,197.56479635189538,0.0,2.085129954512689e-06,5.90925829108896,0.01913093051496449,9.410615215092139e-05,0.00018285293246990698,0.0007061319023026407,0.09228176837533973,0.09228176837533973,0.09228176837533973,0.09227609583248514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490320.2353837974,594.803887919209,0.0,0.09228176837533973,0.09228176837530773,0.09228176837530773,0.375,0.375,0.5,9.356649027102252,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,26034.118453219977,19864.710578482056,0.7630260503798671,1.0183530511167116,0.626295141509469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441651018647373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.88356538078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1854789105211,262.1854789105211,-10.964521089478865,246.5432117106264,277.8277461104155,121405.34232061777,121439.46797482848,-34.12565421072514,0.0,nan,277.8277461104155,4.677746110415512,271.5708392304576,-1.5791607695423977,265.3139323504931,-7.8360676495069015,259.0570254705476,-14.092974529452363,252.80011859058672,-20.349881409413257,246.5432117106264,-26.606788289373583,1.0,1.0,26022.012520719443,26022.012520719443,277.10492144258484,3.954921442584862,277.10492144258484,277.10492144258484,76811.84813875404,76812.62091717182,-0.7727784177841386,0.0,8546.071908451686,8546.071908451686,0.8894178133215147,3881.056498401778,277.10492144258484,3.954921442584862,1.0,0.002,0.15062934088983143,0.005089949049674135,0.00023337950195383112,0.0017666204980304786,0.11668975097691556,0.11668975097691556,0.0,-1.5690140159341226e-14,0.9999382194416909,0.9999382194416909,0.0,0.09227606715613576,5.7012191719754295e-06,0.0,0.0,0.0,1601841.6056958665,268.1168598231657,0.0,1.0,1279352.1038216026,2619.1122507668238,,,,,,,,,,,,,,,,,,,3.0
