time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3215.0,-28.346873069013895,4.968092452507914,34.98341404717602,26.207046734076016,6.415623013307471,-24.870623460793034,-38.427459018398054,2.9393734049560063,-5.033153309825764,-5.033153309808628,39.96666202168405,41139.42668834876,25753.207837965092,25753.207837965092,66892.63452631385,76827.55780903916,76812.52889581924,25753.207837965092,102565.73673378433,102565.73673378433,102565.73673378433,128599.84652977945,124388.51928718557,4211.327242593884,0.0,90321.8759158305,54633.860061781095,39653.350948943786,26034.10979599512,65687.4607449389,19864.703109697915,1450.0,0.0,0.8868707274593338,2.8811771192289686,0.001494314320929203,1.0,1.0,-5.033153309825764,354197.92622884223,1553096.2929260258,4.384826047577118,1553096.2929260258,4.384826047577118,0.7630260172273585,0.09228173747056131,3.86175054753595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86175054753595,1.27793410203432,1.2782880424922536,3.0218698611990242,6402.979621437272,15243.107769423557,6488.3872711774975,0.00034377858817254055,23388.842651543553,2384.998205456864,19394.223756425727,1977.6604402549012,0.8292083556834652,0.8292083556834652,35027.690422781656,35405.22815468563,0.9866886482085261,0.8,4227.471149631043,4273.035954225843,0.9866886482085261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559316344512965,4.968092452507914,-2.35335966915949,7.321452121667404,3.5,3.5,1.0,0.6,0.0002769485780415953,1.0000379306693707,0.00027693807359508956,197.56509778965076,0.0,2.0757301865408774e-06,5.8826193486568465,0.01913300624515103,9.410278113019066e-05,0.00018284579691140462,0.0007061048563372639,0.09228173747124167,0.09228173747124167,0.09228173747124167,0.0922760484064416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.0054161155,594.8036364950691,0.0,0.09228173747124167,0.09228173747056131,0.09228173747056131,0.375,0.375,0.5,9.356478355020538,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,26034.10979599512,19864.703109697915,0.7630260172273585,1.018347090414327,0.6262904094906496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416532034941336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.85692643835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1852781944533,262.1852781944533,-10.964721805546674,246.54285535144442,277.82770103746185,121406.99895271976,121440.55674511447,-33.55779239470969,0.0,nan,277.82770103746185,4.677701037461873,271.5707319002572,-1.5792680997427624,265.31376276304735,-7.836237236952627,259.0567936258579,-14.093206374142085,252.7998244886511,-20.35017551134888,246.54285535144442,-26.60714464855556,1.0,1.0,26022.012520719443,26022.012520719443,277.1048975419347,3.954897541934713,277.1048975419347,277.1048975419347,76811.80647454892,76812.52889581924,-0.7224212703149533,0.0,8546.071908451686,8546.071908451686,0.8894176375291184,3881.05930027363,277.1048975419347,3.954897541934713,1.0,0.002,0.1506350579233448,0.005089921084286257,0.00023338835336269767,0.0017666116465934873,0.11669417668134884,0.11669417668134884,0.0,-4.38152118753532e-14,0.9999380480493982,0.9999380480493982,0.0,0.0922760204369201,5.717033641221584e-06,0.0,0.0,0.0,1601841.5905782771,268.1168466901742,0.0,1.0,1279352.1490284738,2619.112065724224,,,,,,,,,,,,,,,,,,,3.0
3216.0,-28.3472417804246,4.968066022259732,34.98340791558964,26.206991308741294,6.415608654351782,-24.87095673695668,-38.42778371237216,2.9393236108083265,-5.033165678331727,-5.033165678328473,39.96665113857927,41139.20001977555,25753.171629014625,25753.171629014625,66892.37164879017,76827.43903198594,76812.4408779335,25753.171629014625,102565.61250694813,102565.61250694813,102565.61250694813,128599.7139860303,124388.46445129316,4211.2495347371505,0.0,90321.90183832787,54633.77788050884,39653.47106424337,26034.10147908216,65687.57254332553,19864.69591800755,1450.0,0.0,0.8868707039296398,2.8811758062898787,0.001494314320929203,1.0,1.0,-5.033165678331727,354197.75542558613,1553095.824005731,4.38482683815884,1553095.824005731,4.38482683815884,0.7630259847442173,0.0922817064169282,3.861752667320452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861752667320452,1.277934354090676,1.278288281193728,3.0218709239320134,6402.981873240951,15243.107769423557,6488.3858503165175,0.000343778029578613,23388.836525618142,2384.997580786318,19394.219509377173,1977.6600071764747,0.829208391282499,0.829208391282499,35027.70580464546,35405.22815468563,0.9866891898197148,0.8,4227.473006059048,4273.035954225843,0.9866891898197148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559308528127084,4.968066022259732,-2.3533758054629756,7.321441827722708,3.5,3.5,1.0,0.6,0.00027693807359508956,1.00003786216608,0.00027692758851674104,197.56539868290395,0.0,2.0753120011288406e-06,5.881434211199134,0.01913508155715216,9.409936948898076e-05,0.0001828387041061088,0.0007060778532711805,0.09228170642113155,0.09228170642113155,0.09228170642113155,0.09227600390848516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.77836533735,594.8033841303236,0.0,0.09228170642113155,0.0922817064169282,0.0922817064169282,0.375,0.375,0.5,9.356307280180529,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,26034.10147908216,19864.69591800755,0.7630259847442173,1.0183413552794935,0.6262858928550203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416553879799638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.85574130089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1850791476417,262.1850791476417,-10.964920852358262,246.5424999677836,277.82765832749726,121408.44288302214,121441.72159277667,-33.278709754544224,0.0,nan,277.82765832749726,4.677658327497284,271.5706266555697,-1.5793733444302802,265.31359498360104,-7.836405016398942,259.0565633116669,-14.0934366883331,252.79953163973175,-20.350468360268223,246.5424999677836,-26.607500032216365,1.0,1.0,26022.012520719443,26022.012520719443,277.10487487419357,3.9548748741935924,277.10487487419357,277.10487487419357,76811.72401916508,76812.4408779335,-0.7168587684282102,0.0,8546.071908451686,8546.071908451686,0.8894175038665975,3881.061430657054,277.10487487419357,3.9548748741935924,1.0,0.002,0.15064078829754118,0.005089893202728224,0.0002333972258103157,0.001766602774484977,0.11669861290515784,0.11669861290515784,0.0,2.95292436336414e-13,0.9999379034683022,0.9999379034683022,0.0,0.09227597604302057,5.730373907641506e-06,0.0,0.0,0.0,1601841.576340698,268.11683432166825,0.0,1.0,1279352.1916037973,2619.111891453188,,,,,,,,,,,,,,,,,,,3.0
3217.0,-28.347608209872302,4.968039779985782,34.98340177733972,26.20689097037541,6.415544907086636,-24.87129289818913,-38.42810882544143,2.939229595375912,-5.0331831608770585,-5.033183160891708,39.966638683132544,41138.99281078607,25753.149072759537,25753.149072759537,66892.14188354561,76827.35299819591,76812.31237561232,25753.149072759537,102565.46144837186,102565.46144837186,102565.46144837186,128599.55225005162,124388.38087209819,4211.171377953428,0.0,90321.94314887171,54633.69730007878,39653.60649865881,26034.090801679766,65687.69730033858,19864.686791798867,1450.0,0.0,0.8868706600718999,2.881173950487092,0.001494314320929203,1.0,1.0,-5.0331831608770585,354197.5139999529,1553095.2873381632,4.384828311749161,1553095.2873381632,4.384828311749161,0.7630259471368658,0.09228167554629312,3.86175556029445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86175556029445,1.2779348107944681,1.278288724624061,3.021872107774941,6402.984381662058,15243.107769423557,6488.384267527164,0.0003437774073257439,23388.829701583923,2384.9968849284846,19394.21477831388,1977.65952474228,0.8292084309374605,0.8292084309374605,35027.72679702757,35405.22815468563,0.9866899289830989,0.8,4227.475539617175,4273.035954225843,0.9866899289830989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593036589333735,4.968039779985782,-2.3533956351555214,7.321435415141304,3.5,3.5,1.0,0.6,0.00027692758851674104,1.0000376279443763,0.0002769171686929206,197.5656977147053,0.0,2.071488684147463e-06,5.87059893087391,0.019137153045836307,9.409595355873722e-05,0.00018283163495800382,0.0007060510828967964,0.09228167554673486,0.09228167554673486,0.09228167554673486,0.09227593990905977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.5485024646,594.8031326043038,0.0,0.09228167554673486,0.09228167554629312,0.09228167554629312,0.375,0.375,0.5,9.356135211086018,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,26034.090801679766,19864.686791798867,0.7630259471368658,1.0183359233571554,0.6262815489282499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416575685203683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.84490602056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18487718418334,262.18487718418334,-10.965122815816642,246.5421453274537,277.8276090409091,121409.34728553523,121443.11363006041,-33.76634452516137,0.0,nan,277.8276090409091,4.677609040909147,271.57051629823474,-1.5794837017652412,265.3134235555174,-7.836576444482603,259.0563308128351,-14.093669187164892,252.79923807014973,-20.35076192985025,246.5421453274537,-26.607854672546267,1.0,1.0,26022.012520719443,26022.012520719443,277.10484235521096,3.9548423552109853,277.10484235521096,277.10484235521096,76811.53170296813,76812.31237561232,-0.7806726441922365,0.0,8546.071908451686,8546.071908451686,0.8894173214507679,3881.0643380959223,277.10484235521096,3.9548423552109853,1.0,0.002,0.15064655292180357,0.005089864214645804,0.00023340614885021085,0.0017665938511723506,0.11670307442510543,0.11670307442510543,0.0,2.256137984768536e-14,0.9999375322975812,0.9999375322975812,0.0,0.09227591092204639,5.7646242467341174e-06,0.0,0.0,0.0,1601841.5562162648,268.1168168391229,0.0,1.0,1279352.2517828546,2619.111645125873,,,,,,,,,,,,,,,,,,,3.0
3218.0,-28.347975105600405,4.968013788488602,34.98339566826986,26.206837011873745,6.415526624554278,-24.871624932577056,-38.42842953801153,2.939176451539502,-5.033197465686726,-5.033197465685029,39.966627248756794,41138.746828554606,25753.118979497096,25753.118979497096,66891.8658080517,76827.2347004497,76812.2086017523,25753.118979497096,102565.3275812494,102565.3275812494,102565.3275812494,128599.40918850683,124388.31624521356,4211.0929432932735,0.0,90321.96372126332,54633.59032968773,39653.74821286177,26034.08160725744,65687.82982011921,19864.678883291144,1450.0,0.0,0.8868706286859682,2.8811724320072787,0.001494314320929203,1.0,1.0,-5.033197465686726,354197.31645744207,1553094.794665561,4.384829366295242,1553094.794665561,4.384829366295242,0.7630259128385588,0.09228164447910929,3.8617566487084463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617566487084463,1.2779350781820025,1.2782889787690948,3.021872327193806,6402.984846584303,15243.107769423557,6488.3839741650645,0.00034377729199442145,23388.82843678699,2384.9967559550905,19394.21390143493,1977.6594353255118,0.8292084382871803,0.8292084382871803,35027.73469492094,35405.22815468563,0.9866902070760832,0.8,4227.476492809234,4273.035954225843,0.9866902070760832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559297162734269,4.968013788488602,-2.353413071354211,7.321426859842814,3.5,3.5,1.0,0.6,0.0002769171686929206,1.0000376759390806,0.0002769067359716051,197.56599712780587,0.0,2.0585997631516856e-06,5.834071728771877,0.01913921164559946,9.409258397635525e-05,0.00018282458471656534,0.0007060240555765568,0.0922816444793724,0.0922816444793724,0.0922816444793724,0.09227588801080017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.3265985663,594.802878535277,0.0,0.0922816444793724,0.09228164447910929,0.09228164447910929,0.375,0.375,0.5,9.355962516991145,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,26034.08160725744,19864.678883291144,0.7630259128385588,1.0183296661075523,0.6262765407414087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416597355715512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.80837881846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1846769251486,262.1846769251486,-10.96532307485137,246.54179162808305,277.8275622222119,121410.74168196057,121444.22306335095,-33.48138139035368,0.0,nan,277.8275622222119,4.677562222211918,271.57040810339714,-1.5795918966028353,265.3132539845513,-7.836746015448682,259.0560998657352,-14.0939001342648,252.79894574691332,-20.35105425308666,246.54179162808305,-26.60820837191693,1.0,1.0,26022.012520719443,26022.012520719443,277.10481590754534,3.954815907545367,277.10481590754534,277.10481590754534,76811.45246060411,76812.2086017523,-0.7561411481874529,0.0,8546.071908451686,8546.071908451686,0.8894172528210592,3881.0654319519886,277.10481590754534,3.954815907545367,1.0,0.002,0.15065233787783336,0.005089835728010702,0.00023341510492748687,0.0017665848950621378,0.11670755246374342,0.11670755246374342,0.0,-1.0375381109817283e-14,0.9999373119532534,0.9999373119532534,0.0,0.09227585952306633,5.784956042958049e-06,0.0,0.0,0.0,1601841.5397497707,268.11680253431325,0.0,1.0,1279352.3010233804,2619.1114435725967,,,,,,,,,,,,,,,,,,,3.0
3219.0,-28.34834019859777,4.967987975744434,34.983389551005196,26.206762832030677,6.415494141864078,-24.87195676455409,-38.42875398751346,2.9391107077509075,-5.033214948172144,-5.033214948113776,39.96661479410772,41138.54336850109,25753.097528934886,25753.097528934886,66891.64089743598,76827.13032519478,76812.07877047025,25753.097528934886,102565.17629940514,102565.17629940514,102565.17629940514,128599.24722957707,124388.23317060265,4211.014058974431,0.0,90321.99855321489,54633.525510191124,39653.85893669307,26034.070930171936,65687.929866865,19864.669757383715,1450.0,0.0,0.8868705848256295,2.8811705762126665,0.001494314320929203,1.0,1.0,-5.033214948172144,354197.07503288257,1553094.258032433,4.384830839973053,1553094.258032433,4.384830839973053,0.7630258752334329,0.09228161341080293,3.8617596112479644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617596112479644,1.2779354039176045,1.2782892912618653,3.0218738751657224,6402.988126551042,15243.107769423557,6488.381904527083,0.00034377647834560874,23388.81951381393,2384.995846065061,19394.207715148503,1977.658804499855,0.8292084901375153,0.8292084901375152,35027.75619208914,35405.22815468563,0.9866909640136629,0.8,4227.479087289694,4273.035954225843,0.9866909640136629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559292532225251,4.967987975744434,-2.3534327858575246,7.321420761601958,3.5,3.5,1.0,0.6,0.0002769067359716051,1.0000374909276557,0.0002768963548703965,197.56629507052648,0.0,2.061150989449385e-06,5.8413019040995575,0.019141272796588907,9.408917524516349e-05,0.00018281756072644162,0.0007059974722402443,0.09228161340932646,0.09228161340932646,0.09228161340932646,0.0922758240113766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.1045268633,594.8026244706018,0.0,0.09228161340932646,0.09228161341080293,0.09228161341080293,0.375,0.375,0.5,9.355788834431594,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,26034.070930171936,19864.669757383715,0.7630258752334329,1.0183246912029444,0.6262724895103237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416619053864836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.815608993784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1844769335986,262.1844769335986,-10.965523066401374,246.54143888087228,277.8275149863236,121412.01899074983,121445.45565034226,-33.43665959242998,0.0,nan,277.8275149863236,4.677514986323615,271.5702997652395,-1.5797002347604803,265.3130845441316,-7.836915455868393,259.05586932305664,-14.094130676943337,252.7986541019679,-20.351345898032065,246.54143888087228,-26.6085611191277,1.0,1.0,26022.012520719443,26022.012520719443,277.10478323319177,3.9547832331917903,277.10478323319177,277.10478323319177,76811.35198149874,76812.07877047025,-0.7267889715149067,0.0,8546.071908451686,8546.071908451686,0.889417066018752,3881.068409304204,277.10478323319177,3.9547832331917903,1.0,0.002,0.15065815652467698,0.005089806498852174,0.00023342411166674292,0.0017665758880495562,0.11671205583337145,0.11671205583337145,0.0,-2.8370101406993697e-13,0.9999369468409725,0.9999369468409725,0.0,0.09227579476355723,5.818647245710108e-06,0.0,0.0,0.0,1601841.5196253979,268.11678505182783,0.0,1.0,1279352.361202216,2619.111197246255,,,,,,,,,,,,,,,,,,,3.0
3220.0,-28.348703680114323,4.967962405484765,34.983383461060626,26.206688791885995,6.415461160855412,-24.87228719602137,-38.42907442068679,2.9390446767571725,-5.033229218202166,-5.033229218205173,39.9666033480379,41138.329731118865,25753.06843100159,25753.06843100159,66891.39816212046,76827.02661153449,76811.97355491451,25753.06843100159,102565.0419859161,102565.0419859161,102565.0419859161,128599.10372948318,124388.16882918307,4210.934900300115,0.0,90322.03291693848,54633.44944381991,39653.98163679841,26034.061743567072,65688.04338036547,19864.66185409454,1450.0,0.0,0.8868705536589225,2.881169061426124,0.001494314320929203,1.0,1.0,-5.033229218202166,354196.877970848,1553093.764856775,4.384831887153454,1553093.764856775,4.384831887153454,0.7630258409064052,0.09228158210969742,3.861762484565229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861762484565229,1.2779357308767327,1.2782896050444645,3.021875350426153,6402.991252450868,15243.107769423557,6488.379932094496,0.00034377570291372397,23388.811009982986,2384.9949789156326,19394.201819415506,1977.6582033024026,0.8292085395507077,0.8292085395507077,35027.77704182796,35405.22815468563,0.9866916981546937,0.8,4227.481603632287,4273.035954225843,0.9866916981546937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559286250886739,4.967962405484765,-2.353450083783633,7.321412489268398,3.5,3.5,1.0,0.6,0.0002768963548703965,1.0000373255542792,0.0002768860199462299,197.56659169893013,0.0,2.0509557045318276e-06,5.812408466643199,0.01914332375229344,9.408580882231189e-05,0.00018281054604808462,0.0007059709085113774,0.09228158211010686,0.09228158211010686,0.09228158211010686,0.09227577225421962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490324.89029635716,594.8023679006714,0.0,0.09228158211010686,0.09228158210969742,0.09228158210969742,0.375,0.375,0.5,9.35561453874952,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,26034.061743567072,19864.66185409454,0.7630258409064052,1.0183192361932136,0.6262681549655557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416640645462402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.78671555633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1842772621037,262.1842772621037,-10.965722737896272,246.54108718651943,277.82746733768914,121413.29052022136,121446.67367026651,-33.3831500451558,0.0,nan,277.82746733768914,4.677467337689166,271.5701913074555,-1.579808692544475,265.3129152772135,-7.8370847227864715,259.05563924698794,-14.09436075301204,252.7983632167565,-20.351636783243464,246.54108718651943,-26.608912813480543,1.0,1.0,26022.012520719443,26022.012520719443,277.10475665153115,3.95475665153117,277.10475665153115,277.10475665153115,76811.2296643326,76811.97355491451,-0.7438905819144566,0.0,8546.071908451686,8546.071908451686,0.8894168848423076,3881.071296988055,277.10475665153115,3.95475665153117,1.0,0.002,0.15066399509884698,0.005089777780328797,0.00023343315083365618,0.0017665668491707951,0.11671657541682809,0.11671657541682809,0.0,4.451300439356487e-15,0.9999367308834207,0.9999367308834207,0.0,0.0922757435355208,5.838574176618725e-06,0.0,0.0,0.0,1601841.5031989329,268.1167707817978,0.0,1.0,1279352.4103230166,2619.110996183093,,,,,,,,,,,,,,,,,,,3.0
3221.0,-28.349067057897688,4.967937112795083,34.98337741563214,26.206643075589113,6.4154541654339186,-24.872614935538923,-38.42939069783313,2.9390020430568238,-5.033241575429429,-5.033241575433842,39.96659245284709,41138.084578052636,25753.035122189474,25753.035122189474,66891.11970024211,76826.90360642043,76811.88142984327,25753.035122189474,102564.91655203275,102564.91655203275,102564.91655203275,128598.96997817724,124388.11441403814,4210.8555641390985,0.0,90322.05304446796,54633.3473871312,39654.11739704084,26034.05342614449,65688.17082318533,19864.65466116219,1450.0,0.0,0.8868705302302883,2.8811677496871693,0.001494314320929203,1.0,1.0,-5.033241575429429,354196.7073237394,1553093.2954167207,4.384832674339847,1553093.2954167207,4.384832674339847,0.763025808390378,0.09228155059317618,3.861763928941538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861763928941538,1.2779359494418814,1.2782898104620775,3.021875963836923,6402.9925521946825,15243.107769423557,6488.379111957566,0.00034377538048993475,23388.807474107853,2384.9946183567126,19394.199367971338,1977.6579533246663,0.8292085600961626,0.8292085600961626,35027.787522698214,35405.22815468563,0.9866920671970982,0.8,4227.482868562292,4273.035954225843,0.9866920671970982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559279060550503,4.967937112795083,-2.3534659070171355,7.321403019812218,3.5,3.5,1.0,0.6,0.0002768860199462299,1.0000373150121147,0.0002768756883265657,197.56688824344755,0.0,2.0418357430677853e-06,5.7865624958541035,0.019145365588036506,9.408248617119132e-05,0.0001828035337750386,0.0007059440928154902,0.09228155059514427,0.09228155059514427,0.09228155059514427,0.09227572780523013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490325.68060475064,594.8021098788798,0.0,0.09228155059514427,0.09228155059317618,0.09228155059317618,0.375,0.375,0.5,9.35543985514697,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,26034.05342614449,19864.65466116219,0.763025808390378,1.0183130213854605,0.6262632078580047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441666214181786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.760869585545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1840802242322,262.1840802242322,-10.965919775767759,246.5407366077546,277.827423840708,121414.80092629816,121447.74376123855,-32.942834940412915,0.0,nan,277.827423840708,4.677423840708002,271.570086394123,-1.5799136058769818,265.3127489475136,-7.8372510524863515,259.055411500943,-14.094588499056954,252.7980740543512,-20.351925945648787,246.5407366077546,-26.609263392245367,1.0,1.0,26022.012520719443,26022.012520719443,277.1047335144878,3.9547335144878275,277.1047335144878,277.1047335144878,76811.17258678809,76811.88142984327,-0.7088430551812053,0.0,8546.071908451686,8546.071908451686,0.8894167937674387,3881.072748586246,277.1047335144878,3.9547335144878275,1.0,0.002,0.15066984630359173,0.00508974936083304,0.00023344221049450834,0.0017665577895729868,0.11672110524725417,0.11672110524725417,0.0,6.74950546841746e-14,0.9999365939919246,0.9999365939919246,0.0,0.09227569938843405,5.851204742122958e-06,0.0,0.0,0.0,1601841.4889743226,268.11675842457055,0.0,1.0,1279352.4528595002,2619.110822071145,,,,,,,,,,,,,,,,,,,3.0
3222.0,-28.349429647403383,4.967912104576102,34.98337141793037,26.206587824877374,6.4154386430666515,-24.872942818363352,-38.42971078176049,2.938951813861836,-5.033253326720342,-5.033253326673985,39.96658173935561,41137.86364107862,25753.00098546897,25753.00098546897,66890.86462654758,76826.78740028122,76811.79268897246,25753.00098546897,102564.79367444143,102564.79367444143,102564.79367444143,128598.83906115641,124388.0629756681,4210.776085488304,0.0,90322.07823747853,54633.26759898093,39654.23404277512,26034.04538671498,65688.2794294901,19864.647695813084,1450.0,0.0,0.8868705092268454,2.881166502269809,0.001494314320929203,1.0,1.0,-5.033253326720342,354196.54504437576,1553092.833805938,4.384833380041462,1553092.833805938,4.384833380041462,0.7630257764684507,0.0922815189927329,3.8617659118940653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617659118940653,1.277936203157666,1.2782900510442778,3.0218769155705796,6402.994568804096,15243.107769423557,6488.377839475936,0.0003437748802346912,23388.80198804661,2384.9940589341527,19394.19556443859,1977.6575654722653,0.829208591972793,0.829208591972793,35027.80191165363,35405.22815468563,0.9866925738473141,0.8,4227.484605156774,4273.035954225843,0.9866925738473141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559271691494597,4.967912104576102,-2.3534812104115233,7.321393314987625,3.5,3.5,1.0,0.6,0.0002768756883265657,1.0000372341728438,0.0002768653794731719,197.56718414543442,0.0,2.0411859475664965e-06,5.784720975403451,0.019147406773984074,9.40791236382975e-05,0.00018279656468826822,0.0007059175423244926,0.09228151899946063,0.09228151899946063,0.09228151899946063,0.09227568566861563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.4733139567,594.8018510836707,0.0,0.09228151899946063,0.0922815189927329,0.0922815189927329,0.375,0.375,0.5,9.355264856377316,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,26034.04538671498,19864.647695813084,0.7630257764684507,1.0183074546555653,0.6262588090046729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416683632099228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.75902806509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1838846376159,262.1838846376159,-10.966115362384073,246.5403870003694,277.8273822748576,121416.19689194887,121448.89708983511,-32.700197886246656,0.0,nan,277.8273822748576,4.677382274857621,271.569983219973,-1.5800167800269946,265.3125841650487,-7.837415834951287,259.0551851101733,-14.094814889826694,252.79778605527326,-20.352213944726714,246.5403870003694,-26.60961299963057,1.0,1.0,26022.012520719443,26022.012520719443,277.1047113794279,3.95471137942792,277.1047113794279,277.1047113794279,76811.08691823251,76811.79268897246,-0.7057707399508217,0.0,8546.071908451686,8546.071908451686,0.8894166687327391,3881.074741453536,277.1047113794279,3.95471137942792,1.0,0.002,0.15067570794571836,0.005089721008891862,0.00023345128661925952,0.0017665487139759562,0.11672564330962976,0.11672564330962976,0.0,5.952157169919481e-13,0.9999364808736197,0.9999364808736197,0.0,0.09227565735126544,5.861641467460979e-06,0.0,0.0,0.0,1601841.4754472137,268.11674667327964,0.0,1.0,1279352.4933102005,2619.1106564968118,,,,,,,,,,,,,,,,,,,3.0
3223.0,-28.349791373924816,4.967887376345166,34.98336546567365,26.206528033968084,6.415418369364233,-24.873270399620896,-38.430027023982234,2.9388973948604127,-5.033265006878764,-5.0332650068506215,39.96657105547185,41137.63260378414,25752.96738672915,25752.96738672915,66890.59999051329,76826.67475886496,76811.7034112166,25752.96738672915,102564.67079794576,102564.67079794576,102564.67079794576,128598.70818089329,124388.01171198911,4210.696468904176,0.0,90322.10533464086,54633.17602709441,39654.365897273834,26034.037382947532,65688.40328022136,19864.6407601024,1450.0,0.0,0.8868704884782984,2.881165262403637,0.001494314320929203,1.0,1.0,-5.033265006878764,354196.3837473676,1553092.373468945,4.384834077178767,1553092.373468945,4.384834077178767,0.7630257446397413,0.09228148736973028,3.861768043221059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861768043221059,1.2779364762202003,1.2782903110076749,3.021877937660213,6402.996734489382,15243.107769423557,6488.376472922899,0.00034377434299772764,23388.796096438815,2384.993458157354,19394.191479720113,1977.6571489468997,0.8292086262051376,0.8292086262051376,35027.81737726129,35405.22815468563,0.9866931184076435,0.8,4227.4864716917755,4273.035954225843,0.9866931184076435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559264438571986,4.967887376345166,-2.353496386761913,7.321383763107079,3.5,3.5,1.0,0.6,0.0002768653794731719,1.0000371456610966,0.0002768550955076213,197.56747934391888,0.0,2.0366911367830912e-06,5.771982681643281,0.019149443465120857,9.407580157218742e-05,0.0001827895779009845,0.0007058909505718882,0.09228148737388642,0.09228148737388642,0.09228148737388642,0.09227564380036739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490327.26765356195,594.801591758564,0.0,0.09228148737388642,0.09228148736973028,0.09228148736973028,0.375,0.375,0.5,9.355089549532579,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,26034.037382947532,19864.6407601024,0.7630257446397413,1.0183015060537164,0.626254111068804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441670507582209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.746289771334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1836898849099,262.1836898849099,-10.966310115090096,246.54003829361997,277.8273414761964,121417.52630616959,121450.08708237301,-32.56077620340116,0.0,nan,277.8273414761964,4.677341476196432,271.5698808396983,-1.5801191603016491,265.3124202031579,-7.837579796842078,259.05495956664765,-14.095040433352324,252.79749893013897,-20.352501069861006,246.54003829361997,-26.609961706380005,1.0,1.0,26022.012520719443,26022.012520719443,277.104689252609,3.9546892526090005,277.104689252609,277.104689252609,76810.98769206599,76811.7034112166,-0.7157191506121308,0.0,8546.071908451686,8546.071908451686,0.889416534342301,3881.0768834371643,277.104689252609,3.9546892526090005,1.0,0.002,0.15068157989190126,0.005089692621605612,0.00023346037874269257,0.0017665396214735418,0.11673018937134629,0.11673018937134629,0.0,2.16234148642247e-13,0.9999363691868488,0.9999363691868488,0.0,0.09227561542365015,5.871946080137598e-06,0.0,0.0,0.0,1601841.462001986,268.1167349931212,0.0,1.0,1279352.533516047,2619.110491924742,,,,,,,,,,,,,,,,,,,3.0
3224.0,-28.350152372922313,4.967862881386279,34.983359535560055,26.206444983277493,6.41537524584231,-24.873599611030986,-38.43034724760798,2.9388224839388837,-5.03327863118119,-5.033278631131772,39.96655979003581,41137.430039135674,25752.93939473398,25752.93939473398,66890.36943386965,76826.57844792595,76811.59833644413,25752.93939473398,102564.53773117812,102564.53773117812,102564.53773117812,128598.56621899578,124387.94960575586,4210.61661323993,0.0,90322.14269920859,54633.10690795868,39654.4842124999,26034.028487817654,65688.51270031754,19864.633094740155,1450.0,0.0,0.8868704599430022,2.88116381616418,0.001494314320929203,1.0,1.0,-5.03327863118119,354196.1956027928,1553091.8880777948,4.384835035945679,1553091.8880777948,4.384835035945679,0.7630257109089206,0.09228145582019517,3.8617710585401257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617710585401257,1.2779368440830061,1.2782906658293918,3.021879427313304,6402.999890885529,15243.107769423557,6488.37448122048,0.0003437735599956553,23388.787509675232,2384.99258255115,19394.1855263883,1977.6565418760026,0.8292086760959931,0.8292086760959931,35027.83925740245,35405.22815468563,0.9866938888305533,0.8,4227.489112393014,4273.035954225843,0.9866938888305533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559258395971109,4.967862881386279,-2.3535129237975103,7.32137580518379,3.5,3.5,1.0,0.6,0.0002768550955076213,1.000037071059302,0.0002768448325764154,197.56777394944277,0.0,2.031777151494269e-06,5.758056447334758,0.019151475242272353,9.407243779260819e-05,0.0001827826577150131,0.0007058647775668837,0.09228145582130402,0.09228145582130402,0.09228145582130402,0.09227559451238108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490328.061747788,594.8013324846529,0.0,0.09228145582130402,0.09228145582019517,0.09228145582019517,0.375,0.375,0.5,9.354913710317257,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,26034.028487817654,19864.633094740155,0.7630257109089206,1.018296299979194,0.6262499841762563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441672646856785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.73236353702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1834938033783,262.1834938033783,-10.966506196621651,246.53969024169194,277.8272973650601,121418.62036972861,121451.40331324929,-32.782943520668795,0.0,nan,277.8272973650601,4.677297365060099,271.5697759404006,-1.5802240595994022,265.31225451570594,-7.837745484294032,259.0547330910421,-14.095266908957854,252.79721166636932,-20.352788333630656,246.53969024169194,-26.610309758308034,1.0,1.0,26022.012520719443,26022.012520719443,277.10466333323205,3.9546633332320766,277.10466333323205,277.10466333323205,76810.83403585857,76811.59833644413,-0.7643005855643423,0.0,8546.071908451686,8546.071908451686,0.8894163442118769,3881.079913832826,277.10466333323205,3.9546633332320766,1.0,0.002,0.15068747002793154,0.00508966379187339,0.00023346949810794878,0.0017665305019321264,0.1167347490539744,0.1167347490539744,0.0,4.0075148061147203e-14,0.9999361720517879,0.9999361720517879,0.0,0.09227556568421214,5.890135983031954e-06,0.0,0.0,0.0,1601841.4463188166,268.1167213688188,0.0,1.0,1279352.580414095,2619.110299959931,,,,,,,,,,,,,,,,,,,3.0
3225.0,-28.350511352877344,4.967838528746743,34.98335358311574,26.206361164245777,6.415333971668629,-24.87392682040674,-38.43066341998053,2.9387494391443254,-5.0332963513918685,-5.033296351377217,39.96654728534629,41137.22576183864,25752.922316319196,25752.922316319196,66890.14807815784,76826.48316362225,76811.46141745574,25752.922316319196,102564.38373377493,102564.38373377493,102564.38373377493,128598.40144329611,124387.86513824777,4210.536305048349,0.0,90322.18302966321,54633.03761169139,39654.60601996869,26034.01770952119,65688.62372948989,19864.623887108213,1450.0,0.0,0.8868704150540766,2.881161935139062,0.001494314320929203,1.0,1.0,-5.0332963513918685,354195.95089596946,1553091.3492905428,4.384836544183702,1553091.3492905428,4.384836544183702,0.7630256731308629,0.09228142441272381,3.861774647206815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861774647206815,1.277937203265034,1.2782910119948019,3.021881386143442,6403.004041411538,15243.107769423557,6488.371862202035,0.00034377253037858003,23388.776218465366,2384.991431168173,19394.1776979669,1977.6557435991804,0.8292087416978772,0.8292087416978773,35027.86529793698,35405.22815468563,0.9866948057454707,0.8,4227.492255209658,4273.035954225843,0.9866948057454707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559254709272698,4.967838528746743,-2.3535324211663187,7.321370949913062,3.5,3.5,1.0,0.6,0.0002768448325764154,1.0000368638275365,0.00027683462739245504,197.56806690800968,0.0,2.027624472542456e-06,5.74628775518532,0.019153502866744894,9.406911667832942e-05,0.000182775715898086,0.0007058386257803041,0.0922814244148412,0.0922814244148412,0.0922814244148412,0.09227552959789957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490328.85469428624,594.8010735235814,0.0,0.0922814244148412,0.09228142441272381,0.09228142441272381,0.375,0.375,0.5,9.354736866056381,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,26034.01770952119,19864.623887108213,0.7630256731308629,1.0182912090473368,0.6262458158850225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416747818347329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.720594844875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18329698629,262.18329698629,-10.966703013710003,246.53934309108567,277.82725088149147,121419.78146680909,121452.68738723968,-32.905920430572394,0.0,nan,277.82725088149147,4.677250881491489,271.5696693234189,-1.5803306765810703,265.31208776532355,-7.837912234676423,259.0545062072505,-14.095493792749494,252.79692464916985,-20.353075350830125,246.53934309108567,-26.610656908914308,1.0,1.0,26022.012520719443,26022.012520719443,277.1046295917093,3.954629591709306,277.1046295917093,277.1046295917093,76810.71301015302,76811.46141745574,-0.7484073027153499,0.0,8546.071908451686,8546.071908451686,0.8894161179290782,3881.083520442849,277.1046295917093,3.954629591709306,1.0,0.002,0.150693394580398,0.005089634046977882,0.00023347866881491056,0.0017665213313239896,0.11673933440745528,0.11673933440745528,0.0,1.3890017608320093e-13,0.9999357990803279,0.9999357990803279,0.0,0.09227549986040787,5.92455231594594e-06,0.0,0.0,0.0,1601841.425920775,268.1167036486081,0.0,1.0,1279352.6414112053,2619.1100502843283,,,,,,,,,,,,,,,,,,,3.0
3226.0,-28.350861150739284,4.9678143814634375,34.98334764379273,26.20624235076832,6.415250028606346,-24.87425003280116,-38.43097519185392,2.938638910867015,-5.033310973279697,-5.033310973281734,39.96653575474661,41137.04216815388,25752.897788468814,25752.897788468814,66889.9399566227,76826.41705949852,76811.34867122643,25752.897788468814,102564.24645969525,102564.24645969525,102564.24645969525,128598.25482892038,124387.79914714361,4210.4556817767725,0.0,90322.23230859642,54632.9665341316,39654.73974940535,26034.008369225132,65688.74811863048,19864.615859119007,1450.0,0.0,0.8868703824031099,2.8811603830059513,0.001494314320929203,1.0,1.0,-5.033310973279697,354195.7489754579,1553090.8524728417,4.384837641234522,1553090.8524728417,4.384837641234522,0.763025638518309,0.09228139213576866,3.861778206056531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861778206056531,1.2779377358292716,1.2782915316642163,3.021882911651067,6403.007273779139,15243.107769423557,6488.369822537899,0.0003437717285259761,23388.76742505347,2384.9905344897056,19394.171601274305,1977.6551219095518,0.8292087927857091,0.8292087927857091,35027.891122105066,35405.22815468563,0.9866957150420638,0.8,4227.495371913164,4273.035954225843,0.9866957150420638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559249414472903,4.9678143814634375,-2.3535495953578316,7.321363976821269,3.5,3.5,1.0,0.6,0.00027683462739245504,1.000035921000504,0.0002768246835728569,197.56835237391857,0.0,2.016218467490166e-06,5.713963136867131,0.019155519085212385,9.406584189352922e-05,0.00018276878549892581,0.0007058125125871727,0.09228139278357791,0.09228139278357791,0.09228139278357791,0.09227547649022437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490329.6554381395,594.800812069827,0.0,0.09228139278357791,0.09228139213576866,0.09228139213576866,0.375,0.375,0.5,9.354559383171889,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,26034.008369225132,19864.615859119007,0.763025638518309,1.0182861124986418,0.6262418351140215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416769048778366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.68827022656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18309652336046,262.18309652336046,-10.966903476639516,246.53899787658716,277.8271951702629,121420.51720449713,121454.03272078202,-33.5155162849029,0.0,nan,277.8271951702629,4.677195170262905,271.5695557114524,-1.5804442885475964,265.31191625267894,-7.838083747321036,259.05427679393716,-14.095723206062814,252.7966373352444,-20.353362664755565,246.53899787658716,-26.611002123412817,1.0,1.0,26022.012520719443,26022.012520719443,277.10460177705016,3.9546017770501862,277.10460177705016,277.10460177705016,76810.45029719302,76811.34867122643,-0.8983740334078902,0.0,8546.071908451686,8546.071908451686,0.889415893526342,3881.0870970868136,277.10460177705016,3.9546017770501862,1.0,0.002,0.15069933938618021,0.005089604851889047,0.00023348787239973098,0.0017665121498800956,0.11674393619986549,0.11674393619986549,0.0,2.227982642127868e-11,0.9999355792505819,0.9999355792505819,0.0,0.09227544729932993,5.944836438736219e-06,0.0,0.0,0.0,1601841.409089262,268.1166890267203,0.0,1.0,1279352.6917431625,2619.1098442637526,,,,,,,,,,,,,,,,,,,2.0
3227.0,-28.351211787750586,4.967790423496076,34.98334170925142,26.20619146563115,6.415238386896161,-24.874566770288624,-38.431285915989406,2.9385933696114974,-5.0333261083366665,-5.033326108326718,39.966524014085,41136.83406508689,25752.875069443693,25752.875069443693,66889.70913453058,76826.30278639468,76811.23023039846,25752.875069443693,102564.10529984215,102564.10529984215,102564.10529984215,128598.10407264845,124387.72930409953,4210.374768548926,0.0,90322.25630255448,54632.896956245066,39654.84371812157,26033.99877280629,65688.84249092787,19864.607618452876,1450.0,0.0,0.8868703479016238,2.8811587763999285,0.001494314320929203,1.0,1.0,-5.0333261083366665,354195.5399684477,1553090.3466041049,4.3848388004616226,1553090.3466041049,4.3848388004616226,0.7630256032431857,0.09228136036523979,3.861780186496838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861780186496838,1.277937967050064,1.2782917502407756,3.0218839146090968,6403.009398926853,15243.107769423557,6488.368481537678,0.0003437712013400665,23388.76164375609,2384.9899449614386,19394.167592934904,1977.6547131726843,0.8292088263729178,0.8292088263729178,35027.905492820355,35405.22815468563,0.9866962210503999,0.8,4227.497106306255,4273.035954225843,0.9866962210503999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55924451014221,4.967790423496076,-2.3535670944694367,7.321357517965513,3.5,3.5,1.0,0.6,0.0002768246835728569,1.0000360072774783,0.0002768147162285596,197.5686385253613,0.0,1.964584054307723e-06,5.567631209908087,0.019157483669266694,9.406257821874908e-05,0.0001827621053541078,0.0007057870772989413,0.09228136101636522,0.09228136101636522,0.09228136101636522,0.09227542144539908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490330.45853729214,594.8005498382114,0.0,0.09228136101636522,0.09228136036523979,0.09228136036523979,0.375,0.375,0.5,9.35438120163273,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,26033.99877280629,19864.607618452876,0.7630256032431857,1.0182811357007633,0.6262377674072762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416789736228286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.5419382996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1828995738016,262.1828995738016,-10.967100426198385,246.53865475794638,277.8271443898829,121422.05728660636,121454.98540005145,-32.92811344505885,0.0,nan,277.8271443898829,4.677144389882926,271.569446463371,-1.5805535366289973,265.31174853690675,-7.838251463093229,259.0540506105095,-14.0959493894905,252.79635268419298,-20.353647315806995,246.53865475794638,-26.611345242053602,1.0,1.0,26022.012520719443,26022.012520719443,277.10457278290954,3.9545727829095654,277.10457278290954,277.10457278290954,76810.40333801683,76811.23023039846,-0.8268923816358438,0.0,8546.071908451686,8546.071908451686,0.8894157686499568,3881.0890874293223,277.10457278290954,3.9545727829095654,1.0,0.002,0.1507053077404048,0.005089575391365517,0.0002334971122208067,0.0017665029096971085,0.11674855611040334,0.11674855611040334,0.0,2.191791539929433e-11,0.9999353240421218,0.9999353240421218,0.0,0.09227539197986387,5.96838537592337e-06,0.0,0.0,0.0,1601841.3916670284,268.1166738916633,0.0,1.0,1279352.7438415636,2619.1096310127314,,,,,,,,,,,,,,,,,,,2.0
3228.0,-28.351560640761267,4.967766575951827,34.98333574100643,26.206100067961984,6.415182582894618,-24.874886318405572,-38.43159332228822,2.938508261220526,-5.033344813495944,-5.033344813481848,39.966511172753854,41136.62820817284,25752.86182779171,25752.86182779171,66889.49003596455,76826.21789527826,76811.08383597824,25752.86182779171,102563.94566376995,102563.94566376995,102563.94566376995,128597.93319119827,124387.63983563059,4210.293355567688,0.0,90322.294523878,54632.81365372682,39654.97874461241,26033.987527428333,65688.96627204074,19864.5980262344,1450.0,0.0,0.886870299220019,2.881156790823921,0.001494314320929203,1.0,1.0,-5.033344813495944,354195.2816603803,1553089.7933113961,4.384840436131428,1553089.7933113961,4.384840436131428,0.7630255643821707,0.09228132867413444,3.8617829348639057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617829348639057,1.2779383814646976,1.2782921520318205,3.021885085286943,6403.011879452731,15243.107769423557,6488.366916282869,0.0003437705859943475,23388.75489568682,2384.9892568498744,19394.162914283534,1977.6542360830185,0.8292088655758268,0.8292088655758268,35027.9254358581,35405.22815468563,0.9866969232662871,0.8,4227.4995132196345,4273.035954225843,0.9866969232662871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559241651681518,4.967766575951827,-2.353587177507081,7.321353753458908,3.5,3.5,1.0,0.6,0.0002768147162285596,1.0000358241752365,0.0002768047999249008,197.5689232216081,0.0,1.969234642532783e-06,5.580810976937907,0.019159452903909226,9.40593494956515e-05,0.0001827553667329081,0.0007057615565039392,0.09228132931673406,0.09228132931673406,0.09228132931673406,0.09227535278784896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490331.26165417547,594.8002875465346,0.0,0.09228132931673406,0.09228132867413444,0.09228132867413444,0.375,0.375,0.5,9.354201912554617,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,26033.987527428333,19864.5980262344,0.7630255643821707,1.0182758815072843,0.6262334535424386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441681047336291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.55511806662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1827016462449,262.1827016462449,-10.967298353755098,246.53831326076687,277.8270900320385,121423.08557241719,121456.17719615721,-33.091623740028865,0.0,nan,277.8270900320385,4.677090032038507,271.5693346775847,-1.580665322415257,265.3115793232508,-7.838420676749195,259.0538239689979,-14.096176031002074,252.79606861483038,-20.353931385169602,246.53831326076687,-26.611686739233107,1.0,1.0,26022.012520719443,26022.012520719443,277.10453694773,3.9545369477300483,277.10453694773,277.10453694773,76810.25124028268,76811.08383597824,-0.8325956955522997,0.0,8546.071908451686,8546.071908451686,0.8894155953520361,3881.0918495382252,277.10453694773,3.9545369477300483,1.0,0.002,0.15071131385718223,0.0050895451018419455,0.00023350640882200706,0.0017664936141260782,0.11675320441100352,0.11675320441100352,0.0,2.2948085272311847e-11,0.999934914814058,0.999934914814058,0.0,0.09227532252669872,6.00614743572613e-06,0.0,0.0,0.0,1601841.3701351807,268.11665518650403,0.0,1.0,1279352.8082290846,2619.1093674594918,,,,,,,,,,,,,,,,,,,2.0
