time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3229.0,-28.3519093785769,4.967742935835868,34.98332979195501,26.206054037343733,6.415174810066083,-24.875200959712334,-38.431899960245914,2.9384663913447744,-5.033358783944379,-5.033358783896027,39.966499789540926,41136.40843196362,25752.836928309625,25752.836928309625,66889.24536027324,76826.10119310966,76810.97388479012,25752.836928309625,102563.81081309974,102563.81081309974,102563.81081309974,128597.7892814237,124387.57759077955,4210.211690644153,0.0,90322.31577772157,54632.73179197075,39655.093317500905,26033.97846832395,65689.07178582485,19864.59022588827,1450.0,0.0,0.8868702693500942,2.881155307844068,0.001494314320929203,1.0,1.0,-5.033358783944379,354195.0887361873,1553089.3028432676,4.384841439741262,1553089.3028432676,4.384841439741262,0.7630255302722135,0.09228129660590832,3.861784606648007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861784606648007,1.277938595635373,1.2782923535886976,3.021885887035114,6403.013578260899,15243.107769423557,6488.36584430199,0.0003437701645692049,23388.75027422114,2384.9887855915263,19394.15971006095,1977.6539093432468,0.8292088924236799,0.8292088924236799,35027.93756686128,35405.22815468563,0.9866973504120529,0.8,4227.500977303202,4273.035954225843,0.9866973504120529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592362766580035,4.967742935835868,-2.353603738879022,7.32134667471489,3.5,3.5,1.0,0.6,0.0002768047999249008,1.0000358124470845,0.0002767948872226489,197.56920782455234,0.0,1.959153436206824e-06,5.55224083821014,0.019161412057345433,9.405612894454407e-05,0.00018274867098035672,0.0007057360044773229,0.09228129727778712,0.09228129727778712,0.09228129727778712,0.09227530218432695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490332.0745189533,594.8000221504695,0.0,0.09228129727778712,0.09228129660590832,0.09228129660590832,0.375,0.375,0.5,9.354022066154023,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,26033.97846832395,19864.59022588827,0.7630255302722135,1.0182705211357146,0.6262291019438717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416831105045476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.5265479279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18250729545656,262.18250729545656,-10.967492704543417,246.53797354678434,277.8270410445245,121424.62813027344,121457.12175249257,-32.49362221912097,0.0,nan,277.8270410445245,4.677041044524515,271.56922754469895,-1.5807724553010303,265.3114140450885,-7.83858595491148,259.05360054554313,-14.096399454456844,252.79578704610014,-20.354212953899832,246.53797354678434,-26.612026453215634,1.0,1.0,26022.012520719443,26022.012520719443,277.10451011161695,3.954510111616969,277.10451011161695,277.10451011161695,76810.20913059443,76810.97388479012,-0.7647541956830537,0.0,8546.071908451686,8546.071908451686,0.8894154899378993,3881.093529681247,277.10451011161695,3.954510111616969,1.0,0.002,0.1507173377245191,0.005089515611854316,0.0002335157352152129,0.0017664842878974839,0.11675786760760645,0.11675786760760645,0.0,2.3112696652394238e-11,0.9999347224324003,0.9999347224324003,0.0,0.09227527270733095,6.023898577376842e-06,0.0,0.0,0.0,1601841.3540535425,268.1166412160556,0.0,1.0,1279352.8563186168,2619.1091706177467,,,,,,,,,,,,,,,,,,,2.0
3230.0,-28.352256605941413,4.9677195108525405,34.98332386488375,26.20597961302849,6.415140985070805,-24.87551684682778,-38.43220673790199,2.938401226182142,-5.03337218204706,-5.03337218198868,39.96648852567665,41136.21125815036,25752.81110906614,25752.81110906614,66889.0223672165,76826.0044801224,76810.86655520376,25752.81110906614,102563.6776642699,102563.6776642699,102563.6776642699,128597.64731682712,124387.51751324281,4210.129803584305,0.0,90322.35141932104,54632.6664984639,39655.205467619046,26033.969652557218,65689.17512017627,19864.582621963098,1450.0,0.0,0.8868702419601037,2.8811538856199745,0.001494314320929203,1.0,1.0,-5.03337218204706,354194.9037158507,1553088.8175189365,4.384842360026971,1553088.8175189365,4.384842360026971,0.7630254965750825,0.09228126437662286,3.8617877378092516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617877378092516,1.2779389176263227,1.278292663000293,3.021887575802322,6403.017156555965,15243.107769423557,6488.363586319173,0.00034376927689599925,23388.740539779094,2384.9877929546883,19394.152960799205,1977.6532211100841,0.8292089489732901,0.8292089489732901,35027.960287571594,35405.22815468563,0.9866981504329806,0.8,4227.503719452233,4273.035954225843,0.9866981504329806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559230703086617,4.9677195108525405,-2.353619823636767,7.321339334489307,3.5,3.5,1.0,0.6,0.0002767948872226489,1.0000356574345768,0.0002767850177789856,197.56949119552868,0.0,1.9584447313119274e-06,5.550232368538002,0.019163370502076744,9.40529070281727e-05,0.0001827419801944762,0.0007057107382980092,0.09228126505931471,0.09228126505931471,0.09228126505931471,0.09227525378467129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490332.89030149824,594.7997558094809,0.0,0.09228126505931471,0.09228126437662286,0.09228126437662286,0.375,0.375,0.5,9.353841734939827,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,26033.969652557218,19864.582621963098,0.7630254965750825,1.018265524644588,0.6262251152171262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441685172997115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.52453945822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1823136400558,262.1823136400558,-10.967686359944196,246.53763531584198,277.82699196471674,121425.87943638548,121458.25679736499,-32.37736097950321,0.0,nan,277.82699196471674,4.676991964716763,271.5691206346429,-1.5808793653570774,265.311249304779,-7.838750695220995,259.05337797500056,-14.09662202499942,252.79550664535356,-20.354493354646422,246.53763531584198,-26.612364684157995,1.0,1.0,26022.012520719443,26022.012520719443,277.1044841545864,3.954484154586396,277.1044841545864,277.1044841545864,76810.08705372358,76810.86655520376,-0.7795014801813522,0.0,8546.071908451686,8546.071908451686,0.889415292502895,3881.0966764982977,277.1044841545864,3.954484154586396,1.0,0.002,0.15072337770997393,0.005089486155223005,0.00023352508685759498,0.0017664749359865193,0.1167625434287975,0.1167625434287975,0.0,2.2844114187098308e-11,0.9999345477469852,0.9999345477469852,0.0,0.09227522435995836,6.040016664504109e-06,0.0,0.0,0.0,1601841.3386307377,268.1166278179529,0.0,1.0,1279352.902438004,2619.1089818403107,,,,,,,,,,,,,,,,,,,2.0
3231.0,-28.352602874710485,4.967696223598984,34.98331792095114,26.20590180102738,6.415099368076015,-24.875832650444647,-38.43251355048267,2.9383291444932556,-5.033389053734766,-5.0333890537046075,39.96647618533013,41136.01063768992,25752.794589056746,25752.794589056746,66888.80522674667,76825.91113641257,76810.73166457095,25752.794589056746,102563.5262536277,102563.5262536277,102563.5262536277,128597.48548399728,124387.43796648202,4210.047517515266,0.0,90322.38462050447,54632.59212221969,39655.3249980942,26033.959230369586,65689.28422846379,19864.57370105537,1450.0,0.0,0.8868702007934303,2.8811520946715703,0.001494314320929203,1.0,1.0,-5.033389053734766,354194.6707273448,1553088.2858136734,4.384843743200258,1553088.2858136734,4.384843743200258,0.7630254593731791,0.09228123224799842,3.8617901786836746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617901786836746,1.2779392715433344,1.2782930044020662,3.021888648918262,6403.019430359872,15243.107769423557,6488.362151492403,0.0003437687128287009,23388.734354099906,2384.987162190953,19394.148672005973,1977.6527837748847,0.8292089849062865,0.8292089849062865,35027.97799933677,35405.22815468563,0.9866987740835906,0.8,4227.5058570746505,4273.035954225843,0.9866987740835906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559227136930554,4.967696223598984,-2.35363841437024,7.321334637969224,3.5,3.5,1.0,0.6,0.0002767850177789856,1.0000355590931416,0.0002767751759047263,197.569773784897,0.0,1.9499009629433695e-06,5.526019328981509,0.019165320403039688,9.404968484700164e-05,0.00018273533293198393,0.000705685514015227,0.09228123292166647,0.09228123292166647,0.09228123292166647,0.0922751921424093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490333.705140079,594.7994897229435,0.0,0.09228123292166647,0.09228123224799842,0.09228123224799842,0.375,0.375,0.5,9.353660519714916,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,26033.959230369586,19864.57370105537,0.7630254593731791,1.0182605277614385,0.6262210209905941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416872265621812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.50032641867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1821199323857,262.1821199323857,-10.96788006761426,246.53729839302767,277.8269414722251,121427.01597073562,121459.40207063814,-32.386099902507524,0.0,nan,277.8269414722251,4.67694147222511,271.56901285606835,-1.5809871439316225,265.31108424013564,-7.838915759864335,259.0531556242777,-14.096844375722299,252.7952270085798,-20.35477299142019,246.53729839302767,-26.61270160697231,1.0,1.0,26022.012520719443,26022.012520719443,277.1044514989367,3.9544514989367485,277.1044514989367,277.1044514989367,76809.96643495272,76810.73166457095,-0.7652296182350256,0.0,8546.071908451686,8546.071908451686,0.8894151385938227,3881.0991295770928,277.1044514989367,3.9544514989367485,1.0,0.002,0.1507294479553409,0.005089455920019103,0.0002335344837023419,0.001766465539905583,0.11676724185117095,0.11676724185117095,0.0,2.360792464295436e-11,0.9999342198194464,0.9999342198194464,0.0,0.09227516197187943,6.070276118980865e-06,0.0,0.0,0.0,1601841.3192094222,268.1166109462652,0.0,1.0,1279352.960514274,2619.108744120578,,,,,,,,,,,,,,,,,,,2.0
3232.0,-28.35294845410941,4.967673096302357,34.983311974420985,26.20583715559917,6.415073190090324,-24.876146289670345,-38.43281624196095,2.938271026327245,-5.033404726701747,-5.0334047266873645,39.966464222334494,41135.79632150908,25752.775394198532,25752.775394198532,66888.57171570761,76825.80861393706,76810.60597685946,25752.775394198532,102563.38137105799,102563.38137105799,102563.38137105799,128597.33073576391,124387.36583997488,4209.964895789027,0.0,90322.4143077438,54632.50979726379,39655.44945608891,26033.949364705928,65689.39882079483,19864.565236710197,1450.0,0.0,0.8868701643598521,2.8811504309695173,0.001494314320929203,1.0,1.0,-5.033404726701747,354194.4542926077,1553087.7703663495,4.384844967344717,1553087.7703663495,4.384844967344717,0.763025423397361,0.09228119996075919,3.8617926013301735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617926013301735,1.2779395607704525,1.2782932811312668,3.0218898607395417,6403.021998063749,15243.107769423557,6488.360531201337,0.0003437680758518639,23388.727368899286,2384.9864498987204,19394.143828847544,1977.6522899101676,0.8292090254827861,0.8292090254827861,35027.99557883209,35405.22815468563,0.9866993930769125,0.8,4227.507978733497,4273.035954225843,0.9866993930769125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559222993357851,4.967673096302357,-2.353656084706465,7.321329181008822,3.5,3.5,1.0,0.6,0.0002767751759047263,1.000035488398805,0.0002767653539454701,197.57005581236658,0.0,1.9444568710192676e-06,5.510590772468604,0.01916726485991071,9.404650604607531e-05,0.00018272866985865103,0.0007056602253110424,0.09228120063697845,0.09228120063697845,0.09228120063697845,0.09227513506795373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490334.5254024237,594.7992218876938,0.0,0.09228120063697845,0.09228119996075919,0.09228119996075919,0.375,0.375,0.5,9.353478559188089,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,26033.949364705928,19864.565236710197,0.763025423397361,1.0182551966746447,0.6262166660061899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416892744634608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.48489786216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1819276481744,262.1819276481744,-10.968072351825583,246.53696279994622,277.82689249690003,121428.32681647876,121460.4749294815,-32.148113002727854,0.0,nan,277.82689249690003,4.676892496900052,271.5689065572193,-1.5810934427806842,265.31092061768067,-7.839079382319312,259.0529346782764,-14.097065321723562,252.7949487390237,-20.355051260976268,246.53696279994622,-26.613037200053753,1.0,1.0,26022.012520719443,26022.012520719443,277.10442111888,3.9544211188800205,277.10442111888,277.10442111888,76809.8831474125,76810.60597685946,-0.7228294469532557,0.0,8546.071908451686,8546.071908451686,0.8894149858340907,3881.1015643368246,277.10442111888,3.9544211188800205,1.0,0.002,0.15073554292684713,0.005089425794722009,0.00023354391943619063,0.0017664561039440721,0.11677195971809531,0.11677195971809531,0.0,2.3380262569733246e-11,0.9999339518395622,0.9999339518395622,0.0,0.0922751049572588,6.09500350039718e-06,0.0,0.0,0.0,1601841.301167973,268.11659527329823,0.0,1.0,1279353.014464259,2619.1085232907067,,,,,,,,,,,,,,,,,,,2.0
3233.0,-28.35330044845566,4.967650175974272,34.983306050384115,26.20580558376389,6.4150780579285245,-24.876462597813422,-38.43312308946622,2.9382402073046445,-5.033417955799052,-5.033417955810062,39.9664529829183,41135.55397640921,25752.75043934466,25752.75043934466,66888.30441575387,76825.68077044662,76810.49795235199,25752.75043934466,102563.24839169664,102563.24839169664,102563.24839169664,128597.18900851191,124387.30691405351,4209.882094458407,0.0,90322.42739722948,54632.41037968558,39655.574463937664,26033.940616815267,65689.51508075293,19864.557686953332,1450.0,0.0,0.8868701377412571,2.881149026687401,0.001494314320929203,1.0,1.0,-5.033417955799052,354194.2716063978,1553087.2860954748,4.384845861712185,1553087.2860954748,4.384845861712185,0.7630253897914654,0.09228116811114681,3.861793358243349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861793358243349,1.2779397235962358,1.278293431449593,3.0218900680040837,6403.022437232443,15243.107769423557,6488.360254073284,0.0003437679669060454,23388.726174182273,2384.98632807149,19394.143000493248,1977.652205441537,0.8292090324227037,0.8292090324227037,35028.001071234925,35405.22815468563,0.9866995864704599,0.8,4227.508641608334,4273.035954225843,0.9866995864704599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55921760638129,4.967650175974272,-2.3536719105487296,7.321322086523002,3.5,3.5,1.0,0.6,0.0002767653539454701,1.0000361472799726,0.00027675534999235,197.5703430757909,0.0,1.9405250384393224e-06,5.49944795893704,0.019169205384949147,9.404328370077294e-05,0.00018272207024469717,0.0007056348772754462,0.09228116811102663,0.09228116811102663,0.09228116811102663,0.09227508732319971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490335.3514027272,594.7989522183891,0.0,0.09228116811102663,0.09228116811114681,0.09228116811114681,0.375,0.375,0.5,9.35329613551103,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,26033.940616815267,19864.557686953332,0.7630253897914654,1.0182493253836211,0.626211868451773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416913182931657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.473755048624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1817387675505,262.1817387675505,-10.968261232449493,246.536627468476,277.8268500670322,121429.88168272113,121461.46070313567,-31.579020414567687,0.0,nan,277.8268500670322,4.6768500670322055,271.5688055470855,-1.581194452914474,265.3107610272517,-7.839238972748262,259.052716507527,-14.097283492472968,252.7946719879303,-20.35532801206969,246.536627468476,-26.613372531523964,1.0,1.0,26022.012520719443,26022.012520719443,277.1043952495047,3.954395249504728,277.1043952495047,277.1043952495047,76809.87439609267,76810.49795235199,-0.6235562593210489,0.0,8546.071908451686,8546.071908451686,0.8894149381070025,3881.1023250345656,277.1043952495047,3.954395249504728,1.0,0.002,0.15074165352294125,0.005089395987795003,0.00023355338056011733,0.0017664466194210998,0.11677669028005866,0.11677669028005866,0.0,-1.878271843613888e-14,0.999933782848142,0.999933782848142,0.0,0.09227505751502436,6.1105961224448385e-06,0.0,0.0,0.0,1601841.2859397065,268.1165820442009,0.0,1.0,1279353.0600018753,2619.1083368946456,,,,,,,,,,,,,,,,,,,3.0
3234.0,-28.353651093455714,4.967627459057035,34.98330014660131,26.205740379542135,6.415053791364836,-24.876780604981118,-38.43343025129286,2.938183302859159,-5.033431193362276,-5.033431193369946,39.966441719368,41135.34031507641,25752.726029999474,25752.726029999474,66888.06634507589,76825.5761957425,76810.38889454684,25752.726029999474,102563.1149245463,102563.1149245463,102563.1149245463,128597.04678164412,124387.24772609133,4209.799055552801,0.0,90322.45905096082,54632.332522225646,39655.69614303909,26033.931857097818,65689.6280001369,19864.550126361442,1450.0,0.0,0.8868701111668774,2.8811476215071483,0.001494314320929203,1.0,1.0,-5.033431193362276,354194.0888033491,1553086.8007857758,4.384846754594088,1553086.8007857758,4.384846754594088,0.7630253561159885,0.09228113549731543,3.8617961568868484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617961568868484,1.2779400075384313,1.2782937026852608,3.021891586542816,6403.0256548337975,15243.107769423557,6488.358223668677,0.00034376716870549345,23388.71742100791,2384.9854354961085,19394.136931478002,1977.6515865742128,0.8292090832675609,0.8292090832675609,35028.021379080805,35405.22815468563,0.9867003015321236,0.8,4227.511092550189,4273.035954225843,0.9867003015321236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559212337163082,4.967627459057035,-2.3536876880643507,7.3213151471213855,3.5,3.5,1.0,0.6,0.00027675534999235,1.000036008812257,0.0002767453847197486,197.57062923872692,0.0,1.9764844500536474e-06,5.601356931452037,0.0191711818693992,9.404005815681057e-05,0.00018271529183553942,0.0007056092118149451,0.09228113549696418,0.09228113549696418,0.09228113549696418,0.09227503955428404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490336.1794810876,594.7986818706796,0.0,0.09228113549696418,0.09228113549731543,0.09228113549731543,0.375,0.375,0.5,9.353113257107474,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,26033.931857097818,19864.550126361442,0.7630253561159885,1.0182439508553236,0.6262075394153653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416934000678703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.57566402114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1815501459857,262.1815501459857,-10.968449854014295,246.53629231980335,277.8268079725013,121431.13138898848,121462.66709658784,-31.535707599355568,0.0,nan,277.8268079725013,4.676807972501308,271.56870484176795,-1.5812951582320238,265.3106017111312,-7.839398288868779,259.0524985805783,-14.09750141942169,252.7943954501319,-20.355604549868076,246.53629231980335,-26.613707680196626,1.0,1.0,26022.012520719443,26022.012520719443,277.1043692507832,3.954369250783202,277.1043692507832,277.1043692507832,76809.77948649465,76810.38889454684,-0.6094080521870637,0.0,8546.071908451686,8546.071908451686,0.8894147616387863,3881.1051376712826,277.1043692507832,3.954369250783202,1.0,0.002,0.15074777927837618,0.0050893661789618546,0.00023356286516673378,0.0017664371347779514,0.11678143258336689,0.11678143258336689,0.0,-5.5314693797603454e-14,0.9999336185507598,0.9999336185507598,0.0,0.09227500974180358,6.125755511843508e-06,0.0,0.0,0.0,1601841.2707016899,268.1165688066377,0.0,1.0,1279353.1055686353,2619.108150379329,,,,,,,,,,,,,,,,,,,3.0
3235.0,-28.35399261575332,4.967604981448616,34.983294281754496,26.20563826002183,6.414991776157331,-24.877094176566,-38.43373674955217,2.9380933371432594,-5.033442560602282,-5.033442560558248,39.966431030349106,41135.176439034316,25752.69742066767,25752.69742066767,66887.87385970198,76825.50115875549,76810.29363205544,25752.69742066767,102562.99105272311,102562.99105272311,102562.99105272311,128596.91501318879,124387.19913251958,4209.715880669209,0.0,90322.50669619915,54632.2884808302,39655.79801707662,26033.92396046567,65689.72197754229,19864.54327307925,1450.0,0.0,0.8868700920289131,2.8811464148639803,0.001494314320929203,1.0,1.0,-5.033442560602282,354193.9318284381,1553086.3402297606,4.384847397617285,1553086.3402297606,4.384847397617285,0.7630253243131901,0.09228110203725849,3.861800285600248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861800285600248,1.277940444433361,1.2782941269654218,3.0218937841916182,6403.030311387898,15243.107769423557,6488.35528522297,0.00034376601353596815,23388.704753322094,2384.9841437516475,19394.128148267147,1977.6506909359616,0.8292091568479198,0.8292091568479198,35028.05133833083,35405.22815468563,0.9867013564305674,0.8,4227.514708314277,4273.035954225843,0.9867013564305674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559206161298433,4.967604981448616,-2.353702032245107,7.3213070136937235,3.5,3.5,1.0,0.6,0.0002767453847197486,1.0000350720562134,0.00027673567903045736,197.57090795727248,0.0,1.9688451783964464e-06,5.579707235575529,0.0191731507145776,9.403683968293904e-05,0.00018270854503680954,0.0007055839114047569,0.09228110274530567,0.09228110274530567,0.09228110274530567,0.09227499891768111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490337.01145364327,594.7984102822916,0.0,0.09228110274530567,0.09228110203725849,0.09228110203725849,0.375,0.375,0.5,9.352930148101848,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,26033.92396046567,19864.54327307925,0.7630253243131901,1.018239563908785,0.626204148848391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441695473867897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.554014325266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1813591342328,262.1813591342328,-10.968640865767156,246.5359585537931,277.8267597150676,121432.03771815453,121463.97308501769,-31.935366863164106,0.0,nan,277.8267597150676,4.6767597150676465,271.56859948258335,-1.5814005174166255,265.3104392502115,-7.839560749788461,259.0522790179391,-14.097720982060878,252.79411878580203,-20.35588121419795,246.5359585537931,-26.61404144620687,1.0,1.0,26022.012520719443,26022.012520719443,277.10434673666185,3.9543467366618756,277.10434673666185,277.10434673666185,76809.56433151163,76810.29363205544,-0.7293005438114051,0.0,8546.071908451686,8546.071908451686,0.8894145013030841,3881.109287028249,277.10434673666185,3.9543467366618756,1.0,0.002,0.15075391179928727,0.0050893367533644636,0.0002335723611600932,0.0017664276614177026,0.1167861805800466,0.1167861805800466,0.0,2.2577795969619396e-11,0.9999335448547961,0.9999335448547961,0.0,0.09227496948322303,6.132554035459133e-06,0.0,0.0,0.0,1601841.257616638,268.1165574393977,0.0,1.0,1279353.144697303,2619.107990216622,,,,,,,,,,,,,,,,,,,2.0
3236.0,-28.354334496998312,4.967582666899054,34.98328841681412,26.20557937715205,6.414966905738321,-24.877404356731613,-38.43403511038048,2.938036766064883,-5.033457278619153,-5.033457278619297,39.966419298351695,41134.95005857515,25752.67785970975,25752.67785970975,66887.62791828491,76825.39678551104,76810.1712314412,25752.67785970975,102562.84909115094,102562.84909115094,102562.84909115094,128596.76360368398,124387.13114709611,4209.632456587878,0.0,90322.53023888078,54632.19012646392,39655.93345824096,26033.914512533036,65689.84797077399,19864.535147761486,1450.0,0.0,0.8868700596177975,2.8811448525332937,0.001494314320929203,1.0,1.0,-5.033457278619153,354193.72858134535,1553085.8347365945,4.3848484866098,1553085.8347365945,4.3848484866098,0.7630252891165661,0.09228106939349288,3.861801744591813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861801744591813,1.277940726220202,1.2782943964263087,3.0218942595357787,6403.031318585135,15243.107769423557,6488.354649644088,0.0003437657636760933,23388.702013346814,2384.983864351926,19394.126248479333,1977.650497211518,0.8292091727626455,0.8292091727626455,35028.061925233465,35405.22815468563,0.986701729207213,0.8,4227.515986041268,4273.035954225843,0.986701729207213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559201938696194,4.967582666899054,-2.3537187857547486,7.3213014526538025,3.5,3.5,1.0,0.6,0.00027673567903045736,1.000035109015924,0.00027672596345419985,197.5711869694366,0.0,1.917561845616668e-06,5.434370270477637,0.019175068276423214,9.403370675628259e-05,0.00018270197227417476,0.0007055587952687732,0.09228107009279746,0.09228107009279746,0.09228107009279746,0.09227494550839815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490337.8413781239,594.7981393097235,0.0,0.09228107009279746,0.09228106939349288,0.09228106939349288,0.375,0.375,0.5,9.352746417467372,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,26033.914512533036,19864.535147761486,0.7630252891165661,1.0182338669446125,0.6261995015862492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416974937194706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.40867736017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1811695108243,262.1811695108243,-10.968830489175673,246.53562619419654,277.8267128279,121433.30697943013,121465.01022749628,-31.703248066118512,0.0,nan,277.8267128279,4.676712827900019,271.56849550087264,-1.581504499127334,265.3102781740334,-7.839721825966592,259.0520608472764,-14.097939152723598,252.79384352066674,-20.356156479333237,246.53562619419654,-26.61437380580344,1.0,1.0,26022.012520719443,26022.012520719443,277.10431769615934,3.9543176961593645,277.10431769615934,277.10431769615934,76809.48239209075,76810.1712314412,-0.6888393504486885,0.0,8546.071908451686,8546.071908451686,0.889414409306471,3881.110753314772,277.10431769615934,3.9543176961593645,1.0,0.002,0.1507600658379677,0.005089306544404809,0.0002335818888702322,0.0017664181342273877,0.1167909444351161,0.1167909444351161,0.0,2.3097619736983654e-11,0.9999333116634451,0.9999333116634451,0.0,0.09227491532247953,6.154071013357166e-06,0.0,0.0,0.0,1601841.2406744375,268.1165427213808,0.0,1.0,1279353.1953601164,2619.107782842004,,,,,,,,,,,,,,,,,,,2.0
3237.0,-28.354675195427923,4.967560514166321,34.98328255385981,26.205510924942814,6.414933561575543,-24.877714319706392,-38.43433720814062,2.937972686487891,-5.033471891092745,-5.03347189111932,39.96640762575674,41134.74964568634,25752.658443610522,25752.658443610522,66887.40808929686,76825.29938953201,76810.04973279721,25752.658443610522,102562.70817640773,102562.70817640773,102562.70817640773,128596.61329964903,124387.06454071938,4209.54875892965,0.0,90322.55898824509,54632.11548685705,39656.048334875595,26033.9051232413,65689.9534581169,19864.52707193276,1450.0,0.0,0.8868700275286541,2.881143301406809,0.001494314320929203,1.0,1.0,-5.033471891092745,354193.5267918374,1553085.33180261,4.384849564784315,1553085.33180261,4.384849564784315,0.7630252541021616,0.09228103670342346,3.861803769115706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861803769115706,1.2779410427823958,1.278294700659531,3.021895095181854,6403.033089218893,15243.107769423557,6488.353532305975,0.0003437653244266854,23388.697196524714,2384.983373172767,19394.12290868094,1977.6501566468612,0.8292092007400343,0.8292092007400343,35028.076615815575,35405.22815468563,0.9867022464790353,0.8,4227.517759038897,4273.035954225843,0.9867022464790353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55919774736444,4.967560514166321,-2.3537354186298476,7.321295932796168,3.5,3.5,1.0,0.6,0.00027672596345419985,1.0000349876433436,0.00027671628180362475,197.57146501697133,0.0,1.919517933289443e-06,5.439913822942282,0.019176987794356504,9.403053468837338e-05,0.00018269542876582647,0.0007055338954080786,0.09228103740111535,0.09228103740111535,0.09228103740111535,0.09227489249145761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490338.67453841865,594.797867285649,0.0,0.09228103740111535,0.09228103670342346,0.09228103670342346,0.375,0.375,0.5,9.352562075999153,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,26033.9051232413,19864.52707193276,0.7630252541021616,1.0182288853643875,0.6261954451210464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416995156993226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.41422091263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1809803605301,262.1809803605301,-10.969019639469877,246.5352951125744,277.8266656089654,121434.4837870337,121466.10793555649,-31.624148522798578,0.0,nan,277.8266656089654,4.676665608965436,271.56839150939385,-1.5816084906061292,265.31011740998815,-7.839882590011825,259.05184331069773,-14.098156689302243,252.79356921156116,-20.356430788438814,246.5352951125744,-26.614704887425574,1.0,1.0,26022.012520719443,26022.012520719443,277.10428886676,3.9542888667600096,277.10428886676,277.10428886676,76809.3748599467,76810.04973279721,-0.674872850504471,0.0,8546.071908451686,8546.071908451686,0.8894142816502442,3881.1127879612845,277.10428886676,3.9542888667600096,1.0,0.002,0.1507662403095736,0.005089276262672986,0.000233591448288863,0.0017664085748994346,0.1167957241444315,0.1167957241444315,0.0,2.3188297636200783e-11,0.999933090208579,0.999933090208579,0.0,0.09227486219850552,6.174504917938618e-06,0.0,0.0,0.0,1601841.2238537287,268.11652810890723,0.0,1.0,1279353.245659619,2619.107576954523,,,,,,,,,,,,,,,,,,,2.0
3238.0,-28.355022799586862,4.9675385679757715,34.983276717213705,26.205481902603083,6.414947738379865,-24.878025745793188,-38.43463951544834,2.9379506845595267,-5.033484167103779,-5.033484167077497,39.966396663861126,41134.5211126921,25752.633542762163,25752.633542762163,66887.15465545426,76825.17061548358,76809.9453738838,25752.633542762163,102562.57891664597,102562.57891664597,102562.57891664597,128596.47572621133,124387.01078777549,4209.4649384358345,0.0,90322.57750389654,54632.03639094508,39656.15679216828,26033.896809565354,65690.05360173364,19864.519877212133,1450.0,0.0,0.8868700047546253,2.881141998298279,0.001494314320929203,1.0,1.0,-5.033484167103779,354193.3572675435,1553084.8594902577,4.384850329977023,1553084.8594902577,4.384850329977023,0.7630252214072512,0.09228100451945308,3.861805797327433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861805797327433,1.2779411645082566,1.2782948100458544,3.021896394434896,6403.035842180184,15243.107769423557,6488.351795075225,0.00034376464148552777,23388.689707391393,2384.9826094937002,19394.117715981974,1977.6496271389287,0.8292092442379516,0.8292092442379516,35028.09133315624,35405.22815468563,0.9867027646931101,0.8,4227.5195352659985,4273.035954225843,0.9867027646931101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559192372045989,4.9675385679757715,-2.3537502856879566,7.321288853663728,3.5,3.5,1.0,0.6,0.00027671628180362475,1.000035696932053,0.0002767064042339142,197.5717487010393,0.0,1.9128178879054176e-06,5.420925894323953,0.01917890061224441,9.402736051915942e-05,0.00018268892128446532,0.0007055091353238433,0.09228100452015413,0.09228100452015413,0.09228100452015413,0.09227484838703173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490339.512791712,594.7975936370075,0.0,0.09228100452015413,0.09228100451945308,0.09228100451945308,0.375,0.375,0.5,9.352377392104195,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,26033.896809565354,19864.519877212133,0.7630252214072512,1.0182234750633394,0.6261910115355197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417015306890235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.39523298401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1807952894156,262.1807952894156,-10.969204710584393,246.53496431525474,277.82662626396944,121436.15229533734,121467.0944023934,-30.942107056061666,0.0,nan,277.82662626396944,4.676626263969467,271.56829387398716,-1.5817061260128185,265.30996148413783,-7.8400385158621475,259.05162909438474,-14.09837090561524,252.7932967047598,-20.35670329524018,246.53496431525474,-26.615035684745237,1.0,1.0,26022.012520719443,26022.012520719443,277.10426437947075,3.9542643794707715,277.10426437947075,277.10426437947075,76809.38850103758,76809.9453738838,-0.556872846223996,0.0,8546.071908451686,8546.071908451686,0.8894141537614676,3881.11482631407,277.10426437947075,3.9542643794707715,1.0,0.002,0.15077242640480126,0.005089246297003459,0.00023360102684691618,0.0017663989732042374,0.1168005134234581,0.1168005134234581,0.0,5.115352585960409e-14,0.9999329645877413,0.9999329645877413,0.0,0.09227481842427147,6.186095181610362e-06,0.0,0.0,0.0,1601841.2097225662,268.1165158328962,0.0,1.0,1279353.2879164745,2619.1074039874584,,,,,,,,,,,,,,,,,,,3.0
3239.0,-28.355360456805727,4.967516866006428,34.98327092527008,26.205379992630355,6.4148846431422,-24.878335946794795,-38.43494171798227,2.9378601333163723,-5.03349452876364,-5.03349452880314,39.96638627531216,41134.35432934827,25752.604341634637,25752.604341634637,66886.95867098292,76825.0971790079,76809.85501129058,25752.604341634637,102562.45935292522,102562.45935292522,102562.45935292522,128596.34872679919,124386.96772286232,4209.381003936863,0.0,90322.62419829782,54631.98663434417,39656.263959948505,26033.889373873964,65690.15333382247,19864.513401230553,1450.0,0.0,0.8868699896453369,2.881140898400074,0.001494314320929203,1.0,1.0,-5.03349452876364,354193.21417933394,1553084.4118804436,4.384850837639399,1553084.4118804436,4.384850837639399,0.7630251905873648,0.09228097076400715,3.8618097444463357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618097444463357,1.2779416039340656,1.2782952369696516,3.02189844399618,6403.040184954603,15243.107769423557,6488.349054592465,0.000343763564148447,23388.677893360928,2384.9814047978593,19394.109524495612,1977.6487918397836,0.8292093128530703,0.8292093128530704,35028.119974685,35405.22815468563,0.9867037731936248,0.8,4227.522991995092,4273.035954225843,0.9867037731936248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559186068431053,4.967516866006428,-2.353763685986361,7.321280551992789,3.5,3.5,1.0,0.6,0.0002767064042339142,1.0000346755179044,0.0002766968096287378,197.57202426795882,0.0,1.951528720632554e-06,5.530632394272658,0.019180852140965043,9.402418754900234e-05,0.00018268221668491186,0.0007054839645308496,0.09228097149145154,0.09228097149145154,0.09228097149145154,0.09227481158834273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490340.3543367752,594.7973189438957,0.0,0.09228097149145154,0.09228097076400715,0.09228097076400715,0.375,0.375,0.5,9.352192601246715,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,26033.889373873964,19864.513401230553,0.7630251905873648,1.0182189457083248,0.6261875219001668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417035865267174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.50493948396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18060743575467,262.18060743575467,-10.969392564245311,246.5346347672099,277.82658010473097,121437.00284884441,121468.41021202896,-31.407363184537584,0.0,nan,277.82658010473097,4.676580104730988,271.56819103697427,-1.5818089630257077,265.30980196933297,-7.840198030667011,259.05141290182837,-14.098587098171606,252.7930238344515,-20.356976165548474,246.5346347672099,-26.615365232790083,1.0,1.0,26022.012520719443,26022.012520719443,277.104243444163,3.954243444163012,277.104243444163,277.104243444163,76809.16599546483,76809.85501129058,-0.6890158257447183,0.0,8546.071908451686,8546.071908451686,0.889413904876068,3881.118793168567,277.104243444163,3.954243444163012,1.0,0.002,0.15077861503418347,0.005089216809043748,0.00023361061025735396,0.0017663894127205818,0.11680530512867698,0.11680530512867698,0.0,2.2977935526524718e-11,0.9999329367384935,0.9999329367384935,0.0,0.09227478210113273,6.18866287442186e-06,0.0,0.0,0.0,1601841.1977950477,268.11650547123634,0.0,1.0,1279353.323583695,2619.1072579933275,,,,,,,,,,,,,,,,,,,2.0
3240.0,-28.35569864809354,4.967495332359902,34.983265138731,26.20532641829925,6.414862324735531,-24.878642550805882,-38.435239520017035,2.9378062280380317,-5.033508220535396,-5.033508220525054,39.96637484780073,41134.13458141705,25752.584148678758,25752.584148678758,66886.7187300958,76824.99105020941,76809.73754870497,25752.584148678758,102562.32169738373,102562.32169738373,102562.32169738373,128596.2020929335,124386.90521578032,4209.296877153169,0.0,90322.64338252752,54631.89236419835,39656.39002036574,26033.880395549764,65690.2704159155,19864.505660193834,1450.0,0.0,0.8868699613535702,2.881139445008431,0.001494314320929203,1.0,1.0,-5.033508220535396,354193.02510438004,1553083.9195056234,4.384851788224606,1553083.9195056234,4.384851788224606,0.7630251563877306,0.09228093785995256,3.8618105841746893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618105841746893,1.2779418731539096,1.2782954940020081,3.0218984644770224,6403.04022835105,15243.107769423557,6488.349027207294,0.00034376355338282266,23388.677775305867,2384.9813927595937,19394.109442639503,1977.6487834927834,0.8292093135387117,0.8292093135387119,35028.126068015714,35405.22815468563,0.9867039877466943,0.8,4227.5237273955545,4273.035954225843,0.9867039877466943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559181709400118,4.967495332359902,-2.353779478920484,7.321274811280386,3.5,3.5,1.0,0.6,0.0002766968096287378,1.0000347304602124,0.0002766872001549415,197.57230027140437,0.0,1.895625566749546e-06,5.372202856168213,0.019182747766531793,9.402106087859078e-05,0.00018267574875014702,0.000705459139995354,0.09228093857220199,0.09228093857220199,0.09228093857220199,0.09227476209668138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490341.1932542029,594.7970450556239,0.0,0.09228093857220199,0.09228093785995256,0.09228093785995256,0.375,0.375,0.5,9.352007312876164,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,26033.880395549764,19864.505660193834,0.7630251563877306,1.0182134782914585,0.6261830606112262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417055835404728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.346509945855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18042096369214,262.18042096369214,-10.969579036307834,246.534306519232,277.826535408623,121438.2480998214,121469.42447223437,-31.17637241297628,0.0,nan,277.826535408623,4.67653540862301,271.568089630479,-1.5819103695209833,265.30964385242913,-7.840356147570844,259.0511980745657,-14.098801925434259,252.79275229682418,-20.3572477031758,246.534306519232,-26.615693480767987,1.0,1.0,26022.012520719443,26022.012520719443,277.10421600781234,3.954216007812363,277.10421600781234,277.10421600781234,76809.0878982753,76809.73754870497,-0.649650429666508,0.0,8546.071908451686,8546.071908451686,0.8894138519270288,3881.1196370955627,277.10421600781234,3.954216007812363,1.0,0.002,0.15078482102507118,0.005089186557099594,0.00023362021895478473,0.00176637980378325,0.11681010947739236,0.11681010947739236,0.0,2.273803454549972e-11,0.9999327485741181,0.9999327485741181,0.0,0.09227473183529976,6.206024652803701e-06,0.0,0.0,0.0,1601841.182034169,268.1164917794646,0.0,1.0,1279353.370713918,2619.1070650784873,,,,,,,,,,,,,,,,,,,2.0
3241.0,-28.35603578544994,4.967474027334687,34.98325939111623,26.205270958039932,6.414844521697805,-24.878947754720507,-38.4355333057232,2.9377564911325456,-5.033518869319948,-5.033518869322481,39.96636439764609,41133.91702445169,25752.556708892207,25752.556708892207,66886.4737333439,76824.8857326719,76809.64369492819,25752.556708892207,102562.2004038204,102562.2004038204,102562.2004038204,128596.07324100539,124386.86055396055,4209.212687044836,0.0,90322.66920458255,54631.80561325972,39656.515101469806,26033.87283718498,65690.38793865478,19864.499085090512,1450.0,0.0,0.8868699450061737,2.881138314632453,0.001494314320929203,1.0,1.0,-5.033518869319948,354192.8780512555,1553083.4692441737,4.384852337486656,1553083.4692441737,4.384852337486656,0.7630251253558187,0.0922809047916478,3.861812705627469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861812705627469,1.2779421231100274,1.278295731746301,3.0218995334696994,6403.042493418257,15243.107769423557,6488.347597842239,0.000343762991473135,23388.67161345332,2384.9807644254993,19394.1051701717,1977.6483478223147,0.82920934932517,0.82920934932517,35028.14146193724,35405.22815468563,0.986704529784133,0.8,4227.5255852788,4273.035954225843,0.986704529784133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591757860039,4.967474027334687,-2.3537929830113558,7.321267010346043,3.5,3.5,1.0,0.6,0.0002766872001549415,1.0000346223202274,0.0002766776209337498,197.5725754153812,0.0,1.8985658423288744e-06,5.38053559716003,0.01918464633237412,9.401797647037997e-05,0.00018266922368456154,0.0007054343289521459,0.0922809055228461,0.0922809055228461,0.0922809055228461,0.09227472419305906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490342.03760576877,594.7967694447483,0.0,0.0922809055228461,0.0922809047916478,0.0922809047916478,0.375,0.375,0.5,9.351821878841113,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,26033.87283718498,19864.499085090512,0.7630251253558187,1.0182079270989552,0.626178628490743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417075837181383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.35484268685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18023612833923,262.18023612833923,-10.969763871660746,246.53397955804752,277.82649269911826,121439.56707763522,121470.46980936,-30.90273172473874,0.0,nan,277.82649269911826,4.676492699118285,271.56799007065246,-1.582009929347521,265.3094874422288,-7.840512557771206,259.05098481403184,-14.099015185968142,252.79248218595635,-20.357517814043632,246.53397955804752,-26.616020441952458,1.0,1.0,26022.012520719443,26022.012520719443,277.1041943769195,3.9541943769195314,277.1041943769195,277.1041943769195,76809.00176420948,76809.64369492819,-0.6419307187170489,0.0,8546.071908451686,8546.071908451686,0.8894137181588949,3881.121769155606,277.1041943769195,3.9541943769195314,1.0,0.002,0.15079103130647878,0.0050891568541457,0.00023362983577217007,0.0017663701873478733,0.11681491788608503,0.11681491788608503,0.0,2.3120043206315e-11,0.9999327020549197,0.9999327020549197,0.0,0.09227469447638517,6.210315262629953e-06,0.0,0.0,0.0,1601841.1697761323,268.11648113068003,0.0,1.0,1279353.4073694868,2619.1069150388503,,,,,,,,,,,,,,,,,,,2.0
3242.0,-28.35637191885257,4.967452947288338,34.98325367979198,26.205205195024632,6.414820064338383,-24.879252720538215,-38.43583086328579,2.937700866173115,-5.033529464183289,-5.03352946418212,39.96635394972962,41133.729908080095,25752.529709536426,25752.529709536426,66886.25961761652,76824.78745075027,76809.54898592755,25752.529709536426,102562.07869546398,102562.07869546398,102562.07869546398,128595.94399387746,124386.81555899075,4209.1284348867075,0.0,90322.70280387391,54631.75006177283,39656.614157890086,26033.86529841348,65690.47945630357,19864.492525285303,1450.0,0.0,0.8868699289251372,2.8811371899806373,0.001494314320929203,1.0,1.0,-5.033529464183289,354192.7317428027,1553083.019077987,4.3848528777991955,1553083.019077987,4.3848528777991955,0.7630250943372539,0.09228087169117961,3.8618158900523936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618158900523936,1.277942400258462,1.2782959967290928,3.021901369945427,6403.046384689953,15243.107769423557,6488.3451422530925,0.00034376202613828593,23388.6610277137,2384.9796849804675,19394.097830251412,1977.6475993587426,0.8292094108025658,0.8292094108025658,35028.16456911224,35405.22815468563,0.986705343414088,0.8,4227.528374070024,4273.035954225843,0.986705343414088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559169957682986,4.967452947288338,-2.353806387334669,7.321259334623007,3.5,3.5,1.0,0.6,0.0002766776209337498,1.000034519311934,0.00027666807054232056,197.57284974067105,0.0,1.8925914013204981e-06,5.363604031342292,0.01918653892377544,9.401485255736489e-05,0.00018266276837638492,0.0007054099814368831,0.0922808724316024,0.0922808724316024,0.0922808724316024,0.0922746865004803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490342.8826255362,594.7964936160964,0.0,0.0922808724316024,0.09228087169117961,0.09228087169117961,0.375,0.375,0.5,9.351636308662073,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,26033.86529841348,19864.492525285303,0.7630250943372539,1.018203249104132,0.6261749076659077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417095776677298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.33791112103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1800521184261,262.1800521184261,-10.969947881573887,246.53365376259504,277.8264504747788,121440.82492071191,121471.58964488732,-30.76472417541899,0.0,nan,277.8264504747788,4.6764504747788465,271.56789113205554,-1.5821088679444415,265.3093317894167,-7.84066821058326,259.05077244699584,-14.099227553004141,252.79221310471434,-20.357786895285642,246.53365376259504,-26.61634623740494,1.0,1.0,26022.012520719443,26022.012520719443,277.1041726998924,3.9541726998924105,277.1041726998924,277.1041726998924,76808.89557847664,76809.54898592755,-0.6534074509108905,0.0,8546.071908451686,8546.071908451686,0.8894135173650602,3881.1249695026554,277.1041726998924,3.9541726998924105,1.0,0.002,0.15079724613235307,0.005089127141432725,0.00023363945965625493,0.0017663605640083591,0.11681972982812747,0.11681972982812747,0.0,2.3664614105106674e-11,0.9999326527983532,0.9999326527983532,0.0,0.09227465683270568,6.214858473928881e-06,0.0,0.0,0.0,1601841.157580165,268.1164705358167,0.0,1.0,1279353.443839436,2619.1067657589856,,,,,,,,,,,,,,,,,,,2.0
