time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3243.0,-28.356707186013377,4.967432086600967,34.98324800207633,26.205151026975386,6.414798863241216,-24.879556581064687,-38.43612443944437,2.9376482584939936,-5.033540102181064,-5.033540102144372,39.96634349700907,41133.50991281279,25752.503386019245,25752.503386019245,66886.01329883204,76824.6826847904,76809.45315319108,25752.503386019245,102561.95653921032,102561.95653921032,102561.95653921032,128595.81428205711,124386.77016315698,4209.044118900123,0.0,90322.72404400526,54631.655799440625,39656.7424939607,26033.857742846787,65690.60023680748,19864.485952165065,1450.0,0.0,0.8868699126420356,2.8811360607504493,0.001494314320929203,1.0,1.0,-5.033540102181064,354192.5848387413,1553082.568704694,4.384853424901004,1553082.568704694,4.384853424901004,0.76302506329947,0.0922808386029562,3.8618171279112636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618171279112636,1.2779426633815392,1.278296247719486,3.0219017163826307,6403.0471187488165,15243.107769423557,6488.344679023174,0.0003437618440348794,23388.65903079621,2384.9794813515537,19394.096445626186,1977.6474581662635,0.8292094223995347,0.8292094223995347,35028.17355139914,35405.22815468563,0.9867056596906781,0.8,4227.5294581368935,4273.035954225843,0.9867056596906781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559164275254599,4.967432086600967,-2.353819764435066,7.321251851036033,3.5,3.5,1.0,0.6,0.00027666807054232056,1.0000344304454736,0.0002766585450653699,197.57312335965787,0.0,1.8868980508144756e-06,5.347469076008224,0.019188425821826255,9.401177053717644e-05,0.0001826563000051441,0.0007053852278807637,0.09228083933822645,0.09228083933822645,0.09228083933822645,0.09227464864024665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490343.72831994307,594.7962175672258,0.0,0.09228083933822645,0.0922808386029562,0.0922808386029562,0.375,0.375,0.5,9.351450593941621,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,26033.857742846787,19864.485952165065,0.76302506329947,1.0181976273274291,0.6261704074027479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417115656847856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.32177616569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1798691586578,262.1798691586578,-10.970130841342154,246.53332910015965,277.82640921768746,121442.04867589091,121472.63782643438,-30.589150543459798,0.0,nan,277.82640921768746,4.676409217687478,271.56779319390876,-1.5822068060912216,265.30917717017417,-7.840822829825811,259.05056114668054,-14.099438853319441,252.79194512333652,-20.35805487666346,246.53332910015965,-26.61667089984033,1.0,1.0,26022.012520719443,26022.012520719443,277.10415084827105,3.9541508482710697,277.10415084827105,277.10415084827105,76808.80190413843,76809.45315319108,-0.6512490526511101,0.0,8546.071908451686,8546.071908451686,0.8894134393118908,3881.12621355082,277.10415084827105,3.9541508482710697,1.0,0.002,0.1508034658086948,0.005089097395322058,0.0002336490910341644,0.0017663509318763687,0.1168245455170822,0.1168245455170822,0.0,2.291053284586564e-11,0.9999326001983333,0.9999326001983333,0.0,0.09227461889273672,6.219710219476094e-06,0.0,0.0,0.0,1601841.1453345434,268.1164598978189,0.0,1.0,1279353.4804578607,2619.106615871392,,,,,,,,,,,,,,,,,,,2.0
3244.0,-28.35704139109298,4.967411440407031,34.983242356223045,26.205085368733876,6.414774002888412,-24.87985985168442,-38.43641794575376,2.937592463660206,-5.0335507524635545,-5.033550752464646,39.96633306110699,41133.314158509216,25752.477646644566,25752.477646644566,66885.79180515379,76824.58521013615,76809.35667877099,25752.477646644566,102561.83432541555,102561.83432541555,102561.83432541555,128595.68451461675,124386.72477564972,4208.959738967024,0.0,90322.75736137775,54631.59050274512,39656.85206514736,26033.8501892012,65690.70225434855,19864.47938171181,1450.0,0.0,0.8868698962355004,2.8811349302165095,0.001494314320929203,1.0,1.0,-5.0335507524635545,354192.4377650752,1553082.1190564942,4.384853976150121,1553082.1190564942,4.384853976150121,0.7630250323078054,0.09228080552229145,3.861820259148371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861820259148371,1.2779429412061174,1.2782965134472837,3.0219035096383884,6403.050918442583,15243.107769423557,6488.342281207226,0.0003437609014151678,23388.648694203133,2384.9784273123987,19394.089278393854,1977.6467273119624,0.8292094824272883,0.8292094824272884,35028.196272621666,35405.22815468563,0.986706459730989,0.8,4227.532200347744,4273.035954225843,0.986706459730989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559158718924402,4.967411440407031,-2.353833093109548,7.321244533516579,3.5,3.5,1.0,0.6,0.0002766585450653699,1.0000343214660283,0.00027664905006439633,197.57339611250723,0.0,1.8819782326339935e-06,5.3335263112847375,0.019190307800058887,9.400868934359978e-05,0.00018264985572177011,0.0007053609131568589,0.09228080625960829,0.09228080625960829,0.09228080625960829,0.09227461072541612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490344.5747947755,594.7959412647316,0.0,0.09228080625960829,0.09228080552229145,0.09228080552229145,0.375,0.375,0.5,9.351264734447353,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,26033.8501892012,19864.47938171181,0.7630250323078054,1.0181926743023382,0.6261664550219708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417135485837413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.30783340097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17968682198466,262.17968682198466,-10.970313178015317,246.5330055149147,277.8263681296062,121443.27979038672,121473.76476435606,-30.484973969358798,0.0,nan,277.8263681296062,4.676368129606203,271.5676956063712,-1.5823043936287604,265.3090230832213,-7.840976916778686,259.050350560282,-14.09964943971795,252.7916780375126,-20.358321962487366,246.5330055149147,-26.616994485085286,1.0,1.0,26022.012520719443,26022.012520719443,277.10412890920657,3.954128909206588,277.10412890920657,277.10412890920657,76808.69621604394,76809.35667877099,-0.6604627270426136,0.0,8546.071908451686,8546.071908451686,0.8894132418717672,3881.129360444113,277.10412890920657,3.954128909206588,1.0,0.002,0.15080969033132022,0.0050890676281283576,0.00023365872991434783,0.0017663412932185053,0.11682936495717391,0.11682936495717391,0.0,2.313285327182335e-11,0.9999325476603239,0.9999325476603239,0.0,0.09227458096605178,6.224556239672661e-06,0.0,0.0,0.0,1601841.133074779,268.1164492475364,0.0,1.0,1279353.5171185718,2619.1064658107134,,,,,,,,,,,,,,,,,,,2.0
3245.0,-28.357374843227984,4.967391003831677,34.98323674031488,26.205031165760033,6.414752623295656,-24.880162096573553,-38.43671127744017,2.9375398767904537,-5.033561420297701,-5.033561420275215,39.96632263359755,41133.1008100393,25752.452492075245,25752.452492075245,66885.55330211454,76824.48121863333,76809.25943736655,25752.452492075245,102561.7119294418,102561.7119294418,102561.7119294418,128595.55456196854,124386.67926820743,4208.875293761112,0.0,90322.77862279901,54631.50216909397,39656.97383745005,26033.842632526754,65690.81646997681,19864.472809508858,1450.0,0.0,0.8868698797093354,2.881133797819881,0.001494314320929203,1.0,1.0,-5.033561420297701,354192.2904490896,1553081.6697692706,4.384854531418733,1553081.6697692706,4.384854531418733,0.7630250013376869,0.09228077244723518,3.861821502423297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861821502423297,1.277943204119318,1.2782967642985215,3.021903860809396,6403.051662531809,15243.107769423557,6488.341811644297,0.0003437607168228264,23388.646670003098,2384.9782209014393,19394.08787483884,1977.6465841891818,0.8292094941821732,0.8292094941821732,35028.2052942071,35405.22815468563,0.9867067773913974,0.8,4227.533289157531,4273.035954225843,0.9867067773913974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559153288835489,4.967391003831677,-2.353846378421413,7.3212373822530905,3.5,3.5,1.0,0.6,0.00027664905006439633,1.0000342442334067,0.00027663957675416045,197.5736682515076,0.0,1.8759595884390503e-06,5.3164694736362685,0.019192183759647326,9.4005610076419e-05,0.00018264343998797733,0.00070533636382213,0.09228077318521419,0.09228077318521419,0.09228077318521419,0.09227457273848337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490345.42202181503,594.7956647173947,0.0,0.09228077318521419,0.09228077244723518,0.09228077244723518,0.375,0.375,0.5,9.351078727575365,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,26033.842632526754,19864.472809508858,0.7630250013376869,1.0181872732954045,0.6261621185487729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441715525206283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.29077656332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1795053800059,262.1795053800059,-10.9704946199941,246.5326829727176,277.82632778785035,121444.48375958389,121474.81914963773,-30.335390053836075,0.0,nan,277.82632778785035,4.676327787850369,271.5675988245359,-1.5824011754640992,265.30886986128314,-7.841130138716835,259.05014089825363,-14.099859101746347,252.79141193539465,-20.35858806460533,246.5326829727176,-26.617317027282382,1.0,1.0,26022.012520719443,26022.012520719443,277.10410686290476,3.95410686290478,277.10410686290476,277.10410686290476,76808.60317123096,76809.25943736655,-0.6562661355856108,0.0,8546.071908451686,8546.071908451686,0.8894131634770706,3881.1306099354138,277.10410686290476,3.95410686290478,1.0,0.002,0.15081591979143233,0.005089037835112597,0.00023366837643556062,0.0017663316467325652,0.11683418821778031,0.11683418821778031,0.0,2.3168125837941256e-11,0.9999324941296476,0.9999324941296476,0.0,0.09227454295337432,6.229493860844645e-06,0.0,0.0,0.0,1601841.1207948087,268.1164385797023,0.0,1.0,1279353.5538396975,2619.1063155027737,,,,,,,,,,,,,,,,,,,2.0
3246.0,-28.357707258566744,4.967370773040845,34.98323115306575,26.204971863795095,6.4147276918759255,-24.880463763535126,-38.43700453927738,2.9374841969806718,-5.033572060966094,-5.033572060972635,39.96631222885906,41132.89661364651,25752.42779758471,25752.42779758471,66885.32441123122,76824.3809607725,76809.16181403902,25752.42779758471,102561.58961162373,102561.58961162373,102561.58961162373,128595.42470533616,124386.63392070953,4208.790784626637,0.0,90322.80353441069,54631.42281568726,39657.08968747047,26033.835093712438,65690.92478118291,19864.466252707716,1450.0,0.0,0.8868698632388738,2.8811326683072327,0.001494314320929203,1.0,1.0,-5.033572060966094,354192.1435082888,1553081.2214641129,4.384855084815759,1553081.2214641129,4.384855084815759,0.763024970435696,0.09228073937339884,3.861823231286439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861823231286439,1.2779434813045554,1.2782970294534606,3.0219045582080026,6403.05314023577,15243.107769423557,6488.340879126831,0.00034376035023633183,23388.6426500994,2384.9778109853414,19394.08508748173,1977.6462999578582,0.8292095175262044,0.8292095175262044,35028.21783936908,35405.22815468563,0.9867072191210264,0.8,4227.534803225678,4273.035954225843,0.9867072191210264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591479580632726,4.967370773040845,-2.3538595887458524,7.321230361786698,3.5,3.5,1.0,0.6,0.00027663957675416045,1.000034137849108,0.00027663013319641466,197.57393954499514,0.0,1.8716766537859586e-06,5.3043316368294064,0.01919405543630111,9.400253163564465e-05,0.0001826370451185158,0.0007053119837321939,0.09228074011386452,0.09228074011386452,0.09228074011386452,0.09227453484971342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490346.2700553623,594.79538790823,0.0,0.09228074011386452,0.09228073937339884,0.09228073937339884,0.375,0.375,0.5,9.350892576495974,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,26033.835093712438,19864.466252707716,0.763024970435696,1.0181821101472823,0.6261579776911435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417174973807263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.278638726515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17932444140644,262.17932444140644,-10.970675558593541,246.53236143070018,277.82628745267357,121445.65426226918,121475.90549165997,-30.251229390783095,0.0,nan,277.82628745267357,4.676287452673591,271.5675022479806,-1.5824977520193784,265.30871704337926,-7.8412829566207165,259.0499318389673,-14.100068161032652,252.7911466347378,-20.358853365262178,246.53236143070018,-26.6176385692998,1.0,1.0,26022.012520719443,26022.012520719443,277.10408479902617,3.954084799026191,277.10408479902617,277.10408479902617,76808.49959943458,76809.16181403902,-0.6622146044392139,0.0,8546.071908451686,8546.071908451686,0.889413054463602,3881.1323474428714,277.10408479902617,3.954084799026191,1.0,0.002,0.1508221540734875,0.005089008026070493,0.0002336780304404319,0.0017663219929084655,0.11683901522021595,0.11683901522021595,0.0,2.3348897468244978e-11,0.9999324418549286,0.9999324418549286,0.0,0.09227450505782095,6.234315577886203e-06,0.0,0.0,0.0,1601841.1085461066,268.1164279390339,0.0,1.0,1279353.5904673135,2619.1061655776098,,,,,,,,,,,,,,,,,,,2.0
3247.0,-28.358038459463177,4.967350671806029,34.983225556144895,26.204892969131492,6.414687164292253,-24.88076589708644,-38.43729783603919,2.9374146025507137,-5.033586127545902,-5.03358612758481,39.9663007756667,41132.71338476261,25752.41225843141,25752.41225843141,66885.12564319401,76824.29425204966,76809.03719396652,25752.41225843141,102561.44945239794,102561.44945239794,102561.44945239794,128595.2754277959,124386.56939580926,4208.706031986637,0.0,90322.84060324875,54631.36298455675,39657.19735410223,26033.825975397966,65691.0233295002,19864.45840169516,1450.0,0.0,0.8868698331328737,2.8811311751327744,0.001494314320929203,1.0,1.0,-5.033586127545902,354191.9492579224,1553080.7279846112,4.384856096358245,1553080.7279846112,4.384856096358245,0.7630249361145429,0.09228070646283265,3.8618264291989655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618264291989655,1.277943822836305,1.2782973590107316,3.021906252989993,6403.056731275439,15243.107769423557,6488.338612962216,0.000343759459375118,23388.63288114786,2384.9768148295148,19394.078313764043,1977.6456092308836,0.8292095742541847,0.8292095742541847,35028.24104440165,35405.22815468563,0.9867080361971035,0.8,4227.537603827274,4273.035954225843,0.9867080361971035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559144603643525,4.967350671806029,-2.353875272310931,7.321225944116961,3.5,3.5,1.0,0.6,0.00027663013319641466,1.000034013219969,0.00027662072443486647,197.5742098479814,0.0,1.8658009071576091e-06,5.287679770884664,0.019195921237208268,9.39994529214214e-05,0.00018263068027499327,0.0007052879878685552,0.09228070718284154,0.09228070718284154,0.09228070718284154,0.09227448389517388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490347.115629287,594.795111848699,0.0,0.09228070718284154,0.09228070646283265,0.09228070646283265,0.375,0.375,0.5,9.350705883571091,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,26033.825975397966,19864.45840169516,0.7630249361145429,1.0181775568893836,0.6261542490888696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417194634282138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.26198686057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1791426072304,262.1791426072304,-10.970857392769574,246.53204077500513,277.8262444400293,121446.69530490936,121477.09626493795,-30.400960028567887,0.0,nan,277.8262444400293,4.676244440029336,271.567403706706,-1.5825962932939888,265.3085629735067,-7.841437026493281,259.04972224048686,-14.10027775951312,252.7908815076484,-20.35911849235157,246.53204077500513,-26.61795922499485,1.0,1.0,26022.012520719443,26022.012520719443,277.1040561502675,3.9540561502675473,277.1040561502675,277.1040561502675,76808.37234410376,76809.03719396652,-0.6648498627619119,0.0,8546.071908451686,8546.071908451686,0.8894128528191958,3881.1355613449605,277.1040561502675,3.9540561502675473,1.0,0.002,0.15082840715665694,0.005088977494114295,0.00023368771191590408,0.0017663123111107846,0.11684385595795203,0.11684385595795203,0.0,2.302668862877444e-11,0.9999322380813082,0.9999322380813082,0.0,0.09227445334510449,6.253117728160421e-06,0.0,0.0,0.0,1601841.0923537624,268.1164138724541,0.0,1.0,1279353.6388876953,2619.105967381978,,,,,,,,,,,,,,,,,,,2.0
3248.0,-28.35836933535447,4.967330776115675,34.98321999139021,26.20485221212732,6.4146803897349445,-24.881064362833694,-38.43758680215103,2.9373754173872673,-5.033596441859913,-5.033596441854505,39.966290509619974,41132.491375403595,25752.387586273217,25752.387586273217,66884.87896167682,76824.18183718118,76808.94172805338,25752.387586273217,102561.3293143266,102561.3293143266,102561.3293143266,128595.14791565947,124386.52668269021,4208.621232969259,0.0,90322.85744392427,54631.27012443548,39657.31924387642,26033.818601332867,65691.13784520929,19864.451981949656,1450.0,0.0,0.8868698178209189,2.88113008026366,0.001494314320929203,1.0,1.0,-5.033596441859913,354191.8068239813,1553080.2856540345,4.384856610830219,1553080.2856540345,4.384856610830219,0.7630249056484033,0.09228067332796934,3.861827480486452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861827480486452,1.2779440235393484,1.278297547744802,3.0219066010347397,6403.057468740493,15243.107769423557,6488.33814757531,0.00034375927642529337,23388.630874972907,2384.9766102566023,19394.076922691438,1977.6454673809546,0.8292095859037283,0.8292095859037283,35028.24867286474,35405.22815468563,0.9867083048041551,0.8,4227.538524501953,4273.035954225843,0.9867083048041551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559139277692163,4.967330776115675,-2.353888153883817,7.3212189299994925,3.5,3.5,1.0,0.6,0.00027662072443486647,1.0000339799339402,0.0002766113252003091,197.57447988635818,0.0,1.858928628531493e-06,5.268203733258251,0.0191977801658368,9.399641975682214e-05,0.00018262430467804434,0.0007052635584104021,0.09228067407249509,0.09228067407249509,0.09228067407249509,0.0922744472364787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490347.96746046504,594.7948338086858,0.0,0.09228067407249509,0.09228067332796934,0.09228067332796934,0.375,0.375,0.5,9.350519084841963,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,26033.818601332867,19864.451981949656,0.7630249056484033,1.0181720267851104,0.6261497779552208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417214222980188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.24251082294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17896313832534,262.17896313832534,-10.971036861674634,246.53172120747197,277.82620506976264,121448.05818786951,121478.06369881846,-30.00551094894493,0.0,nan,277.82620506976264,4.676205069762659,271.56730829697364,-1.5826917030263417,265.3084115243334,-7.841588475666583,259.04951475184725,-14.100485248152722,252.79061797956308,-20.359382020436897,246.53172120747197,-26.618278792528002,1.0,1.0,26022.012520719443,26022.012520719443,277.1040346652618,3.9540346652618155,277.1040346652618,277.1040346652618,76808.32100304322,76808.94172805338,-0.620725010157912,0.0,8546.071908451686,8546.071908451686,0.8894127865302455,3881.1366178888843,277.1040346652618,3.9540346652618155,1.0,0.002,0.15083466305822074,0.005088947650772061,0.00023369739957430167,0.0017663026241266863,0.11684869978715083,0.11684869978715083,0.0,2.3700987786950956e-11,0.9999322075178104,0.9999322075178104,0.0,0.09227441739206631,6.255935903028536e-06,0.0,0.0,0.0,1601841.0804807313,268.11640355814006,0.0,1.0,1279353.6743919132,2619.1058220551517,,,,,,,,,,,,,,,,,,,2.0
3249.0,-28.358706240611813,4.9673111059721045,34.98321446801968,26.204819173458986,6.41468720677876,-24.88136689586621,-38.43788013383744,2.937347862021549,-5.033605560881199,-5.033605560883878,39.966280579955345,41132.26899967927,25752.360417154152,25752.360417154152,66884.62941683343,76824.06070756885,76808.85376585061,25752.360417154152,102561.21418300476,102561.21418300476,102561.21418300476,128595.02595054178,124386.48947134771,4208.536479194073,0.0,90322.87563761929,54631.18894752826,39657.4296556567,26033.811767537016,65691.24142319371,19864.44600332696,1450.0,0.0,0.886869807372724,2.881129112275617,0.001494314320929203,1.0,1.0,-5.033605560881199,354191.6808962805,1553079.8578190787,4.384856961882947,1553079.8578190787,4.384856961882947,0.763024876291724,0.09228064084942511,3.8618292332192286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618292332192286,1.2779441703912495,1.2782976826250052,3.0219076253048742,6403.059639046,15243.107769423557,6488.3367779727105,0.0003437587380168036,23388.624970950867,2384.976008213903,19394.072828857614,1977.6450499260823,0.8292096201869684,0.8292096201869684,35028.261391228174,35405.22815468563,0.9867087526325461,0.8,4227.540059473681,4273.035954225843,0.9867087526325461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559133412724638,4.9673111059721045,-2.353900100041869,7.321211206013974,3.5,3.5,1.0,0.6,0.0002766113252003091,1.0000345992359196,0.00027660175499093237,197.5747548461473,0.0,1.8570488790068558e-06,5.2628765231054295,0.019199637214715806,9.399334086098228e-05,0.00018261798433932678,0.0007052394704331834,0.09228064084821135,0.09228064084821135,0.09228064084821135,0.09227441514747664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490348.8207882207,594.7945552974337,0.0,0.09228064084821135,0.09228064084942511,0.09228064084942511,0.375,0.375,0.5,9.350332313459694,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,26033.811767537016,19864.44600332696,0.763024876291724,1.0181666226392605,0.6261454055145415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417233792506337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.23718361279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17878629191495,262.17878629191495,-10.971213708085031,246.5314016118876,277.82617097242013,121449.53319358223,121479.10020865839,-29.567015076140816,0.0,nan,277.82617097242013,4.676170972420152,271.56721710004297,-1.5827828999570102,265.3082632277859,-7.8417367722140625,259.04930935565903,-14.100690644340943,252.79035548369413,-20.35964451630585,246.5314016118876,-26.61859838811239,1.0,1.0,26022.012520719443,26022.012520719443,277.10401525352677,3.9540152535267907,277.10401525352677,277.10401525352677,76808.29927985175,76808.85376585061,-0.5544859988585813,0.0,8546.071908451686,8546.071908451686,0.8894126760116425,3881.1383793853247,277.10401525352677,3.9540152535267907,1.0,0.002,0.15084091846013445,0.005088917961403678,0.0002337070870369097,0.0017662929127922422,0.11685354351845485,0.11685354351845485,0.0,-1.708481446593968e-13,0.999932213278018,0.999932213278018,0.0,0.09227438544727952,6.255402145584817e-06,0.0,0.0,0.0,1601841.0699836253,268.1163944391188,0.0,1.0,1279353.7057816642,2619.105693569782,,,,,,,,,,,,,,,,,,,3.0
3250.0,-28.359041670848416,4.967291607095799,34.98320895820608,26.204755470994883,6.414657571002991,-24.881671746674694,-38.43817765647543,2.937287646801052,-5.033617078389057,-5.033617078376174,39.966269924462985,41132.06973764762,25752.339865090325,25752.339865090325,66884.40960273794,76823.96233252792,76808.74684459866,25752.339865090325,102561.08670968899,102561.08670968899,102561.08670968899,128594.89054062676,124386.43895875395,4208.451581872814,0.0,90322.90192885403,54631.11388865155,39657.54226689164,26033.80383093777,65691.34609782942,19864.43912152493,1450.0,0.0,0.88686978734868,2.881127889687548,0.001494314320929203,1.0,1.0,-5.033617078389057,354191.521847103,1553079.3987095454,4.384857634678158,1553079.3987095454,4.384857634678158,0.7630248445645367,0.0922806077509293,3.861831006316108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861831006316108,1.2779444687692636,1.2782979688547254,3.021908307201549,6403.061083903228,15243.107769423557,6488.335866172147,0.0003437583795767364,23388.621040415535,2384.9756074108423,19394.07010342471,1977.6447720092704,0.8292096430102381,0.8292096430102381,35028.27425735858,35405.22815468563,0.9867092056640254,0.8,4227.541612279317,4273.035954225843,0.9867092056640254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591289761734695,4.967291607095799,-2.35391375611396,7.321205363209758,3.5,3.5,1.0,0.6,0.00027660175499093237,1.0000344478469656,0.00027659222698422534,197.57502860277782,0.0,1.8908317714299416e-06,5.358617240232454,0.019201528046487237,9.399021807086907e-05,0.0001826115369200633,0.0007052148953889391,0.09228060775126466,0.09228060775126466,0.09228060775126466,0.0922743739080375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490349.67177994625,594.7942775114096,0.0,0.09228060775126466,0.0922806077509293,0.0922806077509293,0.375,0.375,0.5,9.350145298203028,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,26033.80383093777,19864.43912152493,0.7630248445645367,1.0181616540956822,0.6261413744877837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417253718688716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.33292432992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1786084115807,262.1786084115807,-10.971391588419294,246.53108191722612,277.8261349063263,121450.57067869592,121480.31055641948,-29.739877723575074,0.0,nan,277.8261349063263,4.676134906326297,271.56712430828486,-1.5828756917151168,265.30811371034207,-7.841886289657907,259.0491031125045,-14.10089688749548,252.79009251480042,-20.359907485199557,246.53108191722612,-26.61891808277386,1.0,1.0,26022.012520719443,26022.012520719443,277.10399122487695,3.9539912248769724,277.10399122487695,277.10399122487695,76808.18793861805,76808.74684459866,-0.5589059806079604,0.0,8546.071908451686,8546.071908451686,0.8894125642089702,3881.1401613476887,277.10399122487695,3.9539912248769724,1.0,0.002,0.15084718240635073,0.005088887856899272,0.00023371678657596378,0.0017662832134464838,0.1168583932879819,0.1168583932879819,0.0,2.2447321779139884e-14,0.9999321206660935,0.9999321206660935,0.0,0.09227434380474268,6.263946186620679e-06,0.0,0.0,0.0,1601841.056725567,268.1163829216109,0.0,1.0,1279353.7454275528,2619.1055312901913,,,,,,,,,,,,,,,,,,,3.0
3251.0,-28.359368327282134,4.9672723141707475,34.983203481192305,26.204657891672127,6.414598678939324,-24.88197162664174,-38.43846690198404,2.937201978481515,-5.033626812574823,-5.03362681256317,39.966259845839915,41131.897901641045,25752.315251339838,25752.315251339838,66884.21315298088,76823.8904402886,76808.65374371498,25752.315251339838,102560.96899505482,102560.96899505482,102560.96899505482,128594.76572304207,124386.39908459445,4208.366638447621,0.0,90322.94774245747,54631.057021401815,39657.656356728505,26033.79672798725,65691.45308471576,19864.432924451292,1450.0,0.0,0.8868697743098681,2.8811268564001447,0.001494314320929203,1.0,1.0,-5.033626812574823,354191.3874244702,1553078.9644552139,4.384858072774006,1553078.9644552139,4.384858072774006,0.7630248147054296,0.09228057384120555,3.861835011470313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861835011470313,1.2779448848773283,1.278298372900991,3.021910457305063,6403.0656397145685,15243.107769423557,6488.332991140145,0.0003437572493688744,23388.60864697296,2384.9743436314093,19394.06150976166,1977.6438956995164,0.8292097149725797,0.8292097149725797,35028.30331997165,35405.22815468563,0.9867102289927308,0.8,4227.545119828825,4273.035954225843,0.9867102289927308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559123662830514,4.9672723141707475,-2.3539260515264337,7.321198365697182,3.5,3.5,1.0,0.6,0.00027659222698422534,1.0000335468745416,0.00027658294849075197,197.57529519942247,0.0,1.8824961976670849e-06,5.334994224188518,0.019203410542684905,9.398718224919709e-05,0.00018260504473502825,0.0007051905550288348,0.09228057459076248,0.09228057459076248,0.09228057459076248,0.09227433945814296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490350.525720949,594.7939987926646,0.0,0.09228057459076248,0.09228057384120555,0.09228057384120555,0.375,0.375,0.5,9.349958250487022,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,26033.79672798725,19864.432924451292,0.7630248147054296,1.0181570053980529,0.6261377389322978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417273557683177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.30930131388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17842782345707,262.17842782345707,-10.971572176542907,246.53076339148944,277.8260922558475,121451.40558289528,121481.59821676715,-30.192633871849942,0.0,nan,277.8260922558475,4.67609225584755,271.56702648275626,-1.5829735172437154,265.3079607097178,-7.842039290282173,259.048894936841,-14.101105063158968,252.7898291640901,-20.360170835909884,246.53076339148944,-26.619236608510533,1.0,1.0,26022.012520719443,26022.012520719443,277.1039705966927,3.953970596692727,277.1039705966927,277.1039705966927,76807.98015745393,76808.65374371498,-0.6735862610512413,0.0,8546.071908451686,8546.071908451686,0.889412311663824,3881.1441865276643,277.1039705966927,3.953970596692727,1.0,0.002,0.15085344646513496,0.005088858150141009,0.00023372648715252323,0.0017662735360940822,0.11686324357626161,0.11686324357626161,0.0,2.3246605161675316e-11,0.999932119049859,0.999932119049859,0.0,0.09227430974817366,6.264093031896456e-06,0.0,0.0,0.0,1601841.0455203308,268.11637318742515,0.0,1.0,1279353.7789348348,2619.1053941373048,,,,,,,,,,,,,,,,,,,2.0
3252.0,-28.3596955270789,4.967253210837421,34.983198028508,26.204617937933676,6.414589434065711,-24.88226703094074,-38.43875537915153,2.937160938107618,-5.033637080327878,-5.033637080353058,39.966249593995194,41131.68323274919,25752.29249981548,25752.29249981548,66883.97573256466,76823.77943060746,76808.55529829288,25752.29249981548,102560.84779810836,102560.84779810836,102560.84779810836,128594.63717349834,124386.35549005371,4208.281683444622,0.0,90322.96160253517,54630.96738848472,39657.771348944945,26033.789375389988,65691.56072433494,19864.426522294336,1450.0,0.0,0.8868697591832801,2.8811257664747574,0.001494314320929203,1.0,1.0,-5.033637080327878,354191.24563367816,1553078.5227382227,4.384858581017816,1553078.5227382227,4.384858581017816,0.7630247842856248,0.0922805406855508,3.8618354901344247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618354901344247,1.2779450939004793,1.2782985701239367,3.021910337593242,6403.065386059585,15243.107769423557,6488.333151214517,0.0003437573122958257,23388.60933700497,2384.974413995092,19394.06198823467,1977.6439444901848,0.8292097109660038,0.8292097109660038,35028.30679330315,35405.22815468563,0.9867103512928223,0.8,4227.545539023139,4273.035954225843,0.9867103512928223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559118751484247,4.967253210837421,-2.353938686764706,7.321191897602127,3.5,3.5,1.0,0.6,0.00027658294849075197,1.0000336027669887,0.0002765736548506728,197.5755622401484,0.0,1.8332010870086977e-06,5.19529188058265,0.019205243743771912,9.398415458201002e-05,0.00018259879390874193,0.0007051665027725212,0.09228054143497015,0.09228054143497015,0.09228054143497015,0.09227430297707254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490351.3793049547,594.7937201815322,0.0,0.09228054143497015,0.0922805406855508,0.0922805406855508,0.375,0.375,0.5,9.349771103075078,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,26033.789375389988,19864.426522294336,0.7630247842856248,1.0181517229166395,0.6261334451369226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417292877801482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.16959897027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1782494836525,262.1782494836525,-10.97175051634747,246.53044617914713,277.82605278861297,121452.71921375617,121482.53594909968,-29.816735343486634,0.0,nan,277.82605278861297,4.676052788612992,271.5669314664812,-1.5830685335187695,265.3078101444161,-7.842189855583854,259.0486888225071,-14.101311177492903,252.7895675007505,-20.36043249924947,246.53044617914713,-26.619553820852843,1.0,1.0,26022.012520719443,26022.012520719443,277.10394880952606,3.953948809526082,277.10394880952606,277.10394880952606,76807.92436124531,76808.55529829288,-0.6309370475646574,0.0,8546.071908451686,8546.071908451686,0.8894122814816371,3881.144667585097,277.10394880952606,3.953948809526082,1.0,0.002,0.15085971402916676,0.005088828261123912,0.00023373619290119977,0.0017662638301968638,0.11686809645059988,0.11686809645059988,0.0,2.3098063392512636e-11,0.9999320810392623,0.9999320810392623,0.0,0.09227427308713114,6.267598419671614e-06,0.0,0.0,0.0,1601841.0337008904,268.1163629196721,0.0,1.0,1279353.814278772,2619.105249466585,,,,,,,,,,,,,,,,,,,2.0
3253.0,-28.360021357094162,4.967234298021605,34.98319260171201,26.204553432203852,6.414560696586437,-24.882563151735926,-38.43904015431178,2.9371024913675794,-5.0336471145420205,-5.033647114587503,39.966239435729726,41131.47918471762,25752.269637468453,25752.269637468453,66883.74882218607,76823.68529868826,76808.45829823615,25752.269637468453,102560.7279357046,102560.7279357046,102560.7279357046,128594.51007431021,124386.31337741199,4208.196696898221,0.0,90322.99064939423,54630.88608906159,39657.89395592515,26033.782138605602,65691.67609453076,19864.420216207065,1450.0,0.0,0.8868697449061845,2.8811247013398886,0.001494314320929203,1.0,1.0,-5.0336471145420205,354191.1070679415,1553078.085053039,4.384859060719232,1553078.085053039,4.384859060719232,0.7630247541616335,0.0922805075411791,3.8618378019890796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618378019890796,1.2779453835249686,1.2782988479511526,3.021911461769154,6403.0677680534445,15243.107769423557,6488.331648004142,0.000343756721368222,23388.602857135127,2384.973753232259,19394.057495038265,1977.6434863116626,0.8292097485900808,0.8292097485900808,35028.32356881821,35405.22815468563,0.9867109419785013,0.8,4227.547563650087,4273.035954225843,0.9867109419785013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55911381621481,4.967234298021605,-2.3539510999793762,7.321185398000981,3.5,3.5,1.0,0.6,0.0002765736548506728,1.0000334621796696,0.0002765644004030163,197.57582816356003,0.0,1.8361961639036732e-06,5.20377992850301,0.019207079939935815,9.398116585705355e-05,0.00018259248899361923,0.0007051425763548337,0.09228050829008681,0.09228050829008681,0.09228050829008681,0.09227426737835881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490352.2336993214,594.7934413107944,0.0,0.09228050829008681,0.0922805075411791,0.0922805075411791,0.375,0.375,0.5,9.349583881675818,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,26033.782138605602,19864.420216207065,0.7630247541616335,1.0181464806277725,0.6261292393503424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417312230106216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.17808701819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17807133585154,262.17807133585154,-10.971928664148436,246.53013010079104,277.82601257139424,121453.84573440252,121483.63036720132,-29.7846327987818,0.0,nan,277.82601257139424,4.676012571394267,271.5668360770213,-1.583163922978656,265.307659582723,-7.842340417277001,259.0484830885778,-14.101516911422152,252.78930659460178,-20.360693405398194,246.53013010079104,-26.619869899208936,1.0,1.0,26022.012520719443,26022.012520719443,277.10392742504115,3.9539274250411722,277.10392742504115,277.10392742504115,76807.80890095505,76808.45829823615,-0.6493972811003914,0.0,8546.071908451686,8546.071908451686,0.8894121357075288,3881.146990999025,277.10392742504115,3.9539274250411722,1.0,0.002,0.15086598402598975,0.005088798404981207,0.00023374590253183434,0.0017662541205049076,0.11687295126591717,0.11687295126591717,0.0,2.3036741784998593e-11,0.9999320546491698,0.9999320546491698,0.0,0.09227423750971943,6.27003145967543e-06,0.0,0.0,0.0,1601841.0221502807,268.11635288545796,0.0,1.0,1279353.8488188186,2619.105108086396,,,,,,,,,,,,,,,,,,,2.0
3254.0,-28.36034625494689,4.967215502931372,34.983187164378165,26.20447918251159,6.414523972483838,-24.882859232190345,-38.43932873625306,2.937036950337132,-5.03366042619956,-5.0336604262146025,39.96622827843283,41131.30142488667,25752.255517550882,25752.255517550882,66883.55694243754,76823.59806613509,76808.33556727298,25752.255517550882,102560.59108482386,102560.59108482386,102560.59108482386,128594.36447706795,124386.25296998859,4208.111507079353,0.0,90323.02555158228,54630.83017223223,39657.9948659445,26033.77339224409,65691.76825818859,19864.412673413084,1450.0,0.0,0.886869717570004,2.8811232883038973,0.001494314320929203,1.0,1.0,-5.03366042619956,354190.9232429858,1553077.6043232523,4.3848599791976985,1553077.6043232523,4.3848599791976985,0.7630247207779352,0.09228047455781176,3.861840805812121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861840805812121,1.2779457059069832,1.2782991585950367,3.0219130499533207,6403.071133225118,15243.107769423557,6488.329524327963,0.0003437558865310072,23388.59370268317,2384.9728197379504,19394.05114722805,1977.6428390151632,0.8292098017420833,0.8292098017420833,35028.345365461704,35405.22815468563,0.9867117094641428,0.8,4227.550194274042,4273.035954225843,0.9867117094641428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559110768163903,4.967215502931372,-2.3539658808784027,7.321181383809774,3.5,3.5,1.0,0.6,0.0002765644004030163,1.0000333665348875,0.00027655517271519756,197.57609332680997,0.0,1.828455159929341e-06,5.181841923239753,0.019208908395095745,9.39781372693869e-05,0.00018258626313362938,0.0007051190815501992,0.09228047529365059,0.09228047529365059,0.09228047529365059,0.09227421927862789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490353.0854411239,594.7931632549828,0.0,0.09228047529365059,0.09228047455781176,0.09228047455781176,0.375,0.375,0.5,9.34939620797712,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,26033.77339224409,19864.412673413084,0.7630247207779352,1.0181421312875132,0.6261256549409382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417331501443826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.156149012924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17789270384066,262.17789270384066,-10.972107296159322,246.52981503865288,277.8259703695283,121454.90633845072,121484.77192730256,-29.86558885184141,0.0,nan,277.8259703695283,4.675970369528329,271.56673930309086,-1.5832606969091216,265.30750823672327,-7.842491763276712,259.0482771705412,-14.101722829458765,252.7890461045071,-20.360953895492884,246.52981503865288,-26.620184961347093,1.0,1.0,26022.012520719443,26022.012520719443,277.10389975231755,3.953899752317568,277.10389975231755,277.10389975231755,76807.69150606796,76808.33556727298,-0.6440612050209893,0.0,8546.071908451686,8546.071908451686,0.8894119463012937,3881.1500098411816,277.10389975231755,3.953899752317568,1.0,0.002,0.15087226979411555,0.005088767870424525,0.000233755635010237,0.0017662443886145803,0.1168778175051185,0.1168778175051185,0.0,2.362481738016342e-11,0.9999318837213459,0.9999318837213459,0.0,0.09227418875529245,6.285802519313114e-06,0.0,0.0,0.0,1601841.0068269293,268.1163395738004,0.0,1.0,1279353.8946405642,2619.1049205276777,,,,,,,,,,,,,,,,,,,2.0
3255.0,-28.360670512659294,4.967196846191722,34.98318172975123,26.204424176272028,6.41450363407624,-24.883153097995855,-38.439613197091944,2.9369862199593855,-5.033672635308903,-5.033672635317234,39.96621748174279,41131.09720556256,25752.23891488556,25752.23891488556,66883.33612044812,76823.49815122056,76808.22151170671,25752.23891488556,102560.46042659227,102560.46042659227,102560.46042659227,128594.22558934272,124386.19941787879,4208.026171463934,0.0,90323.04971069051,54630.74982412387,39658.11098507404,26033.765162750453,65691.87614782449,19864.405555362406,1450.0,0.0,0.8868696945381364,2.8811219923041707,0.001494314320929203,1.0,1.0,-5.033672635308903,354190.75464353844,1553077.1391310275,4.384860753053991,1553077.1391310275,4.384860753053991,0.7630246885604057,0.0922804414877931,3.861842615057382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861842615057382,1.277945959678932,1.2782994006440733,3.021913865612613,6403.072861509282,15243.107769423557,6488.328433646469,0.0003437554577746668,23388.58900114665,2384.972340314649,19394.047887108078,1977.642506575444,0.8292098290391636,0.8292098290391636,35028.35849388788,35405.22815468563,0.98671217173164,0.8,4227.551778735998,4273.035954225843,0.98671217173164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559107184164999,4.967196846191722,-2.3539798175994813,7.321176663791204,3.5,3.5,1.0,0.6,0.00027655517271519756,1.0000333008802327,0.00027654596349118853,197.57635796822566,0.0,1.8231705096619298e-06,5.166865224381909,0.019210731565605408,9.39751520198064e-05,0.00018258002069539115,0.0007050953045795203,0.09228044222669168,0.09228044222669168,0.09228044222669168,0.09227417537508112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490353.94050220336,594.7928841352622,0.0,0.09228044222669168,0.0922804414877931,0.0922804414877931,0.375,0.375,0.5,9.349208208253463,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,26033.765162750453,19864.405555362406,0.7630246885604057,1.018137097651809,0.626121517872415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417350717696937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.14117231407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1777152234568,262.1777152234568,-10.972284776543177,246.5295010674837,277.8259293799366,121456.12111799684,121485.79416582543,-29.673047828584938,0.0,nan,277.8259293799366,4.675929379936633,271.56664371719813,-1.5833562828018444,265.30735805448774,-7.842641945512241,259.0480723919883,-14.101927608011692,252.7887867296462,-20.361213270353772,246.5295010674837,-26.620498932516284,1.0,1.0,26022.012520719443,26022.012520719443,277.1038741972511,3.953874197251139,277.1038741972511,277.1038741972511,76807.61597429309,76808.22151170671,-0.6055374136194587,0.0,8546.071908451686,8546.071908451686,0.889411832219215,3881.151828132669,277.1038741972511,3.953874197251139,1.0,0.002,0.15087856626914412,0.005088737491562806,0.00023376538461095063,0.0017662346390068338,0.11688269230547531,0.11688269230547531,0.0,2.3617784377510942e-11,0.9999317676646063,0.9999317676646063,0.0,0.09227414497775924,6.296510033869995e-06,0.0,0.0,0.0,1601840.9927727452,268.1163273646911,0.0,1.0,1279353.9366670845,2619.1047485036825,,,,,,,,,,,,,,,,,,,2.0
3256.0,-28.360993892057387,4.967178387257433,34.98317632890224,26.204367109481268,6.4144883967507695,-24.8834456631868,-38.43989744838325,2.9369401680296754,-5.033681873219734,-5.033681873214984,39.966207586894875,41130.9111996832,25752.21517071647,25752.21517071647,66883.12637039967,76823.39901099695,76808.12963904021,25752.21517071647,102560.34480975669,102560.34480975669,102560.34480975669,128594.1031101255,124386.16226583759,4207.940844287915,0.0,90323.08131198437,54630.69428148974,39658.20781166069,26033.758300368816,65691.9661120295,19864.399557102082,1450.0,0.0,0.8868696833589906,2.8811210116981334,0.001494314320929203,1.0,1.0,-5.033681873219734,354190.62707434985,1553076.7127962508,4.384861128666279,1553076.7127962508,4.384861128666279,0.7630246592871175,0.09228040821159603,3.8618458621679475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618458621679475,1.2779461917575377,1.2782996210173594,3.0219158577066665,6403.077082517536,15243.107769423557,6488.32576985019,0.00034375441061579705,23388.577518544244,2384.9711694150647,19394.03992484274,1977.6416946503382,0.8292098957051008,0.8292098957051008,35028.3820558928,35405.22815468563,0.986713001377961,0.8,4227.554622420376,4273.035954225843,0.986713001377961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559102058537617,4.967178387257433,-2.353991526236944,7.321169913494376,3.5,3.5,1.0,0.6,0.00027654596349118853,1.000033210764371,0.00027653677949336484,197.57662189341838,0.0,1.8195249394172838e-06,5.156533678308582,0.019212551090544826,9.397216905682602e-05,0.0001825737944343625,0.0007050718525766443,0.09228040897179754,0.09228040897179754,0.09228040897179754,0.09227414280591621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490354.79982599703,594.7926036708635,0.0,0.09228040897179754,0.09228040821159603,0.09228040821159603,0.375,0.375,0.5,9.349020229858619,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,26033.758300368816,19864.399557102082,0.7630246592871175,1.0181325103946315,0.6261178289220257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417369896136998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.130840768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17753922889017,262.17753922889017,-10.972460771109809,246.52918818701687,277.82589027128535,121457.42381320821,121486.8484457005,-29.424632492295338,0.0,nan,277.82589027128535,4.675890271285368,271.56654985415577,-1.5834501458442105,265.30720943710617,-7.842790562893811,259.0478690202402,-14.10213097975975,252.78852860353652,-20.361471396463457,246.52918818701687,-26.620811812983106,1.0,1.0,26022.012520719443,26022.012520719443,277.10385420907335,3.95385420907337,277.10385420907335,277.10385420907335,76807.53488079127,76808.12963904021,-0.5947582489461638,0.0,8546.071908451686,8546.071908451686,0.8894116274724182,3881.155091478787,277.10385420907335,3.95385420907337,1.0,0.002,0.15088486145558364,0.00508870767175741,0.0002337751336537589,0.0017662248900845378,0.11688756682687945,0.11688756682687945,0.0,2.373829648474879e-11,0.999931781611663,0.999931781611663,0.0,0.09227411299087275,6.295220723279046e-06,0.0,0.0,0.0,1601840.9821387727,268.11631812678024,0.0,1.0,1279353.9684660677,2619.1046183433155,,,,,,,,,,,,,,,,,,,2.0
