time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3257.0,-28.361316110477865,4.967160056084891,34.983170925187856,26.204299565311544,6.414450689524871,-24.88373943047533,-38.44018187429754,2.9368740101233635,-5.033694252608257,-5.033694252622069,39.966196702910274,41130.71079861529,25752.19984492042,25752.19984492042,66882.91064353571,76823.30931334921,76808.01239516167,25752.19984492042,102560.2122400821,102560.2122400821,102560.2122400821,128593.9622194826,124386.10685723106,4207.855362251534,0.0,90323.10663982757,54630.60854282363,39658.33121889327,26033.749979400498,65692.08119829377,19864.392362231585,1450.0,0.0,0.8868696597768513,2.8811196976240394,0.001494314320929203,1.0,1.0,-5.033694252608257,354190.45612357475,1553076.243841921,4.384861921011397,1553076.243841921,4.384861921011397,0.7630246267998084,0.09228037507781867,3.8618472383421554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618472383421554,1.2779465168506274,1.2782999344630879,3.0219161658339937,6403.0777354023685,15243.107769423557,6488.325357825697,0.00034375424864610874,23388.57574247349,2384.9709883062505,19394.038693273957,1977.6415690652727,0.8292099060164025,0.8292099060164025,35028.39204182304,35405.22815468563,0.9867133529945278,0.8,4227.555827616365,4273.035954225843,0.9867133529945278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590987501750595,4.967160056084891,-2.354005500395683,7.321165556480574,3.5,3.5,1.0,0.6,0.00027653677949336484,1.0000330916179556,0.0002765276287467202,197.57688487168733,0.0,1.8145432654799455e-06,5.142415614370165,0.019214365633810307,9.396918434890189e-05,0.00018256759514446297,0.000705048163119413,0.09228037582174015,0.09228037582174015,0.09228037582174015,0.09227409826624931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490355.6560123098,594.7923241798671,0.0,0.09228037582174015,0.09228037507781867,0.09228037507781867,0.375,0.375,0.5,9.348831909564755,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,26033.749979400498,19864.392362231585,0.7630246267998084,1.0181274428138054,0.6261136814110189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417389022676717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.11672270406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1773625128261,262.1773625128261,-10.97263748717387,246.52887619520652,277.8258488309763,121458.40059509993,121487.94585577892,-29.545260678990076,0.0,nan,277.8258488309763,4.675848830976349,271.5664543035413,-1.583545696458657,265.30705977619414,-7.84294022380584,259.04766524901925,-14.10233475098073,252.78827072201906,-20.361729277980913,246.52887619520652,-26.621123804793456,1.0,1.0,26022.012520719443,26022.012520719443,277.103828110629,3.953828110629047,277.103828110629,277.103828110629,76807.411689213,76808.01239516167,-0.6007059486728394,0.0,8546.071908451686,8546.071908451686,0.8894115406976413,3881.156474533866,277.103828110629,3.953828110629047,1.0,0.002,0.1508911686925905,0.005088677212280318,0.00023378489984525973,0.0017662151235598837,0.11689244992262986,0.11689244992262986,0.0,2.3405143274868312e-11,0.999931650996297,0.999931650996297,0.0,0.09227406780612075,6.30727169790856e-06,0.0,0.0,0.0,1601840.9678885725,268.1163057473917,0.0,1.0,1279354.0110787223,2619.1044439201655,,,,,,,,,,,,,,,,,,,2.0
3258.0,-28.361637861476495,4.967141922733328,34.983165556933315,26.204258773382776,6.414442923771258,-24.88402978294675,-38.44046200448645,2.9368348453941713,-5.033703164552946,-5.033703164542359,39.96618691837453,41130.491785921695,25752.17609973489,25752.17609973489,66882.66788565658,76823.20078960317,76807.92205590717,25752.17609973489,102560.09815564206,102560.09815564206,102560.09815564206,128593.84142683232,124386.07151849166,4207.769908340665,0.0,90323.1234578991,54630.51472151768,39658.45415153491,26033.74327119027,65692.19742272518,19864.38649085811,1450.0,0.0,0.8868696498569009,2.881118751619992,0.001494314320929203,1.0,1.0,-5.033703164552946,354190.3330558376,1553075.8222599889,4.384862254315531,1553075.8222599889,4.384862254315531,0.7630245978818053,0.0922803417657763,3.861848291339938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861848291339938,1.2779467169299437,1.278300122902961,3.0219165166896724,6403.07847882345,15243.107769423557,6488.324888664808,0.0003437540642158106,23388.573720113654,2384.9707820829394,19394.03729092066,1977.6414260650336,0.8292099177574996,0.8292099177574996,35028.39968268833,35405.22815468563,0.9867136220385652,0.8,4227.556749787857,4273.035954225843,0.9867136220385652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55909362432826,4.967141922733328,-2.354016883161453,7.321158805894781,3.5,3.5,1.0,0.6,0.0002765276287467202,1.0000330436997857,0.00027651849155270014,197.57714746907294,0.0,1.8079760162976899e-06,5.123804030187653,0.019216173609826605,9.396624480506813e-05,0.00018256138394165207,0.0007050243686397235,0.09228034252884038,0.09228034252884038,0.09228034252884038,0.09227406693630279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490356.51723804907,594.7920431008466,0.0,0.09228034252884038,0.0922803417657763,0.0922803417657763,0.375,0.375,0.5,9.34864364785369,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,26033.74327119027,19864.38649085811,0.7630245978818053,1.0181219461311486,0.626109239751101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417408080597276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.09811111988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17718797088435,262.17718797088435,-10.97281202911563,246.52856528340592,277.8258106589021,121459.7122268209,121488.89399463481,-29.181767813924335,0.0,nan,277.8258106589021,4.675810658902151,271.5663615835106,-1.5836384164893502,265.30691250822366,-7.843087491776316,259.04746343310273,-14.102536566897243,252.78801435816132,-20.361985641838658,246.52856528340592,-26.621434716594052,1.0,1.0,26022.012520719443,26022.012520719443,277.1038086278575,3.9538086278575406,277.1038086278575,277.1038086278575,76807.35334011508,76807.92205590717,-0.5687157920910977,0.0,8546.071908451686,8546.071908451686,0.8894114743007759,3881.157532796638,277.1038086278575,3.9538086278575406,1.0,0.002,0.1508974733009273,0.005088647411095916,0.00023379466364307073,0.00176620535987432,0.11689733182153536,0.11689733182153536,0.0,2.3517390725785736e-11,0.9999316794529695,0.9999316794529695,0.0,0.0922740371223467,6.304643429603262e-06,0.0,0.0,0.0,1601840.9576298234,268.11629683544703,0.0,1.0,1279354.041755654,2619.104318352641,,,,,,,,,,,,,,,,,,,2.0
3259.0,-28.361958146906826,4.967123913259305,34.9831601854822,26.20417404631155,6.414399634099376,-24.884322368799104,-38.44074622085316,2.9367638566238283,-5.03371540334399,-5.033715403352385,39.96617609004499,41130.328815033776,25752.1612402751,25752.1612402751,66882.49005530888,76823.12216847319,76807.8049376976,25752.1612402751,102559.9661779727,102559.9661779727,102559.9661779727,128593.70119766593,124386.0168899879,4207.684307678019,0.0,90323.1668192035,54630.47327529465,39658.54838212094,26033.735019693224,65692.28340181417,19864.37935358267,1450.0,0.0,0.886869626788664,2.8811174524711527,0.001494314320929203,1.0,1.0,-5.03371540334399,354190.1640467268,1553075.3557034472,4.384863029393885,1553075.3557034472,4.384863029393885,0.7630245655706435,0.09228030860485398,3.8618524918747528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618524918747528,1.2779470642882012,1.2783004586798195,3.0219189822434087,6403.083703035959,15243.107769423557,6488.321591734394,0.00034375276817343405,23388.559508484937,2384.9693329001175,19394.027436175023,1977.6404211606434,0.8292100002627023,0.8292100002627023,35028.4301630149,35405.22815468563,0.9867146952875923,0.8,4227.560428440365,4273.035954225843,0.9867146952875923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559090416633193,4.967123913259305,-2.3540306681977246,7.321154581457029,3.5,3.5,1.0,0.6,0.00027651849155270014,1.0000328932699076,0.00027650939625449713,197.57740887093163,0.0,1.8053007303562525e-06,5.11622226982962,0.019217978910556963,9.396326246979389e-05,0.00018255522908290625,0.0007050013663385879,0.0922803093573849,0.0922803093573849,0.0922803093573849,0.09227402292812177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490357.3749727135,594.7917631077454,0.0,0.0922803093573849,0.09228030860485398,0.09228030860485398,0.375,0.375,0.5,9.348455062690599,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26033.735019693224,19864.37935358267,0.7630245655706435,1.0181179065768604,0.6261059394671294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417427110919347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.09052935952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17701211156214,262.17701211156214,-10.972987888437842,246.52825518544867,277.82576903820865,121460.70178633565,121490.10380809064,-29.402021754999737,0.0,nan,277.82576903820865,4.675769038208671,271.5662662673879,-1.5837337326120746,265.30676349662787,-7.843236503372111,259.047260726051,-14.102739273948998,252.78775795564857,-20.362242044351405,246.52825518544867,-26.621744814551306,1.0,1.0,26022.012520719443,26022.012520719443,277.10378268471516,3.953782684715179,277.10378268471516,277.10378268471516,76807.21109129579,76807.8049376976,-0.5938464018108789,0.0,8546.071908451686,8546.071908451686,0.8894112094356573,3881.1617543341267,277.10378268471516,3.953782684715179,1.0,0.002,0.15090378937511448,0.005088616940900179,0.00023380444359372854,0.0017661955804632442,0.11690222179686427,0.11690222179686427,0.0,2.40569725598605e-11,0.9999315551902547,0.9999315551902547,0.0,0.09227399249668827,6.31610816569931e-06,0.0,0.0,0.0,1601840.9435414646,268.116284596656,0.0,1.0,1279354.083884334,2619.104145910533,,,,,,,,,,,,,,,,,,,2.0
3260.0,-28.362278346740535,4.967106102081047,34.98315485117726,26.204136956390016,6.414398623963859,-24.88461064966581,-38.4410260367207,2.9367309270710913,-5.033723970805909,-5.033723970782194,39.966166418680515,41130.12012022209,25752.13743762284,25752.13743762284,66882.25755784493,76823.0112827896,76807.7162178789,25752.13743762284,102559.85365550173,102559.85365550173,102559.85365550173,128593.58212867739,124385.98337585658,4207.59875282081,0.0,90323.184971758,54630.393587320475,39658.65709381948,26033.728473175655,65692.38556699513,19864.373615108663,1450.0,0.0,0.886869618211626,2.881116543034524,0.001494314320929203,1.0,1.0,-5.033723970805909,354190.04573613056,1553074.938999284,4.384863317577015,1553074.938999284,4.384863317577015,0.7630245370184412,0.09228027526133455,3.8618540238739167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618540238739167,1.2779472353924763,1.2783006182074943,3.02191977643575,6403.085385834229,15243.107769423557,6488.320529737273,0.0003437523506974005,23388.55493070986,2384.968866096971,19394.02426179456,1977.640097463921,0.8292100268379401,0.8292100268379401,35028.441279653605,35405.22815468563,0.9867150867178945,0.8,4227.561770100887,4273.035954225843,0.9867150867178945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559085278381114,4.967106102081047,-2.3540417124528106,7.321147814533857,3.5,3.5,1.0,0.6,0.00027650939625449713,1.0000328845646627,0.0002765003036623821,197.5776702035268,0.0,1.797025451859201e-06,5.092770130568976,0.019219775936008824,9.396032639521428e-05,0.00018254906985928286,0.0007049778599905123,0.09228027602810912,0.09228027602810912,0.09228027602810912,0.0922739929090507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490358.2378372285,594.7914814999858,0.0,0.09228027602810912,0.09228027526133455,0.09228027526133455,0.375,0.375,0.5,9.348266575061666,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,26033.728473175655,19864.373615108663,0.7630245370184412,1.0181127840095916,0.6261017888941834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417446054606018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.06707722026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1768390257544,262.1768390257544,-10.973160974245559,246.52794615251045,277.8257318995275,121462.0967728996,121491.03508946746,-28.938316567869947,0.0,nan,277.8257318995275,4.675731899527534,271.5661747498724,-1.5838252501275747,265.30661760023844,-7.843382399761538,259.04706045081724,-14.102939549182736,252.78750330156052,-20.362496698439458,246.52794615251045,-26.622053847489525,1.0,1.0,26022.012520719443,26022.012520719443,277.1037637359289,3.9537637359289306,277.1037637359289,277.1037637359289,76807.17059631739,76807.7162178789,-0.5456215615122346,0.0,8546.071908451686,8546.071908451686,0.8894111128352913,3881.1632939932865,277.1037637359289,3.9537637359289306,1.0,0.002,0.1509101014820757,0.005088587168248801,0.00023381421917570286,0.0017661858042505054,0.11690710958785143,0.11690710958785143,0.0,2.3426208022037098e-11,0.9999315981435685,0.9999315981435685,0.0,0.09227396311919465,6.312142139888107e-06,0.0,0.0,0.0,1601840.9336792575,268.11627602919407,0.0,1.0,1279354.1133754696,2619.1040251967297,,,,,,,,,,,,,,,,,,,2.0
3261.0,-28.362597173276402,4.9670884901450725,34.98314955352653,26.20407761950048,6.414372352546867,-24.88490022068626,-38.44130983399225,2.936675400116454,-5.0337322967463365,-5.033732296788078,39.96615680788636,41129.93555036512,25752.11352635286,25752.11352635286,66882.04907671797,76822.91683014279,76807.62817976886,25752.11352635286,102559.74170612171,102559.74170612171,102559.74170612171,128593.46373919945,124385.95048359621,4207.51325560323,0.0,90323.21004523338,54630.32811261248,39658.75770291212,26033.722033077738,65692.47973598985,19864.367963125485,1450.0,0.0,0.8868696106443319,2.8811156592356424,0.001494314320929203,1.0,1.0,-5.0337322967463365,354189.9307608049,1553074.5249032401,4.384863571833379,1553074.5249032401,4.384863571833379,0.7630245086694235,0.09228024190628502,3.861855792958807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861855792958807,1.2779475110898764,1.2783008823606707,3.0219205088206533,6403.086937669956,15243.107769423557,6488.319550386832,0.0003437519657106659,23388.550709199626,2384.968435622728,19394.02133445055,1977.6397989579064,0.8292100513445722,0.8292100513445722,35028.4541166553,35405.22815468563,0.9867155387242987,0.8,4227.563319390997,4273.035954225843,0.9867155387242987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559080116681847,4.9670884901450725,-2.3540525265863734,7.3211410167314455,3.5,3.5,1.0,0.6,0.0002765003036623821,1.00003274360958,0.00027649125034082865,197.577930415891,0.0,1.796493166203e-06,5.091261633019302,0.019221572429175028,9.39573486308237e-05,0.0001825429550315584,0.0007049545683524427,0.09228024267941468,0.09228024267941468,0.09228024267941468,0.09227396381614288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490359.10037132684,594.7912000026705,0.0,0.09228024267941468,0.09228024190628502,0.09228024190628502,0.375,0.375,0.5,9.348078216712954,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,26033.722033077738,19864.367963125485,0.7630245086694235,1.018108150971144,0.6260980817844198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417464993277112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.065568722704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17666603754174,262.17666603754174,-10.973333962458241,246.52763799850598,277.82569407711816,121463.18248915867,121492.10448659955,-28.92199744086184,0.0,nan,277.82569407711816,4.67569407711818,271.56608286111936,-1.5839171388806221,265.30647164518194,-7.843528354818034,259.0468604294505,-14.103139570549502,252.7872492138747,-20.362750786125275,246.52763799850598,-26.622362001493997,1.0,1.0,26022.012520719443,26022.012520719443,277.10374510833526,3.9537451083352835,277.10374510833526,277.10374510833526,76807.05562143486,76807.62817976886,-0.5725583339954028,0.0,8546.071908451686,8546.071908451686,0.8894110012854505,3881.165071923601,277.10374510833526,3.9537451083352835,1.0,0.002,0.15091640921010666,0.005088557462758261,0.00023382398808979022,0.0017661760356259,0.1169119940448951,0.1169119940448951,0.0,2.3715690002090728e-11,0.9999316455836087,0.9999316455836087,0.0,0.09227393414420507,6.307762079952376e-06,0.0,0.0,0.0,1601840.9240950681,268.11626770325364,0.0,1.0,1279354.142035237,2619.1039078859303,,,,,,,,,,,,,,,,,,,2.0
3262.0,-28.36291523609691,4.967071069203975,34.98314428834795,26.204028131347172,6.414353679699313,-24.88518834450329,-38.4415895800106,2.936626788296462,-5.033740816845466,-5.033740816858203,39.96614714974864,41129.730218737466,25752.090606610105,25752.090606610105,66881.82082534758,76822.81618251641,76807.53799025703,25752.090606610105,102559.62859686713,102559.62859686713,102559.62859686713,128593.34410478304,124385.91629859556,4207.427806187474,0.0,90323.22896152793,54630.24210409639,39658.87428603505,26033.715507915917,65692.58979395096,19864.362242084524,1450.0,0.0,0.8868696022605131,2.8811147548270717,0.001494314320929203,1.0,1.0,-5.033740816845466,354189.81310432276,1553074.1087677323,4.384863853524469,1553074.1087677323,4.384863853524469,0.7630244801609085,0.09228020860792661,3.8618568136237723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618568136237723,1.277947754698007,1.2783011144658882,3.0219207314436507,6403.087409381374,15243.107769423557,6488.319252693266,0.0003437518486861819,23388.54942598795,2384.968304771553,19394.020444624563,1977.6397082209076,0.8292100587937743,0.8292100587937743,35028.461522900776,35405.22815468563,0.986715799507206,0.8,4227.564213246363,4273.035954225843,0.986715799507206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075169022459,4.967071069203975,-2.354063431609133,7.321134500813107,3.5,3.5,1.0,0.6,0.00027649125034082865,1.0000326652590326,0.00027648221897752783,197.57819000553303,0.0,1.788736535914974e-06,5.0692793427830365,0.019223361165710943,9.395441345985289e-05,0.00018253683688097578,0.0007049311272461274,0.09228020937349943,0.09228020937349943,0.09228020937349943,0.09227393397821071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490359.96218219475,594.790918738479,0.0,0.09228020937349943,0.09228020860792661,0.09228020860792661,0.375,0.375,0.5,9.347889960803359,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,26033.715507915917,19864.362242084524,0.7630244801609085,1.0181029707479445,0.6260939072084616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417483850769397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.04358643247,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1764938894048,262.1764938894048,-10.973506110595167,246.52733076462317,277.82565701473027,121464.33060453179,121493.11215081245,-28.781546280681457,0.0,nan,277.82565701473027,4.675657014730291,271.5659917644392,-1.5840082355607592,265.3063265141892,-7.843673485810768,259.04666126416106,-14.103338735838918,252.7869960142859,-20.363003985714073,246.52733076462317,-26.622669235376804,1.0,1.0,26022.012520719443,26022.012520719443,277.10372603493573,3.9537260349357553,277.10372603493573,277.10372603493573,76806.96537302303,76807.53799025703,-0.5726172339927871,0.0,8546.071908451686,8546.071908451686,0.889410936927305,3881.166097691891,277.10372603493573,3.9537260349357553,1.0,0.002,0.15092271354899361,0.005088527732977288,0.00023383375165847095,0.0017661662711984268,0.11691687582923548,0.11691687582923548,0.0,2.285689779807365e-11,0.999931682274401,0.999931682274401,0.0,0.09227390423395672,6.304373969895706e-06,0.0,0.0,0.0,1601840.9142873795,268.1162591831545,0.0,1.0,1279354.1713633335,2619.103787839499,,,,,,,,,,,,,,,,,,,2.0
3263.0,-28.36323230264414,4.967053834088373,34.98313905366037,26.203967083152406,6.414331489248442,-24.88547592345407,-38.44186548432333,2.93657511021774,-5.033749392079926,-5.0337493920889695,39.96613749936533,41129.53418405685,25752.068307406655,25752.068307406655,66881.6024914635,76822.7228074508,76807.44699108679,25752.068307406655,102559.51529849344,102559.51529849344,102559.51529849344,128593.22426489915,124385.88186341694,4207.342401482203,0.0,90323.26014760297,54630.170317115866,39658.988700541224,26033.70896640572,65692.69766694694,19864.356508956374,1450.0,0.0,0.8868695935680768,2.8811138445659745,0.001494314320929203,1.0,1.0,-5.033749392079926,354189.69468647445,1553073.6929663927,4.384864145584923,1553073.6929663927,4.384864145584923,0.7630244516672454,0.09228017535993115,3.861859764775036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861859764775036,1.277948012454206,1.2783013607511446,3.0219224312252075,6403.091011014524,15243.107769423557,6488.3169797221635,0.00034375095517398183,23388.53962835819,2384.9673056913616,19394.01365056183,1977.6390154193155,0.8292101156690831,0.8292101156690831,35028.48293732095,35405.22815468563,0.986716553535053,0.8,4227.5667977400135,4273.035954225843,0.986716553535053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559070355318203,4.967053834088373,-2.354074327221266,7.321128161309639,3.5,3.5,1.0,0.6,0.00027648221897752783,1.000032563023572,0.0002764732161736725,197.57844878264396,0.0,1.7844004142592766e-06,5.05699077401079,0.0192251455661252,9.395151868008266e-05,0.00018253070029744517,0.0007049079673149142,0.09228017612039269,0.09228017612039269,0.09228017612039269,0.09227390392072932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490360.8235724043,594.7906376115386,0.0,0.09228017612039269,0.09228017535993115,0.09228017535993115,0.375,0.375,0.5,9.347701799899614,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,26033.70896640572,19864.356508956374,0.7630244516672454,1.0180979753723032,0.6260898949922563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417502663137118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.0312978637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1763221993785,262.1763221993785,-10.973677800621488,246.52702442367016,277.82561997563744,121465.49175003504,121494.19670354131,-28.704953506281488,0.0,nan,277.82561997563744,4.67561997563746,271.56590086495436,-1.5840991350456193,265.30618175434785,-7.84381824565213,259.04646264395427,-14.103537356045706,252.78674353370715,-20.363256466292825,246.52702442367016,-26.62297557632982,1.0,1.0,26022.012520719443,26022.012520719443,277.10370681163516,3.953706811635186,277.10370681163516,277.10370681163516,76806.86361993736,76807.44699108679,-0.5833711494342424,0.0,8546.071908451686,8546.071908451686,0.8894107508421071,3881.169063598911,277.10370681163516,3.953706811635186,1.0,0.002,0.15092901471698977,0.00508849800853721,0.00023384351028724032,0.0017661565122062556,0.11692175514362016,0.11692175514362016,0.0,2.2493495781261696e-11,0.999931716609529,0.999931716609529,0.0,0.09227387415668431,6.301203246838841e-06,0.0,0.0,0.0,1601840.9044162217,268.11625060792005,0.0,1.0,1279354.200881226,2619.103667016204,,,,,,,,,,,,,,,,,,,2.0
3264.0,-28.363548390048848,4.967036715274316,34.98313381472042,26.203897897526645,6.414297273421403,-24.88576382369635,-38.44214523034168,2.9365127076629522,-5.033761093652117,-5.033761093673154,39.96612690767288,41129.352978167844,25752.05435803973,25752.05435803973,66881.40733620757,76822.63604296812,76807.33158279445,25752.05435803973,102559.38594083418,102559.38594083418,102559.38594083418,128593.08693005407,124385.83005203816,4207.2568780159045,0.0,90323.29141357321,54630.10683540227,39659.09397574549,26033.700989219877,65692.79496496537,19864.349600283404,1450.0,0.0,0.8868695723763751,2.8811126024446767,0.001494314320929203,1.0,1.0,-5.033761093652117,354189.53309621115,1553073.2366079069,4.384864857612927,1553073.2366079069,4.384864857612927,0.7630244200972002,0.09228014230004818,3.8618622921385657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618622921385657,1.2779483197932622,1.278301656669462,3.0219236821433526,6403.093661559968,15243.107769423557,6488.315306969196,0.00034375029761110864,23388.532418009996,2384.966570440466,19394.00865059127,1977.638505564211,0.8292101575239154,0.8292101575239154,35028.50127661029,35405.22815468563,0.9867171992838848,0.8,4227.5690110979485,4273.035954225843,0.9867171992838848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067344083873,4.967036715274316,-2.354087480330441,7.321124195604757,3.5,3.5,1.0,0.6,0.0002764732161736725,1.0000324625466874,0.00027646424144032734,197.57870676119967,0.0,1.7787600204296706e-06,5.041005897897686,0.01922692432614563,9.394858367739082e-05,0.00018252463249628168,0.0007048849956238397,0.09228014304697363,0.09228014304697363,0.09228014304697363,0.09227386193422847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490361.6816927958,594.7903575034746,0.0,0.09228014304697363,0.09228014230004818,0.09228014230004818,0.375,0.375,0.5,9.347513372485464,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,26033.700989219877,19864.349600283404,0.7630244200972002,1.0180934967354653,0.6260862093035094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417521416624852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.01531298758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1761498799773,262.1761498799773,-10.97385012002269,246.52671887310183,277.82558088739097,121466.503231102,121495.31341105107,-28.810179949077327,0.0,nan,277.82558088739097,4.675580887390993,271.5658084842749,-1.584191515725081,265.3060360811689,-7.8439639188310935,259.0462636783189,-14.103736321681083,252.7864912756083,-20.363508724391664,246.52671887310183,-26.62328112689815,1.0,1.0,26022.012520719443,26022.012520719443,277.1036816058009,3.9536816058009094,277.1036816058009,277.1036816058009,76806.74830717043,76807.33158279445,-0.5832756240124581,0.0,8546.071908451686,8546.071908451686,0.8894105914788729,3881.1716035992586,277.1036816058009,3.9536816058009094,1.0,0.002,0.1509353254068061,0.005088467662735004,0.00023385328215367484,0.0017661467409736445,0.11692664107683742,0.11692664107683742,0.0,2.3127319503934984e-11,0.9999316134034109,0.9999316134034109,0.0,0.09227383157518351,6.3107248646620875e-06,0.0,0.0,0.0,1601840.8909462586,268.11623890634786,0.0,1.0,1279354.241160669,2619.1035021435123,,,,,,,,,,,,,,,,,,,2.0
3265.0,-28.363933239143865,4.967019774329434,34.983128605477674,26.203848304599546,6.414286239821813,-24.886111290682038,-38.4424788999371,2.9364642921143447,-5.033769743368225,-5.033769743358336,39.966117286446284,41129.083742901814,25752.033008046004,25752.033008046004,66881.11675094781,76822.50658921934,76807.23991573622,25752.033008046004,102559.27292378224,102559.27292378224,102559.27292378224,128592.96735628432,124385.79596159661,4207.171394687713,0.0,90323.31062546167,54630.00768675059,39659.22548745675,26033.69443250208,65692.91991995883,19864.34385745475,1450.0,0.0,0.8868695631994487,2.881111684277962,0.001494314320929203,1.0,1.0,-5.033769743368225,354189.4136499071,1553072.822062428,4.384865165951962,1553072.822062428,4.384865165951962,0.763024391676614,0.09228010909207957,3.861863371746602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861863371746602,1.2779485623317712,1.2783018878051853,3.021923953418099,6403.094236358603,15243.107769423557,6488.314944214226,0.0003437501550115171,23388.53085437127,2384.9664109936903,19394.00756629239,1977.6383949964961,0.8292101666004252,0.8292101666004252,35028.50911056138,35405.22815468563,0.9867174751269204,0.8,4227.569956572853,4273.035954225843,0.9867174751269204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062735284464,4.967019774329434,-2.354098351625365,7.321118125954799,3.5,3.5,1.0,0.6,0.00027646424144032734,1.0000395247050649,0.0002764533147045994,197.5790208612246,0.0,1.7732162078638237e-06,5.025294733086077,0.019228697542353495,9.394508303715206e-05,0.00018251915840317528,0.0007048640524792387,0.09228010985615336,0.09228010985615336,0.09228010985615336,0.09227383157314573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490362.5441001372,594.7900760462018,0.0,0.09228010985615336,0.09228010909207957,0.09228010909207957,0.375,0.375,0.5,9.347325030207442,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,26033.69443250208,19864.34385745475,0.763024391676614,1.0180871368244355,0.6260809200293436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417540112245393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.999601822776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1759729020412,262.1759729020412,-10.974027097958754,246.526402302958,277.825543501676,121467.45351895048,121497.04256120029,-29.589042249793312,0.0,nan,277.825543501676,4.675543501676032,271.565715261648,-1.5842847383519825,265.3058870216832,-7.844112978316787,259.04605878193985,-14.103941218060129,252.78623054234254,-20.36376945765744,246.526402302958,-26.623597697041987,1.0,1.0,26022.012520719443,26022.012520719443,277.10366222989444,3.953662229894462,277.10366222989444,277.10366222989444,76806.65959242886,76807.23991573622,-0.5803233073675074,0.0,8546.071908451686,8546.071908451686,0.8894105234040421,3881.172688605335,277.10366222989444,3.953662229894462,1.0,0.002,0.15094163266155233,0.005088437899436327,0.00023386305017617187,0.0017661369733268373,0.11693152508808594,0.11693152508808594,0.0,2.350300900080815e-11,0.9999316506057098,0.9999316506057098,0.0,0.09227380180251808,6.307289561480416e-06,0.0,0.0,0.0,1601840.8809893609,268.11623025663175,0.0,1.0,1279354.2709349347,2619.103380270833,,,,,,,,,,,,,,,,,,,2.0
3266.0,-28.364241800485058,4.967002941930302,34.98312338979521,26.203773845359706,6.414248233082297,-24.88639279713298,-38.44275473440064,2.9363992303042767,-5.033781519314516,-5.033781519397402,39.96610668250851,41128.92525324569,25752.019987918833,25752.019987918833,66880.94524116452,76822.42673778,76807.12311592666,25752.019987918833,102559.14310384549,102559.14310384549,102559.14310384549,128592.82952874165,124385.74374239137,4207.085786350283,0.0,90323.34664740035,54629.941298272875,39659.33927680831,26033.68642489617,65693.02570170448,19864.336924415456,1450.0,0.0,0.8868695416736959,2.8811104342625926,0.001494314320929203,1.0,1.0,-5.033781519314516,354189.25103269063,1553072.365175925,4.384865889203907,1553072.365175925,4.384865889203907,0.7630243600621645,0.0922800760279584,3.8618665523764744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618665523764744,1.2779488859317039,1.2783021975300497,3.0219256770672285,6403.097888564276,15243.107769423557,6488.312639302476,0.0003437492489483623,23388.52091919596,2384.965397887756,19394.000676756925,1977.6376924593949,0.8292102242702932,0.8292102242702932,35028.532190137754,35405.22815468563,0.9867182877872284,0.8,4227.572742033215,4273.035954225843,0.9867182877872284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559059924644087,4.967002941930302,-2.3541114824958056,7.321114424426107,3.5,3.5,1.0,0.6,0.0002764533147045994,1.0000316897785955,0.0002764445542378817,197.57927269854386,0.0,2.158893746331808e-06,6.118304877104344,0.019230856436099827,9.394218925578138e-05,0.00018251112544881806,0.0007048336108073772,0.09228007678016197,0.09228007678016197,0.09228007678016197,0.09227378929906703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490363.4030789591,594.7897956574762,0.0,0.09228007678016197,0.0922800760279584,0.0922800760279584,0.375,0.375,0.5,9.347136412777505,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,26033.68642489617,19864.336924415456,0.7630243600621645,1.0180828866804534,0.6260774993071837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417562874975387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.09261196679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1757965957163,262.1757965957163,-10.974203404283685,246.5260896485588,277.82550354344795,121468.55477879626,121498.03153285482,-29.476754058564797,0.0,nan,277.82550354344795,4.675503543447974,271.5656207641413,-1.5843792358587052,265.30573798498204,-7.844262015017932,259.04585520599585,-14.104144794004128,252.78597242717188,-20.364027572828093,246.5260896485588,-26.623910351441168,1.0,1.0,26022.012520719443,26022.012520719443,277.10363678677993,3.9536367867799527,277.10363678677993,277.10363678677993,76806.53632946553,76807.12311592666,-0.5867864611354889,0.0,8546.071908451686,8546.071908451686,0.889410322848973,3881.1758851383565,277.10363678677993,3.9536367867799527,1.0,0.002,0.15094794972805503,0.005088407509978367,0.00023387283188547122,0.00176612719176516,0.11693641594273561,0.11693641594273561,0.0,2.3650631366528563e-11,0.9999315442606952,0.9999315442606952,0.0,0.0922737589271308,6.317100827597677e-06,0.0,0.0,0.0,1601840.8674337796,268.11621848068546,0.0,1.0,1279354.3114703863,2619.1032143502684,,,,,,,,,,,,,,,,,,,2.0
3267.0,-28.36455582194048,4.966986241161585,34.98311818182467,26.203723169770115,6.4142320967273765,-24.886677030077973,-38.44303001007063,2.936353305389428,-5.033792085572941,-5.033792085496516,39.96609647355952,41128.72780641654,25752.00419114461,25752.00419114461,66880.73199756115,76822.32801061835,76807.01582115234,25752.00419114461,102559.02001229694,102559.02001229694,102559.02001229694,128592.69899643131,124385.69887924,4207.000117191316,0.0,90323.36977743017,54629.86740672659,39659.44707855953,26033.678984134363,65693.12606269389,19864.330457155287,1450.0,0.0,0.8868695248729535,2.8811093126557696,0.001494314320929203,1.0,1.0,-5.033792085572941,354189.10512042657,1553071.9253080355,4.384866453698459,1553071.9253080355,4.384866453698459,0.7630243297253974,0.09228004290295641,3.861868393809096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861868393809096,1.2779491165016905,1.278302416967768,3.021926572773672,6403.099786458748,15243.107769423557,6488.311441533629,0.0003437487781052649,23388.51575631791,2384.9648714207106,19393.99709654568,1977.63732737945,0.8292102542379931,0.8292102542379931,35028.545552107236,35405.22815468563,0.9867187582786912,0.8,4227.574354681375,4273.035954225843,0.9867187582786912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559056514611996,4.966986241161585,-2.3541236923550057,7.321109933516591,3.5,3.5,1.0,0.6,0.0002764445542378817,1.0000322506324006,0.00027643563901370545,197.57952899279218,0.0,1.7308866425865835e-06,4.905332745090377,0.019232587322742415,9.393930141882894e-05,0.00018250525281905276,0.0007048112675660383,0.09228004365249831,0.09228004365249831,0.09228004365249831,0.09227375162916204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490364.2646388299,594.7895144470467,0.0,0.09228004365249831,0.09228004290295641,0.09228004290295641,0.375,0.375,0.5,9.346947656772507,-7.639755494892597e-11,-7.639755494892597e-11,-7.639755494892597e-11,-7.639755494892597e-11,-7.639755494892597e-11,-7.639755494892597e-11,26033.678984134363,19864.330457155287,0.7630243297253974,1.0180780852738516,0.6260735372398865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441758112555078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.87963983478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1756223307413,262.1756223307413,-10.974377669258672,246.52577945364175,277.82546520842305,121469.82388245409,121498.95934265628,-29.135460202162548,0.0,nan,277.82546520842305,4.675465208423077,271.5655280571155,-1.584471942884477,265.3055909059951,-7.844409094004902,259.04565375503586,-14.10434624496412,252.78571660423665,-20.364283395763323,246.52577945364175,-26.62422054635823,1.0,1.0,26022.012520719443,26022.012520719443,277.10361366581634,3.9536136658163628,277.10361366581634,277.10361366581634,76806.46780822567,76807.01582115234,-0.5480129266652511,0.0,8546.071908451686,8546.071908451686,0.8894102067371619,3881.177735778141,277.10361366581634,3.9536136658163628,1.0,0.002,0.15095427120636568,0.005088377323371975,0.0002338826210159481,0.0017661174018881128,0.11694131050797404,0.11694131050797404,0.0,2.2904061026257638e-11,0.9999314964088464,0.9999314964088464,0.0,0.09227372138862575,6.32151433066297e-06,0.0,0.0,0.0,1601840.8552707015,268.11620791442704,0.0,1.0,1279354.3478418149,2619.103065473961,,,,,,,,,,,,,,,,,,,2.0
3268.0,-28.364868475173555,4.966969725350157,34.983113009589864,26.20367818688976,6.414217591887979,-24.88695986846787,-38.44330521589143,2.9363089853357915,-5.033799979233322,-5.033799979240982,39.96608708857355,41128.525511579806,25751.98198932218,25751.98198932218,66880.507500902,76822.22648229238,76806.92862140007,25751.98198932218,102558.91061072226,102558.91061072226,102558.91061072226,128592.58338852273,124385.66886162195,4206.9145269007795,0.0,90323.38691752109,54629.78334974422,39659.559519752074,26033.672777800464,65693.23229755255,19864.325001683,1450.0,0.0,0.8868695186875104,2.881108474745086,0.001494314320929203,1.0,1.0,-5.033799979233322,354188.99611480784,1553071.520943013,4.38486666152552,1553071.520943013,4.38486666152552,0.7630243020731897,0.09228000961699588,3.8618692946038733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618692946038733,1.2779493399610153,1.278302629095072,3.0219267492416266,6403.100160373168,15243.107769423557,6488.311205554312,0.00034374868534184876,23388.514739151964,2384.96476769865,19393.996391187717,1977.6372554529546,0.829210260142022,0.829210260142022,35028.552088535085,35405.22815468563,0.9867189884344121,0.8,4227.575143558969,4273.035954225843,0.9867189884344121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559051721929272,4.966969725350157,-2.3541338963476908,7.321103621697848,3.5,3.5,1.0,0.6,0.00027643563901370545,1.0000321101927934,0.0002764267628970556,197.57978417091104,0.0,1.761465793608288e-06,4.991994059085888,0.019234348788536023,9.393641439663763e-05,0.0001824992246170678,0.0007047881518376695,0.09228001039464719,0.09228001039464719,0.09228001039464719,0.09227372414970159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490365.12933582277,594.7892322548328,0.0,0.09228001039464719,0.09228000961699588,0.09228000961699588,0.375,0.375,0.5,9.346759077215987,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,26033.672777800464,19864.325001683,0.7630243020731897,1.0180730215552765,0.6260694454078808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441759969912223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.96630114877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1754500086663,262.1754500086663,-10.974549991333674,246.52547152218762,277.8254284957199,121471.05608645797,121499.8667129193,-28.810626461324453,0.0,nan,277.8254284957199,4.6754284957199275,271.565437100679,-1.5845628993209857,265.3054457057915,-7.8445542942084785,259.0454543110853,-14.104545688914698,252.78546291653447,-20.364537083465507,246.52547152218762,-26.624528477812362,1.0,1.0,26022.012520719443,26022.012520719443,277.1035955685827,3.9535955685827275,277.1035955685827,277.1035955685827,76806.38801040745,76806.92862140007,-0.5406109926261706,0.0,8546.071908451686,8546.071908451686,0.8894101499374075,3881.1786410768927,277.1035955685827,3.9535955685827275,1.0,0.002,0.15096058625544892,0.005088347668513553,0.00023389240147990485,0.0017661076226625672,0.11694620073995242,0.11694620073995242,0.0,2.414247187582097e-11,0.9999315660775264,0.9999315660775264,0.0,0.09227369453397188,6.315083023990379e-06,0.0,0.0,0.0,1601840.8461841124,268.11620002076666,0.0,1.0,1279354.3750135666,2619.102954253999,,,,,,,,,,,,,,,,,,,2.0
3269.0,-28.365248952334564,4.9669533031845505,34.98310782522836,26.203584344498836,6.414171527005354,-24.887306903829245,-38.44363878071306,2.936229479694899,-5.0338120403957305,-5.033812040403818,39.966076394680385,41128.31012220339,25751.97075974005,25751.97075974005,66880.28088194344,76822.12823097335,76806.80813359772,25751.97075974005,102558.77889333776,102558.77889333776,102558.77889333776,128592.44353105019,124385.61473463956,4206.828796410631,0.0,90323.43382221607,54629.73424618875,39659.66619558591,26033.664637712423,65693.33083329833,19864.317959950335,1450.0,0.0,0.8868694960362491,2.881107194455132,0.001494314320929203,1.0,1.0,-5.0338120403957305,354188.8295591143,1553071.0601804263,4.384867422593907,1553071.0601804263,4.384867422593907,0.7630242701665151,0.09227997655372625,3.861873745773257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861873745773257,1.277949726207345,1.2783030041043582,3.02192931895247,6403.105605282089,15243.107769423557,6488.307769228702,0.00034374733452619715,23388.49992728873,2384.9632573089416,19393.986119780508,1977.6362080609085,0.8292103461134082,0.8292103461134082,35028.5843875051,35405.22815468563,0.9867201257213104,0.8,4227.579041702474,4273.035954225843,0.9867201257213104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559049297811862,4.9669533031845505,-2.3541471260237072,7.321100429208258,3.5,3.5,1.0,0.6,0.0002764267628970556,1.0000390761095386,0.0002764159616366605,197.58009470563695,0.0,1.7537412119513168e-06,4.970102594670032,0.019236102529747973,9.393291527443875e-05,0.00018249384762261686,0.0007047681988989294,0.0922799772983826,0.0922799772983826,0.0922799772983826,0.09227368078891575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490365.9891963404,594.7889515738567,0.0,0.0922799772983826,0.09227997655372625,0.09227997655372625,0.375,0.375,0.5,9.34657018707778,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,26033.664637712423,19864.317959950335,0.7630242701665151,1.0180680448622264,0.6260652276342862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417618191811838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.94440968436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1752702413289,262.1752702413289,-10.97472975867106,246.52515344073447,277.825387042509,121471.74184556339,121501.79724828668,-30.055402723243155,0.0,nan,277.825387042509,4.675387042509044,271.5653403217895,-1.5846596782104712,265.30529360128173,-7.844706398718245,259.0452468809303,-14.104753119069699,252.78520016072835,-20.364799839271626,246.52515344073447,-26.624846559265507,1.0,1.0,26022.012520719443,26022.012520719443,277.103569408802,3.953569408802025,277.103569408802,277.103569408802,76806.2186615406,76806.80813359772,-0.5894720571232028,0.0,8546.071908451686,8546.071908451686,0.8894098692681925,3881.1831145021233,277.103569408802,3.953569408802025,1.0,0.002,0.15096691251086602,0.0050883171803811625,0.00023390219728660152,0.0017660978253865682,0.11695109864330076,0.11695109864330076,0.0,2.2673169765285994e-11,0.9999314445966919,0.9999314445966919,0.0,0.09227365026271635,6.326291009900804e-06,0.0,0.0,0.0,1601840.8323002087,268.11618795960425,0.0,1.0,1279354.4165307884,2619.1027843148563,,,,,,,,,,,,,,,,,,,2.0
3270.0,-28.36555618719861,4.966937064006957,34.98310267775117,26.20358451912182,6.414204944469082,-24.887580074036983,-38.443909551110096,2.936228831405008,-5.033819748680003,-5.033819748670236,39.96606708983071,41128.10309975213,25751.94879264377,25751.94879264377,66880.0518923959,76821.99756330138,76806.72183018542,25751.94879264377,102558.67062282919,102558.67062282919,102558.67062282919,128592.3291482964,124385.58599249853,4206.743155797871,0.0,90323.43509824635,54629.63634327203,39659.77639441591,26033.658525467206,65693.43491988312,19864.31258281687,1450.0,0.0,0.8868694905038867,2.8811063762225766,0.001494314320929203,1.0,1.0,-5.033819748680003,354188.7231134695,1553070.6592683904,4.384867608477872,1553070.6592683904,4.384867608477872,0.7630242427657555,0.09227994327925657,3.8618737374585996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618737374585996,1.2779497513923268,1.2783030154921156,3.0219292528920536,6403.105465307994,15243.107769423557,6488.307857567839,0.00034374736925213596,23388.50030806183,2384.963296136992,19393.9863838321,1977.6362349866774,0.8292103439033732,0.8292103439033732,35028.58432717155,35405.22815468563,0.9867201235968909,0.8,4227.579034420853,4273.035954225843,0.9867201235968909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559044555799209,4.966937064006957,-2.354157120113518,7.321094184120475,3.5,3.5,1.0,0.6,0.0002764159616366605,1.0000315538824924,0.0002764072399150922,197.5803454626807,0.0,2.1341140518051254e-06,6.048079222815725,0.019238236643799776,9.393007495943771e-05,0.0001824858866772228,0.0007047374532156129,0.09227994405120837,0.09227994405120837,0.09227994405120837,0.09227365400764048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490366.85484154517,594.7886690762681,0.0,0.09227994405120837,0.09227994327925657,0.09227994327925657,0.375,0.375,0.5,9.346381491558963,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,26033.658525467206,19864.31258281687,0.7630242427657555,1.0180629460761175,0.6260610843368168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417640696184908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.02238631251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1750982664741,262.1750982664741,-10.974901733525883,246.52484042823116,277.8253561053123,121473.58291833622,121502.33549369665,-28.752575360409992,0.0,nan,277.8253561053123,4.675356105312346,271.56525296953737,-1.5847470304626086,265.3051498339476,-7.8448501660523675,259.04504669853657,-14.10495330146341,252.7849435632797,-20.365056436720266,246.52484042823116,-26.62515957176882,1.0,1.0,26022.012520719443,26022.012520719443,277.10355160192967,3.9535516019296892,277.10355160192967,277.10355160192967,76806.28061289979,76806.72183018542,-0.44121728562458884,0.0,8546.071908451686,8546.071908451686,0.8894098697924746,3881.1831061458925,277.10355160192967,3.9535516019296892,1.0,0.002,0.1509732314080189,0.005088287541398947,0.00023391198380171994,0.0017660880395961056,0.11695599190085997,0.11695599190085997,0.0,2.3397825343884904e-11,0.9999315243111156,0.9999315243111156,0.0,0.09227362434657031,6.3189326862559055e-06,0.0,0.0,0.0,1601840.8234270087,268.11618025132,0.0,1.0,1279354.4430644289,2619.102675706834,,,,,,,,,,,,,,,,,,,2.0
