time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3271.0,-28.365865114680574,4.966920894330243,34.983097507686466,26.203461305145197,6.414111410404045,-24.887867462150826,-38.44418531572444,2.9361137585095145,-5.03383268314235,-5.033832683147736,39.96605614367387,41127.94723091956,25751.94046200579,25751.94046200579,66879.88769292535,76821.95198521976,76806.59396723112,25751.94046200579,102558.53442923691,102558.53442923691,102558.53442923691,128592.1844175189,124385.52708797372,4206.657329545186,0.0,90323.48540400146,54629.576884926595,39659.89835452763,26033.649988282,65693.54834280963,19864.30521650687,1450.0,0.0,0.8868694643224183,2.8811050032328307,0.001494314320929203,1.0,1.0,-5.03383268314235,354188.54449826496,1553070.1876373722,4.38486848815908,1553070.1876373722,4.38486848815908,0.7630242100300184,0.09227991025518752,3.861877309545901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861877309545901,1.2779503019558438,1.278303555061318,3.021930746160846,6403.108629365376,15243.107769423557,6488.305860692938,0.0003437465842855462,23388.491700846433,2384.9624184452828,19393.98041503939,1977.6356263392076,0.8292103938595373,0.8292103938595373,35028.61024726282,35405.22815468563,0.9867210362757259,0.8,4227.582162701271,4273.035954225843,0.9867210362757259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590427574736525,4.966920894330243,-2.3541709214496556,7.321091815779898,3.5,3.5,1.0,0.6,0.0002764072399150922,1.0000317278013473,0.00027639847039933067,197.5805976017484,0.0,1.7232407604984957e-06,4.883664315252737,0.019239959884560273,9.392718233788788e-05,0.0001824800575772043,0.0007047155938020349,0.09227991100453777,0.09227991100453777,0.09227991100453777,0.09227360731064918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490367.7145142156,594.7883884437198,0.0,0.09227991100453777,0.09227991025518752,0.09227991025518752,0.375,0.375,0.5,9.346192387468347,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,26033.649988282,19864.30521650687,0.7630242100300184,1.0180586888673606,0.6260576307478624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417658868488505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.85797140494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1749209723616,262.1749209723616,-10.975079027638401,246.52453011657286,277.82531182874413,121474.00300962765,121503.64491366499,-29.64190403735291,0.0,nan,277.82531182874413,4.675311828744157,271.5651554859628,-1.5848445140371723,265.3049991433416,-7.845000856658373,259.04484280091214,-14.105157199087841,252.7846864586361,-20.36531354136389,246.52453011657286,-26.625469883427115,1.0,1.0,26022.012520719443,26022.012520719443,277.1035237058469,3.9535237058469193,277.1035237058469,277.1035237058469,76806.00317096125,76806.59396723112,-0.5907962698693154,0.0,8546.071908451686,8546.071908451686,0.8894096445538773,3881.1866960936304,277.1035237058469,3.9535237058469193,1.0,0.002,0.1509795649878266,0.005088256862814432,0.00023392179053240746,0.0017660782330241327,0.11696089526620373,0.11696089526620373,0.0,2.355653996519158e-11,0.9999313651841846,0.9999313651841846,0.0,0.09227357664054368,6.333614643828935e-06,0.0,0.0,0.0,1601840.8085378238,268.1161673168576,0.0,1.0,1279354.4875877385,2619.102493463138,,,,,,,,,,,,,,,,,,,2.0
3272.0,-28.36617484478176,4.966904903871429,34.98309237471573,26.203447125759,6.414132548280567,-24.888144105482368,-38.44445573687551,2.93610180911192,-5.033840317966337,-5.033840317957228,39.96604687338098,41127.737116894976,25751.918946208792,25751.918946208792,66879.65606310377,76821.829578724,76806.5076572296,25751.918946208792,102558.42660343839,102558.42660343839,102558.42660343839,128592.07051777837,124385.4989207642,4206.571597014165,0.0,90323.49399142734,54629.49801008593,39659.995534823785,26033.64391433998,65693.63944916376,19864.299871401425,1450.0,0.0,0.8868694590388296,2.881104192798547,0.001494314320929203,1.0,1.0,-5.033840317966337,354188.43906711705,1553069.788213073,4.384868665684409,1553069.788213073,4.384868665684409,0.7630241827368497,0.09227987697035676,3.861878101482514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861878101482514,1.2779503752786265,1.2783036171967794,3.0219311924694443,6403.109575039741,15243.107769423557,6488.305263864495,0.00034374634967414925,23388.48912832168,2384.9621561207628,19393.978631079233,1977.6354444258982,0.8292104087901344,0.8292104087901344,35028.615993781656,35405.22815468563,0.9867212386178649,0.8,4227.582856245216,4273.035954225843,0.9867212386178649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559038112882473,4.966904903871429,-2.3541807951218305,7.32108569899326,3.5,3.5,1.0,0.6,0.00027639847039933067,1.0000318103141645,0.0002763896783568303,197.58085039645167,0.0,1.7326861648377712e-06,4.9104325911502436,0.01924169257072511,9.392434584630735e-05,0.00018247412455302332,0.0007046928256985135,0.09227987774628227,0.09227987774628227,0.09227987774628227,0.09227358080501522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490368.58132242016,594.7881055685303,0.0,0.09227987774628227,0.09227987697035676,0.09227987697035676,0.375,0.375,0.5,9.346003485768772,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,26033.64391433998,19864.299871401425,0.7630241827368497,1.0180537510767353,0.626053564115917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417677140950689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.884739680834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1747496778813,262.1747496778813,-10.975250322118654,246.52422291852847,277.82527643781384,121475.68520811982,121504.32403061319,-28.63882249336882,0.0,nan,277.82527643781384,4.675276437813864,271.5650657336361,-1.5849342663638595,265.3048550295692,-7.845144970430795,259.04464432572263,-14.105355674277348,252.7844336220179,-20.365566377982077,246.52422291852847,-26.62577708147151,1.0,1.0,26022.012520719443,26022.012520719443,277.10350597166047,3.9535059716604906,277.10350597166047,277.10350597166047,76806.02687998954,76806.5076572296,-0.48077724005270284,0.0,8546.071908451686,8546.071908451686,0.8894095946181682,3881.1874919899265,277.10350597166047,3.9535059716604906,1.0,0.002,0.15098589077489627,0.005088227205646262,0.00023393158775736399,0.0017660684361283073,0.11696579387868199,0.11696579387868199,0.0,2.3885671218693005e-11,0.9999314496049859,0.9999314496049859,0.0,0.0922735511483386,6.325822018168435e-06,0.0,0.0,0.0,1601840.7997491842,268.11615968203364,0.0,1.0,1279354.5138685089,2619.1023858901835,,,,,,,,,,,,,,,,,,,2.0
3273.0,-28.366482395350637,4.966889022697587,34.983087241114845,26.203364703711145,6.414082070526853,-24.888425948740878,-38.44472692636771,2.9360256245337464,-5.033851108196075,-5.033851108208551,39.96603658969003,41127.55843287701,25751.905837083305,25751.905837083305,66879.46426996031,76821.75594270222,76806.39550896251,25751.905837083305,102558.30134604582,102558.30134604582,102558.30134604582,128591.937714084,124385.45192410958,4206.485789974414,0.0,90323.5290093594,54629.42730026113,39660.113010109184,26033.63636803817,65693.74937814736,19864.293317336582,1450.0,0.0,0.8868694413691092,2.8811030474191863,0.001494314320929203,1.0,1.0,-5.033851108196075,354188.2900622448,1553069.3451249434,4.384869259376159,1553069.3451249434,4.384869259376159,0.7630241521589443,0.09227984382608577,3.8618806986398275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618806986398275,1.27795074598029,1.2783039767645272,3.0219323481653104,6403.112023820602,15243.107769423557,6488.303718400228,0.0003437457421578059,23388.482466890226,2384.9614768437973,19393.974011583115,1977.6349733683894,0.8292104474515646,0.8292104474515645,35028.63483949718,35405.22815468563,0.9867219021992142,0.8,4227.585130723427,4273.035954225843,0.9867219021992142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55903528303013,4.966889022697587,-2.3541929494653986,7.321081972162986,3.5,3.5,1.0,0.6,0.0002763896783568303,1.000031586544681,0.0002763809484376535,197.58110141282214,0.0,1.7371392339501753e-06,4.923052589014797,0.01924342970995906,9.392150137495528e-05,0.00018246817698187499,0.0007046703308022991,0.09227984458503677,0.09227984458503677,0.09227984458503677,0.09227354228333846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490369.44400162087,594.7878239886119,0.0,0.09227984458503677,0.09227984382608577,0.09227984382608577,0.375,0.375,0.5,9.345814423279553,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,26033.63636803817,19864.293317336582,0.7630241521589443,1.0180491280074109,0.6260497965512356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44176954609303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.897359678704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17457697981916,262.17457697981916,-10.975423020180813,246.5239179934066,277.82523596680596,121476.5475528373,121505.42103997662,-28.873487139313053,0.0,nan,277.82523596680596,4.675235966805985,271.56497237180776,-1.585027628192222,265.30470877692363,-7.8452912230763445,259.04444518224454,-14.105554817755433,252.7841815877264,-20.36581841227357,246.5239179934066,-26.62608200659338,1.0,1.0,26022.012520719443,26022.012520719443,277.10348205862385,3.9534820586238766,277.10348205862385,277.10348205862385,76805.86241967624,76806.39550896251,-0.5330892862693872,0.0,8546.071908451686,8546.071908451686,0.8894094308539205,3881.190102133027,277.10348205862385,3.9534820586238766,1.0,0.002,0.15099222255263986,0.005088196932071726,0.00023394139273434235,0.0017660586305935592,0.11697069636717117,0.11697069636717117,0.0,2.3327901676334362e-11,0.9999313846624549,0.9999313846624549,0.0,0.09227351201345303,6.331812632735718e-06,0.0,0.0,0.0,1601840.7873282777,268.1161488918039,0.0,1.0,1279354.5510108832,2619.102233858294,,,,,,,,,,,,,,,,,,,2.0
3274.0,-28.366789939277155,4.9668732888870375,34.983082128717456,26.203322724346094,6.4140757622834705,-24.888703369122016,-38.44499745229257,2.9359891926384547,-5.033859973538654,-5.033859973552951,39.96602693418812,41127.36952817621,25751.888150782965,25751.888150782965,66879.25767895917,76821.65370621497,76806.29851613284,25751.888150782965,102558.1866669158,102558.1866669158,102558.1866669158,128591.81639051971,124385.4163783438,4206.400012175909,0.0,90323.55008680743,54629.36170427625,39660.20931392354,26033.629723603906,65693.83903752745,19864.287504322576,1450.0,0.0,0.8868694312190717,2.881102106366191,0.001494314320929203,1.0,1.0,-5.033859973538654,354188.1676386299,1553068.9291039687,4.384869600411184,1553068.9291039687,4.384869600411184,0.7630241236131674,0.0922798106087311,3.8618825842283875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618825842283875,1.2779509325467302,1.278304152225546,3.0219333824752868,6403.114215399328,15243.107769423557,6488.302335255291,0.00034374519844961596,23388.476505132865,2384.9608689137335,19393.96987727034,1977.6345517858128,0.8292104820514545,0.8292104820514545,35028.64852186493,35405.22815468563,0.9867223839726494,0.8,4227.586782040264,4273.035954225843,0.9867223839726494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559031465108138,4.9668732888870375,-2.3542036551877223,7.321076944074759,3.5,3.5,1.0,0.6,0.0002763809484376535,1.0000315859414888,0.0002763722189609163,197.5813524243214,0.0,1.7248670461906482e-06,4.888273208904297,0.01924515457700525,9.391866394297931e-05,0.0001824622844946742,0.0007046479187685076,0.09227981137533782,0.09227981137533782,0.09227981137533782,0.09227351108803429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490370.30943195993,594.7875415430348,0.0,0.09227981137533782,0.0922798106087311,0.0922798106087311,0.375,0.375,0.5,9.345625420864549,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,26033.629723603906,19864.287504322576,0.7630241236131674,1.0180445938127403,0.6260460665829303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441771365203813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.86258029859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1744071493899,262.1744071493899,-10.975592850610099,246.52361533063666,277.82519896870326,121477.89883000097,121506.29287669252,-28.394046691527805,0.0,nan,277.82519896870326,4.675198968703285,271.564882240798,-1.585117759201978,265.30456551295634,-7.845434487043633,259.0442487853509,-14.105751214649104,252.78393205789425,-20.36606794210573,246.52361533063666,-26.62638466936332,1.0,1.0,26022.012520719443,26022.012520719443,277.1034618438746,3.9534618438746065,277.1034618438746,277.1034618438746,76805.81452247359,76806.29851613284,-0.48399365924706217,0.0,8546.071908451686,8546.071908451686,0.889409311957762,3881.1919971495295,277.1034618438746,3.9534618438746065,1.0,0.002,0.15099855195017198,0.005088167029281235,0.00023395119495608197,0.0017660488284989135,0.11697559747804098,0.11697559747804098,0.0,2.3454995324440064e-11,0.9999314104272865,0.9999314104272865,0.0,0.09227348117595136,6.329432779735158e-06,0.0,0.0,0.0,1601840.7771231527,268.1161400264613,0.0,1.0,1279354.5815273763,2619.102108947626,,,,,,,,,,,,,,,,,,,2.0
3275.0,-28.36709614070352,4.96685768486894,34.983077028376606,26.20325811384248,6.41404517627615,-24.88898200898901,-38.44526818776501,2.9359310450716176,-5.033869529021217,-5.033869529129922,39.96601705742498,41127.1923763204,25751.87257604707,25751.87257604707,66879.06495236748,76821.56796369693,76806.19546158095,25751.87257604707,102558.06803762802,102558.06803762802,102558.06803762802,128591.69079492237,124385.37656933624,4206.314225586135,0.0,90323.57948898227,54629.299276245816,39660.31134748495,26033.622757294343,65693.9341047793,19864.281427035337,1450.0,0.0,0.8868694183584946,2.8811010920554345,0.001494314320929203,1.0,1.0,-5.033869529021217,354188.0356847584,1553068.5035507563,4.384870032518687,1553068.5035507563,4.384870032518687,0.7630240943500488,0.09227977742284878,3.861884977981771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861884977981771,1.27795121963017,1.2783044282319083,3.0219345767355446,6403.116745893507,15243.107769423557,6488.300738208813,0.0003437445706588685,23388.46962142968,2384.9601669713593,19393.96510359154,1977.634065006046,0.8292105220010559,0.8292105220010558,35028.66589161947,35405.22815468563,0.9867229955836949,0.8,4227.588878385621,4273.035954225843,0.9867229955836949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559028103007216,4.96685768486894,-2.354214831420205,7.321072516289146,3.5,3.5,1.0,0.6,0.0002763722189609163,1.0000314481379011,0.00027636352784258183,197.58160234064417,0.0,1.7247818196976682e-06,4.888031677023192,0.019246879358824947,9.391582439244228e-05,0.000182456394568474,0.0007046256093207045,0.09227977818951334,0.09227977818951334,0.09227977818951334,0.0922734772644775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490371.1738806723,594.7872594062208,0.0,0.09227977818951334,0.09227977742284878,0.09227977742284878,0.375,0.375,0.5,9.34543639999616,1.0868461686186492e-10,1.0868461686186492e-10,1.0868461686186492e-10,1.0868461686186492e-10,1.0868461686186492e-10,1.0868461686186492e-10,26033.622757294343,19864.281427035337,0.7630240943500488,1.0180401868717124,0.6260424639925524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417731842796564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.86233876671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.174237580179,262.174237580179,-10.975762419820967,246.52331453007113,277.8251606308396,121478.95871791901,121507.30909099178,-28.350373072757275,0.0,nan,277.8251606308396,4.675160630839628,271.56479141038767,-1.5852085896123072,265.30442219002526,-7.8455778099747135,259.04405296987863,-14.105947030121342,252.78368374987156,-20.36631625012842,246.52331453007113,-26.626685469928844,1.0,1.0,26022.012520719443,26022.012520719443,277.1034402295936,3.953440229593639,277.1034402295936,277.1034402295936,76805.70067374645,76806.19546158095,-0.4947878344974015,0.0,8546.071908451686,8546.071908451686,0.8894091610191533,3881.19440287168,277.1034402295936,3.953440229593639,1.0,0.002,0.15100488209675236,0.0050881369946911585,0.00023396099800347835,0.0017660390255566742,0.11698049900173917,0.11698049900173917,0.0,2.3560152526830302e-11,0.9999314022898689,0.9999314022898689,0.0,0.09227344724142617,6.330181422617235e-06,0.0,0.0,0.0,1601840.7661235924,268.11613047097876,0.0,1.0,1279354.6144194715,2619.101974313084,,,,,,,,,,,,,,,,,,,2.0
3276.0,-28.36740194162081,4.966842270390383,34.983071971452276,26.203221931960456,6.414040225156214,-24.889257724932087,-38.44553466243667,2.9358960086334434,-5.033876107945332,-5.03387610799637,39.96600810934499,41126.98390099476,25751.849824345885,25751.849824345885,66878.83372534065,76821.46303600613,76806.11502098985,25751.849824345885,102557.96484533574,102557.96484533574,102557.96484533574,128591.58201516065,124385.35342917164,4206.228585989014,0.0,90323.59420195638,54629.210312770614,39660.42654353974,26033.6171698249,65694.04371336463,19864.276480489683,1450.0,0.0,0.8868694172809216,2.881100393705337,0.001494314320929203,1.0,1.0,-5.033876107945332,354187.9448348901,1553068.1180095468,4.38487006872448,1553068.1180095468,4.38487006872448,0.7630240681081386,0.09227974411645684,3.8618858551594704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618858551594704,1.2779513996577292,1.2783045972018194,3.021934837423231,6403.117298259433,15243.107769423557,6488.300389598576,0.0003437444336221502,23388.46811882963,2384.960013748796,19393.964061572213,1977.633958749646,0.8292105307212696,0.8292105307212696,35028.6722566695,35405.22815468563,0.9867232197051828,0.8,4227.589646579729,4273.035954225843,0.9867232197051828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559023191622776,4.966842270390383,-2.354223777753437,7.32106604814382,3.5,3.5,1.0,0.6,0.00027636352784258183,1.0000314070815048,0.00027635484834333566,197.58185193062278,0.0,1.717205086653596e-06,4.866559215576291,0.0192485965639116,9.391302960785694e-05,0.00018245049823472487,0.0007046029983994819,0.09227974489097664,0.09227974489097664,0.09227974489097664,0.09227345478619421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490372.0412656084,594.7869763582164,0.0,0.09227974489097664,0.09227974411645684,0.09227974411645684,0.375,0.375,0.5,9.345247702235039,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,26033.6171698249,19864.276480489683,0.7630240681081386,1.018034968545177,0.6260382460309409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417749954191341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.84086630526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17407059154027,262.17407059154027,-10.975929408459706,246.52301555533705,277.82512562828856,121480.25292890242,121508.17185349304,-27.91892459062558,0.0,nan,277.82512562828856,4.675125628288583,271.5647036134055,-1.5852963865944503,265.30428159860463,-7.845718401395345,259.0438595840279,-14.10614041597205,252.78343756957804,-20.366562430421936,246.52301555533705,-26.626984444662924,1.0,1.0,26022.012520719443,26022.012520719443,277.1034242381465,3.9534242381465106,277.1034242381465,277.1034242381465,76805.64364599502,76806.11502098985,-0.47137499482778367,0.0,8546.071908451686,8546.071908451686,0.8894091057085295,3881.1952844352677,277.1034242381465,3.9534242381465106,1.0,0.002,0.15101120085590392,0.0050881075621894345,0.00023397078485013308,0.0017660292379116167,0.11698539242506655,0.11698539242506655,0.0,2.2761749950139798e-11,0.9999315256598745,0.9999315256598745,0.0,0.09227342532187152,6.3187945853214555e-06,0.0,0.0,0.0,1601840.758550422,268.11612389205465,0.0,1.0,1279354.6370655936,2619.101881617567,,,,,,,,,,,,,,,,,,,2.0
3277.0,-28.367706277101263,4.966826974845072,34.983066920900015,26.203147507645212,6.414001704334344,-24.889535478948073,-38.44580522328613,2.935830906738917,-5.03388586321023,-5.03388586321619,39.9659981798184,41126.82180857522,25751.835558007748,25751.835558007748,66878.65736658298,76821.384604936,76806.009183387,25751.835558007748,102557.84474139474,102557.84474139474,102557.84474139474,128591.45485588076,124385.31192900818,4206.142926872571,0.0,90323.62967972134,54629.16167162497,39660.52000899597,26033.610114486022,65694.130123482,19864.270330700194,1450.0,0.0,0.8868694035949123,2.8810993581882003,0.001494314320929203,1.0,1.0,-5.03388586321023,354187.81012223737,1553067.6901823313,4.384870528566006,1553067.6901823313,4.384870528566006,0.7630240386694203,0.09227971100461814,3.861888983670104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861888983670104,1.2779517188290521,1.2783049053687958,3.021936530754569,6403.120886225343,15243.107769423557,6488.298125147383,0.00034374354348064317,23388.45835850084,2384.959018472245,19393.95729297606,1977.6332685449224,0.829210587363364,0.829210587363364,35028.6949580271,35405.22815468563,0.9867240190488716,0.8,4227.592386393091,4273.035954225843,0.9867240190488716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559020111964223,4.966826974845072,-2.354235017481224,7.321061992326296,3.5,3.5,1.0,0.6,0.00027635484834333566,1.0000312566499907,0.000276346210686552,197.58210032507455,0.0,1.7149115348881456e-06,4.860059289873004,0.01925031147544649,9.391019204608857e-05,0.0001824446562972471,0.000704581008283817,0.09227971176412125,0.09227971176412125,0.09227971176412125,0.0922734201975774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490372.9041101592,594.786694741094,0.0,0.09227971176412125,0.09227971100461814,0.09227971100461814,0.375,0.375,0.5,9.34505896096725,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,26033.610114486022,19864.270330700194,0.7630240386694203,1.0180309449394411,0.6260349551972326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417768041939591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.83436637956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.173902795719,262.173902795719,-10.976097204280961,246.52271802242018,277.825087569563,121481.21238602868,121509.26626407793,-28.053878049282922,0.0,nan,277.825087569563,4.675087569563004,271.56461365984006,-1.5853863401599142,265.3041397502081,-7.845860249791883,259.0436658407849,-14.106334159215066,252.7831919314982,-20.36680806850177,246.52271802242018,-26.6272819775798,1.0,1.0,26022.012520719443,26022.012520719443,277.10340209857,3.9534020985699954,277.10340209857,277.10340209857,76805.50834537666,76806.009183387,-0.5008380103390664,0.0,8546.071908451686,8546.071908451686,0.8894089084396147,3881.1984285884546,277.10340209857,3.9534020985699954,1.0,0.002,0.15101752167983862,0.005088077531486694,0.0002339805733558279,0.0017660194493047282,0.11699028667791395,0.11699028667791395,0.0,2.2660556157211298e-11,0.9999315032595161,0.9999315032595161,0.0,0.09227339014520153,6.320859416614964e-06,0.0,0.0,0.0,1601840.7473208834,268.11611413678975,0.0,1.0,1279354.670645386,2619.1017441681524,,,,,,,,,,,,,,,,,,,2.0
3278.0,-28.368012258188156,4.966811871260369,34.98306191630109,26.203147787041985,6.4140348530438995,-24.8898075470599,-38.446067402232416,2.935830141982263,-5.033892018168046,-5.033892018177906,39.965989404443064,41126.5850639228,25751.812515303554,25751.812515303554,66878.39757922635,76821.25408519138,76805.93143719736,25751.812515303554,102557.74395250091,102557.74395250091,102557.74395250091,128591.3486908152,124385.2912529125,4206.057437902698,0.0,90323.63030813704,54629.05658300474,39660.63747236922,26033.604738314283,65694.2422106835,19864.265559569714,1450.0,0.0,0.8868694040492036,2.8810987048422803,0.001494314320929203,1.0,1.0,-5.033892018168046,354187.7251270622,1553067.3120832045,4.384870513302101,1553067.3120832045,4.384870513302101,0.7630240129725484,0.09227967776588837,3.86188890130523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86188890130523,1.2779517401094584,1.2783049156160002,3.0219364159826987,6403.120643037523,15243.107769423557,6488.29827862944,0.0003437436038133919,23388.459020043203,2384.9590859307923,19393.9577517442,1977.6333153262533,0.8292105835243,0.8292105835243,35028.69436036434,35405.22815468563,0.9867239980044036,0.8,4227.5923142615275,4273.035954225843,0.9867239980044036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559015137761286,4.966811871260369,-2.3542435701905355,7.321055441450904,3.5,3.5,1.0,0.6,0.000276346210686552,1.0000314257419758,0.00027633752657474364,197.5823500631909,0.0,1.7066463692057e-06,4.8366358103289535,0.019252018121815696,9.390744246680512e-05,0.00018243876821974687,0.0007045582541556377,0.09227967854611681,0.09227967854611681,0.09227967854611681,0.09227339932003158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490373.7707507609,594.7864119437249,0.0,0.09227967854611681,0.09227967776588837,0.09227967776588837,0.375,0.375,0.5,9.344870590783891,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,26033.604738314283,19864.265559569714,0.7630240129725484,1.0180252534878966,0.6260302833241999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417786043051737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.81094290002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1737407052804,262.1737407052804,-10.976259294719569,246.52242203646972,277.8250593746427,121482.87134485118,121509.97133685766,-27.099992006453505,0.0,nan,277.8250593746427,4.6750593746427285,271.56453190669635,-1.585468093303632,265.30400443887265,-7.845995561127324,259.043476971246,-14.106523028753998,252.78294950375496,-20.367050496245014,246.52242203646972,-26.627577963530257,1.0,1.0,26022.012520719443,26022.012520719443,277.10338684630716,3.9533868463071826,277.10338684630716,277.10338684630716,76805.56077064996,76805.93143719736,-0.3706665474019246,0.0,8546.071908451686,8546.071908451686,0.8894089136331501,3881.198345811756,277.10338684630716,3.9533868463071826,1.0,0.002,0.15102382938697667,0.005088048231382046,0.00023399034328386658,0.001766009680016771,0.1169951716419333,0.1169951716419333,0.0,2.3300637461143303e-11,0.9999316453860421,0.9999316453860421,0.0,0.09227337002413852,6.3077417498497285e-06,0.0,0.0,0.0,1601840.740235752,268.11610798183193,0.0,1.0,1279354.691832115,2619.1016574462456,,,,,,,,,,,,,,,,,,,2.0
3279.0,-28.36838194860515,4.966796953785431,34.98305695300274,26.203037599939876,6.413963845848353,-24.890147368646925,-38.44639604268593,2.935729266614791,-5.0338982621793775,-5.033898262177216,39.96598058724575,41126.38654745923,25751.79018110381,25751.79018110381,66878.17672856303,76821.17283966758,76805.85176045047,25751.79018110381,102557.64194155429,102557.64194155429,102557.64194155429,128591.24125727767,124385.26914648945,4205.972110788217,0.0,90323.67746992697,54629.0063147114,39660.745728017304,26033.599315723368,65694.34504374067,19864.260749630866,1450.0,0.0,0.8868694042017609,2.8810980420434555,0.001494314320929203,1.0,1.0,-5.0338982621793775,354187.63890213915,1553066.9321825744,4.384870508176265,1553066.9321825744,4.384870508176265,0.7630239871454716,0.09227964458219581,3.861892526853337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861892526853337,1.2779522248794979,1.2783053894215533,3.0219381066592588,6403.124225378278,15243.107769423557,6488.296017716646,0.000343742715065207,23388.449275030067,2384.9580922160035,19393.95099372456,1977.6326262000339,0.8292106400756503,0.8292106400756503,35028.72066836187,35405.22815468563,0.9867249243426319,0.8,4227.595489358122,4273.035954225843,0.9867249243426319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559010316502419,4.966796953785431,-2.35425213821281,7.3210490919982405,3.5,3.5,1.0,0.6,0.00027633752657474364,1.000037969227792,0.00027632703465061987,197.58265180082972,0.0,1.715827219304105e-06,4.862654339507833,0.019253733949035,9.390399598320551e-05,0.00018243353059153812,0.0007045386884389308,0.09227964535478227,0.09227964535478227,0.09227964535478227,0.09227337810834252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490374.6354586218,594.7861297738303,0.0,0.09227964535478227,0.09227964458219581,0.09227964458219581,0.375,0.375,0.5,9.344682579189353,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,26033.599315723368,19864.260749630866,0.7630239871454716,1.0180202981555588,0.6260262815631455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417804141542643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.836961429195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1735680224238,262.1735680224238,-10.97643197757617,246.52211536501744,277.82502068037417,121483.14325444362,121512.01419921816,-28.870944774566116,0.0,nan,277.82502068037417,4.675020680374189,271.5644396170022,-1.5855603829977554,265.30385855373464,-7.846141446265335,259.0432774906745,-14.106722509325493,252.78269642773978,-20.367303572260198,246.52211536501744,-26.627884634982536,1.0,1.0,26022.012520719443,26022.012520719443,277.10337127910674,3.9533712791067614,277.10337127910674,277.10337127910674,76805.28650855113,76805.85176045047,-0.5652518993447302,0.0,8546.071908451686,8546.071908451686,0.8894086850233907,3881.201989487604,277.10337127910674,3.9533712791067614,1.0,0.002,0.151030125111192,0.005088018963513816,0.0002340000946026161,0.0017659999277075753,0.11700004730130804,0.11700004730130804,0.0,2.2310191454683048e-11,0.999931775212237,0.999931775212237,0.0,0.09227334882302934,6.295759166467883e-06,0.0,0.0,0.0,1601840.7330481072,268.1161017378206,0.0,1.0,1279354.71332539,2619.101569469595,,,,,,,,,,,,,,,,,,,2.0
3280.0,-28.368679049173785,4.966782195514643,34.9830520177111,26.20300456127154,6.413966199276936,-24.890414524323127,-38.446658256556816,2.9357016745749904,-5.033905601586127,-5.033905601572871,39.965971469021,41126.20671288374,25751.771077500347,25751.771077500347,66877.97779038409,76821.06906592229,76805.76341542204,25751.771077500347,102557.5344929224,102557.5344929224,102557.5344929224,128591.12789363562,124385.24100364315,4205.886889992469,0.0,90323.6958382561,54628.92601015202,39660.855364560084,26033.593400713224,65694.44876527331,19864.25553802904,1450.0,0.0,0.8868693998706111,2.881097262969029,0.001494314320929203,1.0,1.0,-5.033905601586127,354187.5375506726,1553066.5393122984,4.384870653700247,1553066.5393122984,4.384870653700247,0.7630239603221595,0.09227961153828856,3.8618942875122344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618942875122344,1.2779523741470944,1.2783055253215228,3.021939131409074,6403.12639670017,15243.107769423557,6488.294647330137,0.0003437421763776048,23388.443368407443,2384.957489908118,19393.94689754758,1977.6322085062259,0.8292106743514391,0.8292106743514391,35028.733444196616,35405.22815468563,0.9867253741961701,0.8,4227.597031266028,4273.035954225843,0.9867253741961701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559006192628777,4.966782195514643,-2.3542614654662657,7.321043660980909,3.5,3.5,1.0,0.6,0.00027632703465061987,1.0000305138223455,0.0002763186031138537,197.58289429193303,0.0,2.0730221908679535e-06,5.874944888919781,0.019255806971225867,9.390124620530286e-05,0.000182425788445317,0.0007045091102918852,0.09227961231024033,0.09227961231024033,0.09227961231024033,0.09227335270617414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490375.49759686773,594.785848426171,0.0,0.09227961231024033,0.09227961153828856,0.09227961153828856,0.375,0.375,0.5,9.344494798172212,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,26033.593400713224,19864.25553802904,0.7630239603221595,1.018015662622264,0.6260225557235124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441782600843739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.84925197861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1733999412524,262.1733999412524,-10.976600058747579,246.52181315604145,277.8249867270145,121484.62934271076,121512.73092939697,-28.101586686191048,0.0,nan,277.8249867270145,4.674986727014527,271.5643520125106,-1.5856479874893807,265.3037172981245,-7.846282701875452,259.04308258393814,-14.106917416061833,252.78244786988543,-20.367552130114547,246.52181315604145,-26.62818684395853,1.0,1.0,26022.012520719443,26022.012520719443,277.1033536022099,3.9533536022099156,277.1033536022099,277.1033536022099,76805.25890897623,76805.76341542204,-0.504506445809966,0.0,8546.071908451686,8546.071908451686,0.8894085740046282,3881.2037589497954,277.1033536022099,3.9533536022099156,1.0,0.002,0.1510364133200782,0.005087989530279852,0.0002340098337460817,0.0017659901892691184,0.11700491687304085,0.11700491687304085,0.0,2.3015199988873913e-11,0.9999318566401036,0.9999318566401036,0.0,0.09227332329550841,6.2882427801494725e-06,0.0,0.0,0.0,1601840.7245995211,268.11609439841385,0.0,1.0,1279354.7385892675,2619.1014660590727,,,,,,,,,,,,,,,,,,,2.0
3281.0,-28.36898020571267,4.9667675292873055,34.983047077013524,26.20293132439258,6.413924314512979,-24.890689753686626,-38.44692459153009,2.9356338630436056,-5.033915981049802,-5.03391598108248,39.96596144283042,41126.032092937494,25751.760039202192,25751.760039202192,66877.79213213969,76820.99173028853,76805.65155003412,25751.760039202192,102557.41158923632,102557.41158923632,102557.41158923632,128590.99768157305,124385.19606635428,4205.801615218756,0.0,90323.72695066775,54628.86110036782,39660.96205588881,26033.586092336733,65694.54814822554,19864.249185918798,1450.0,0.0,0.8868693833586798,2.881096161194462,0.001494314320929203,1.0,1.0,-5.033915981049802,354187.3942184547,1553066.107318967,4.384871208491037,1553066.107318967,4.384871208491037,0.7630239305281901,0.09227957871544354,3.8618965787166513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618965787166513,1.2779527053520359,1.2783058458423238,3.02194014108904,6403.12853609086,15243.107769423557,6488.2932970918355,0.00034374164561102043,23388.437548652135,2384.9568964582336,19393.942861594936,1977.6317969535914,0.8292107081224244,0.8292107081224244,35028.75006981669,35405.22815468563,0.9867259596056525,0.8,4227.59903780224,4273.035954225843,0.9867259596056525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559003809803628,4.9667675292873055,-2.3542729935846753,7.32104052287198,3.5,3.5,1.0,0.6,0.0002763186031138537,1.000030930473952,0.0002763100567128418,197.5831400940108,0.0,1.6659274375928844e-06,4.721238358138234,0.01925747289866346,9.389845328648972e-05,0.00018242014982736395,0.0007044877525072757,0.0922795794680135,0.0922795794680135,0.0922795794680135,0.09227331570150264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490376.3559442372,594.7855682688055,0.0,0.0922795794680135,0.09227957871544354,0.09227957871544354,0.375,0.375,0.5,9.3443068920452,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,26033.586092336733,19864.249185918798,0.7630239305281901,1.0180112964814738,0.6260189506158943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417843581745764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.69554544782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.173231234717,262.173231234717,-10.976768765282998,246.52151349542615,277.8249489745566,121485.5548075294,121513.76094822821,-28.20614069879611,0.0,nan,277.8249489745566,4.674948974556628,271.56426187842084,-1.5857381215791406,265.30357478241234,-7.846425217587637,259.04288768658483,-14.107112313415143,252.7822005909008,-20.367799409099177,246.52151349542615,-26.62848650457383,1.0,1.0,26022.012520719443,26022.012520719443,277.10333013301545,3.95333013301547,277.10333013301545,277.10333013301545,76805.1202034841,76805.65155003412,-0.5313465500221355,0.0,8546.071908451686,8546.071908451686,0.8894084295321776,3881.2060616102344,277.10333013301545,3.95333013301547,1.0,0.002,0.15104270630573174,0.005087959508514054,0.00023401957881621907,0.0017659804443522615,0.11700978940810954,0.11700978940810954,0.0,2.3168480588892093e-11,0.9999318048489626,0.9999318048489626,0.0,0.09227328569563537,6.293019808167123e-06,0.0,0.0,0.0,1601840.7126514467,268.1160840189502,0.0,1.0,1279354.7743176818,2619.1013198149117,,,,,,,,,,,,,,,,,,,2.0
3282.0,-28.3692807655026,4.966753025588828,34.983042169285945,26.20289996210488,6.413922943918457,-24.890960394569863,-38.4471865260042,2.935602573106272,-5.033922907959322,-5.033922907974222,39.96595251249297,41125.82427263888,25751.74052892485,25751.74052892485,66877.56480156373,76820.885802961,76805.56661024947,25751.74052892485,102557.30713917431,102557.30713917431,102557.30713917431,128590.88752938036,124385.17106431493,4205.716465065435,0.0,90323.73901824057,54628.77108479307,39661.07548160833,26033.580390206047,65694.65587181438,19864.244152021936,1450.0,0.0,0.8868693804461917,2.8810954259068904,0.001494314320929203,1.0,1.0,-5.033922907959322,354187.29856331774,1553065.722543509,4.3848713063488605,1553065.722543509,4.3848713063488605,0.763023904291511,0.09227954574384693,3.861897168302231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861897168302231,1.2779528677408418,1.2783059973535367,3.0219402184442625,6403.128699997294,15243.107769423557,6488.293193645024,0.0003437416049470431,23388.437102779902,2384.956850991919,19393.942552385495,1977.6317654230033,0.8292107107097109,0.829210710709711,35028.75434801424,35405.22815468563,0.986726110246506,0.8,4227.59955413536,4273.035954225843,0.986726110246506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558999598141746,4.966753025588828,-2.354281950651357,7.321034976240185,3.5,3.5,1.0,0.6,0.0002763100567128418,1.0000308692590683,0.0002763015274894088,197.58338540955188,0.0,1.6886247484251398e-06,4.785562537036847,0.019259161523411887,9.389570658832608e-05,0.00018241435012451574,0.0007044654622035591,0.09227954651141695,0.09227954651141695,0.09227954651141695,0.09227329184930658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490377.21828219324,594.7852868649435,0.0,0.09227954651141695,0.09227954574384693,0.09227954574384693,0.375,0.375,0.5,9.344119258225094,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,26033.580390206047,19864.244152021936,0.763023904291511,1.018006166773405,0.6260147606661487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417861395003602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.75986962672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1730657538714,262.1730657538714,-10.976934246128565,246.52121639121475,277.8249151170825,121486.88810318695,121514.55493780928,-27.666834622299213,0.0,nan,277.8249151170825,4.6749151170825485,271.56417537157154,-1.5858246284284405,265.3034356262448,-7.8465643737552,259.042695881075,-14.107304118924958,252.78195613603995,-20.368043863960025,246.52121639121475,-26.628783608785227,1.0,1.0,26022.012520719443,26022.012520719443,277.1033132670797,3.95331326707975,277.1033132670797,277.1033132670797,76805.07867765012,76805.56661024947,-0.4879325993533712,0.0,8546.071908451686,8546.071908451686,0.8894083923557129,3881.2066541437425,277.1033132670797,3.95331326707975,1.0,0.002,0.1510489895134182,0.005087930171798982,0.00023402931041037762,0.001765970712563726,0.1170146552051888,0.1170146552051888,0.0,2.2974103522366285e-11,0.9999319107791412,0.9999319107791412,0.0,0.09227326250147604,6.2832423708996816e-06,0.0,0.0,0.0,1601840.7046776977,268.11607709204065,0.0,1.0,1279354.7981616359,2619.101222216429,,,,,,,,,,,,,,,,,,,2.0
3283.0,-28.369580026254045,4.9667386854204505,34.983037293942665,26.2028390536085,6.413898453004058,-24.891232178318283,-38.447452372033126,2.935550605252995,-5.033929626568067,-5.03392962656671,39.96594363164458,41125.661736156224,25751.720903366935,25751.720903366935,66877.38263952316,76820.79999197378,76805.48222360532,25751.720903366935,102557.20312697225,102557.20312697225,102557.20312697225,128590.77790583143,124385.14645720081,4205.631448630627,0.0,90323.7696354076,54628.72456961238,39661.161184216915,26033.57477885918,65694.73596307609,19864.23919175504,1450.0,0.0,0.8868693784143908,2.881094712730422,0.001494314320929203,1.0,1.0,-5.033929626568067,354187.20578466356,1553065.3399004429,4.384871374616127,1553065.3399004429,4.384871374616127,0.7630238782222867,0.09227951278807382,3.86190002138331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86190002138331,1.2779531258089591,1.2783062445924493,3.0219418407374548,6403.1321374418985,15243.107769423557,6488.291024153152,0.000343740752141251,23388.42775195774,2384.9558974734227,19393.936067629107,1977.6311041618808,0.8292107649692583,0.8292107649692583,35028.77505076515,35405.22815468563,0.9867268392171318,0.8,4227.60205273807,4273.035954225843,0.9867268392171318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55899536159438,4.9667386854204505,-2.3542907114144995,7.32102939683495,3.5,3.5,1.0,0.6,0.0002763015274894088,1.0000307359131007,0.00027629303537068337,197.58362966534574,0.0,1.6852328408062198e-06,4.775949870844827,0.019260846756252694,9.389291894871376e-05,0.00018240860854069505,0.00070444380922381,0.0922795135565881,0.0922795135565881,0.0922795135565881,0.09227326879689646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490378.0794240458,594.7850058530414,0.0,0.0922795135565881,0.09227951278807382,0.09227951278807382,0.375,0.375,0.5,9.343931921941117,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,26033.57477885918,19864.23919175504,0.7630238782222867,1.018002152822591,0.6260115233474873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441787917300562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.750256960535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1729009284917,262.1729009284917,-10.977099071508292,246.52092139281095,277.82488046471735,121487.99245337739,121515.54970226696,-27.557248889570015,0.0,nan,277.82488046471735,4.674880464717376,271.564088650024,-1.5859113499759587,265.30329683547217,-7.84670316452781,259.04250502108187,-14.107494978918112,252.7817132068438,-20.368286793156187,246.52092139281095,-26.62907860718903,1.0,1.0,26022.012520719443,26022.012520719443,277.1032966741678,3.9532966741678024,277.1032966741678,277.1032966741678,76804.96690751566,76805.48222360532,-0.5153160896588815,0.0,8546.071908451686,8546.071908451686,0.8894082124539632,3881.2095214902265,277.1032966741678,3.9532966741678024,1.0,0.002,0.1510552627191359,0.0050879009182072344,0.00023403902660860645,0.0017659609960685653,0.11701951330430321,0.11701951330430321,0.0,2.2677171772345073e-11,0.9999320191464047,0.9999320191464047,0.0,0.09227323954802513,6.273240048689175e-06,0.0,0.0,0.0,1601840.6969437292,268.1160703734319,0.0,1.0,1279354.8212885763,2619.101127552852,,,,,,,,,,,,,,,,,,,2.0
3284.0,-28.36987872871238,4.966724501746749,34.98303244762968,26.20279361670839,6.413883636165329,-24.891502492212997,-38.44771420173345,2.9355073998346595,-5.033936517131792,-5.033936517141995,39.96593471879823,41125.46831598897,25751.70212363851,25751.70212363851,66877.17043962749,76820.7045017293,76805.39613557293,25751.70212363851,102557.09825921143,102557.09825921143,102557.09825921143,128590.66735504536,124385.12079703748,4205.546558007872,0.0,90323.78845904612,54628.64528681634,39661.27019136642,26033.56909583392,65694.83928720033,19864.234173851808,1450.0,0.0,0.8868693756234929,2.881093981301195,0.001494314320929203,1.0,1.0,-5.033936517131792,354187.11063146865,1553064.955878921,4.384871468388593,1553064.955878921,4.384871468388593,0.7630238520399659,0.09227947991212201,3.8619012573120535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619012573120535,1.2779533432411287,1.2783064512316025,3.0219422936971623,6403.133097209165,15243.107769423557,6488.290418408286,0.00034374051402936,23388.42514112154,2384.955631242223,19393.93425701717,1977.6309195308459,0.8292107801186983,0.8292107801186983,35028.78401900738,35405.22815468563,0.9867271550005688,0.8,4227.603135109895,4273.035954225843,0.9867271550005688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558991307635284,4.966724501746749,-2.354299556146218,7.321024057892967,3.5,3.5,1.0,0.6,0.00027629303537068337,1.0000306786466953,0.0002762845593343002,197.5838734659818,0.0,1.6779036413241816e-06,4.755178919512731,0.019262524659894018,9.389017349873916e-05,0.00018240286187194422,0.0007044218416005782,0.0922794806773987,0.0922794806773987,0.0922794806773987,0.09227324508092317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490378.93908450654,594.7847253220433,0.0,0.0922794806773987,0.09227947991212201,0.09227947991212201,0.375,0.375,0.5,9.34374486057724,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,26033.56909583392,19864.234173851808,0.7630238520399659,1.0179973216352403,0.6260075945417779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417896874211253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.7294860092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17273756960543,262.17273756960543,-10.977262430394546,246.52062830171954,277.8248468380361,121489.14556778013,121516.4576324553,-27.3120646751744,0.0,nan,277.8248468380361,4.674846838036103,271.5640031304621,-1.5859968695378939,265.3031594230236,-7.846840576976376,259.04231571575605,-14.10768428424393,252.78147200863515,-20.36852799136483,246.52062830171954,-26.629371698280437,1.0,1.0,26022.012520719443,26022.012520719443,277.1032797101888,3.9532797101888377,277.1032797101888,277.1032797101888,76804.88646972593,76805.39613557293,-0.509665846999269,0.0,8546.071908451686,8546.071908451686,0.8894081345221551,3881.2107635986135,277.1032797101888,3.9532797101888377,1.0,0.002,0.15106152675344597,0.0050878716742566756,0.00023404872851336765,0.001765951294102895,0.11702436425668382,0.11702436425668382,0.0,2.2616262595337444e-11,0.9999321185117449,0.9999321185117449,0.0,0.09227321584369018,6.264068431840974e-06,0.0,0.0,0.0,1601840.6890118166,268.1160634828682,0.0,1.0,1279354.845007422,2619.101030466483,,,,,,,,,,,,,,,,,,,2.0
