time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations
3285.0,-28.370176238293222,4.9667104076276365,34.983027596696246,26.20272401198747,6.413848425677655,-24.89177377190286,-38.447976171132154,2.9354459598024567,-5.033946440344209,-5.033946440344021,39.965924893226955,41125.29724017752,25751.691383527013,25751.691383527013,66876.98862370453,76820.62573659889,76805.28644873458,25751.691383527013,102556.97783226159,102556.97783226159,102556.97783226159,128590.53985254925,124385.07821882197,4205.461633727272,0.0,90323.82114400638,54628.585288449016,39661.37317284151,26033.562020287656,65694.93519312916,19864.228015758854,1450.0,0.0,0.8868693607065994,2.8810929279583677,0.001494314320929203,1.0,1.0,-5.033946440344209,354186.9735998455,1553064.5325308526,4.3848719695871115,1553064.5325308526,4.3848719695871115,0.7630238228744453,0.09227944724916999,3.8619040711367942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619040711367942,1.2779536450453275,1.2783067422866463,3.021943781849628,6403.136250425666,15243.107769423557,6488.288428289547,0.0003437397317360612,23388.416563495466,2384.954756567785,19393.928308419076,1977.630312942654,0.8292108298895715,0.8292108298895715,35028.804436899045,35405.22815468563,0.9867278739410844,0.8,4227.605599333113,4273.035954225843,0.9867278739410844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558988989179356,4.9667104076276365,-2.3543105969287286,7.321021004556365,3.5,3.5,1.0,0.6,0.0002762845593343002,1.0000305562027976,0.00027627611738522925,197.58411629350852,0.0,1.674728100227593e-06,4.746179436044999,0.019264199387994244,9.388742665817192e-05,0.00018239713267612827,0.0007044002292456178,0.09227944799499804,0.09227944799499804,0.09227944799499804,0.09227320979333915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490379.79470638325,594.7844460618193,0.0,0.09227944799499804,0.09227944724916999,0.09227944724916999,0.375,0.375,0.5,9.343557720655072,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,26033.562020287656,19864.228015758854,0.7630238228744453,1.0179930679146023,0.62600407655899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441791454243504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.72048652573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1725736650477,262.1725736650477,-10.97742633495227,246.5203367917918,277.8248105388502,121490.10471634552,121517.5080103586,-27.403294013076906,0.0,nan,277.8248105388502,4.674810538850238,271.5639157891086,-1.5860842108913857,265.3030210395427,-7.84697896045725,259.0421262901316,-14.107873709868386,252.78123154086143,-20.36876845913855,246.5203367917918,-26.62966320820817,1.0,1.0,26022.012520719443,26022.012520719443,277.10325695222014,3.9532569522201584,277.10325695222014,277.10325695222014,76804.76539479033,76805.28644873458,-0.5210539442487061,0.0,8546.071908451686,8546.071908451686,0.8894079570956859,3881.2135914924784,277.10325695222014,3.9532569522201584,1.0,0.002,0.1510677940020389,0.005087841851815243,0.0002340584339273157,0.0017659415886578352,0.11702921696365785,0.11702921696365785,0.0,2.258515076347667e-11,0.9999320836514687,0.9999320836514687,0.0,0.09227317996606833,6.26728310165183e-06,0.0,0.0,0.0,1601840.6775889401,268.11605355965577,0.0,1.0,1279354.8791653162,2619.100890650841,,,,,,,,,,,,,,,,,,,2.0
3286.0,-28.37047345556229,4.96669646853222,34.98302277701806,26.20269324341791,6.413845217286071,-24.89204158827927,-38.44823765158651,2.9354133501417228,-5.033953152562901,-5.033953152573114,39.96591609296278,41125.09729672242,25751.67277434623,25751.67277434623,66876.77007106865,76820.52111983391,76805.20189674279,25751.67277434623,102556.87467108901,102556.87467108901,102556.87467108901,128590.43111193995,124385.05426900488,4205.376842935081,0.0,90323.83108901045,54628.499811685346,39661.47919702789,26033.556440850934,65695.03563787883,19864.223085815527,1450.0,0.0,0.8868693584155496,2.8810922154606997,0.001494314320929203,1.0,1.0,-5.033953152562901,354186.88090950076,1553064.1533601112,4.384872046564985,1553064.1533601112,4.384872046564985,0.7630237970347107,0.09227941445664686,3.8619042532196945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619042532196945,1.277953813328605,1.2783068998274378,3.0219435263946184,6403.135709147155,15243.107769423557,6488.288769912363,0.00034373986602400736,23388.418035922794,2384.9549067135868,19393.929329552535,1977.6304170692883,0.8292108213460596,0.8292108213460596,35028.80575814291,35405.22815468563,0.9867279204638022,0.8,4227.60575879325,4273.035954225843,0.9867279204638022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558984972036187,4.96669646853222,-2.3543192455676327,7.321015714099852,3.5,3.5,1.0,0.6,0.00027627611738522925,1.0000305262538125,0.00027626768396778824,197.5843588829643,0.0,1.6679950469773388e-06,4.727097963133778,0.01926586738304122,9.388468501840155e-05,0.00018239143236682768,0.000704378248408284,0.09227941522031992,0.09227941522031992,0.09227941522031992,0.09227318673569657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490380.6538836956,594.784165693407,0.0,0.09227941522031992,0.09227941445664686,0.09227941445664686,0.375,0.375,0.5,9.343370872448544,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,26033.556440850934,19864.223085815527,0.7630237970347107,1.0179881846735532,0.6260000759176128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441793214014101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.70140505282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17241224989044,262.17241224989044,-10.977587750109535,246.5200469169663,277.8247775833573,121491.34554758576,121518.33263690656,-26.987089320825838,0.0,nan,277.8247775833573,4.674777583357297,271.56383144974745,-1.5861685502525233,265.30288531631714,-7.8471146836828325,259.04193918304355,-14.108060816956424,252.78099304991088,-20.3690069500891,246.5200469169663,-26.629953083033683,1.0,1.0,26022.012520719443,26022.012520719443,277.1032403463238,3.9532403463238097,277.1032403463238,277.1032403463238,76804.71913525418,76805.20189674279,-0.4827614886016818,0.0,8546.071908451686,8546.071908451686,0.8894079456143992,3881.2137744857932,277.1032403463238,3.9532403463238097,1.0,0.002,0.15107405086745035,0.005087812674132382,0.00023406812481074397,0.0017659318980782425,0.11703406240537198,0.11703406240537198,0.0,2.28889862792514e-11,0.9999321961478926,0.9999321961478926,0.0,0.09227315755687648,6.256899770372452e-06,0.0,0.0,0.0,1601840.6698623248,268.1160468474371,0.0,1.0,1279354.902270256,2619.10079607733,,,,,,,,,,,,,,,,,,,2.0
3287.0,-28.370769419749955,4.966682684987456,34.98301798777105,26.20263205552476,6.413821077965633,-24.8923103699818,-38.44849546495823,2.935362028330773,-5.033959686449748,-5.0339596864456935,39.965907331851874,41124.91860661212,25751.654106440357,25751.654106440357,66876.57271305248,76820.43676824322,76805.11769055914,25751.654106440357,102556.7717969995,102556.7717969995,102556.7717969995,128590.32273494703,124385.03054242754,4205.292192519487,0.0,90323.86271377235,54628.43670522189,39661.58445394496,26033.550937947533,65695.13539189249,19864.218217764097,1450.0,0.0,0.886869356890165,2.8810915218929747,0.001494314320929203,1.0,1.0,-5.033959686449748,354186.7906817935,1553063.775875939,4.384872097816978,1553063.775875939,4.384872097816978,0.7630237713292207,0.09227938168701597,3.861907303166847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861907303166847,1.2779540682098829,1.2783071440010556,3.0219453102696274,6403.13948896424,15243.107769423557,6488.286384310522,0.00034373892827296485,23388.40775378136,2384.9538582269543,19393.92219882899,1977.6296899378474,0.8292108810055034,0.8292108810055034,35028.827889400636,35405.22815468563,0.98672869973429,0.8,4227.6084298015985,4273.035954225843,0.98672869973429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558980942216101,4.966682684987456,-2.3543277219607623,7.3210104069482185,3.5,3.5,1.0,0.6,0.00027626768396778824,1.0000303976251326,0.00027625928634156266,197.58460045016267,0.0,1.6663113782736205e-06,4.722326446027441,0.019267533694419494,9.38819819006593e-05,0.00018238570206712896,0.000704356674806258,0.09227938244916574,0.09227938244916574,0.09227938244916574,0.09227316436398893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490381.5117451724,594.7838857554589,0.0,0.09227938244916574,0.09227938168701597,0.09227938168701597,0.375,0.375,0.5,9.343184336219451,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,26033.550937947533,19864.218217764097,0.7630237713292207,1.0179836347716211,0.6259964053850994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441794972059736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.696633535714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17225108262795,262.17225108262795,-10.977748917372026,246.51975840611524,277.82474375967035,121492.4117388921,121519.35738326787,-26.94564437576115,0.0,nan,277.82474375967035,4.674743759670378,271.56374668865146,-1.5862533113485142,265.30274961777377,-7.847250382226207,259.0417525470607,-14.108247452939281,252.78075547649635,-20.369244523503625,246.51975840611524,-26.630241593884733,1.0,1.0,26022.012520719443,26022.012520719443,277.10322395924794,3.953223959247964,277.10322395924794,277.10322395924794,76804.60853285037,76805.11769055914,-0.509157708773273,0.0,8546.071908451686,8546.071908451686,0.8894077532991371,3881.2168396826814,277.10322395924794,3.953223959247964,1.0,0.002,0.1510802972552702,0.005087783574084188,0.00023407779954682484,0.0017659222228372966,0.11703889977341242,0.11703889977341242,0.0,2.238412146610136e-11,0.9999323096711141,0.9999323096711141,0.0,0.09227313526532019,6.246421695779035e-06,0.0,0.0,0.0,1601840.6623409912,268.11604031355023,0.0,1.0,1279354.924761337,2619.1007040164777,,,,,,,,,,,,,,,,,,,2.0
3288.0,-28.371064745152847,4.96666905046454,34.98301322592539,26.20258623445409,6.413806774409738,-24.89257759318445,-38.4487568057142,2.9353196226122034,-5.033966376093531,-5.033966376128862,39.96589854418618,41124.74000761656,25751.636223478006,25751.636223478006,66876.37623109456,76820.34278601641,76805.03195542595,25751.636223478006,102556.66817890396,102556.66817890396,102556.66817890396,128590.21354991102,124385.00587458906,4205.207675321964,0.0,90323.88278988605,54628.371963284626,39661.678696223804,26033.545371007058,65695.22406723085,19864.21329836351,1450.0,0.0,0.8868693546684343,2.881090811791894,0.001494314320929203,1.0,1.0,-5.033966376093531,354186.69830322673,1553063.397247349,4.384872172465773,1553063.397247349,4.384872172465773,0.7630237455281759,0.0922793489965698,3.8619087832300507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619087832300507,1.2779542817465952,1.2783073468644233,3.021945963475262,6403.140873028597,15243.107769423557,6488.285510765668,0.00034373858489383286,23388.403988749913,2384.9534743005934,19393.91958774496,1977.6294236813756,0.8292109028505603,0.8292109028505602,35028.83862914619,35405.22815468563,0.9867290778948014,0.8,4227.6097259751095,4273.035954225843,0.9867290778948014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589770818409,4.96666905046454,-2.354336272485853,7.321005322950393,3.5,3.5,1.0,0.6,0.00027625928634156266,1.0000303320893418,0.00027625090707436854,197.5848414964902,0.0,1.6592416225116127e-06,4.70229075819791,0.019269192936042005,9.387924187244567e-05,0.00018238004446911697,0.0007043350956211701,0.09227934975542768,0.09227934975542768,0.09227934975542768,0.09227314139031464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490382.3680715666,594.7836063161797,0.0,0.09227934975542768,0.0922793489965698,0.0922793489965698,0.375,0.375,0.5,9.342998091493303,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,26033.545371007058,19864.21329836351,0.7630237455281759,1.0179792698880963,0.6259928418164846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417967226974082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.67659784789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1720910704192,262.1720910704192,-10.977908929580792,246.51947121100207,277.8247109303602,121493.53649874627,121520.28902972765,-26.75253098137113,0.0,nan,277.8247109303602,4.67471093036022,271.56366298619065,-1.5863370138093273,265.3026150421566,-7.84738495784336,259.0415670982636,-14.108432901736364,252.780519154542,-20.369480845457986,246.51947121100207,-26.630528788997907,1.0,1.0,26022.012520719443,26022.012520719443,277.1032072374548,3.9532072374548193,277.1032072374548,277.1032072374548,76804.52945855178,76805.03195542595,-0.5024968741636258,0.0,8546.071908451686,8546.071908451686,0.8894076599733312,3881.218327146201,277.1032072374548,3.9532072374548193,1.0,0.002,0.15108653391313476,0.005087754489611096,0.00023408745913189826,0.0017659125631314916,0.11704372956594912,0.11704372956594912,0.0,2.22633899163438e-11,0.9999324150867561,0.9999324150867561,0.0,0.09227311230477366,6.236691796134787e-06,0.0,0.0,0.0,1601840.65464036,268.11603362390645,0.0,1.0,1279354.9477885696,2619.100609761057,,,,,,,,,,,,,,,,,,,2.0
3289.0,-28.371358960845605,4.966655499581516,34.98300845864224,26.202516175713413,6.413772379014392,-24.892845826875014,-38.44901454923672,2.9352592455195663,-5.0339760316492175,-5.033976031666105,39.965888863961,41124.569195679236,25751.626192962623,25751.626192962623,66876.19538864186,76820.26551458954,76804.92316303881,25751.626192962623,102556.54935600143,102556.54935600143,102556.54935600143,128590.08779823838,124384.9646628248,4205.123135413579,0.0,90323.91714569127,54628.312431771985,39661.78301546587,26033.538442236953,65695.32145770283,19864.207263906443,1450.0,0.0,0.8868693405871312,2.8810897868615766,0.001494314320929203,1.0,1.0,-5.0339760316492175,354186.56496785337,1553062.9801626634,4.3848726455889775,1553062.9801626634,4.3848726455889775,0.7630237168097996,0.09227931651676448,3.861911922046258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861911922046258,1.2779545784322823,1.2783076329231964,3.021947718035346,6403.144590730873,15243.107769423557,6488.283164348337,0.0003437376625495691,23388.393875599468,2384.952443046246,19393.912574146536,1977.628708493373,0.8292109615265084,0.8292109615265084,35028.861405256896,35405.22815468563,0.9867298798715947,0.8,4227.612474810381,4273.035954225843,0.9867298798715947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589749165646944,4.966655499581516,-2.3543469717653562,7.321002471346873,3.5,3.5,1.0,0.6,0.00027625090707436854,1.0000302181846865,0.00027624255952568653,197.58508163757034,0.0,1.6556161804052056e-06,4.692016255268353,0.01927084855222241,9.387653963181275e-05,0.00018237436744255578,0.0007043137439020511,0.09227931725709641,0.09227931725709641,0.09227931725709641,0.09227310709964281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490383.22033919283,594.7833281552465,0.0,0.09227931725709641,0.09227931651676448,0.09227931651676448,0.375,0.375,0.5,9.342811792614683,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,26033.538442236953,19864.207263906443,0.7630237168097996,1.017975008033096,0.6259893137467455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417984695606625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.66632334496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1719302775934,262.1719302775934,-10.978069722406588,246.51918510141897,277.8246754542951,121494.47757842734,121521.3606188853,-26.88304045794731,0.0,nan,277.8246754542951,4.674675454295141,271.5635773834014,-1.5864226165985542,265.30247931269236,-7.847520687307622,259.0413812420901,-14.10861875790988,252.7802831716624,-20.369716828337573,246.51918510141897,-26.630814898581008,1.0,1.0,26022.012520719443,26022.012520719443,277.10318485181324,3.953184851813262,277.10318485181324,277.10318485181324,76804.41022424244,76804.92316303881,-0.5129387963679619,0.0,8546.071908451686,8546.071908451686,0.8894074620543588,3881.2214816564892,277.10318485181324,3.953184851813262,1.0,0.002,0.1510927729551825,0.005087724842922717,0.00023409712097216897,0.0017659029012490309,0.11704856048608449,0.11704856048608449,0.0,2.222119970668457e-11,0.9999323892247483,0.9999323892247483,0.0,0.09227307744063508,6.239076129399826e-06,0.0,0.0,0.0,1601840.6435255855,268.11602396835076,0.0,1.0,1279354.9810251256,2619.1004737166954,,,,,,,,,,,,,,,,,,,2.0
3290.0,-28.371717359252724,4.966642036187443,34.98300369026202,26.202462531533115,6.413752480376931,-24.893170374799013,-38.44932953417299,2.9352054969765,-5.033985418205816,-5.033985418212415,39.965879297718914,41124.33397403904,25751.61569507963,25751.61569507963,66875.94966911867,76820.1504571597,76804.81685461952,25751.61569507963,102556.43254969915,102556.43254969915,102556.43254969915,128589.96419884328,124384.92561278962,4205.038586053663,0.0,90323.9363133257,54628.23141711207,39661.894329126255,26033.531649144137,65695.42597827039,19864.201342302906,1450.0,0.0,0.886869327461886,2.8810887904855598,0.001494314320929203,1.0,1.0,-5.033985418205816,354186.4353471727,1553062.5679887934,4.384873086589228,1553062.5679887934,4.384873086589228,0.7630236884497363,0.09227928405178339,3.8619127879278006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619127879278006,1.2779548443704432,1.2783078882664811,3.021947766730591,6403.144693910254,15243.107769423557,6488.283099226766,0.0003437376369512181,23388.393594924008,2384.952414425314,19393.912379493806,1977.6286886443186,0.8292109631549417,0.8292109631549417,35028.86768833004,35405.22815468563,0.9867301011068811,0.8,4227.6132331107465,4273.035954225843,0.9867301011068811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558972650398365,4.966642036187443,-2.354357450686653,7.320999486874095,3.5,3.5,1.0,0.6,0.00027624255952568653,1.0000368104556159,0.0002762323912855074,197.58537416574922,0.0,1.6493510878099316e-06,4.674260982853346,0.01927249790331022,9.387323735700163e-05,0.0001823693221686849,0.0007042944174089691,0.09227928478819578,0.09227928478819578,0.09227928478819578,0.09227307382295669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490384.07328030997,594.7830497803003,0.0,0.09227928478819578,0.09227928405178339,0.09227928405178339,0.375,0.375,0.5,9.342625468574116,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,26033.531649144137,19864.201342302906,0.7630236884497363,1.0179696481645275,0.6259847373185683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418002098639182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.64856807254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1717643291982,262.1717643291982,-10.97823567080178,246.51888892569767,277.82463973322825,121495.25625340834,121523.00125779824,-27.74500438989782,0.0,nan,277.82463973322825,4.674639733228275,271.56348957139954,-1.586510428600434,265.30233940975916,-7.847660590240821,259.04118924823325,-14.108810751766725,252.78003908687154,-20.369960913128438,246.51888892569767,-26.63111107430231,1.0,1.0,26022.012520719443,26022.012520719443,277.1031630258187,3.9531630258186965,277.1031630258187,277.1031630258187,76804.31289378718,76804.81685461952,-0.5039608323422726,0.0,8546.071908451686,8546.071908451686,0.8894074074559397,3881.2223518674396,277.1031630258187,3.9531630258186965,1.0,0.002,0.15109901279119559,0.005087695242688643,0.0002341067841726637,0.0017658932379819045,0.11705339208633184,0.11705339208633184,0.0,2.2154568110610562e-11,0.999932380588482,0.999932380588482,0.0,0.0922730441809005,6.239870882884426e-06,0.0,0.0,0.0,1601840.6327204627,268.11601458179416,0.0,1.0,1279355.0133357227,2619.1003414624697,,,,,,,,,,,,,,,,,,,2.0
3291.0,-28.372005057100864,4.966628720280391,34.982998952423195,26.20242048231887,6.413744063113487,-24.893430145059238,-38.44958298197014,2.9351691512515297,-5.033991858120942,-5.033991858109923,39.96587064198064,41124.16048207585,25751.597989355058,25751.597989355058,66875.7584714309,76820.05703945634,76804.73300164548,25751.597989355058,102556.33099100053,102556.33099100053,102556.33099100053,128589.85720879585,124384.9030289426,4204.954179853244,0.0,90323.95783500775,54628.150846727556,39662.00776475577,26033.526217795315,65695.53398255109,19864.196536952128,1450.0,0.0,0.8868693260330772,2.8810881068934986,0.001494314320929203,1.0,1.0,-5.033991858120942,354186.3464172254,1553062.195045721,4.384873134596331,1553062.195045721,4.384873134596331,0.7630236630554443,0.092279251435834,3.861914725373978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861914725373978,1.2779550334932273,1.2783080644462814,3.0219488355686694,6403.146958649885,15243.107769423557,6488.28166983583,0.00034373707507877647,23388.38743423083,2384.9517862094426,19393.908106948642,1977.628252965961,0.8292109988978573,0.8292109988978573,35028.88174696805,35405.22815468563,0.9867305961300904,0.8,4227.614929839417,4273.035954225843,0.9867305961300904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589688282832865,4.966628720280391,-2.354365732983306,7.3209944532636975,3.5,3.5,1.0,0.6,0.0002762323912855074,1.000029548898751,0.0002762242291637273,197.58560898800198,0.0,2.0090955403960894e-06,5.693776761482518,0.019274506998850617,9.38705803101597e-05,0.00018236181097534772,0.0007042657631515613,0.09227925219395373,0.09227925219395373,0.09227925219395373,0.09227305178079022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490384.9290943281,594.7827705139019,0.0,0.09227925219395373,0.092279251435834,0.092279251435834,0.375,0.375,0.5,9.342439462529235,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,26033.526217795315,19864.196536952128,0.7630236630554443,1.0179650642491662,0.6259810673431552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418023298171105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.66808385117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17160163368976,262.17160163368976,-10.978398366310216,246.51859683033084,277.8246064375808,121496.56469265539,121523.76584712655,-27.201154471135663,0.0,nan,277.8246064375808,4.674606437580849,271.5634045158078,-1.5865954841921734,265.30220259422117,-7.847797405778806,259.0410006727507,-14.10899932724925,252.77979875144726,-20.370201248552718,246.51859683033084,-26.63140316966914,1.0,1.0,26022.012520719443,26022.012520719443,277.10314677404796,3.9531467740479798,277.10314677404796,277.10314677404796,76804.2518229058,76804.73300164548,-0.48117873967566993,0.0,8546.071908451686,8546.071908451686,0.8894072852896837,3881.2242990008476,277.10314677404796,3.9531467740479798,1.0,0.002,0.15110524141128281,0.005087666242421102,0.0002341164314245396,0.0017658835912388164,0.11705821571226979,0.11705821571226979,0.0,2.2663356000901524e-11,0.99993250212024,0.99993250212024,0.0,0.09227302278201624,6.228653817760072e-06,0.0,0.0,0.0,1601840.625307299,268.11600814187904,0.0,1.0,1279355.03550333,2619.1002507256935,,,,,,,,,,,,,,,,,,,2.0
3292.0,-28.37229722908415,4.966615551568116,34.98299424387779,26.20237040044742,6.41372400468995,-24.893695105711032,-38.44984016669912,2.9351218814548745,-5.033998166583444,-5.033998166581991,39.96586201171648,41123.97766966417,25751.580324236525,25751.580324236525,66875.5579939007,76819.96751374776,76804.64917917504,25751.580324236525,102556.22950341157,102556.22950341157,102556.22950341157,128589.75034502152,124384.8804219374,4204.869923084111,0.0,90323.97869671743,54628.07981203753,39662.10987186655,26033.520841609956,65695.63071347651,19864.191776018575,1450.0,0.0,0.8868693251809499,2.8810874372551796,0.001494314320929203,1.0,1.0,-5.033998166583444,354186.2593025498,1553061.823199614,4.384873163227293,1553061.823199614,4.384873163227293,0.7630236377504958,0.09227921885195245,3.8619161427757014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619161427757014,1.2779552690616096,1.2783082896483693,3.021949387642863,6403.148128428854,15243.107769423557,6488.280931527591,0.00034373678486112724,23388.384252123677,2384.951461724817,19393.905900095906,1977.6280279296097,0.8292110173593941,0.8292110173593941,35028.89203202074,35405.22815468563,0.9867309582804089,0.8,4227.616171136317,4273.035954225843,0.9867309582804089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558965014933786,4.966615551568116,-2.35437387962919,7.320989431197306,3.5,3.5,1.0,0.6,0.0002762242291637273,1.0000300085063294,0.0002762159403359335,197.58584746258757,0.0,1.6127178025557718e-06,4.5704422524430575,0.019276119716653172,9.386788415782996e-05,0.00018235634500589736,0.0007042449125158501,0.09227921960948063,0.09227921960948063,0.09227921960948063,0.09227303024552247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490385.7834313263,594.782491729814,0.0,0.09227921960948063,0.09227921885195245,0.09227921885195245,0.375,0.375,0.5,9.342253788138873,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,26033.520841609956,19864.191776018575,0.7630236377504958,1.0179605137755705,0.625977362924201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418040315755196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.54474934213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17144013458557,262.17144013458557,-10.978559865414411,246.51830719477758,277.82457307493166,121497.65982525189,121524.66094942972,-27.001124177823698,0.0,nan,277.82457307493166,4.674573074931686,271.5633198985601,-1.5866801014398675,265.3020667224133,-7.847933277586662,259.04081354635605,-14.109186453643929,252.77956037047488,-20.370439629525094,246.51830719477758,-26.6316928052224,1.0,1.0,26022.012520719443,26022.012520719443,277.103130657272,3.953130657272027,277.103130657272,277.103130657272,76804.1550465611,76804.64917917504,-0.49413261393783614,0.0,8546.071908451686,8546.071908451686,0.8894071959149805,3881.22572348958,277.103130657272,3.953130657272027,1.0,0.002,0.15111145890427066,0.005087637313633954,0.0002341260615000382,0.0017658739607488512,0.11706303075001909,0.11706303075001909,0.0,2.224888936280811e-11,0.999932622679248,0.999932622679248,0.0,0.09227300132542511,6.2175265273334485e-06,0.0,0.0,0.0,1601840.618045454,268.11600183341653,0.0,1.0,1279355.057218447,2619.1001618410614,,,,,,,,,,,,,,,,,,,2.0
3293.0,-28.372588199174654,4.966602524673854,34.98298956214937,26.202319096215092,6.413706841335016,-24.89395869512963,-38.45009714188052,2.9350773374043944,-5.034004584362776,-5.0340045843375805,39.965853368587766,41123.80824410103,25751.56330570444,25751.56330570444,66875.37154980547,76819.87876120182,76804.56420776657,25751.56330570444,102556.127513471,102556.127513471,102556.127513471,128589.64293608733,124384.85712543472,4204.785810652617,0.0,90324.0039232829,54628.023988878565,39662.19992711593,26033.515422616336,65695.71534973226,19864.186981102346,1450.0,0.0,0.8868693238191221,2.8810867560131,0.001494314320929203,1.0,1.0,-5.034004584362776,354186.17067831784,1553061.4507999464,4.384873208983876,1553061.4507999464,4.384873208983876,0.7630236123948726,0.09227918634869248,3.8619184002374207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619184002374207,1.2779554922732481,1.278308502328363,3.021950626283375,6403.150752959466,15243.107769423557,6488.279275045166,0.000343736133724281,23388.377112714243,2384.950733707662,19393.90094875909,1977.627523033767,0.8292110587791188,0.8292110587791188,35028.90841277585,35405.22815468563,0.9867315350685325,0.8,4227.618148119919,4273.035954225843,0.9867315350685325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558961341162187,4.966602524673854,-2.354382068276947,7.320984592950801,3.5,3.5,1.0,0.6,0.0002762159403359335,1.0000298851309166,0.00027620768583308216,197.58608495666613,0.0,1.6377550641171439e-06,4.6413978517079855,0.01927775747171729,9.386519027372245e-05,0.00018235075006221103,0.0007042237169623478,0.09227918710185326,0.09227918710185326,0.09227918710185326,0.09227300828558829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490386.6361810741,594.7822134620694,0.0,0.09227918710185326,0.09227918634869248,0.09227918634869248,0.375,0.375,0.5,9.342068429789855,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,26033.515422616336,19864.186981102346,0.7630236123948726,1.0179563643350755,0.6259739775292458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418057598027323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.615704941396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1712799868208,262.1712799868208,-10.978720013179156,246.51801980573,277.8245401684571,121498.8002553954,121525.57544809951,-26.77519270410634,0.0,nan,277.8245401684571,4.674540168457099,271.56323609555733,-1.5867639044426483,265.301932022898,-7.848067977102005,259.0406279503376,-14.109372049662397,252.7793238779451,-20.370676122054874,246.51801980573,-26.63198019426997,1.0,1.0,26022.012520719443,26022.012520719443,277.103114296772,3.9531142967720143,277.103114296772,277.103114296772,76804.06702442668,76804.56420776657,-0.4971833398885792,0.0,8546.071908451686,8546.071908451686,0.8894070535700213,3881.227992238608,277.103114296772,3.9531142967720143,1.0,0.002,0.15111766583771954,0.00508760841208119,0.00023413567516172902,0.0017658643468193523,0.1170678375808645,0.1170678375808645,0.0,2.1981081451544204e-11,0.9999327370814945,0.9999327370814945,0.0,0.09227297938130136,6.206967391121404e-06,0.0,0.0,0.0,1601840.6106577704,268.1159954156372,0.0,1.0,1279355.0793098544,2619.100071416194,,,,,,,,,,,,,,,,,,,2.0
3294.0,-28.372878433845283,4.966589635986127,34.98298490592008,26.20226772213357,6.413689762345424,-24.894221614207265,-38.4503502753563,2.9350329428801705,-5.034011032130024,-5.03401103218046,39.96584474105041,41123.62685141639,25751.546720528957,25751.546720528957,66875.17357194534,76819.79033266404,76804.47880527862,25751.546720528957,102556.02552580758,102556.02552580758,102556.02552580758,128589.53552471931,124384.83368452734,4204.701840191961,0.0,90324.02938044826,54627.95625075217,39662.3034774401,26033.50999891173,65695.81347635183,19864.182183642024,1450.0,0.0,0.8868693222483317,2.8810860715879065,0.001494314320929203,1.0,1.0,-5.034011032130024,354186.08163998957,1553061.0790712582,4.384873261761478,1553061.0790712582,4.384873261761478,0.7630235870795908,0.0922791539211722,3.8619207030466436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619207030466436,1.277955714722326,1.2783087142894496,3.0219519022110726,6403.153456497151,15243.107769423557,6488.277568690048,0.0003437354629847169,23388.36975839308,2384.94998377561,19393.89584834945,1977.6270029367267,0.8292111014445466,0.8292111014445466,35028.925122582776,35405.22815468563,0.9867321234430769,0.8,4227.620164816592,4273.035954225843,0.9867321234430769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558957760938796,4.966589635986127,-2.3543902419183387,7.320979877904465,3.5,3.5,1.0,0.6,0.00027620768583308216,1.0000298096663072,0.0002761994524195713,197.58632185097485,0.0,1.630974901655894e-06,4.622182871292804,0.019279388446618945,9.386253673225255e-05,0.0001823451491008296,0.000704202506412621,0.09227915467200752,0.09227915467200752,0.09227915467200752,0.09227298620196693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490387.4875073843,594.7819356586937,0.0,0.09227915467200752,0.0922791539211722,0.0922791539211722,0.375,0.375,0.5,9.341883382080526,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,26033.50999891173,19864.182183642024,0.7630235870795908,1.017951830309827,0.6259702814429635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441807480924527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.59648996098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17112101923414,262.17112101923414,-10.978878980765842,246.51773438252823,277.8245076564735,121499.92552992063,121526.50340988579,-26.577879965172475,0.0,nan,277.8245076564735,4.674507656473509,271.56315300135606,-1.5868469986439209,265.3017983464297,-7.8482016535703,259.04044369162506,-14.10955630837492,252.7790890369925,-20.370910963007475,246.51773438252823,-26.632265617471745,1.0,1.0,26022.012520719443,26022.012520719443,277.10309785574293,3.9530978557429535,277.10309785574293,277.10309785574293,76803.97969396865,76804.47880527862,-0.49911130996770225,0.0,8546.071908451686,8546.071908451686,0.8894069083656436,3881.2303065618767,277.10309785574293,3.9530978557429535,1.0,0.002,0.15112386237685344,0.005087579552415858,0.00023414527270408054,0.001765854749375043,0.11707263635204027,0.11707263635204027,0.0,2.2079123685597724e-11,0.9999328497040036,0.9999328497040036,0.0,0.0922729573486721,6.196572500099857e-06,0.0,0.0,0.0,1601840.6032355675,268.11598896786995,0.0,1.0,1279355.1015044865,2619.099980568802,,,,,,,,,,,,,,,,,,,2.0
3295.0,-28.373167636862956,4.966576823549314,34.98298024400362,26.202209083735966,6.413658544639625,-24.89448501871189,-38.4506072505377,2.9349759269960773,-5.034020293433855,-5.034020293450861,39.965835264833245,41123.45440862559,25751.53757627545,25751.53757627545,66874.99198490105,76819.70837702372,76804.37150899692,25751.53757627545,102555.90908527237,102555.90908527237,102555.90908527237,128589.41236788846,124384.79450461447,4204.617863273987,0.0,90324.05190071986,54627.887961581735,39662.40437682014,26033.503282616082,65695.90765943623,19864.176327711877,1450.0,0.0,0.8868693094344029,2.8810850885083905,0.001494314320929203,1.0,1.0,-5.034020293433855,354185.95374908566,1553060.670777152,4.384873692301699,1553060.670777152,4.384873692301699,0.763023558991241,0.09227912169543809,3.861921999213624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861921999213624,1.277955995550543,1.2783089846727498,3.021952252393408,6403.154198491499,15243.107769423557,6488.277100374306,0.0003437352788979138,23388.36773997815,2384.949777954567,19393.89444852236,1977.6268601940887,0.8292111131539988,0.8292111131539988,35028.93452792029,35405.22815468563,0.9867324546175612,0.8,4227.621299941189,4273.035954225843,0.9867324546175612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558955786978956,4.966576823549314,-2.3544004547095194,7.320977278258834,3.5,3.5,1.0,0.6,0.0002761994524195713,1.0000297037748564,0.0002761912484969086,197.58655790371898,0.0,1.626809891890482e-06,4.610379233617626,0.019281015256510835,9.385984298994247e-05,0.00018233960942962884,0.0007041813489843036,0.09227912242860141,0.09227912242860141,0.09227912242860141,0.09227295338352275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490388.3348111815,594.7816591240165,0.0,0.09227912242860141,0.09227912169543809,0.09227912169543809,0.375,0.375,0.5,9.341698316712845,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,26033.503282616082,19864.176327711877,0.763023558991241,1.0179476068977862,0.6259667591748209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418091977001064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.5846863233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.170961825676,262.170961825676,-10.979038174323989,246.51745061739675,277.82447303448924,121500.84859491336,121527.4642526027,-26.615657689304513,0.0,nan,277.82447303448924,4.674473034489267,271.5630685507317,-1.5869314492682633,265.3016640671947,-7.848335932805298,259.04025958375104,-14.10974041624894,252.7788551004927,-20.37114489950727,246.51745061739675,-26.63254938260323,1.0,1.0,26022.012520719443,26022.012520719443,277.1030760394317,3.9530760394317213,277.1030760394317,277.1030760394317,76803.87130413545,76804.37150899692,-0.5002048614696832,0.0,8546.071908451686,8546.071908451686,0.8894068266354094,3881.231609209692,277.1030760394317,3.9530760394317213,1.0,0.002,0.1511300600497157,0.005087550163688638,0.0002341548706378026,0.0017658451513414665,0.1170774353189013,0.1170774353189013,0.0,2.1979269099192678e-11,0.9999328373923989,0.9999328373923989,0.0,0.09227292398899789,6.197706440203944e-06,0.0,0.0,0.0,1601840.592574621,268.1159797065661,0.0,1.0,1279355.1333839323,2619.0998500794226,,,,,,,,,,,,,,,,,,,2.0
3296.0,-28.373456430268593,4.966564149080976,34.98297561015566,26.202166196331405,6.41365240680127,-24.894745546571112,-38.45085999984292,2.934941523212003,-5.034026536003296,-5.034026536011738,39.965826750669216,41123.27968707465,25751.521014113736,25751.521014113736,66874.80070118839,76819.61430451697,76804.28784422636,25751.521014113736,102555.8088583401,102555.8088583401,102555.8088583401,128589.30683049094,124384.77279362276,4204.53403686818,0.0,90324.07609304436,54627.831373405505,39662.494132932065,26033.497972150843,65695.9921050829,19864.17162572465,1450.0,0.0,0.8868693084971837,2.8810844258651143,0.001494314320929203,1.0,1.0,-5.034026536003296,354185.86754441453,1553060.3039338696,4.384873723791697,1553060.3039338696,4.384873723791697,0.7630235340242872,0.09227908935789127,3.8619244988086145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619244988086145,1.2779561716502468,1.2783091503362953,3.021953791906373,6403.157460534734,15243.107769423557,6488.275041502886,0.0003437344695925425,23388.358866391332,2384.948873100532,19393.888294417902,1977.6262326500796,0.8292111646314178,0.8292111646314178,35028.95266565453,35405.22815468563,0.9867330932714493,0.8,4227.62348897356,4273.035954225843,0.9867330932714493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558952211723522,4.966564149080976,-2.3544084206741727,7.320972569755149,3.5,3.5,1.0,0.6,0.0002761912484969086,1.0000296617730782,0.0002761830564177611,197.5867936226159,0.0,1.6209848402276423e-06,4.593871037205139,0.019282636241351063,9.385719361505772e-05,0.0001823340548818509,0.0007041603535153344,0.09227909010226577,0.09227909010226577,0.09227909010226577,0.09227293206343354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490389.1851821976,594.7813816371074,0.0,0.09227909010226577,0.09227908935789127,0.09227908935789127,0.375,0.375,0.5,9.341513580779832,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,26033.497972150843,19864.17162572465,0.7630235340242872,1.0179433867779932,0.625963295010396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418109083771782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.568178126894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1708047644718,262.1708047644718,-10.979195235528152,246.51716850762278,277.8244410218463,121502.09284538754,121528.35199444088,-26.259149053331985,0.0,nan,277.8244410218463,4.674441021846349,271.56298651868514,-1.587013481314841,265.30153201569794,-7.848467984302033,259.04007751283467,-14.109922487165306,252.7786230101443,-20.37137698985569,246.51716850762278,-26.632831492377193,1.0,1.0,26022.012520719443,26022.012520719443,277.1030600070198,3.9530600070198147,277.1030600070198,277.1030600070198,76803.81470094,76804.28784422636,-0.47314328636275604,0.0,8546.071908451686,8546.071908451686,0.8894066690226112,3881.2341213026575,277.1030600070198,3.9530600070198147,1.0,0.002,0.1511362461150085,0.005087521388235775,0.00023416445205138678,0.0017658355697661964,0.11708222602569339,0.11708222602569339,0.0,2.1817582896571652e-11,0.9999329631498742,0.9999329631498742,0.0,0.09227290325840824,6.186099483027298e-06,0.0,0.0,0.0,1601840.5853886248,268.1159734639967,0.0,1.0,1279355.154872226,2619.0997621232405,,,,,,,,,,,,,,,,,,,2.0
3297.0,-28.37374688277034,4.966551624924783,34.982971009842515,26.20216665035116,6.413683410848135,-24.895003853415172,-38.451108628045745,2.9349403815937505,-5.034032054185616,-5.034032054179813,39.965818450717386,41123.05279588518,25751.502973694332,25751.502973694332,66874.55576957951,76819.49037289154,76804.20891262426,25751.502973694332,102555.7118863186,102555.7118863186,102555.7118863186,128589.20487922138,124384.75448212397,4204.450397097398,0.0,90324.07602656832,54627.72886131118,39662.60796139682,26033.492992902775,65696.10095429959,19864.167194734568,1450.0,0.0,0.8868693104702112,2.8810838401149903,0.001494314320929203,1.0,1.0,-5.034032054185616,354185.7913429372,1553059.9463201428,4.38487365749917,1553059.9463201428,4.38487365749917,0.7630235097591367,0.09227905702038224,3.861924292738796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861924292738796,1.2779561937600241,1.2783091619825162,3.021953578374371,6403.157008086046,15243.107769423557,6488.2753270710555,0.00034373458184413266,23388.36009716606,2384.9489986046265,19393.88914800027,1977.6263196912578,0.8292111574915509,0.8292111574915509,35028.95117035653,35405.22815468563,0.9867330406200033,0.8,4227.6233085069325,4273.035954225843,0.9867330406200033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558948317358242,4.966551624924783,-2.3544158160686304,7.320967440993414,3.5,3.5,1.0,0.6,0.0002761830564177611,1.0000298322505354,0.0002761748175014138,197.58703069618934,0.0,1.6186466518625173e-06,4.587244611378374,0.019284254888002925,9.385458750590951e-05,0.00018232846891185156,0.0007041387433485499,0.09227905777131304,0.09227905777131304,0.09227905777131304,0.09227291350880513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490390.03458962654,594.7811044745101,0.0,0.09227905777131304,0.09227905702038224,0.09227905702038224,0.375,0.375,0.5,9.341329259412362,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,26033.492992902775,19864.167194734568,0.7630235097591367,1.0179379719368689,0.6259588042293676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418126166351741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.56155170107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1706526736344,262.1706526736344,-10.979347326365598,246.51688780332012,277.82441754446006,121503.62474262722,121529.05289575762,-25.428153130410795,0.0,nan,277.82441754446006,4.674417544460084,271.56291159594696,-1.58708840405302,265.3014056475484,-7.848594352451585,259.03989969930217,-14.110100300697809,252.7783937512289,-20.371606248771087,246.51688780332012,-26.63311219667986,1.0,1.0,26022.012520719443,26022.012520719443,277.10304525284215,3.9530452528421733,277.10304525284215,277.10304525284215,76803.86422343139,76804.20891262426,-0.34468919287610333,0.0,8546.071908451686,8546.071908451686,0.8894066820164134,3881.23391420249,277.10304525284215,3.9530452528421733,1.0,0.002,0.15114241816008633,0.005087492810956813,0.00023417401209381244,0.0017658260098429473,0.11708700604690622,0.11708700604690622,0.0,2.1936759700413866e-11,0.9999331150720238,0.9999331150720238,0.0,0.09227288494229971,6.172078082523673e-06,0.0,0.0,0.0,1601840.57903649,268.11596794581436,0.0,1.0,1279355.1738670205,2619.09968437349,,,,,,,,,,,,,,,,,,,2.0
3298.0,-28.374032536742376,4.966539248181013,34.982966441382125,26.202057126816385,6.413601328995159,-24.89526915018042,-38.45136588262392,2.934837942539912,-5.034037561050752,-5.0340375610429895,39.96581016940079,41122.915952470124,25751.485283751805,25751.485283751805,66874.40123622192,76819.44515993944,76804.129602486,25751.485283751805,102555.6148862378,102555.6148862378,102555.6148862378,128589.1029106963,124384.73596585398,4204.36694484232,0.0,90324.12060453543,54627.680312815435,39662.71143524444,26033.488024458486,65696.19945970293,19864.162773403194,1450.0,0.0,0.8868693124333729,2.881083255566259,0.001494314320929203,1.0,1.0,-5.034037561050752,354185.7152977517,1553059.5895091556,4.384873591538134,1553059.5895091556,4.384873591538134,0.7630234855483367,0.0922790247683168,3.8619274296910784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619274296910784,1.2779566848569701,1.2783096426855756,3.021954871751626,6403.159748597248,15243.107769423557,6488.273597362958,0.00034373390192835105,23388.35264228686,2384.948238418508,19393.883977787016,1977.6257924762297,0.8292112007376816,0.8292112007376816,35028.97393292381,35405.22815468563,0.9867338421205583,0.8,4227.626055707656,4273.035954225843,0.9867338421205583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558944498650014,4.966539248181013,-2.3544231636887254,7.320962411869738,3.5,3.5,1.0,0.6,0.0002761748175014138,1.0000293394571356,0.0002761667149199191,197.58726385357846,0.0,1.6279030172136058e-06,4.613477150783359,0.01928588279102014,9.38518910458831e-05,0.0001823229264555307,0.0007041179107401632,0.09227902551324654,0.09227902551324654,0.09227902551324654,0.09227289499162737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490390.8820998818,594.7808279307864,0.0,0.09227902551324654,0.0922790247683168,0.0922790247683168,0.375,0.375,0.5,9.341145349894276,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,26033.488024458486,19864.162773403194,0.7630234855483367,1.0179340933906182,0.6259557826886821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418143347108505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.58778424047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17049480513384,262.17049480513384,-10.979505194866135,246.5166080497313,277.82438156105206,121503.95156458512,121530.34568463225,-26.394120047143886,0.0,nan,277.82438156105206,4.674381561052087,271.56282685848146,-1.5871731415185195,265.3012721560671,-7.848727843932863,259.0397174537894,-14.110282546210556,252.77816275168166,-20.371837248318315,246.5166080497313,-26.633391950268674,1.0,1.0,26022.012520719443,26022.012520719443,277.10303046567583,3.9530304656758517,277.10303046567583,277.10303046567583,76803.58249876271,76804.129602486,-0.5471037232928211,0.0,8546.071908451686,8546.071908451686,0.8894064842148112,3881.237066839534,277.10303046567583,3.9530304656758517,1.0,0.002,0.1511485764177619,0.005087464295847369,0.0002341835507798615,0.0017658164707579991,0.11709177538993075,0.11709177538993075,0.0,2.1537860470793868e-11,0.9999332644586901,0.9999332644586901,0.0,0.09227286647764733,6.158290669460546e-06,0.0,0.0,0.0,1601840.5726973813,268.1159624389492,0.0,1.0,1279355.1928228613,2619.0996067831984,,,,,,,,,,,,,,,,,,,2.0
